Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 01/01  01:00:00,-5.0,,-5.000005444813285,0.20447702966386183,64.76389225558023,12.035109996032363,28.52218469725128,11.531885021772322,29.486217789052834,13.50054068080583,25.960927244425513,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.4881020502098,1670.847814540815,1861.9102397492563,471.75353045962896,189.18201607586917,0.0,0.0,7419836.335682836 
 01/01  02:00:00,-5.0,,-5.000005444813285,0.18707889774579858,64.845666876254,11.907454146238855,28.7633345006199,11.367501290942275,29.80898855986687,13.481199360796467,25.993671075522062,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.2700172335237,1684.511449653081,1861.9102397492563,442.6721461728402,177.60172908227094,0.0,0.0,7375949.519020573 
 01/01  03:00:00,-5.0,,-5.000005444813285,0.1704085563220791,64.92412856612599,11.785883814520426,28.995125859402755,11.211821437869808,30.118331772700422,13.45665500572226,26.035291355007338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.690927763773,1699.3567840995333,1861.9102397492563,441.1990865852401,177.01486840031487,0.0,0.0,7373725.442262412 
 01/01  04:00:00,-5.0,,-5.000005444813285,0.1543744034009313,64.99969568370233,11.667743422221829,29.222389565350415,11.061733964947816,30.41996789390209,13.429532788529954,26.081368847449244,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,979.2995680643014,1706.9686267709117,1861.9102397492563,418.9383868080518,168.14295997853094,0.0,0.0,7340102.802463721 
 01/01  05:00:00,-5.0,,-5.000005444813285,0.13885739210172288,65.07291879672724,11.553073756170978,29.444887407383767,10.917181674972198,30.71367962994921,13.400732359433428,26.130397972203205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,942.1639108282092,1717.0810180884107,1861.9102397492563,405.4195682113349,162.75203176789634,0.0,0.0,7319672.334881152 
 01/01  06:00:00,-5.0,,-5.000005444813285,0.1237267086343712,65.14440728981147,11.441389411764487,29.663416768099864,10.777319605227127,31.00088674943698,13.37016863115013,26.18254198223354,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,907.3941964745918,1726.8308051888691,1861.9102397492563,391.9151208606508,157.36452405994007,0.0,0.0,7299254.8302738555 
 01/01  07:00:00,-5.0,,-5.000005444813285,0.10889068280156075,65.21458851326845,11.3323681022747,29.878487924279813,10.641586371428081,31.282492665842142,13.337906219616439,26.237710308130396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,875.5090403703168,1737.0061059329514,1861.9102397492563,380.399641035386,152.76867631782324,0.0,0.0,7281837.548009827 
 01/01  08:00:00,-5.0,,-5.000005444813285,0.0947648096263813,65.28149198125418,19.443242060128043,17.861921216333478,18.275955036681893,19.188545897191165,13.306959679618334,26.290759285683187,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,19832.638759234895,18809.80821592544,1861.9102397492572,19706.352542046545,5971.630779731245,18535.243195531526,18535.243195531526,96150526.24841754 
 01/01  09:00:00,-5.0,,-5.000005444813285,0.08463943642454326,65.3294907432392,19.976318635949706,17.169734253445156,19.748851867880372,17.415959471247454,13.275263961075641,26.34520790997828,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,25082.551939352976,22067.21799436709,1861.9102397492566,20865.549750402224,6322.903178538963,25055.93464298294,25055.93464298294,120866695.42057616 
 01/01  10:00:00,-5.0,,-5.000005444813285,0.08478840805320179,65.32878294365781,19.996279261692834,17.148463565491255,20.12648122098784,17.010821717256597,13.250504742384233,26.387823846226013,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,23112.381127960085,19852.812626691994,1861.9102397492563,20865.549750402217,6322.903178538963,20547.621827117535,20547.621827117535,104636769.28346072 
 01/01  11:00:00,-5.0,,-5.000005444813285,0.09174657196587609,65.2957929075364,19.99956176158142,17.144976800765736,20.26482074791004,16.865847970142276,13.24053173281638,26.405011483475793,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,22236.85646025846,18902.571674525152,1861.9102397492563,20865.549750402228,6322.903178538963,18560.642971120724,18560.642971120724,97483645.40187219 
 01/01  12:00:00,-5.0,,-5.000005444813285,0.09966153230147673,65.25828911878439,19.9998706820277,17.1446486454193,20.338089432437272,16.789651508984573,13.246438668473575,26.394828438914526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,21430.372835006656,18100.10094524871,1861.9102397492563,20865.549750402217,6322.903178538963,16907.24992521194,16907.24992521194,91531430.43660058 
 01/01  13:00:00,-5.0,,-5.000005444813285,0.10525957614721246,65.23177814092162,19.999961665565806,17.144552428287003,20.381592267640976,16.74459373285877,13.262314605461404,26.36748228275012,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,20838.316446347104,17525.359767787217,1861.9102397492563,20865.549750402217,6322.903178538963,15697.954840842427,15697.954840842427,87177968.13287033 
 01/01  14:00:00,-5.0,,-5.000005444813285,0.10868141490851073,65.2155790498665,19.999988591990988,17.144523056826273,20.406527240364642,16.71882903033714,13.282162294898042,26.333338902894234,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,20327.262177682744,17047.040066120742,1861.9102397492563,20865.549750402228,6322.903178538963,14682.188427565388,14682.188427565388,83521209.04507299 
 01/01  15:00:00,-5.0,,-5.000005444813285,0.11053286447811222,65.20681611103632,19.999996593166934,17.14451495437053,20.420317996989677,16.704598076959147,13.303468211351966,26.296743058565582,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,19869.562717325705,16630.72687500537,1861.9102397492563,20865.549750402228,6322.903178538963,13792.367216457713,13792.367216457713,80317852.68508536 
 01/01  16:00:00,-5.0,,-5.000005444813285,0.11113068892470788,65.20398686207209,19.999998979297008,17.144512928766066,20.427442524291227,16.697252248249,13.325155128419219,26.259550507817774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,19451.3525384921,16258.078596171828,1861.9102397492563,20865.549750402228,6322.903178538963,12992.06173755133,12992.06173755133,77436752.96102238 
 01/01  17:00:00,-5.0,,-5.000005444813285,0.11075546314615292,65.20576262392123,19.999999693259795,17.144511915963374,20.43035544702771,16.694249077537343,13.344632627656619,26.226196889726168,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,19065.366088614046,15919.32679633972,1861.9102397492563,20865.549750402228,6322.903178538963,12261.358091138854,12261.358091138854,74806219.83393747 
 01/01  18:00:00,-5.0,,-5.000005444813285,0.10968083417094754,65.21084863773503,15.497595163651454,22.87285756549156,15.767584164731087,22.484743205811668,13.36078225941454,26.19858147437361,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2793.4283029686967,2039.5044525807898,1861.910239749256,1463.9363220160824,567.2500538343012,0.0,0.0,8852633.525263585 
 01/01  19:00:00,-5.0,,-5.000005444813285,0.10558637845318099,65.23023114396572,14.074636585103857,24.97084279553655,14.171134793291673,24.81710090756465,13.3802888476858,26.165266754480683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.7084304483892,1290.2527100341044,1861.9102397492566,745.4476438075774,295.3534890851498,0.0,0.0,8346167.375338713 
 01/01  20:00:00,-5.0,,-5.000005444813285,0.09375792974429131,65.28626235290291,13.187065819493597,26.448681016761412,12.95035825597313,26.86267155774527,13.398408625130905,26.13436070998592,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.927680069631,1726.5066302343455,1861.9102397492563,892.0668389481955,351.8948432394435,0.0,0.0,8489552.070831459 
 01/01  21:00:00,-5.0,,-5.000005444813285,0.07692714922708763,65.36607955426956,12.673769126776943,27.33668092263363,12.395493353104198,27.840481138174034,13.409896511910471,26.114786527575113,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1414.127299611338,1619.9434412668988,1861.9102397492563,756.8017136129599,298.559669357656,0.0,0.0,8306134.271989863 
 01/01  22:00:00,-5.0,,-5.000005444813285,0.057796113150458996,65.45693635827512,12.428987965508703,27.77865920518289,12.096005767447526,28.39420678527636,13.41374232415254,26.10823729871239,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.0184845760896,1499.6373645037506,1861.9102397492563,328.42454548948047,131.31900413487284,0.0,0.0,7200547.867444985 
 01/01  23:00:00,-5.0,,-5.000005444813285,0.03933430141448861,65.5447464769623,12.244795549263525,28.117867462450835,11.852719408604063,28.854118511980737,13.409340015191397,26.11573337490651,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1134.9837470671819,1539.0564437704068,1861.9102397492563,333.79314181416004,134.15076310255307,0.0,0.0,7211279.629681534 
 01/01  24:00:00,-5.0,-5.0,-5.000005444813285,0.021784322688390645,65.62834329189846,12.112968303124475,28.363291101041476,11.668962476369291,29.206770064159436,13.399263040940454,26.132901753908993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.473628494462,1644.2115136426446,1861.9102397492563,478.33660843808025,191.80193356744186,0.0,0.0,7429765.263928439 
 01/01  01:00:00,5.3,,4.80101949418975,9.732782433887797,68.69170606983415,12.254806584188412,57.457477587605545,12.051503243795487,58.23202205599212,13.539486846179074,53.402845316952565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,998.3856507907133,1154.7608528606363,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  02:00:00,6.5,,6.0523239221897205,9.681640602584618,68.89953430776,12.215810480529045,57.58132999161596,12.000290998719503,58.404813133172105,13.523457818389474,53.43654056574866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,906.3788012659062,1092.374517029388,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  03:00:00,6.6,,6.075029170490199,9.711325581155462,68.74357806795078,12.198937217736873,57.629629125972684,11.96903532083493,58.509389312789814,13.5083668352563,53.474541481784065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,860.768537745306,1073.293146021272,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  04:00:00,6.5,,5.976999200666943,9.69650931912802,68.8043753185794,12.17558362368525,57.71190954828964,11.942449957149712,58.60558457425662,13.492892523303997,53.52255106291999,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,860.4430377563026,1077.6084186521346,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  05:00:00,6.3,,5.9300934099875935,9.656786702273324,68.97288935861512,12.148948855459452,57.80039647063021,11.915016550780576,58.698725505593586,13.477415734854944,53.56467039445454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.3646120172698,1081.2773906762368,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  06:00:00,6.4,,6.02860430185174,9.636148925739617,69.04279918181658,12.127613133483303,57.86006839352662,11.8902127771998,58.77292889460316,13.462432660082387,53.59698396722069,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,854.0607665167996,1078.1450681100669,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  07:00:00,6.6,,6.074852599167119,9.628326704216803,69.08049318702069,12.109670336073169,57.9296753666242,11.868688201797779,58.85767838937931,13.447857974257108,53.64901462690979,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,845.8506552695155,1076.1227376087045,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  08:00:00,6.2,,5.757246569412657,9.587360883244836,69.28074326934791,12.078854438821432,58.0556328637236,11.839553860685609,58.97933263745395,13.432525210819684,53.71026365258695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,864.2450823971211,1089.6775282053186,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  09:00:00,7.0,,6.462457473030355,9.621041827759434,67.96836822823366,12.081892280472278,57.07354399550072,11.832363611594792,58.0207670580409,13.418886888526142,52.85924129654762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,809.975226977033,1057.1788983743809,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  10:00:00,7.0,,6.313024002681038,9.652607630947497,68.99922112598172,12.090090379166794,58.030818260357094,11.8466493268579,58.97016001753701,13.405611756384543,53.82144755991951,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,793.7140207923039,1034.4211926757032,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  11:00:00,7.7,,6.756286723569156,9.726679194642015,68.66303938921925,12.127068840300316,57.89486423952928,11.89137345649618,58.80165965128609,13.394421362189865,53.865634327608404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,751.1265074625752,986.4813253997785,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  12:00:00,8.9,,7.830520783537044,9.898454967769883,67.87480244816429,12.215418298665185,57.55783901435599,11.980577267189483,58.45542610349719,13.387945014936468,53.88730468348316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,672.733048014546,917.3031692037396,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  13:00:00,10.2,,8.815735672804422,10.092522758464515,66.94453408949408,12.323937040252105,57.10272647097311,12.090413787258983,57.98741145436293,13.386185678998782,53.85051827052869,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,640.2879317672748,887.3004080062315,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  14:00:00,11.0,,9.38314863602218,10.232926553759823,65.27291707777941,12.37408351178218,55.918108314938195,12.143444296784505,56.771158037243495,13.387614139886994,52.99652676689267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,558.5511626548525,812.330529377994,1861.9102397492563,0.0,0.0,0.0,0.0,7158307.563860513 
 01/01  15:00:00,9.1,,7.064857860287941,10.100262109621017,65.86368430094122,12.352341320827655,55.982341285768264,12.156903475486248,56.70668926213972,13.384443566377398,53.01455909539956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,857.2362118847512,1021.1969368299425,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  16:00:00,9.1,,7.511123067528995,10.039282800213552,67.09812460455088,12.343672156513316,56.83267618172917,12.149198626481061,57.56513889419208,13.381421111828168,53.79870139157133,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,862.611211238941,1024.4851450693163,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  17:00:00,10.7,,9.110047763435865,10.177354231008668,66.48014556367566,12.398323793082344,56.6301521852284,12.175353927893088,57.46714799932159,13.381178762970581,53.79900901302962,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,759.4439604033133,975.5825157644938,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  18:00:00,10.0,,8.43746241075029,10.195357276169975,65.42774159247031,12.403696608323205,55.78152394511697,12.181019662024243,56.604667449554235,13.377984351345965,53.02220633705254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,818.591183990631,1026.443165342118,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  19:00:00,8.6,,7.458071998697149,10.066917490789878,66.98625242159392,12.350694194841472,56.819020699052224,12.145935908180064,57.58984251296643,13.370892578584689,53.84546231777352,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,914.6012769724558,1084.1883013842175,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  20:00:00,9.0,,7.9180937457491325,10.040619687798836,66.1001110399148,12.330412599078901,56.04337080071339,12.12202772504568,56.817416993026235,13.364290239406394,53.06251050681116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,874.5636966613081,1054.6369725395002,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  21:00:00,9.0,,7.9180937457491325,10.06061401285288,66.01165862264149,12.32214607499089,56.07384261488222,12.109020101047355,56.86613033213624,13.357239978955079,53.08692291499837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,852.0850168802345,1041.8936830938007,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  22:00:00,7.3,,5.973545934078697,9.874142729690837,67.87096732501227,12.227480278762238,57.29302767608944,12.038262314179645,58.01163104428056,13.34436015519047,53.94965683456069,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.2435903834512,1127.6590267475972,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  23:00:00,7.3,,6.053053925332837,9.756439137600724,68.40081202386816,12.155453543593142,57.558403418599156,11.966227103515521,58.280776626922794,13.33085115278548,53.99068116009441,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,971.3127026818889,1111.2590564257603,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/01  24:00:00,9.0,,7.587270259041183,9.880815501854485,67.80425408983768,12.178639596838863,57.44675731664823,11.959807561238165,58.28129181507684,13.321344047610818,54.001792284869666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,815.0731443442181,1017.923632130945,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  01:00:00,7.4,,5.827258947751912,10.024590623482435,67.15739707074833,12.260761059796083,57.1399302497827,11.999215096563399,58.13295199499119,13.317516657239747,54.018014625759,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,695.8084362604329,975.2906666104805,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  02:00:00,7.4,,5.1761168355557565,10.029460581531211,67.15518520356471,12.284450734330902,57.06766307209522,12.024608984558665,58.05271833976764,13.310744368741062,54.057745048025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,759.1414853253509,1027.772560057465,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  03:00:00,7.3,,4.920295254387803,10.012861916153,67.22173965225257,12.292426754028428,57.0308029091279,12.036461867181199,58.00033213594603,13.302083879082206,54.081747282058124,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,786.2243221600472,1045.736823125826,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  04:00:00,7.0,,5.132266662337907,9.980803757492634,67.3635569234573,12.274079662733246,57.0973806971052,12.024836646299507,58.042454038285996,13.293820807401236,54.1087346566073,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,832.371534037369,1076.1816598601504,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  05:00:00,6.9,,4.878708320049169,9.959479483990053,67.40940595839065,12.255053201795196,57.12612988527689,12.005264466384107,58.0739133790763,13.286014923896303,54.09579749333558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,838.6081611433319,1082.3647837674641,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  06:00:00,6.9,,4.9592658261841835,9.94749189433263,67.49226502194644,12.238425752439715,57.21298743181556,11.986996417785683,58.1686320273417,13.278281499765699,54.14611910329894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,834.2558412038416,1080.925406783381,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  07:00:00,6.8,,4.867479627300693,9.948804849079668,67.53138592598344,12.229998526552839,57.282954262301345,11.974483806675828,58.255525709053146,13.27038129919933,54.210222944925945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,819.5501425636284,1073.9880683760753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/02  08:00:00,6.8,,4.947688323000015,9.646211504671662,68.96537483922067,19.69146144208924,35.52991789178798,19.793085766479237,35.31248665052632,13.250713705820473,54.31665148168445,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16901.74270594751,14524.007854084613,1861.9102397492566,23617.54751843203,5343.427289958432,7334.341677768881,7334.341677768881,53185794.002612755 
 01/02  09:00:00,7.5,,5.92238767983159,9.65700936485755,68.93014912778918,19.971668481801466,34.795651069007135,20.515842809373645,33.64457498147065,13.241115366030865,54.36387687495048,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,22884.217760293483,19065.25902948714,1861.910239749256,40332.47584968967,8282.067019111997,310.368599920507,310.368599920507,37635645.091614336 
 01/02  10:00:00,6.9,,4.802372851004804,9.579694462091876,69.40403482819576,19.99551857452041,34.799769291459654,20.85398702453419,33.003435462380445,13.237190251161849,54.46788606976682,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,21156.829781423756,17120.635204100938,1861.9102397492563,36709.77007457201,7760.920450564497,0.0,0.0,34642190.48512951 
 01/02  11:00:00,6.2,,5.082646616471645,9.648907149802724,69.13201346838906,19.999462576569414,34.81711130606114,20.986419980359482,32.759885394511265,13.254397256814388,54.44622240435793,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,19049.331867779776,15110.77784383367,1861.9102397492563,32424.774589797365,7102.8667700094875,0.0,0.0,32273197.23513148 
 01/02  12:00:00,6.3,,3.2189239817830786,9.69904190389991,68.90028062819248,19.999838587462396,34.816914532004105,21.090233832998756,32.552078795772196,13.293434684198997,54.30819034967338,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17728.384273843178,13818.45052229694,1861.9102397492563,29833.213250458542,6638.523450695274,0.0,0.0,30601561.285600312 
 01/02  13:00:00,6.2,,3.050881036907297,9.893684574015532,68.00135895194022,19.999951054780418,34.81422060265018,21.143769772797924,32.442967682182605,13.353673709281605,54.09130688494358,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16673.94559639981,12828.3167842954,1861.9102397492563,27716.690698435643,6262.984817129535,0.0,0.0,29249622.20476365 
 01/02  14:00:00,6.5,,3.4750970277877404,10.262763799646445,66.34691151208263,19.99999188940518,34.81622694715115,21.17580553191773,32.381196111139644,13.422585831131641,53.852026898373225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15469.167363413486,11738.328834121989,1861.9102397492563,25371.320026002293,5800.955278817413,0.0,0.0,27586315.866840012 
 01/02  15:00:00,6.1,,3.678271862691714,10.55175733426915,65.0851844282707,19.999998955680464,34.820417078644454,21.174713946026458,32.387285715826955,13.49751612042537,53.5960642059772,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14765.25420010662,11129.638131389485,1861.9102397492563,24025.610210489605,5574.268254303922,0.0,0.0,26770242.578591444 
 01/02  16:00:00,6.4,,4.7352651010374185,10.79624604857515,64.06754389437181,19.999999673422202,34.83900817552271,21.131913117456783,32.489843997682804,13.568347648664487,53.3777930090088,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14175.256645254396,10679.027681640886,1861.9102397492563,22931.49167727492,5338.327297240081,0.0,0.0,25920855.13316161 
 01/02  17:00:00,4.8,,3.166739480484334,10.591875735762416,64.97143496553008,19.99999989736193,34.85269067745366,21.078701728261457,32.60899974507823,13.63689935011052,53.160932399489894,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14523.534997518113,11056.658421571028,1861.9102397492563,23642.591078229667,6022.353670504181,0.0,0.0,29418328.428919293 
 01/02  18:00:00,3.8,,2.3036849293074186,10.167193682768632,66.87428917267246,16.592926456332034,43.300922008888946,17.440455932412053,41.045611701091595,13.693558738765963,52.98931784289407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3328.455202899613,1679.9864958927806,1861.9102397492557,1553.1551753041151,497.4170092025011,0.0,0.0,8579905.405319115 
 01/02  19:00:00,2.8,,1.8296663113086218,9.884591416982554,68.21614990696631,15.376430528302182,46.514849849045035,15.94428298633198,44.85344655586307,13.742875047981912,52.8705873825532,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1992.947561016606,974.3085457302006,1861.910239749256,751.1940973067075,254.94458689569237,0.0,0.0,8271107.119896132 
 01/02  20:00:00,2.2,,1.3186218464281065,9.621105752382608,69.44726155851336,14.611264233298984,48.678135462024876,14.93272076524089,47.67657588218598,13.784096883193563,52.739626402058285,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1908.521015783799,1197.349440348914,1861.9102397492563,756.9891246969335,259.44073746388966,0.0,0.0,8161689.774235665 
 01/02  21:00:00,1.9,,0.9045009912854495,9.401777154977513,70.51622633920039,14.098352480006803,50.18677178080723,14.421005490219038,49.14481209309136,13.812117770650378,52.671652214934696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1869.1233514009828,1161.506272224669,1861.9102397492563,712.6322296851204,242.3060824184053,0.0,0.0,8126375.918428001 
 01/02  22:00:00,1.9,,0.6516346384102664,9.216942909437254,71.43900738274773,13.82518462262238,51.10558528086696,14.133961924803465,50.09187006132825,13.828936537923237,52.64316026292924,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1691.2810429744923,1027.0640761411946,1861.9102397492563,344.2496906454009,116.08307405232752,0.0,0.0,7141286.860153501 
 01/02  23:00:00,1.3,,0.392745854861688,9.0575525211199,72.2415868598838,13.62787570739998,51.798540363385534,13.89570232873977,50.904924480395664,13.831762703066543,52.65568168057,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.2089604898886,1046.233659693259,1861.9102397492563,335.87083943533673,117.10315639789079,0.0,0.0,7145419.42295357 
 01/02  24:00:00,1.4,,0.7951628594928849,8.979285041593817,72.65719250909814,13.523959857488071,52.177196654632354,13.739015039765505,51.45175648563865,13.828741004243618,52.689805511100204,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1636.7911971570293,1113.1270871756026,1861.9102397492563,494.6583676897412,175.70538396511517,0.0,0.0,7367153.517827281 
 01/03  01:00:00,1.1,,0.5634412415426667,9.244618583889055,71.38370103886146,13.634977412371612,51.812748071641956,13.688399708518743,51.632689248108434,13.843410024518734,52.65120860412118,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.696062527558,955.4160373293829,1861.9102397492563,393.3484179142977,140.94521447544602,0.0,0.0,7235829.074054467 
 01/03  02:00:00,1.5,,1.0148347205869508,9.337859289720367,70.93166380511492,13.638682743772954,51.7963333998399,13.618132366164922,51.865618775328045,13.851387389738187,52.62022667899443,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1031.9242274368955,923.8503450105527,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/03  03:00:00,1.7,,1.1490456988895317,9.30066245180153,71.15312196570129,13.587202562398195,52.00194352684541,13.54516902283995,52.144538781766535,13.849532296285625,52.65876311997408,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1066.1069642200507,984.0410724753289,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/03  04:00:00,1.8,,1.3085534518303998,9.278194758618143,71.26877548669972,13.543048391906606,52.15746964974911,13.4747621617343,52.390090870156115,13.846394260088907,52.675309796507754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.7207795423135,996.7718610731891,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/03  05:00:00,1.3,,0.8193220535371533,9.220608814457062,71.54091306013291,13.465294814837282,52.41874808740926,13.377645133077955,52.71919608109631,13.843573871335556,52.68127053416828,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1072.8442354442711,1054.763190596321,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/03  06:00:00,1.4,,0.9779311727045197,9.18003067623508,71.75202188485761,13.394758368620186,52.6714693606857,13.285195031754139,53.04935648052896,13.84226446344487,52.69684190552655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1046.251574307042,1062.8773180868322,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/03  07:00:00,0.7,,0.23234889867168346,9.10209943961334,72.16419654251558,13.307692320089808,52.996463219389234,13.181180635392009,53.43607749003386,13.839498423347887,52.73113702036505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1056.675553675415,1096.0205010442826,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/03  08:00:00,0.6,,0.2515169491008219,9.026427690811976,72.5709015619131,19.698618409053367,35.24989664140173,19.165685515954078,36.41338491251977,13.83558807802119,52.7714799255418,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14090.328188832736,12945.796836594498,1861.910239749256,18884.47324197468,5385.057359064344,7760.483172639645,7760.483172639645,55823211.54704012 
 01/03  09:00:00,0.8,,0.44845197653392244,8.988985708024234,72.79459516425739,19.98142144681112,34.5626652263098,20.209588657209807,34.08035234872776,13.832285895233738,52.81186624762505,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,18356.177234781542,15589.264691313734,1861.9102397492563,23953.737418232216,6574.40397796977,8670.825250902637,8670.825250902637,62785704.48703799 
 01/03  10:00:00,1.0,,0.6453487909496473,9.042976142053083,72.55946840009194,19.996961798276025,34.54207426214775,20.482507631444605,33.5205018949371,13.834212364349677,52.826913502511886,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15583.63350271678,12819.563088436798,1861.9102397492563,24027.139367381125,6581.676541792246,2738.6857594391463,2738.6857594391463,41456183.54753034 
 01/03  11:00:00,1.8,,0.9367971296436697,9.221643987761752,71.73092122181622,19.999612793884094,34.556481378545335,20.602685148418857,33.292265398349215,13.848564415481288,52.807745078507025,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13797.241407850286,11103.7053950895,1861.9102397492563,23178.900754963717,6222.983176703714,0.0,0.0,30218209.904376015 
 01/03  12:00:00,2.4,,0.9964838123943153,9.580503653407693,69.97330504230888,19.999934548259915,34.53269888810127,20.67661454112163,33.11875767798708,13.888156308283754,52.636815937204865,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12748.646420734647,10089.941468568835,1861.9102397492563,21036.528023352053,5601.4434378600445,0.0,0.0,27850134.287185613 
 01/03  13:00:00,3.0,,1.4919218724557,9.9022558211184,68.45850537305712,19.999988828791295,34.523252241107045,20.712425252924874,33.03682769530192,13.955538954113685,52.39281021387518,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12152.50499707309,9522.264489574147,1861.9102397492563,19841.588132824225,5300.14340275762,0.0,0.0,26706557.041822664 
 01/03  14:00:00,3.2,,1.6106635013558208,10.178389152287306,67.17069806084825,19.999998491532676,34.50630402564964,20.738800287655618,32.967022842469326,14.031783293577313,52.1085567828139,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11567.824742995568,8977.880395854805,1861.9102397492563,18714.887402103395,5028.401224063278,0.0,0.0,25677819.065878537 
 01/03  15:00:00,3.7,,1.9372529901504831,10.44468171608777,65.98516679938878,19.999999514602397,34.505955675081054,20.760856903092414,32.921941201052206,14.114221875943551,51.83010219121904,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11089.865090106534,8532.146824329904,1861.9102397492563,17791.47395415527,4767.857813305024,0.0,0.0,24687867.229904413 
 01/03  16:00:00,3.5,,2.163685409408079,10.594811278103707,65.34057092470657,19.999999843464558,34.512863105499456,20.77721599648265,32.89537717801455,14.194873750124321,51.57012160743795,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10963.44249766439,8399.278789509162,1861.9102397492563,17524.078734024035,4822.2618377465715,0.0,0.0,24905112.2846664 
 01/03  17:00:00,3.1,,2.0531796526800483,10.55023086620276,65.53775815010836,19.99999994959348,34.51424469770553,20.74804811782036,32.95583592744852,14.271801917037248,51.31577424228677,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11143.09214352056,8596.509966950116,1861.9102397492563,17836.20726697974,4979.727622650816,0.0,0.0,25509303.944591306 
 01/03  18:00:00,1.8,,1.1851899929941896,10.161059418125177,67.27692819752303,17.300475665922605,40.9469939332583,17.86446078057975,39.52150959820584,14.328716952411753,51.134732704410496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2943.6295068995473,1749.8204701300645,1861.9102397492566,1390.624896817925,481.63647039711395,0.0,0.0,8523546.09201275 
 01/03  19:00:00,1.7,,1.2727167701564834,9.9807347789532,68.1129690589442,16.27526800796619,43.480974116179745,16.585175884112445,42.63140591586786,14.379035013053112,50.9842427506581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.9174160477392,1088.4579691043919,1861.910239749256,713.4058124421776,253.52491625788605,0.0,0.0,8243252.183030713 
 01/03  20:00:00,1.2,,0.8421557306807881,9.78499905085621,69.02752311310053,15.675714752128814,45.052566367593144,15.810739670513428,44.662370260806206,14.421165634728132,50.85609545467833,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1727.9939037170152,1306.042798760275,1861.910239749256,713.6811116020614,255.55779921167021,0.0,0.0,8134240.240557495 
 01/03  21:00:00,1.1,,0.7437740651772462,9.58430390260244,69.96978092549114,15.25820702811514,46.20419327327315,15.365940208223149,45.88357710454661,14.448098449610534,50.771609253639156,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1665.716465706941,1290.8685456712024,1861.9102397492563,580.4894726080257,208.4669209015545,0.0,0.0,7765416.70590559 
 01/03  22:00:00,0.8,,0.4485716543782806,9.38589614561199,70.91316406829522,14.9889066846916,46.99973677051186,15.080051648686512,46.72458962644882,14.459868163898465,50.73550431668097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.9625797088718,1261.790269394103,1861.9102397492563,312.9919810859024,114.02941094347119,0.0,0.0,7134195.126908094 
 01/03  23:00:00,0.3,,-0.0646209178876043,9.253034256406222,71.52564837434349,14.863702062909693,47.36560389274118,14.913459733003409,47.214110424875074,14.459137918907263,50.720144315054036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1642.7046043749458,1353.370031445404,1861.9102397492563,691.8529131093143,252.02035767270098,0.0,0.0,7656274.690321598 
 01/03  24:00:00,2.1,,1.6651056898098684,9.158219069615871,71.9750092933786,14.726671776312191,47.78131529058161,14.730322315519167,47.77003271535616,14.449723518943731,50.74443992240953,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.9130108797162,1292.5486387877268,1861.9102397492563,442.3105513371226,158.44101217074345,0.0,0.0,7301930.489592014 
 01/04  01:00:00,2.2,,1.3842022372035416,9.042487698811689,72.49867883547611,14.574967264823496,48.22489979869846,14.556152792290382,48.28348413309181,14.436180562533938,50.760462208926604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.856910488845,1334.8522429490429,1861.9102397492563,485.24028008797234,168.6586196746593,0.0,0.0,7340187.707940098 
 01/04  02:00:00,0.1,,-0.5423443317690536,8.831484106497395,73.4815804055782,14.385727987390892,48.77999569516407,14.351769991181616,48.88729651433296,14.420181532308492,50.772848655985094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.3796050565002,1400.1891911502155,1861.9102397492563,496.55855543585784,178.23058946001962,0.0,0.0,7376892.181440303 
 01/04  03:00:00,-0.7,,-1.3135591791380996,8.60767920375963,74.57331511935817,14.181055258920905,49.41107712278701,14.143982337786362,49.52998070814505,14.404257603071889,50.804822107841055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.1574319890228,1465.1126276506716,1861.9102397492563,601.1000213536596,217.3826150705551,0.0,0.0,7525114.461080893 
 01/04  04:00:00,-0.2,,-0.8290650411981454,8.510481210864672,74.99924094405843,14.056956453499003,49.765906220717845,13.973115614651356,50.0374537579448,14.38875202606679,50.81046549633154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.7631655775174,1428.9830151634217,1861.9102397492563,631.259808655922,226.96137178083777,0.0,0.0,7561245.74593753 
 01/04  05:00:00,0.6,,-0.3245748378054019,8.460300766243076,75.23526906502232,13.948839978223875,50.10331490655674,13.817105459528948,50.533981540036955,14.373126738806173,50.848608861630304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.9963384948633,1357.7197660823724,1861.9102397492563,446.5761332947091,156.8734454279894,0.0,0.0,7295844.305589877 
 01/04  06:00:00,-0.4,,-1.253330546259561,8.311670426224394,75.93550559584877,13.786868431849996,50.591764898651306,13.644604642867876,51.06216978750605,14.354714877613096,50.867360196699494,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1376.4980781376312,1395.6696447643767,1861.9102397492563,399.22973112228516,142.2216966508723,0.0,0.0,7240621.255150811 
 01/04  07:00:00,-0.2,,-1.178809744671015,8.194068312851757,76.51007206337864,13.664603228143626,50.972707528403504,13.498585277284796,51.52680678757881,14.335935575968598,50.90622589023695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.2246188549973,1417.944598834132,1861.9102397492563,511.0277518770352,180.01311237931233,0.0,0.0,7383371.4124518465 
 01/04  08:00:00,0.0,,-0.8813355446975697,8.122235515810809,75.14007502638353,19.71717094078985,33.96625305902853,19.192109277418833,35.07704653216117,14.320362140362466,49.80124789869025,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14333.822079109263,13173.349965804842,1861.9102397492557,20169.648052774668,5566.415281154243,6913.920445053784,6913.920445053784,52639054.395047575 
 01/04  09:00:00,-0.5,,-1.5224930322364718,7.997441181137203,77.4992804305721,19.972977238115025,34.12962414718004,20.064261238825058,33.93942229347434,14.302672728330455,50.988823516858275,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17500.974492878333,15042.550550523534,1861.910239749256,25011.543863535964,6656.275521987767,6307.201416542812,6307.201416542812,54571396.24180741 
 01/04  10:00:00,0.9,,-0.6719020777461328,8.126645626504137,76.80910504835681,19.99900739181911,34.06944285154779,20.35520616524377,33.32695739766176,14.294169421458086,51.009214064354516,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14025.32407521962,11652.602833636536,1861.9102397492563,24021.072946287284,6256.702361045145,0.0,0.0,30330925.05076952 
 01/04  11:00:00,3.0,,0.850927875118289,8.510663571764074,73.21797172135624,19.999828534171158,33.33212526494843,20.40485600805685,32.50752947393055,14.316564129992253,49.83551595634697,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9665.930149340391,7803.808404969156,1861.9102397492563,15643.634237331124,4228.900263531181,0.0,0.0,22650967.59912508 
 01/04  12:00:00,5.4,,2.3561757339996894,9.293403288858578,70.92616662649871,19.999982202222903,34.039305942446546,20.50318012951877,32.99668363103157,14.38488549023851,50.66880709220377,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7471.448046551298,5761.700050875106,1861.910239749256,11425.84945415008,2936.850347968436,0.0,0.0,17275538.11578369 
 01/04  13:00:00,7.5,,3.9264582668264274,10.321920147249088,66.13228018019538,19.99999877896211,34.00331411105395,20.604257714495862,32.75696954483175,14.499069038981663,50.24296493060832,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5849.949735059054,4212.2259277884095,1861.9102397492563,8240.864195448217,2095.653746763658,0.0,0.0,14247230.35144649 
 01/04  14:00:00,9.1,,4.646206744182576,11.439312832201999,61.34670394530604,19.999999914335582,33.97797099658226,20.670655118026446,32.598846800026315,14.66931938024429,49.65629901920635,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4595.3790757574,3030.1565994660186,1861.9102397492563,5790.645237511264,1461.154083685799,0.0,0.0,11963031.5643662 
 01/04  15:00:00,9.2,,5.010306763100813,12.34918827373366,57.77088896890248,19.999999993853844,33.98036812820713,20.708916342974184,32.52437171996615,14.865268084423466,49.03605639202934,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4044.0003138956904,2497.728276517246,1861.9102397492563,4695.379770827934,1192.283156865511,0.0,0.0,10995096.227813162 
 01/04  16:00:00,9.4,,5.366020873103963,12.960635090229166,55.500147778851094,19.999999999306187,33.98276525983228,20.705654931425748,32.53319874856204,15.041724645889541,48.48520655650846,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4155.195044888074,2598.766191282145,1861.910239749256,4889.480714814204,1235.8681114931574,0.0,0.0,11152002.06447269 
 01/04  17:00:00,7.2,,4.25547636098048,12.893508995148636,55.7243624811659,19.99999999996298,33.97214939120678,20.613330888354618,32.708615077130816,15.222719085742716,47.90850984280939,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5286.655428837482,3710.9792982114946,1861.9102397492563,7007.497186907072,1807.4292495511531,0.0,0.0,13209622.161481474 
 01/04  18:00:00,2.7,,0.8721495460634427,12.050459198373787,58.94438678951225,18.550338044738247,37.225405490233264,18.938493989161223,36.33641707744667,15.350772346064353,47.54538082257402,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2635.6114319196336,1732.907237414556,1861.9102397492566,1191.697754873661,379.7358800702899,0.0,0.0,8135585.722192948 
 01/04  19:00:00,1.4,,0.42512527631202734,11.476103189541709,61.250377024296185,17.60762411139348,39.42224608900737,17.828117671403426,38.87744970000831,15.432491561646081,47.322617286197385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1934.5235775226593,1363.5517978889734,1861.9102397492563,877.4199385112616,299.9565176603536,0.0,0.0,8347917.917298668 
 01/04  20:00:00,0.5,,-0.7948813528947487,10.977886312005982,62.02416422901827,16.976325648064346,40.1270623865148,17.13283022266389,39.729366022426156,15.489465747893814,46.193767720963024,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1765.695395282173,1308.191790028858,1861.910239749256,695.2250559119921,237.16844676040606,0.0,0.0,7952980.422539401 
 01/04  21:00:00,0.0,,-0.8714292628304379,10.606173933118237,64.89857979258174,16.560270501817918,42.007701580621,16.685505687085637,41.67330978902267,15.518700982175545,47.065759141838235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.5642027219478,1277.9915705968087,1861.9102397492563,581.4779026260883,204.1420892810743,0.0,0.0,7738440.899335452 
 01/04  22:00:00,1.8,,0.4277453101598528,10.377573276311592,65.85762773958676,16.33303224227483,42.58449730692207,16.415712024365167,42.36063216128434,15.529393043332094,47.006498931425455,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.8276504611413,1225.1688001934133,1861.9102397492563,311.3291217594452,104.76215019294011,0.0,0.0,7098478.62659116 
 01/04  23:00:00,3.2,,1.1950781360636569,10.243170969005659,66.49068934507142,16.243361394844587,42.854440470140695,16.26021576216703,42.80852572882921,15.52653572775899,47.042582497801476,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.1623820158827,1301.7302250705086,1861.9102397492563,600.7592799490758,190.71380481149916,0.0,0.0,7422147.557834481 
 01/04  24:00:00,-0.5,,-1.1779720944750798,9.920183442239843,68.01371028076102,15.93639479756403,43.747332875645384,15.947102519553333,43.71735095847646,15.510238654134504,47.139195598686044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1513.6759930543608,1297.0454879383492,1861.9102397492563,375.9369885369298,134.9410957497421,0.0,0.0,7213225.918546253 
 01/05  01:00:00,-1.4,,-2.1028380144698136,9.736926871903028,68.86441471248787,15.738562412067418,44.31079729169106,15.713499905365767,44.38196097340417,15.488261648290598,47.212820366260175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.4615310173976,1280.1065875532777,1861.9102397492563,393.87449099789205,143.24174836217315,0.0,0.0,7244704.489622538 
 01/05  02:00:00,-2.6,,-3.1067407051372555,9.597727939632591,69.54633100890254,15.613503232858356,44.68966862658429,15.543601680242972,44.890379451523465,15.464798034671182,47.30772497420565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.630129593023,1338.8165212889303,1861.9102397492563,459.78340369009123,171.73364536163882,0.0,0.0,7352824.928530388 
 01/05  03:00:00,0.3,,-0.5977982090004781,9.5622968477797,69.68274795613337,15.538466023942037,44.886217767285224,15.419927966955973,45.22890316306544,15.445122041989206,47.347502369971394,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.4418622214691,1301.1849365967544,1861.9102397492563,446.753014673346,157.6380560568832,0.0,0.0,7298795.135582244 
 01/05  04:00:00,0.7,,-0.6014167243079049,9.52070474892799,69.87228844778348,15.40781452890822,45.26044560531015,15.254826859400646,45.70742801419333,15.424802312027483,47.405478434524554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1121.3250509929867,1189.689622266528,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/05  05:00:00,1.3,,0.20730841182746146,9.505134454672026,69.96167953260506,15.369792013054191,45.38156951487379,15.183639640468462,45.92771867603763,15.404860630820837,47.477180942286076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1183.6954593725477,1290.9246938951028,1861.9102397492563,449.10443322868184,154.42966944936552,0.0,0.0,7286331.513631489 
 01/05  06:00:00,1.3,,0.3304894879165545,9.476041083264564,70.1149480585758,15.266984391476397,45.69285262019935,15.058049372845169,46.3110554078719,15.384942406468026,47.548927535688456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.1477843297382,1185.00484855608,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/05  07:00:00,1.5,,-0.14516898627966593,9.476079243500331,70.11053969977444,15.230617060096586,45.79702549508484,14.996068463806825,46.49344387746897,15.364897493443479,47.60729835865594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1083.8031031966095,1273.1476623506655,1861.9102397492563,347.2423931350802,115.83502003826516,0.0,0.0,7140223.362283658 
 01/05  08:00:00,1.4,,-0.4891971804879889,9.451161083567387,70.21902252878998,19.89565408454502,33.89921394352052,19.31120569309608,35.143685930427516,15.352545072693289,47.63885682369719,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11473.429914003022,10725.690889982194,1861.9102397492566,15470.2042498517,4204.507559919764,6234.190426103549,6234.190426103549,46299451.34026238 
 01/05  09:00:00,1.5,,0.32024607099852315,9.361835698977451,69.12424762258333,19.98216858140386,32.961299604402086,19.864902191430872,33.20181426403104,15.341813525844804,46.647070806229294,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12173.716401940399,10720.685358859879,1861.9102397492563,21591.877801810206,5823.6029699215815,0.0,0.0,28703207.52370774 
 01/05  10:00:00,2.2,,0.5451935092111427,9.425841946026111,70.35149230623526,19.997575458617067,33.66767738893962,20.137654497720508,33.377264165552745,15.337536024977341,47.693429224784175,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11477.151509811552,9750.859527938634,1861.9102397492563,19589.8044983141,5236.678089317374,0.0,0.0,26467601.250837293 
 01/05  11:00:00,4.5,,2.3820742454921233,9.741580969907277,68.87517742837636,19.999571847396233,33.66459663264726,20.1975560379882,33.254744232190504,15.353441248020328,47.644736021049354,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8963.097054913691,7488.972160040355,1861.9102397492563,14635.868449531521,3953.081705165204,0.0,0.0,21604021.80626067 
 01/05  12:00:00,7.4,,4.686843103349636,10.308172544361007,66.28924657450901,19.99992264007119,33.65263409584666,20.257123657383175,33.12123799447639,15.399126853035872,47.4894257800286,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7423.506986097843,6070.026123767791,1861.9102397492563,11683.18206486051,2901.6297606440185,0.0,0.0,17148744.00141579 
 01/05  13:00:00,7.1,,4.252807434749001,10.843595551756305,63.92195209516741,19.999985803542184,33.63083358529748,20.329343696417066,32.952517795490294,15.467218948885877,47.2519156873507,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6531.968837617471,5194.5046582083705,1861.9102397492563,9923.470725944275,2508.451259876798,0.0,0.0,15733301.398653796 
 01/05  14:00:00,10.0,,6.9776449020434,11.351649378968894,60.58056087312206,19.99999732112817,32.96660674713283,20.328158180499095,32.30407080899447,15.561712372923221,46.03883159932383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5952.15151590297,4693.53748436339,1861.9102397492563,8780.521409138111,2139.6060348132833,0.0,0.0,14405458.58842514 
 01/05  15:00:00,10.6,,7.062968610822988,11.520644862568691,61.04843394710032,19.999999580628074,33.59595666043103,20.28241188134773,33.013974527975236,15.671524141840475,46.58862909092563,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6141.388290320569,4922.649971160651,1861.9102397492563,9141.927983573554,2202.5369729977256,0.0,0.0,14632009.965889135 
 01/05  16:00:00,8.5,,5.404748621331079,11.49972977287922,61.139790955532824,19.999999855655055,33.599678713911594,20.25895819559349,33.065535233087004,15.77434765469897,46.2879926064521,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6364.622314598416,5149.533129229053,1861.9102397492563,9618.894368848329,2383.7486250311294,0.0,0.0,15284371.91320939 
 01/05  17:00:00,7.8,,5.015003662718952,11.390645536841541,60.422798124836255,19.999999950277164,32.96660320435977,20.249031732243022,32.46244070563677,15.852080075920707,45.19049255648104,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6704.596726101536,5458.387659608647,1861.9102397492563,10286.95880895503,2564.79247116391,0.0,0.0,15936129.759287398 
 01/05  18:00:00,6.6,,4.2897905287302995,11.168955799925985,62.49410945044229,18.42388211861713,37.088038342906884,18.59688315725355,36.68941479053858,15.895270283725822,45.929883617062586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2509.313551785881,1929.426712257865,1861.9102397492566,1229.1198230038976,333.7167106943982,0.0,0.0,7904257.021597156 
 01/05  19:00:00,5.8,,3.946597848708278,10.978916817521975,63.306850310460874,17.628074426177385,38.90133462696592,17.678887618800083,38.77603987028983,15.928360080274228,45.846639855037395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.2286340662095,1333.259143781561,1861.9102397492563,721.9762977429316,199.67354809833944,0.0,0.0,7930751.905430849 
 01/05  20:00:00,5.7,,3.240839802227482,10.840861865579154,63.88346748299564,17.17346094607212,39.96812362723976,17.144243650428713,40.04075837914087,15.95607839781514,45.7603932786989,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.4990314782203,1429.9559108698484,1861.9102397492563,679.3831516202383,188.20189870439185,0.0,0.0,7770123.994628963 
 01/05  21:00:00,5.5,,3.725839812477068,10.794441572464153,62.85513467687236,16.927404796579527,39.806504591656584,16.865051756455394,39.964173884316324,15.975958387138617,44.827961706683936,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1299.8189839862664,1215.533922169701,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/05  22:00:00,5.4,,4.008919303037267,10.360162001038116,64.69518824196516,16.454603165239654,41.01435116648894,16.525176678516257,40.829999605331686,15.96135093089605,44.863391011196526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1725.297307195974,1395.3845063114204,1861.9102397492563,501.0484867960736,140.02105133534144,0.0,0.0,7206952.6479045525 
