Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 01/05  23:00:00,5.5,,3.725706527303445,10.149983171838283,65.60848400646205,16.119282904043374,41.900080690422975,16.22890794450352,41.60799990233157,15.937228944250663,44.93262229531773,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.045065742297,1232.1351894823633,1861.9102397492563,421.0635866498217,117.59712295736308,0.0,0.0,7126226.50574383 
 01/05  24:00:00,5.5,,3.8197605073918606,10.049783150744254,67.39814826692827,15.883481718950623,43.40437872363929,15.972755721513051,43.15728388392801,15.915595750451521,45.913158792602864,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1398.384954928273,1085.378382033189,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/06  01:00:00,6.1,,4.378709465268054,10.320701679816016,66.1776031101868,16.079078784457245,42.85871459026273,16.011271268474736,43.04473498450096,15.916071020358308,45.90483415518267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1077.5683430954393,1030.6110091718706,1861.9102397492563,621.8530407936884,171.9962071120214,0.0,0.0,7322063.2087006 
 01/06  02:00:00,6.2,,4.39487456370056,10.413782851784951,65.78524799181328,16.063658728904464,42.86503830065518,15.933063962505967,43.223221167156304,15.912968538271379,45.92641723313416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,770.1417537463365,853.3678123590988,1861.9102397492563,0.0,0.0,0.0,0.0,7155829.259019871 
 01/06  03:00:00,6.1,,4.302297652614761,10.379691462826926,65.95311389047308,16.019866267780156,42.98558853672687,15.887054955468287,43.35191422208359,15.900589640859003,45.97527049177679,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,969.6623928409304,1029.4926039128636,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/06  04:00:00,6.2,,4.317997812867707,10.35934713811104,66.0607415411165,15.97315847906438,43.126294397404095,15.832786512622926,43.5153418981128,15.885174188843267,46.033116256052345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,972.7582016892061,1042.9273654161307,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/06  05:00:00,6.3,,4.097857228250682,10.37984850945713,65.97298312525267,15.939889641323852,43.22074716753506,15.779501704149816,43.66652795912403,15.873666299053134,46.06886308651564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,944.9575759573562,1047.2872327154691,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/06  06:00:00,6.3,,4.019895587367778,10.384635274617567,65.98836402210698,15.896092803060986,43.366109692545066,15.72315752632477,43.84867182735592,15.86658991962399,46.115208302138335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,946.9802212000683,1066.8822725131217,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/06  07:00:00,6.2,,4.375686385182634,10.386513589330145,64.58842828601468,15.853914798449937,42.56608119309207,15.669620547265652,43.07124434509768,15.861034729225524,45.158586817501174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,934.7684812253524,1072.447123677563,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/06  08:00:00,6.2,,4.375686385182634,10.386750780667276,64.58740462823714,19.89925322468476,32.82576188447043,19.341770466664457,33.97532996940077,15.855591139748825,45.174315381470294,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8788.097436866841,8341.047552934575,1861.9102397492566,13679.501598143725,3234.289703303327,3145.2038394365827,3145.2038394365827,31074572.95336374 
 01/06  09:00:00,6.4,,4.56129187275422,10.382499917086054,64.60574576930226,19.982478048070234,32.63197756235232,19.93301494680608,32.732538212013125,15.849852200092382,45.19090404456108,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10150.249738645427,8870.02974301407,1861.9102397492563,17748.02526439753,4280.345860051757,0.0,0.0,22112121.95928365 
 01/06  10:00:00,8.2,,6.916178793747392,10.534585534134909,65.52085112357851,19.99754989510986,33.40750388006678,20.1761843120183,33.04037427588146,15.850749723881043,46.2960175847805,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9828.894556962488,8267.111504903474,1861.9102397492563,16402.47820455077,3893.839928058118,0.0,0.0,20720700.604106545 
 01/06  11:00:00,8.6,,7.38055623131914,10.780244215404311,64.49104264348193,19.999185880678525,33.424847933129406,20.240431738202346,32.9295676924897,15.86294796135742,46.284469883311836,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7512.58589602328,6169.97499933319,1861.9102397492563,11914.674189069128,2900.813266149054,0.0,0.0,17145804.621233918 
 01/06  12:00:00,9.8,,7.914512672875039,11.185312872242346,62.78362780741762,19.999851398993094,33.426168779534414,20.310536003290423,32.78978192624166,15.89284953618198,46.19928282170368,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6386.880795286515,5095.318612628832,1861.9102397492563,9679.029579674438,2351.0261444529806,0.0,0.0,15166570.983128054 
 01/06  13:00:00,10.2,,7.926415830043456,11.570691349364893,61.18542178434087,19.99997232585866,33.418164150612085,20.355415199779294,32.69140555581,15.947755193710522,46.026782572347145,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6046.6327223019525,4736.702248364276,1861.9102397492563,8957.536583511592,2173.611547190196,0.0,0.0,14527878.432982028 
 01/06  14:00:00,10.0,,7.898129945658474,11.88808746649468,58.46800976890888,19.999994745720443,32.610794864581315,20.38006157308636,31.853109306488165,16.0159126210466,44.71964831937352,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5656.955954754198,4363.862218406733,1861.9102397492563,8178.794021110277,2001.2534456136052,0.0,0.0,13907389.267306302 
 01/06  15:00:00,10.4,,8.017508597103507,12.28851779905385,58.29539677155135,19.999999003744612,33.38363289790087,20.41166945020797,32.544412685778696,16.09539217631894,45.547662446197,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5250.672184922139,3966.7006928036953,1861.9102397492563,7381.901176587078,1805.2770123731848,0.0,0.0,13201874.107640788 
 01/06  16:00:00,10.2,,8.196738218453598,12.49907136928542,57.50224576389008,19.999999841440633,33.38898753943089,20.419665789553065,32.53356378544533,16.17445558617532,45.32560110082465,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5370.235837113063,4058.9871999064894,1861.9102397492563,7570.7559442266065,1854.652605253193,0.0,0.0,13379626.242008818 
 01/06  17:00:00,9.0,,7.405538163862746,12.409472870916021,56.4861115268139,19.9999999443809,32.606435553968296,20.374205291546197,31.86038090883219,16.24664630601513,44.05990203758607,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5808.1048365712,4503.234125061767,1861.9102397492563,8384.790177075694,2080.140765414002,0.0,0.0,14191383.61858773 
 01/06  18:00:00,8.7,,7.309103393576035,12.067201353497557,59.2120604006717,18.718608649111843,36.205092986740354,18.986977123256676,35.604318528411625,16.28926496797578,45.033253564020065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2582.9282065077364,1857.6711965410077,1861.9102397492563,1204.847204748328,315.25805456262975,0.0,0.0,7837805.85952279 
 01/06  19:00:00,8.3,,7.01174900444626,11.863999421830538,60.017765595206754,18.04313354234847,37.70142678930666,18.17984390251987,37.378092881024926,16.322375908709464,44.94459033768611,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1739.066451268339,1313.292595985648,1861.910239749256,772.1665244448317,203.83749155609576,0.0,0.0,7966432.122603291 
 01/06  20:00:00,8.0,,6.726175689786282,11.694426931021471,60.71435368593035,17.667616343857446,38.58135960285034,17.714917465863138,38.4656448106299,16.348346364340983,44.885530206997444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.1366711479996,1324.309666091199,1861.9102397492563,568.690106962891,151.31132411538377,0.0,0.0,7487106.005399164 
 01/06  21:00:00,5.9,,4.935889003253897,11.4447139748067,60.190501371794,17.37740165339511,38.316480450352266,17.391794371836582,38.28176127443102,16.363130959300513,43.72765381735291,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.2937887142673,1288.009763081253,1861.9102397492563,376.0320921025381,104.29115263720895,0.0,0.0,7078325.012591275 
 01/06  22:00:00,4.8,,3.8180112596941993,11.242869417652628,62.53141574698573,17.122621087986214,39.91857938118374,17.127580639487075,39.906213675306624,16.36308453994888,44.824985295882655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1524.3156308293771,1314.445255146696,1861.9102397492563,366.6579473191949,124.76819488839308,0.0,0.0,7173940.4058845155 
 01/06  23:00:00,4.3,,2.969751145184822,11.090047481697303,61.62277170805229,16.96196530834912,39.34072815608132,16.94956999627328,39.371649662888316,16.35253142903613,43.75719986536849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.4043193265272,1397.2830749905834,1861.9102397492563,610.1917419705921,202.70062222125773,0.0,0.0,7467942.721767548 
 01/06  24:00:00,3.5,,2.434455085259918,10.937047414639816,63.79670707548435,16.794842966441067,40.74640594953846,16.765208434761963,40.82311629382783,16.334933791005902,44.892877493049895,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1538.653478537372,1376.0623107755462,1861.9102397492563,516.5850662918035,174.88447665620325,0.0,0.0,7363266.999338823 
 01/07  01:00:00,2.6,,1.704627169879495,10.725472803162756,64.69365948930569,16.585618697605664,41.28682412582214,16.55495713918499,41.36742374149798,16.311031208363413,44.95592105573955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.0910914710155,1435.120297516922,1861.9102397492563,536.2204990592105,184.72509601234367,0.0,0.0,7400752.773016294 
 01/07  02:00:00,2.2,,1.3836386991595628,10.552039900402566,65.43542525860214,16.40152597413632,41.76676587913878,16.367482700294502,41.857457741182316,16.28270474037701,45.02995801229751,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1619.7942908433274,1452.675393796689,1861.9102397492563,642.0806752487943,222.77004609229792,0.0,0.0,7544662.409921739 
 01/07  03:00:00,1.6,,0.8667392000425519,10.400519646622461,66.08928953097202,16.227351579054528,42.22587178310592,16.17409463400501,42.36959539159144,16.252131126152968,45.110147859765405,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.5285492520559,1429.4808664555017,1861.9102397492563,568.4787744965304,199.50367719601982,0.0,0.0,7456946.401522134 
 01/07  04:00:00,0.9,,0.24916994169060894,10.222998466520217,66.86733471974,16.046781317668415,42.70854268355508,15.975637120326788,42.90312431875819,16.22341886402561,45.185587224549465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1553.1760760926597,1447.672419735246,1861.9102397492563,560.6204009121711,199.124430297097,0.0,0.0,7455731.883432301 
 01/07  05:00:00,0.3,,-0.12924466432546292,10.109203479968041,65.72228308897445,15.921543189243959,41.99355157934493,15.814238669721774,42.28278077050822,16.196488016590628,44.15073755990714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1458.2853023319851,1416.8213341884461,1861.9102397492563,578.3178547392068,211.2051470781577,0.0,0.0,7501885.906878068 
 01/07  06:00:00,0.3,,-0.18226517545196466,10.008833934453078,67.83349813458454,15.780519751021348,43.44234446812225,15.644848082993954,43.82145790431891,16.170599318654475,45.33857269644667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1379.8038720785758,1389.115646084303,1861.9102397492563,434.8785419661664,157.7418474255675,0.0,0.0,7299523.279098104 
 01/07  07:00:00,0.5,,0.09459322448225962,9.942456276147048,68.12770400677529,15.687382290786156,43.69694715599116,15.516454666921796,44.17834192925732,16.14516874393859,45.40675536157906,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1299.618057608785,1369.727084633311,1861.9102397492563,472.1307364587048,171.50235194443744,0.0,0.0,7351590.41235934 
 01/07  08:00:00,0.1,,-0.36738821591511744,9.722917173433336,69.124687221115,15.489997128034135,44.24451247054736,15.316100619461647,44.741228692786365,16.116681576848936,45.480280720505945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.4502212630189,1435.3558882650361,1861.9102397492563,335.30416604155914,122.08330424041964,0.0,0.0,7164673.778089926 
 01/07  09:00:00,1.5,,0.9538481086771207,9.684141738848616,69.32577497766243,15.432936006249008,44.4201748863604,15.212279231625317,45.05431486991674,16.09093592030964,45.56880677039154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.4328550530513,1427.268902833788,1861.9102397492563,608.591703738505,216.59526930108697,0.0,0.0,7521792.069592261 
 01/07  10:00:00,1.9,,1.0827993629805719,9.781070219657163,67.2129343647178,15.960273325865987,41.85528965540244,15.685440743593789,42.59569419705737,16.072234135039576,44.52152286924788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,83.07874268792564,360.3950816881505,1861.9102397492563,0.0,0.0,0.0,0.0,7414482.52140499 
 01/07  11:00:00,5.3,,3.932001277030413,10.14052280872652,67.24325262616318,16.863591893327428,40.38049816465292,16.60237324820743,41.05189247000722,16.076760622486137,45.613276597501766,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5.931749543239203,206.0565522144211,1861.910239749256,117.1003674292972,32.96849474200211,0.0,0.0,7971300.569023108 
 01/07  12:00:00,7.3,,5.256239843213816,10.897308531348429,63.87411623189087,17.71245479295913,38.0490033628514,17.580943636767373,38.36434744475765,16.115085467629733,45.45756838271395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,137.51261697658003,251.05025526231242,1861.910239749256,274.97423302532945,74.2602543908556,0.0,0.0,8036603.693816744 
 01/07  13:00:00,9.0,,6.382289608717402,11.863931746574076,59.838403639698214,18.343193245672005,36.44896206301136,18.391797752918126,36.337648593376635,16.190268147171874,45.18102688435016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,406.8728346812801,298.47487618754684,1861.9102397492563,150.1078728393625,39.414604171228575,0.0,0.0,7554034.395749376 
 01/07  14:00:00,10.7,,7.152391379704021,12.937187265232469,55.69342494208403,18.933401712108157,35.004898003175065,19.14676216388486,34.54124572672238,16.311950898524422,44.77729977687057,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,608.7488847518953,264.12854247278796,1861.9102397492563,177.897464768066,45.36802460147042,0.0,0.0,7488186.131975252 
 01/07  15:00:00,12.0,,7.942355999939167,13.868833656002549,51.37468277484141,19.370633430627628,33.35252309981168,19.676056410868558,32.724947956986725,16.457028727881685,43.4911799616998,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,903.8950717478448,349.4223096587928,1861.9102397492563,136.16367612779842,34.04155109662684,0.0,0.0,7119918.950024933 
 01/07  16:00:00,12.5,,8.091520952763503,14.501029648478964,50.21027361372088,19.517494381288284,33.64131526521028,19.866475355754854,32.91996249745125,16.601916250263177,43.879617321831475,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1156.795434478804,506.75007484884947,1861.910239749256,142.75897416593028,35.43331724458696,0.0,0.0,6991795.526778437 
 01/07  17:00:00,10.2,,6.9953374452540045,14.46919834800231,50.30033402857632,19.33186043196926,34.021366504866904,19.59643651162905,33.46590230690737,16.754420283689225,43.4468544887269,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.0108090177619,1014.455082103695,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/07  18:00:00,6.9,,5.359683773864602,13.737176239613143,52.743800433489284,18.857724303514313,35.03776519377514,18.949975229710304,34.83729644263511,16.86291502033764,43.14130226520774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1786.3104852140277,1417.4838379033417,1861.910239749256,594.7795934129077,161.67261660519733,0.0,0.0,7284898.282876033 
 01/07  19:00:00,4.7,,3.789548439026563,13.127513281312886,54.865245111764,18.316229757019467,36.21696901305468,18.314635309999098,36.22040620543622,16.940927022347104,42.91907916564895,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1609.1187655316114,1397.283019085216,1861.910239749256,593.4856516024255,201.53055539670754,0.0,0.0,7665477.289886282 
 01/07  20:00:00,3.6,,2.7298757143518158,12.639738651761263,56.62599155072503,17.890336086184497,37.16154418513124,17.872749081622615,37.20208394059917,16.969986441124572,42.824921337988215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1585.829731530207,1399.828172486602,1861.9102397492563,575.726161529226,196.58743315095256,0.0,0.0,7674171.915015858 
 01/07  21:00:00,2.4,,1.8296478095831066,12.244099984806144,58.08396199978557,17.569802433249386,37.89736363742344,17.550802559059456,37.94289763217607,16.972503725456058,42.79389693591021,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.5271584638044,1335.6868471191412,1861.9102397492563,402.7274989661947,142.13175984989442,0.0,0.0,7240142.219767061 
 01/07  22:00:00,2.4,,1.8294968488583996,11.947064701412108,59.20430034905202,17.314207045782133,38.49679641404745,17.248227152014,38.65787123270121,16.95928398214724,42.80990845865395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.9647379386515,1309.2243002971227,1861.9102397492563,361.3345529041443,127.67599523597725,0.0,0.0,7185499.624753557 
 01/07  23:00:00,2.4,,1.893185124382421,11.68323907833102,60.21040901336359,17.061208334141284,39.096301716588236,16.96929266034415,39.324707567265364,16.936983530226858,42.84626548493852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.116170805247,1252.5966113592674,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/07  24:00:00,2.8,,1.0283934293601453,11.480168836472982,61.02174621853046,16.953646453604023,39.36181969859397,16.836762740879983,39.654810991354786,16.90831347920381,42.922100805655056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.4976674620375,1441.0048314337116,1861.9102397492563,684.8024612115556,221.44783695215503,0.0,0.0,7538429.714807198 
 01/08  01:00:00,3.0,,1.951734256375896,11.353013193317953,61.508117656464044,16.840812358906952,39.62540279599724,16.67894333713059,40.03494507313064,16.8755892073509,42.99046671912547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.7207662491637,1347.3667581291998,1861.9102397492563,364.78979748370745,124.45942247283716,0.0,0.0,7172941.243672688 
 01/08  02:00:00,3.0,,0.24767379195854392,11.230722651504648,61.97824175127795,16.723695276207,39.90146765471626,16.533069079440367,40.388079108438966,16.84021545006197,43.065761066396355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1285.377035025354,1385.3499371591479,1861.9102397492563,409.3874913044123,124.74673234516008,0.0,0.0,7172927.017953362 
 01/08  03:00:00,3.2,,0.28091114698190084,11.104098793382772,62.46472310415506,16.598126853855604,40.19766808734857,16.395581378762632,40.71927434374789,16.80315059412542,43.14190686106689,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.0038663961564,1390.7009229315702,1861.9102397492563,399.42924213279656,120.29390310477909,0.0,0.0,7156025.707766481 
 01/08  04:00:00,3.3,,1.1414091518454883,11.003698612446792,62.87515453890068,16.490251553598586,40.469619952447424,16.265311371236912,41.053780023801345,16.763588296134504,43.24519053557584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1234.9512393056564,1390.4153000458687,1861.9102397492563,401.3653074030177,126.43950458741693,0.0,0.0,7179635.355515396 
 01/08  05:00:00,3.1,,-0.2344135628676468,10.876550393270604,63.38593746667275,16.34346562344742,40.834870263754475,16.125191924630606,41.40735660093577,16.727442733385878,43.32881892406022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1260.6678081025366,1403.2328747542908,1861.9102397492563,362.09099212035255,108.01075587290669,0.0,0.0,7109666.733942167 
 01/08  06:00:00,2.7,,-0.5583065772765131,10.75287855207274,63.89696736447529,16.216479840926034,41.1585035278918,15.98927507315233,41.75993157294797,16.696246551791262,43.40600691766479,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1274.9524874627175,1428.3135554972646,1861.9102397492563,439.89945097004517,132.18448275829547,0.0,0.0,7200807.244114043 
 01/08  07:00:00,2.5,,-0.36997471720850833,10.647298489432313,64.36366949520641,16.099138031970295,41.47797166754979,15.851940031106967,42.13848726897928,16.667201854247626,43.496782131339096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1231.7459353880906,1419.2788194639115,1861.9102397492563,401.45635224222116,123.51235827100125,0.0,0.0,7168383.669640388 
 01/08  08:00:00,2.4,,0.12392591015856094,10.545664173590628,64.78692170177361,15.979183341674984,41.78771940062993,15.718689466195633,42.489959908962945,16.63774001056066,43.568624671077686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.4154781313216,1422.2891210709806,1861.9102397492563,387.65816286258166,122.38569128496083,0.0,0.0,7164398.400833505 
 01/08  09:00:00,2.8,,0.824064168554313,10.49205994240133,65.0578976618493,15.895179451758397,42.03784334117806,15.605883613146093,42.82373206139288,16.608412907572575,43.67602703642423,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1143.5231604012065,1402.6420484493176,1861.9102397492563,386.13619659089215,123.67660990290106,0.0,0.0,7169398.175101921 
 01/08  10:00:00,4.8,,2.3506886077910103,10.6891905662401,64.26202593883403,16.423675056579945,40.63096804429161,16.07267567805429,41.548736119335324,16.589844533722598,43.76392702573274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,57.38301252623341,421.7475985717189,1861.9102397492563,0.0,0.0,0.0,0.0,7399971.461938168 
 01/08  11:00:00,7.6,,4.178202933394849,11.105186835952564,62.55017926607857,17.34056475309672,38.263205250043406,16.998098722663986,39.09827014050912,16.595089982896788,43.777636847472266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,241.58417040682,1861.910239749256,117.69755257289353,31.731904365712914,0.0,0.0,7957839.712582656 
 01/08  12:00:00,9.9,,5.398442235657624,11.879414104758993,59.41492473355706,18.2156825285009,36.0518073627647,17.998428394650663,36.54633427688121,16.635787929928345,43.65479358815507,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,78.03882702878094,280.60607216706217,1861.910239749256,276.05658132829313,71.27490498932644,0.0,0.0,8033727.193345437 
 01/08  13:00:00,11.7,,6.889662199531121,12.803035958008058,55.89313596658546,18.794290474627367,34.698323724557454,18.764989276577523,34.76205574363829,16.712796737873013,43.422815336856196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,397.62983799986245,375.6532737345387,1861.9102397492563,154.93239675705067,38.90103620853944,0.0,0.0,7489642.456138116 
 01/08  14:00:00,15.3,,9.620041460122964,13.767440849714607,52.47106246974285,19.3319776682644,33.499045662532524,19.407548559925722,33.341415521370116,16.83837887208659,43.06960230847592,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,609.3435566077483,420.8435559099547,1861.9102397492563,164.31310115744282,38.929275621025994,0.0,0.0,7312249.098172465 
 01/08  15:00:00,14.2,,8.955056473588684,14.137863909934065,51.23978941441557,19.44067440380735,33.276205111326334,19.528195489770056,33.09546202884454,16.970680601805675,42.7281645979319,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1006.0163303934378,747.7500152642393,1861.9102397492563,241.45200971060567,58.29790731463681,0.0,0.0,7137477.1108203 
 01/08  16:00:00,13.1,,8.486080748543666,14.103736323332596,51.38569823645407,19.266585919618546,33.6577745481785,19.280978208477176,33.62752240345673,17.115720968439916,42.363975242284326,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1316.1310288289355,1120.5539121136535,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/08  17:00:00,9.1,,5.474553686115514,13.665644488307544,52.86961230215359,18.92170684025833,34.388748498661585,18.85563972330599,34.531124376341836,17.2202418830042,42.08332071572998,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1573.7433091493626,1458.2614294412767,1861.9102397492563,466.1565677727456,121.88986975805095,0.0,0.0,7141680.394226306 
 01/08  18:00:00,8.2,,5.135953984018372,13.273721595166787,54.26774266402575,18.5944227015628,35.12031300314811,18.46972750137045,35.39582987818515,17.295470848953514,41.90795133979083,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1483.6321893655927,1463.4791533767996,1861.9102397492563,459.9711446810875,122.16091315399132,0.0,0.0,7142656.150451692 
 01/08  19:00:00,7.6,,3.8320439678097813,12.986107607815185,55.236330861688835,18.323347886580617,35.6827349498053,18.170065839355722,36.027830721153585,17.33053213677618,41.769090280091454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.3475397621642,1462.2548736622766,1861.9102397492563,330.51760295921173,89.12514431813022,0.0,0.0,7023727.382642592 
 01/08  20:00:00,7.6,,5.111107254258818,12.818876239437023,55.90598600802974,18.196474542966744,36.007740761584564,18.016178364579208,36.418148202178116,17.339878120606468,41.790403264329775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.3389578822482,1527.5229390029378,1861.9102397492563,705.1745560481666,189.59506474237793,0.0,0.0,7385419.096169883 
 01/08  21:00:00,7.4,,5.259997428447884,12.678178175496699,56.43141707094321,18.03104476085605,36.388887039965425,17.84732036590256,36.81212510521002,17.33652818148692,41.804744312784486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.8702817670562,1440.093684401397,1861.9102397492563,426.7770984997029,115.41036445274052,0.0,0.0,7118354.175127189 
 01/08  22:00:00,6.9,,4.9618661387546,12.541196218341609,56.97089131466036,17.87794067416505,36.76049083864567,17.69704146979434,37.181940428767405,17.32637365546244,41.853559156300626,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.3110711763259,1455.532629727785,1861.9102397492563,511.2766285180823,139.43553355175817,0.0,0.0,7204844.783883653 
 01/08  23:00:00,6.6,,4.998755617796614,12.439267527037327,57.35940688347133,17.74056127243645,37.083797704078435,17.559856086444213,37.50895055485772,17.312710174958244,41.89396898672473,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.7079830529822,1413.1206615044712,1861.9102397492563,464.65683292808353,127.47626094017487,0.0,0.0,7161791.402481953 
 01/08  24:00:00,6.3,,3.2975243398339984,12.369183876129734,57.62658468686249,17.63010189384093,37.34454012119467,17.439714041548275,37.79616864529669,17.295956040945335,41.940082229677664,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.9366098291546,1368.1304329780655,1861.9102397492563,420.2615719060254,115.99010821284462,0.0,0.0,7120441.252663564 
 01/09  01:00:00,5.9,,3.1825695786863144,12.248421381055936,58.07154509635697,17.483066953454394,37.6832848906725,17.30232137357631,38.11628100213636,17.275890722535866,41.98276230137189,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1281.9160549004719,1368.2773602054394,1861.9102397492563,351.89523113983705,97.92024185395734,0.0,0.0,7055389.733771569 
 01/09  02:00:00,5.9,,3.496010858417587,12.196618077851479,58.28284862857219,17.406033242679577,37.875555480274755,17.2077410650819,38.35359462024534,17.254114475335406,42.04998078810783,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1219.7372453635667,1339.3140478628964,1861.9102397492563,436.3879442124398,121.34674450100604,0.0,0.0,7139725.143300945 
 01/09  03:00:00,5.8,,3.5605342103268756,12.128889715013708,58.541625773601666,17.260145642679117,38.22544632705207,17.057703345302464,38.71863631607352,17.230660146225308,42.11116717083498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1085.5292217589927,1228.862497559424,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/09  04:00:00,5.2,,3.0894507762856405,11.980343161157876,59.08961386276793,17.140162700112924,38.49862638216619,16.950232753352953,38.96487145529466,17.20338084273195,42.1639377239914,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.2594523514442,1381.6305227688006,1861.9102397492563,452.4814795693557,127.5349481447578,0.0,0.0,7162002.676418452 
 01/09  05:00:00,5.2,,3.2397450977451885,11.903907702201588,59.40991997238122,17.056490058515774,38.71731565542053,16.846279077013364,39.23699716331214,17.172855747407358,42.260852451818835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1177.0887018937499,1319.2825552781321,1861.9102397492563,349.49825580172455,98.59434297339502,0.0,0.0,7057816.497801545 
 01/09  06:00:00,4.8,,2.8716694106069465,11.768598988248833,59.93340557292114,16.871734104979108,39.16732725094211,16.669721954486622,39.67312736998901,17.141725491359352,42.3374103496503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.18483455539,1275.6344253426212,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/09  07:00:00,4.7,,2.7795245085464484,11.671226676454824,60.31242454446743,16.798884025936555,39.343728559761324,16.58597644136143,39.879725719020946,17.114202186146542,42.40571782441096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1259.6335873713203,1394.677564755885,1861.9102397492563,553.9090201487476,175.1689370224291,0.0,0.0,7363336.96298804 
 01/09  08:00:00,5.0,,2.8873381548107053,11.674706348671014,59.28094826208969,19.902715818014855,31.7862260530363,19.468325079398003,32.65206560982131,17.093128274596197,41.74577728767221,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7471.496726909985,7023.41713669342,1861.910239749256,11676.663418196547,3092.93267768243,2391.3513070809736,2391.3513070809736,27563913.660808783 
 01/09  09:00:00,4.9,,3.038088490058463,11.557708965437477,60.816213308586356,19.98247527285556,32.18918233737618,19.80568982329509,32.54404506205546,17.068982839973046,42.561728086152414,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7993.155642614396,7180.9149599489165,1861.9102397492563,13679.475109867566,3776.06551201389,0.0,0.0,20940639.381454688 
 01/09  10:00:00,5.9,,3.8845005135886943,11.65274152005268,60.477000991589655,19.997399548591698,32.18382323140692,19.984374987098118,32.20987931816312,17.049222655512537,42.64471215002178,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7659.331322193192,6658.728273727105,1861.9102397492563,12610.326382228412,3185.686370553276,0.0,0.0,18171347.797089115 
 01/09  11:00:00,9.3,,6.738137171849167,12.031576878080001,58.984485890990996,19.9995159162199,32.179864498843045,20.014194020373765,32.15066664886898,17.04774855672005,42.648696060472034,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6010.061872752726,5189.524970060036,1861.9102397492563,9360.433428937366,2295.7718384591803,0.0,0.0,14967655.481550373 
 01/09  12:00:00,10.5,,7.638038303493478,12.504244214047759,57.18173787245143,19.99990811175612,32.181338138396825,20.05764185360372,32.0664816526223,17.063414650082173,42.60938142334433,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4676.6771726486195,3972.352464715653,1861.9102397492563,6825.377729513208,1673.0313521668306,0.0,0.0,12725789.730897913 
 01/09  13:00:00,12.4,,8.834966156650651,13.121041354216327,54.87578942005836,19.999989656308617,32.15522789469164,20.14306349658445,31.871683934416797,17.09482558761007,42.49038695035925,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3585.8769429297367,2905.3814013670662,1861.910239749256,4677.394482262909,1130.1888312450408,0.0,0.0,10771556.65557947 
 01/09  14:00:00,12.8,,9.185157995913789,13.740179066367084,52.66469574587561,19.999998809707208,32.13185774142103,20.212832824706716,31.71137267450021,17.147839051499318,42.31719671986028,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2879.592085894177,2193.910090458311,1861.910239749256,3250.4030281613627,787.9620657205194,0.0,0.0,9539540.299691193 
 01/09  15:00:00,14.3,,9.835781942485324,14.262082763829572,50.88577175061474,19.999999758293367,32.11661406492296,20.2331292991811,31.656560994856562,17.2107239633442,42.12906378319462,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2487.341485954952,1825.0012649360192,1861.9102397492563,2465.8872335062388,586.9411357365091,0.0,0.0,8815864.951748755 
 01/09  16:00:00,13.5,,9.477160989620833,14.511970274557244,50.057264723734484,19.999999956451767,32.10980389460915,20.225849966341404,31.66409799551852,17.290996334881186,41.90668584707705,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2724.183654445538,2040.6778466634519,1861.9102397492563,2890.547105498969,694.7925274022883,0.0,0.0,9204129.96174556 
 01/09  17:00:00,10.8,,8.18821818469824,14.331160812696348,50.65750726191297,19.999999983568806,32.11693864813829,20.19315396256855,31.735238718912466,17.372871291665135,41.69952872875983,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3448.1747117461446,2714.814075924103,1861.9102397492563,4254.602373828298,1056.6585836553209,0.0,0.0,10506847.764256477 
 01/09  18:00:00,7.5,,6.083867069200078,13.714709803987002,52.726417583546684,19.164226331563082,33.83109677921376,19.274249565286958,33.6005106676611,17.41486353582764,41.58606820576527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2216.9406974343747,1765.57010560872,1861.910239749256,946.0460786817472,253.30743115191507,0.0,0.0,7614783.615244217 
 01/09  19:00:00,4.4,,3.288757815907414,13.19528948684238,54.54264873188106,18.43592753963249,35.38010660795925,18.486718124651556,35.26727034668616,17.440195684127616,41.522888893939424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.110119811483,1477.1282919658652,1861.910239749256,758.2457225930654,252.04706530874154,0.0,0.0,7963313.167365028 
 01/09  20:00:00,4.3,,3.473413761371599,12.859271241042315,55.75146603190093,17.99219623847091,36.35186331606021,17.99481767465609,36.34529533295823,17.443546744942537,41.512001715713396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1639.0637218953727,1417.2506394573668,1861.9102397492563,627.8406231664292,214.63046625798833,0.0,0.0,7772971.389364646 
 01/09  21:00:00,2.9,,2.186145448042657,12.54681003875312,56.89981085091852,17.67539641615077,37.0796594867502,17.66754125464866,37.09806650355256,17.42620916100336,41.55331197493652,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.725967996733,1327.816644297172,1861.9102397492563,400.3180197165785,139.41412160334784,0.0,0.0,7229697.251311018 
 01/09  22:00:00,2.8,,1.629005859927021,12.276452918811861,57.90368941383692,17.430055379891673,37.6496526439085,17.39598116071131,37.730954687562715,17.39601649169499,41.621323290343746,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1492.1404672022595,1342.0375163599529,1861.9102397492563,367.9926313968763,124.54126100969697,0.0,0.0,7173187.299942649 
 01/09  23:00:00,2.5,,1.668995631105857,12.054944759583488,58.74329276670477,17.27529439732507,38.01312152175739,17.20175593935193,38.19044253289854,17.356199066885623,41.71821546849747,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.7777107576092,1447.2351455151197,1861.9102397492563,604.274454469385,209.5182766344639,0.0,0.0,7494542.920706244 
 01/09  24:00:00,2.2,,1.3156856290407277,11.83084499116443,59.59354105063165,17.094840461695426,38.43398414312085,16.999361075924845,38.66723506063765,17.312726467140273,41.81573180965552,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.9805957191656,1454.324449980985,1861.9102397492563,529.8278913785234,183.5132967365579,0.0,0.0,7396279.003473285 
 01/10  01:00:00,1.8,,1.1815004652297465,11.628749685813832,60.385007426749596,16.923098182824294,38.848420883104616,16.80757034095539,39.13431634874072,17.274295814226914,41.91073181340707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.7760825723965,1480.9110862316584,1861.9102397492563,583.5669209379676,206.59328148196016,0.0,0.0,7483866.727730099 
 01/10  02:00:00,1.3,,0.6337957213371257,11.44528529143045,61.08749334595309,16.75760445015136,39.236074946533364,16.618666722639933,39.58408912448156,17.23870091393005,41.98102963178215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.5419484191268,1478.4393034799516,1861.9102397492563,554.2100266303306,196.332544973607,0.0,0.0,7445115.3107267935 
 01/10  03:00:00,0.7,,0.17037177198261969,11.302066536405514,61.67317189341577,16.621183406952166,39.57975254425672,16.444216592634696,40.027995029773656,17.20241120025073,42.07969757683893,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.3646272524836,1469.054970338293,1861.9102397492563,539.860989217766,194.17972987410081,0.0,0.0,7437227.986137943 
 01/10  04:00:00,0.5,,0.1508654468477185,11.124125837512379,62.378546338123286,16.455638947009408,39.98149183535723,16.26210399090347,40.47761053577041,17.16523944891398,42.160499801564164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1386.6240698332383,1477.2256295484513,1861.9102397492563,471.64836830203546,172.36807730651645,0.0,0.0,7354943.939447453 
 01/10  05:00:00,0.3,,-0.1849228888712318,10.97868996881646,62.93196328068649,16.320839296182463,40.29285607357857,16.09973149387812,40.86523870862281,17.127732302263624,42.22569783234181,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1355.0111825477165,1489.0123561814728,1861.9102397492563,530.2910910318581,192.45608891843628,0.0,0.0,7430854.694907862 
 01/10  06:00:00,0.2,,-0.9318958167621778,10.843150616162724,63.4864512059161,16.184163733457332,40.63572017296201,15.93492284234954,41.28778135686393,17.090019364800497,42.31641185949847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1295.062980068894,1477.0302963346016,1861.9102397492563,451.82220789634306,157.37848848542987,0.0,0.0,7297654.3299376825 
 01/10  07:00:00,0.5,,-1.0306542956221294,10.715211669410484,64.02310487670147,16.054353910834426,40.9697218639614,15.782934927833049,41.68694885818307,17.052725980193284,42.41223588707438,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.8883187211127,1483.2624717491485,1861.9102397492563,458.3608287648105,155.32913686036196,0.0,0.0,7289564.910845614 
 01/10  08:00:00,0.4,,-1.5517401792677976,10.577892774213165,64.6290876998015,19.92791864930274,31.987871407090886,19.478825399725558,32.88773990900398,17.019237897888434,42.51357157186907,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10579.63883616204,9757.824055809,1861.9102397492557,14643.348950730579,4022.379318079736,5198.166912149233,5198.166912149233,41824453.445316 
 01/10  09:00:00,0.6,,-1.5686209498725552,10.502104163547733,64.94785560518753,20.00000012182143,31.793072693393203,19.698804152513613,32.3918738568841,16.982225887775726,42.607826085435676,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8189.841417836189,7528.249038648881,1861.9102397492563,14162.68024822148,3976.6434162227088,0.0,0.0,21710456.327822503 
 01/10  10:00:00,2.8,,0.34571073841125344,10.615624461426902,64.4788214006421,19.999992508497993,31.801394483667263,19.8987052561303,32.00205973077724,16.95245371124722,42.70218807491511,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7495.684455872339,6642.309658469484,1861.9102397492563,12560.212257825073,3444.5654026586467,0.0,0.0,19687934.51554047 
 01/10  11:00:00,5.9,,2.941081432028048,11.034334522450607,62.74514811562434,19.999998536003808,31.819980913284045,19.969498233164295,31.880394234875993,16.955943315145362,42.71781556506143,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4338.327856049098,3804.4415997868955,1861.9102397492563,6335.752452061917,1679.7925035851904,0.0,0.0,12750129.876004009 
 01/10  12:00:00,11.1,,7.194468218453468,11.93417490102242,59.12225660609259,19.999999823847187,31.819398177754053,20.055453904796604,31.710384504473087,17.004722374024894,42.58505497276947,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2436.9895878775574,2033.9132525489706,1861.910239749256,2656.794028683678,664.0456714214455,0.0,0.0,9093441.280214526 
 01/10  13:00:00,13.0,,7.962229519235227,12.927322851141776,55.391703955192895,19.99999998590985,31.821350565020182,20.160942017161403,31.50592828519167,17.091497702228185,42.35413362808089,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.5198478891448,941.1992476672195,1861.9102397492563,472.1123913029664,116.20370823345883,0.0,0.0,7121210.2127377745 
 01/10  14:00:00,14.2,,8.487905864152106,14.0158143538692,51.57049233272723,20.1853066625194,31.439759976389674,20.417586392642256,30.99175209741892,17.224820959312524,41.97640249852795,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.549189451242,537.263550896079,1861.9102397492563,0.0,0.0,0.0,0.0,6788039.520829099 
 01/10  15:00:00,14.7,,8.891046521941833,14.876570963838976,48.773209046149724,20.393025090271824,31.034217151228894,20.679041219193227,30.4914211809378,17.36074330796981,41.615845330350226,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1017.2497471225795,475.3627324607605,1861.910239749256,103.15358261189186,24.7332763701148,0.0,0.0,6969392.220934146 
 01/10  16:00:00,13.8,,8.394379014158195,15.390729370481075,47.190154016280275,20.4147804903469,30.99729044491751,20.71189780043966,30.434417232175637,17.520576475870953,41.20477507970894,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.9260371721402,619.6879090900744,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/10  17:00:00,8.7,,4.855227723602879,15.106925357890155,48.08908991748859,20.10336445385429,31.619572101445094,20.341786145870678,31.15689878112198,17.694956803400398,40.77888228614134,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1855.01172825612,1269.3053550033596,1861.9102397492563,656.7736576111503,172.41200310997468,0.0,0.0,7323560.074293232 
 01/10  18:00:00,6.4,,3.7841939601727743,14.363799705312562,50.47856729520737,19.54538044338483,32.750088920245155,19.626553658651567,32.58618969309026,17.78500783022928,40.56689247344963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1877.1478726064856,1512.0052079940644,1861.910239749256,674.8323992439341,184.94834922560608,0.0,0.0,7368690.920309505 
 01/10  19:00:00,4.6,,2.6129248525375575,13.727156999630912,52.6280131778422,18.90251837327348,34.08806210770617,18.954227033366802,33.97761326261275,17.850672700972634,40.417745808956454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1720.16197501929,1417.7875317465928,1861.910239749256,664.2061622252388,207.43453667679154,0.0,0.0,7710613.7755937865 
 01/10  20:00:00,3.7,,2.067786358951875,13.270915565939042,54.260240594558745,18.48110437374924,35.007856219272114,18.508865154607477,34.946550980621225,17.87268208495864,40.39520594031253,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1606.8163690358767,1353.5621319513334,1861.9102397492563,584.5098726452725,188.45262575585315,0.0,0.0,7662115.550662913 
 01/10  21:00:00,3.1,,1.4418307756423177,12.916511084234433,55.55402427849029,18.214008721280404,35.612765457204134,18.20600276168603,35.63077542886518,17.86756711583581,40.424545311829206,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.3441023947858,1273.948710366275,1861.9102397492563,356.754052214726,115.90391240913253,0.0,0.0,7140230.683331052 
 01/10  22:00:00,2.7,,1.2038382306333053,12.627801432979302,56.62394028978029,17.997344937995727,36.108081177348424,17.952372140180973,36.21051216217902,17.845250762914688,40.48794145503332,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.386848439466,1303.1215746920982,1861.9102397492563,309.7489768608256,102.56988452581804,0.0,0.0,7090044.484021792 
 01/10  23:00:00,2.4,,0.792010999338354,12.398632568787882,57.47798718326936,17.854120332900262,36.43255489485517,17.77364628859671,36.61774323263321,17.81265931283552,40.567875273041444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.2924357710226,1413.3190123869847,1861.9102397492563,560.848725229282,184.24535649478094,0.0,0.0,7398289.788900238 
 01/10  24:00:00,2.2,,0.6063800645561681,12.20980894454712,58.20640321253908,17.69020632296262,36.81719299550672,17.59363304813609,37.042160259011034,17.775194961627943,40.670738534975875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.6207940843487,1408.7443003151777,1861.9102397492563,488.85227619731273,161.18216498273634,0.0,0.0,7311284.879433354 
 01/11  01:00:00,2.2,,0.7367416314560308,12.088516353456061,58.68808189521917,17.57736089757855,37.08957320882412,17.4409541390946,37.4104506500764,17.736263238215987,40.78095192407712,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.7856510417448,1398.7503445651512,1861.9102397492563,524.6025822038795,174.39336260518235,0.0,0.0,7361270.667495699 
 01/11  02:00:00,1.6,,0.42752860842727203,11.996374990322176,59.06232606854641,17.48310725599782,37.32149628341324,17.29188118976035,37.77537271874091,17.692494663344668,40.905202259506765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.3200279585622,1367.0298149203657,1861.9102397492563,402.0231874593724,137.2640432805935,0.0,0.0,7221386.265534719 
 01/11  03:00:00,1.0,,-0.6499757445798474,11.846119879730457,59.65141403214389,17.340589453843215,37.65955652700249,17.13158660920623,38.16099442607314,17.64564690471363,41.026665645131146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1281.6416787197875,1408.1809190435301,1861.9102397492563,366.4164183815043,122.75149531020081,0.0,0.0,7166388.575895511 
 01/11  04:00:00,0.9,,-0.5502003293491454,11.720470190719563,60.135837150367564,17.23551679470199,37.90268285027237,16.9983620156771,38.476382284629544,17.60038247247238,41.13528946212097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.6439075329101,1427.3902992916953,1861.9102397492563,461.4959394186495,156.47995893682472,0.0,0.0,7293915.834509309 
 01/11  05:00:00,0.8,,-0.7011803600481935,11.502125999790344,60.98296356948787,17.03815177475453,38.36202315523803,16.80990566411742,38.92155250859706,17.561234417965714,41.21833366950424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1334.0323842199093,1480.9524088029457,1861.9102397492563,361.6280274289001,122.49979420623364,0.0,0.0,7165548.947907823 
 01/11  06:00:00,1.0,,-0.5245652913838651,11.434899317397953,61.273607533759524,16.95270692853801,38.5821021151688,16.687994767418182,39.23603790675859,17.527437935200776,41.3188856597534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.419470227783,1486.3044842752536,1861.9102397492563,591.4465258069138,199.12912462481182,0.0,0.0,7454916.4637857545 
 01/11  07:00:00,0.7,,-0.6038514287714262,11.353020681768356,61.61377802739732,16.83568402529587,38.873983796282936,16.537691195691906,39.61727208427491,17.492640804190025,41.414379664602066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1155.480316584533,1425.2930940345518,1861.9102397492563,313.36718895219707,107.6200674536783,0.0,0.0,7109463.300408693 
 01/11  08:00:00,0.5,,-0.7208761833451969,11.202452389590652,62.25254014194377,19.907713184144427,32.03813945224073,19.439153722721493,32.981562016975616,17.459798536810204,41.513802987693325,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8306.58375867127,7786.109369395739,1861.910239749256,12364.084266972619,3561.307811980741,3301.643315368772,3301.643315368772,32426983.130252603 
 01/11  09:00:00,0.3,,-1.0810116042490943,11.048957882168363,62.93627833091837,19.999995736697425,31.863062984941514,19.638441083586915,32.5855291653064,17.423046914239862,41.640943469757666,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6707.772907878409,6329.159228173535,1861.9102397492563,11412.019401950049,3430.3939280171267,0.0,0.0,19662559.28037125 
 01/11  10:00:00,2.5,,0.9522819551240993,11.15557189358706,62.49159153046242,19.999997244565144,31.861893429278158,19.783207403297475,32.293121633307244,17.39323017102343,41.71906806829807,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5732.798534824863,5278.150502330961,1861.9102397492563,9354.806110671401,2788.158237634006,0.0,0.0,17226996.80084931 
 01/11  11:00:00,6.3,,3.698235535544596,11.591656948558434,60.668516832710196,19.99999945474388,31.8383854957074,19.86107662568061,32.11377059233729,17.396154034576995,41.680665157397854,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2789.7752148186646,2616.037081688074,1861.9102397492563,3606.5077096587283,970.1189960462812,0.0,0.0,10195305.248863935 
 01/11  12:00:00,8.2,,4.699008979803252,12.270414955508599,57.97946387827763,19.999999933585855,31.819129823683582,19.994472337560257,31.830102065499165,17.437191773704015,41.54756930207624,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1849.2500171514225,1611.0535161987057,1861.910239749256,1673.6105277735996,441.91416147074375,0.0,0.0,8293767.844392001 
 01/11  13:00:00,9.6,,5.71768329661241,13.173546151498975,54.57260151216477,20.040029975892946,31.69712839880594,20.152775540133927,31.476793022025266,17.521288157135338,41.27116341367763,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1011.5499603738756,716.7073233703807,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 01/11  14:00:00,12.0,,6.712285952262341,14.204309901169685,50.999240313367274,20.33366952067125,31.097659948034654,20.506155836491082,30.76819964994107,17.627316675007656,40.96572647328184,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,820.8900016292764,466.50405011424806,1861.9102397492563,0.0,0.0,0.0,0.0,6938414.752106404 
 01/11  15:00:00,13.3,,6.7320580278638475,15.097671367253104,48.111284132308526,20.665531102817404,30.443457189526214,20.89564408382741,30.01516501335121,17.78114209827733,40.549800631522515,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,930.9643865336661,480.0260134551246,1861.9102397492563,107.00743645584552,26.221656855150226,0.0,0.0,7013785.155490724 
 01/11  16:00:00,13.5,,8.818932992156046,15.66622843088531,46.37561339508483,20.75778286646372,30.26364882912666,21.008813124285066,29.79980049072511,17.92781981934632,40.17040342423051,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1104.5262213451192,600.7641567374503,1861.9102397492563,155.44224767567087,37.997875518937164,0.0,0.0,7012814.607874388 
 01/11  17:00:00,8.7,,5.838932754608997,15.503195215600156,46.875277750258576,20.489631893862686,30.77551312643031,20.672112900946033,30.431256542291806,18.083344873622522,39.79008307377829,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1628.044777636418,1152.057309814557,1861.9102397492563,362.74600941319636,95.64937120426673,0.0,0.0,7047214.599432684 
 01/11  18:00:00,5.7,,3.7731723730314592,14.765260815123128,49.17559118243536,19.973294254671366,31.786144392162107,20.001638734172253,31.731175599681556,18.168486414460688,39.59132777534231,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1781.287975747089,1503.9905391275438,1861.910239749256,628.9883228778365,174.78946501657816,0.0,0.0,7332118.937157004 
 01/11  19:00:00,4.9,,3.4020365814509743,14.291694175122108,50.71054342469853,19.50579332942467,32.7151935387063,19.46500889112709,32.798022579348455,18.225717020340216,39.45759401248938,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.1043685219001,1470.310991487952,1861.9102397492563,665.6348953653503,215.23156062907543,0.0,0.0,7827166.238575579 
