Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 01/11  20:00:00,4.2,,2.8862958270271903,13.932629013722433,51.919023568647006,19.201764140386956,33.34838350246348,19.13418388193242,33.48922922169442,18.261266799749393,39.38034246248013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1464.7012439871485,1365.8684682008607,1861.9102397492563,400.709795972944,132.5347796599668,0.0,0.0,7203099.984089285 
 01/11  21:00:00,4.4,,1.6971959819713136,13.682398081198976,52.77592715614886,18.990953078129476,33.79416847743056,18.89121673486248,34.0054011210411,18.266391658491322,39.37205255989613,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.0523971497723,1339.0540731367662,1861.9102397492563,334.47988952938357,100.8531901798248,0.0,0.0,7082759.00697661 
 01/11  22:00:00,3.9,,2.602945653068073,13.434585055129359,53.64828948974273,18.835848793952014,34.13208424437487,18.704493736290946,34.41362219926859,18.250316616356205,39.42177079970847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.1826196535317,1449.128473278142,1861.9102397492563,523.7160364195033,174.21623119370597,0.0,0.0,7360479.927689339 
 01/11  23:00:00,4.6,,2.097319116402928,13.259753154802349,54.24840034368729,18.697656729847445,34.41860787399584,18.54002307648407,34.75996722589017,18.22846485460652,39.46472989833053,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.2242896908215,1439.7002038731175,1861.9102397492563,519.6846720686704,158.14266695988746,0.0,0.0,7298675.866239953 
 01/11  24:00:00,4.3,,1.8292374128565687,13.09868569456397,54.83223610450432,18.544129225734064,34.75734725987938,18.370973786316405,35.136681556960404,18.20384254237092,39.532998293553526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1375.5674063849492,1438.6517824319885,1861.9102397492563,460.32958183228567,140.78825751028285,0.0,0.0,7233361.826256213 
 01/12  01:00:00,4.3,,1.9753739197596636,12.982050011794092,55.25434807830174,18.41902231072576,35.032370684450186,18.2278918690393,35.45508702795929,18.177720784068583,39.59952420567276,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1334.108380067796,1428.2575606741566,1861.9102397492563,491.9793761735204,151.85455492014992,0.0,0.0,7275172.886325578 
 01/12  02:00:00,4.2,,1.5198929493830169,12.863107128676159,55.66262716570501,18.28229174180874,35.31919039612551,18.08110142383453,35.76843663659777,18.149619554117184,39.65266429608053,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.753295333113,1408.437315241219,1861.9102397492563,408.4763268406688,123.46782808888976,0.0,0.0,7167983.117474364 
 01/12  03:00:00,4.0,,1.632175323130602,12.720319298453783,56.17739155632759,18.132198009397566,35.64832900906394,17.932490489468226,36.098922708534786,18.1193010658265,39.72226403764256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1322.0338791400823,1429.9805150493685,1861.9102397492563,432.8040438719281,133.63426123749488,0.0,0.0,7206520.215520146 
 01/12  04:00:00,3.7,,1.2911972233300637,12.665990727304752,56.3699289655731,18.055827821241152,35.81481942468984,17.824072225160368,36.341075959609334,18.08639121705955,39.79889052557275,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1215.4159279078183,1383.0996376880694,1861.9102397492563,457.3001104178423,141.16679318499482,0.0,0.0,7234925.861879692 
 01/12  05:00:00,3.8,,1.309193708154661,12.606721534529106,56.59357207815315,17.92447196861222,36.11459107160299,17.67182444047378,36.69411781493478,18.052216896369224,39.887325569366375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1036.2190166999799,1257.4402553058571,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/12  06:00:00,3.6,,1.764352190638183,12.461889741582299,57.11587788389476,17.80129665459003,36.38405841513124,17.556449044924648,36.95027149283586,18.01529714798891,39.96711494158774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.1616308923908,1421.4269945549581,1861.9102397492563,431.74903225884316,138.56049434434058,0.0,0.0,7225527.908877446 
 01/12  07:00:00,3.6,,1.8340763256743382,12.395471558027578,57.36399279807621,17.719719970089635,36.57050502609632,17.45229106573512,37.19300602170368,17.982109635289717,40.04943489049453,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.6446911140927,1368.9807487287146,1861.9102397492563,365.92935344191744,118.09446109240912,0.0,0.0,7148373.672517156 
 01/12  08:00:00,3.3,,1.3495968837807901,12.336787463140464,57.57356934581635,19.87653998536079,31.952508073896354,19.45405346601156,32.800441988756496,17.95721987619323,40.10369552948825,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5715.1281440598,5555.191778064249,1861.9102397492566,10743.206742164815,2898.3792360092943,0.0,0.0,17634737.50987212 
 01/12  09:00:00,3.3,,1.1421864701054194,12.234030979043295,57.99752831514952,19.999642944106526,31.725596405556832,19.657406665991893,32.40625647614658,17.929515634869674,40.19685051373985,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4839.035452581958,4681.605916000184,1861.9102397492563,7856.819540081098,2284.2337557665423,0.0,0.0,15315901.394077642 
 01/12  10:00:00,4.6,,2.318622661183024,12.319731623346984,57.669650432122246,19.999873108350062,31.724182157471798,19.785656087644913,32.148303895452244,17.905270093288138,40.25702792804762,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5309.94375029315,4907.899349833996,1861.9102397492563,8538.595212682954,2425.877872157728,0.0,0.0,15845111.222140156 
 01/12  11:00:00,8.0,,5.129133082369213,12.66655710302456,56.380868524562246,19.999975007197627,31.729115323421894,19.82127065380503,32.08254297326528,17.89869639437054,40.28021008350919,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3713.6886083530117,3473.5596491574133,1861.9102397492563,5352.317280759378,1379.2997358609828,0.0,0.0,11668355.91219686 
 01/12  12:00:00,9.5,,6.370466697811326,13.167381133991054,54.53646533544587,19.999994982008104,31.71399575438288,19.90336370047344,31.904488083086292,17.907649707788398,40.23837756178362,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2314.551521196461,2143.9325447086767,1861.9102397492563,2667.084470721403,683.9451702328838,0.0,0.0,9165079.475935705 
 01/12  13:00:00,10.0,,6.624839201757338,13.807937719470537,52.28759527611889,19.99999939544833,31.70083194103103,20.029007112485665,31.643979536613685,17.934943477140614,40.15264837237014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.3956435411553,1215.3157995795705,1861.910239749256,873.7278549961503,225.12617456715554,0.0,0.0,7513331.091539083 
 01/12  14:00:00,10.9,,7.217855281519575,14.531988303487216,49.871538062826886,20.061748536567386,31.568380866252507,20.17352328910121,31.3508282523933,17.990720705991347,39.99739278567393,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1006.2840867611501,713.5232951102162,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 01/12  15:00:00,11.3,,7.465147489624691,14.920109036488709,48.623360656078475,20.04523045062332,31.592958271298713,20.15974129472393,31.369833416759658,18.056769687184026,39.82190081417707,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1104.1491800374538,794.477992464841,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/12  16:00:00,10.9,,7.798948323210842,14.955655360114722,48.50913004085432,20.015651272603293,31.649277689071397,20.07915086318308,31.52507756619506,18.142591063344174,39.60560054965863,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.6918057208202,1229.835091978978,1861.9102397492563,754.3407522511696,191.68994006955268,0.0,0.0,7392960.647347713 
 01/12  17:00:00,10.5,,7.631527813314189,14.722203657433473,49.25637935220138,20.006342675809194,31.67490801308515,19.99659778158387,31.69403331521409,18.223348746080823,39.41435319101668,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2067.6638301460707,1806.4002497501133,1861.9102397492563,1879.5573112824075,476.9115144592908,0.0,0.0,8419758.31515077 
 01/12  18:00:00,7.5,,5.676931988097111,13.853761382401519,52.1372121786396,19.233033376897737,33.2521679799814,19.307944363429208,33.096459538949574,18.23581390230791,39.400659217697545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2012.5550321878954,1638.2998770459708,1861.910239749256,791.0039749332384,212.2027684852099,0.0,0.0,7466806.829644078 
 01/12  19:00:00,6.6,,5.539927538153653,13.501590025104402,53.361879289007206,18.632043696977995,34.51228453263822,18.730687680051986,34.29927197076998,18.23371142828575,39.423810768195835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1839.66066969535,1454.6782982539494,1861.9102397492563,790.057974203331,214.8099526380619,0.0,0.0,7882650.520625175 
 01/12  20:00:00,8.0,,6.882728696354973,13.359980919755275,53.87399857032108,18.386846925219153,35.04964319490759,18.43954231183715,34.93388784608143,18.221187191794442,39.46760326032132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1595.2593028962613,1308.103992937547,1861.9102397492563,451.30808803215626,120.7175724073791,0.0,0.0,7137460.123763888 
 01/12  21:00:00,7.6,,6.896889551257699,13.204580127293552,54.44145976549741,18.276911037788306,35.30379083420445,18.29012310945182,35.27460541567442,18.197942145774842,39.53845901340496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.7597720236759,1310.9058394046247,1861.9102397492563,590.1474001046693,158.81152781869937,0.0,0.0,7274598.363244641 
 01/12  22:00:00,7.1,,6.4874793839866385,13.02201097804495,55.12846318341806,18.12176979079717,35.67162495614912,18.123165865683493,35.668527001680125,18.16733043850649,39.63859959564563,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1472.0044911833807,1274.161748458011,1861.9102397492563,392.60806678922705,106.78067326498586,0.0,0.0,7087287.286851272 
 01/12  23:00:00,7.0,,6.4666185788807,12.893184114057682,55.57837665939043,17.992162719904698,35.9527783683214,17.980917258632267,35.97820805905557,18.132834881863833,39.71257348424101,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.1955638272254,1294.0289487252587,1861.9102397492563,491.64767872386295,133.8568963900022,0.0,0.0,7184761.690101331 
 01/12  24:00:00,6.9,,6.29211942847624,12.785624614359785,55.997946711389716,17.865040410042813,36.258834665389166,17.840860796957973,36.31408143290423,18.10249719208041,39.80727128573952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.263982949354,1264.7899037372329,1861.9102397492563,414.66652903650305,113.17558663518177,0.0,0.0,7110308.974983977 
 01/13  01:00:00,6.8,,6.194523143481078,13.015800166402904,55.18095589725556,17.98874184565316,35.991028684155395,17.831795908724338,36.348402963624046,18.0948722530676,39.841244534854745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,994.3506638458879,1085.1172297328415,1861.9102397492563,407.4771201581102,111.42565254798926,0.0,0.0,7104009.212270085 
 01/13  02:00:00,6.8,,6.194493986166552,13.043394812428954,55.075885700393265,17.967330289930867,36.03590702388729,17.767220230649333,36.492917977034956,18.08171907908133,39.87017682327572,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,912.9226491041235,1075.873734478079,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/13  03:00:00,5.1,,4.604632746559806,12.89596995527499,55.62440064566449,17.852943775349296,36.30588016844813,17.66288271033255,36.74342723032479,18.05561590092965,39.94615628370249,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1032.4901742538912,1165.2492828687618,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/13  04:00:00,4.7,,4.001475536525936,12.749051365253695,56.179410731460436,17.756857072719193,36.537412293090426,17.569094451252635,36.972715399868044,18.02721914675105,40.029681385019366,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1190.0204954416506,1298.552482365349,1861.9102397492563,335.8292173014609,117.44447675412943,0.0,0.0,7146517.387468843 
 01/13  05:00:00,4.2,,3.65356496020447,12.652908126062023,56.531885262611546,17.619106822602994,36.85434178608641,17.420183449183625,37.320204683999656,18.001195276429343,40.093241068215015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1080.1942983367735,1219.2022874117263,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/13  06:00:00,3.7,,3.2321748379310073,12.5810141131135,56.81642530584207,17.563088819649657,36.99606718080475,17.34563334568437,37.50785280157271,17.975424129194334,40.17046406264203,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1172.033582492646,1325.1618972042195,1861.9102397492563,437.48634598859684,155.9044727135181,0.0,0.0,7292134.310984155 
 01/13  07:00:00,3.1,,2.4465488349011832,12.458779449398127,57.29862668418908,17.412932936132332,37.364446148899,17.190461245587034,37.89396661738387,17.9479337547842,40.25707376551225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1077.927416795506,1250.7067392917052,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/13  08:00:00,2.7,,2.0577948936483557,12.310687518435532,57.88751306631331,19.898143706456835,31.99410656180502,19.54422073097252,32.703263648097916,17.920942204408593,40.34506080915544,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6372.713736053981,6026.544908545353,1861.910239749256,10278.544051186242,3034.5239233790608,1594.4550891337067,1594.4550891337067,23978025.86635652 
 01/13  09:00:00,2.5,,1.7347962672717254,12.169232774934905,58.46049895890426,19.999955826591357,31.80577473857299,19.756668312638116,32.28914380910714,17.890349570715316,40.44483858593355,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5580.568006623913,5183.830865444247,1861.9102397492563,9135.568045281052,2864.411589773712,0.0,0.0,17527002.533155557 
 01/13  10:00:00,2.7,,1.7327788946242062,12.183957337079544,58.434442984758796,19.999984457055792,31.822213906441625,19.89367135315643,32.03257174877159,17.860964135285634,40.54098178551286,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6393.099527615766,5693.5663864006265,1861.9102397492563,10419.527959448376,3174.4129120595785,0.0,0.0,18694257.29854028 
 01/13  11:00:00,2.9,,2.1219409746383544,12.32819195774159,57.91155134762472,19.999994488500914,31.838325479521572,19.952993816228428,31.931181255054657,17.842262257900387,40.60920463422731,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5246.712875710745,4615.411103221568,1861.9102397492563,8084.545978507854,2559.299757395254,0.0,0.0,16372912.784881579 
 01/13  12:00:00,3.6,,2.662867244335528,12.576321457278093,56.95494146927494,19.99999805389617,31.827140712963903,19.982254958771577,31.86213977921073,17.838719516805224,40.60395540134676,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4755.0831346723035,4147.611134918845,1861.9102397492563,7082.379181129123,2238.4882694573353,0.0,0.0,15157385.173436124 
 01/13  13:00:00,3.9,,3.0193554406047127,12.832198630749245,55.96944156935491,19.99999930566959,31.80566483417589,20.010156336908153,31.785658211507645,17.84831376049921,40.5520478883816,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4410.264531879145,3809.0176397076975,1861.9102397492563,6397.03071031382,2045.3645157746073,0.0,0.0,14428151.559000053 
 01/13  14:00:00,4.3,,2.699343187457725,13.076426472317959,55.079155378517044,19.99999974818414,31.80405908356293,20.053160849653576,31.69951988820253,17.864994339060946,40.50742604313886,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4095.9203820178304,3475.3762974552883,1861.9102397492563,5770.510252083262,1763.7646653533518,0.0,0.0,13356727.230477557 
 01/13  15:00:00,4.5,,2.8856533121634227,13.221185606592927,54.543539498961714,19.999999907428272,31.794123023795994,20.074364502512367,31.64804386177793,17.88419240835086,40.445846596371545,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4084.1823477500284,3435.0631710164134,1861.9102397492563,5687.472671991947,1737.0543235009877,0.0,0.0,13255510.09175924 
 01/13  16:00:00,4.6,,2.7616162733471694,13.268348464491037,54.37472683005288,19.99999996586605,31.793482223986402,20.07040316391083,31.65516654347812,17.90309075155587,40.3969322972903,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4203.785336354564,3544.382712928076,1861.9102397492563,5880.627583920531,1764.6731541492175,0.0,0.0,13357356.177527249 
 01/13  17:00:00,4.1,,2.370815025818655,13.139098013741698,54.83517726292053,19.99999998749195,31.79316189581563,20.05415577817149,31.686707189819458,17.915799936862236,40.36421729944566,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4628.80533296665,3935.9441371276725,1861.9102397492563,6679.746565870256,2006.442618891603,0.0,0.0,14271226.018905025 
 01/13  18:00:00,3.2,,2.0101286850806925,12.827235936745003,55.971413885157475,18.90012990667312,34.056647808741005,18.887819359625166,34.08337858555134,17.918242096925287,40.36126632046758,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2167.4985604760973,1896.597878123815,1861.9102397492563,1025.4542278972833,340.8952256832345,0.0,0.0,7990039.840359491 
 01/13  19:00:00,2.0,,1.188192572568358,12.609302159611772,56.79098908454523,18.22497903921453,35.4866281075526,18.153842288323787,35.64481703564981,17.912134998119246,40.38736860576902,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1579.3111373850884,1470.2814898728452,1861.910239749256,736.456120089466,253.88455766219423,0.0,0.0,8117822.413556929 
 01/13  20:00:00,1.3,,0.6962025833064103,12.358567526391026,57.732456092421344,17.756703054318763,36.51797170096105,17.67101049051847,36.71506885610389,17.897811897911495,40.42258376083352,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.8266805488763,1500.9523381610325,1861.9102397492563,635.051522661394,223.67245342424368,0.0,0.0,7799382.403693591 
 01/13  21:00:00,0.2,,-0.39373466710664184,12.050588885324213,58.903165843068,17.43174444537007,37.26601580951635,17.33437267478587,37.49621480637218,17.8710273088154,40.482659076549865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1464.8128215568383,1408.3051360221766,1861.9102397492563,416.6432503506138,149.41616482672916,0.0,0.0,7267965.876882577 
 01/13  22:00:00,-1.3,,-1.7879193328673928,11.817991612124395,59.8153628828627,17.20277255828215,37.812514760330885,17.069606481117226,38.132924317511815,17.83837983692161,40.56720945185558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1393.8593111932155,1397.6667123078098,1861.9102397492563,355.8422487656533,131.10114865803618,0.0,0.0,7198914.302696658 
 01/13  23:00:00,-1.6,,-2.026852449323561,11.66715661138557,60.405990250424615,17.08048773313888,38.10170049946052,16.905633355311963,38.52647175215255,17.80193078411713,40.65473122017949,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1403.7350451529571,1465.4797515544647,1861.9102397492563,573.7727948955232,212.27118351905426,0.0,0.0,7506147.977560965 
 01/13  24:00:00,-0.6,,-1.2187352447271282,11.489799177287757,61.09867652026648,16.933250412954415,38.446241724469864,16.721747899785708,38.965938058807595,17.762823028964974,40.74149239200463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1337.787585651967,1460.3947542715998,1861.9102397492563,433.5314805035187,157.10729175295813,0.0,0.0,7297123.580637932 
 01/14  01:00:00,-1.4,,-1.9946551266000845,11.228021027414036,62.15485148126552,16.735122464530182,38.92458454452603,16.509914000854035,39.486026613223025,17.720919285502166,40.84060371637776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1430.389979948777,1560.1560764985015,1861.9102397492563,502.7406292205915,183.8477533850065,0.0,0.0,7398406.145810694 
 01/14  02:00:00,-2.5,,-2.9591049216466185,10.980009333912598,63.17052977045054,16.546963973329387,39.382702549682946,16.303416909922735,39.99834083553313,17.676119747987848,40.94540331639575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.577348440137,1620.1938992414875,1861.9102397492563,625.8952070938196,233.65301545700464,0.0,0.0,7587208.602344487 
 01/14  03:00:00,-3.8,,-4.18041363394218,10.750961468823137,64.15295991958307,16.359664873136687,39.86284131070327,16.086592460983756,40.56329819166955,17.627653830475545,41.07865087220997,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1441.3899491494021,1637.7212053326014,1861.9102397492563,601.9658048246015,230.43902153386486,0.0,0.0,7575428.320700023 
 01/14  04:00:00,-4.8,,-5.114834417297561,10.520612495756799,65.11016418314351,16.171873401037285,40.321096438295086,15.867906187011773,41.111807684083104,17.57715717909801,41.18731614934211,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.8271726894498,1669.0066971403062,1861.9102397492563,615.2351095029908,240.66054576421405,0.0,0.0,7614481.396793829 
 01/14  05:00:00,-6.0,,-6.2939438743558425,10.30093817117973,66.06636229281713,15.991304628918172,40.785026875022176,15.65737698171953,41.665873897768954,17.52559285212446,41.31785972311096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1393.315787369969,1682.536787127317,1861.9102397492563,618.6885202308531,248.30350983947363,0.0,0.0,7643849.821897206 
 01/14  06:00:00,-5.8,,-6.097393077882206,10.120810851634696,66.86310245452479,15.826830340382724,41.21374848141922,15.455893068737156,42.20511763492313,17.473328872048093,41.451958939292695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.5688597353665,1681.6072093366995,1861.9102397492563,595.2538144612049,237.9179218589704,0.0,0.0,7604421.705280574 
 01/14  07:00:00,-5.7,,-5.999133858330785,9.908373303655805,67.81598790792623,15.647812497009966,41.6855251328662,15.244375727914008,42.77892969392469,17.419073588298836,41.59094302205772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.2175086229217,1705.8203532253522,1861.9102397492563,556.0120148704013,221.88010886748927,0.0,0.0,7543617.161029431 
 01/14  08:00:00,-6.6,,-6.924428652080454,9.693022859926204,68.81979236952745,15.4730590194065,42.16546301119543,15.038936626165663,43.358556528100394,17.363567687302382,41.74723412049719,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.894294827157,1739.6170636579984,1861.9102397492563,594.1156072347184,241.40390827091062,0.0,0.0,7617887.651484318 
 01/14  09:00:00,-6.3,,-6.588735888941545,9.476325878690606,69.85356237218357,15.292224669505508,42.672551081682364,14.828977851196125,43.96421788421973,17.308375385794292,41.90756990815418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.1306418667236,1762.1435705516997,1861.9102397492563,578.4855115023406,233.91210504662956,0.0,0.0,7589419.313503609 
 01/14  10:00:00,-2.9,,-3.249131002321295,9.614131397424936,69.19846733288458,15.839021114613201,41.14444475294908,15.28794086083386,42.62191840904286,17.26899404001561,42.00533354581678,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,565.4317385315271,1861.9102397492563,0.0,0.0,0.0,0.0,7411085.1429264825 
 01/14  11:00:00,-2.2,,-2.6141208518687624,9.863109178007257,68.07234428480396,16.738001448269337,38.758686297675155,16.188737276273923,40.134251013174165,17.242639241145568,42.08817612298146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,365.1956703832157,1861.910239749256,120.62896537998452,45.13752877894119,0.0,0.0,7998735.431192106 
 01/14  12:00:00,1.1,,0.5011181101797376,10.69038819016403,64.39317637213315,17.663552100109516,36.43944847442136,17.2229962339658,37.46542215274837,17.246932197530597,42.06018514877638,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,45.918610370906435,464.54744098446395,1861.9102397492563,194.36398122484738,69.06417076286098,0.0,0.0,7941382.37845137 
 01/14  13:00:00,2.8,,1.9583476052698237,11.634335829270912,60.428661341468455,18.353120036100364,34.749195797212025,18.1287953458934,35.241917008661375,17.288787076662352,41.912987478157966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,289.08644132962155,492.23535277846054,1861.9102397492563,234.76056827076337,80.84431250261662,0.0,0.0,7739165.621898005 
 01/14  14:00:00,3.8,,2.2997167808088834,12.64155954677356,56.49895313810498,18.853851349801,33.58869771251195,18.78841071797408,33.72614419493415,17.36610062577637,41.67025205865575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,468.66783193223023,499.31012846937415,1861.9102397492563,142.92107666026573,46.82602507255453,0.0,0.0,7410289.459871647 
 01/14  15:00:00,4.9,,2.514859347567303,13.47053664019966,53.48403339478373,19.139291187880794,32.95772232238697,19.196977553592816,32.83922257525661,17.457693419213374,41.405901731401514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,749.0905604933059,567.4391874728118,1861.910239749256,151.29081163955772,46.3365666952207,0.0,0.0,7159610.539513772 
 01/14  16:00:00,5.3,,2.3367015463888903,14.026425032718642,51.56445654350601,19.19325233037671,32.83389687067529,19.30361311648624,32.608851136097,17.558376449161052,41.13012594051209,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1007.8439567260772,716.906047962844,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/14  17:00:00,3.3,,1.2806267694225213,13.871105964350797,52.09193823980723,18.92517298396622,33.391686104742995,18.966200743000748,33.306437534647614,17.663651355285822,40.86189752084893,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.7625985134075,1260.1102135209085,1861.9102397492563,350.3285081584997,110.98139905555664,0.0,0.0,7121427.105973276 
 01/14  18:00:00,3.4,,2.400943291488447,13.237410656965762,54.30483636058909,18.474741375984838,34.356289313278495,18.3270889052597,34.67703672343788,17.727146848820663,40.7093149036825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1582.6666807808815,1581.919436077682,1861.910239749256,574.9916445748427,195.26049373992453,0.0,0.0,7440333.052614046 
 01/14  19:00:00,2.3,,1.6036339946403788,12.701819649187865,56.21862513151277,17.99923198424802,35.36107314581544,17.802206413945413,35.80192977574927,17.76507315262483,40.59729243080514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.851502892081,1598.4937068839454,1861.9102397492563,660.5774744819544,229.58476456941773,0.0,0.0,7867020.67176179 
 01/14  20:00:00,-2.5,,-3.0629445553269306,12.040422754910932,58.73235712159543,17.503432338165798,36.49023537654317,17.297539894659387,36.967895347898,17.767332234473137,40.60012941104987,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.4978660842207,1576.1103521678197,1861.910239749256,532.8066459914353,197.1456613269773,0.0,0.0,7448942.870949562 
 01/14  21:00:00,-2.6,,-3.00616736398135,11.658035183371911,60.25905122101189,17.156914814561368,37.28744394346361,16.904794573818393,37.88759962943688,17.752294117074687,40.65795455812486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.6861895056054,1473.7799729801404,1861.9102397492563,500.39702166036227,186.6950839792001,0.0,0.0,7667574.123172276 
 01/14  22:00:00,-2.8,,-3.2525914551361854,11.331249991877767,61.56259607225668,16.933502811552668,37.80838477481452,16.61688852370125,38.57654207505679,17.717296811166733,40.73828385553742,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.6133353833247,1465.6724380773362,1861.9102397492563,318.65610336420644,119.54203041815688,0.0,0.0,7155361.257112812 
 01/14  23:00:00,-3.5,,-3.88734164163716,11.05407711037883,62.68657554096645,16.70483524083771,38.35172745356668,16.340147273329105,39.252390343762364,17.673332536856645,40.839396290956465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1057.1841256527302,1434.7876712019627,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/14  24:00:00,-2.3,,-2.7127554055813308,10.834611772916658,63.58882150143073,16.60609419785798,38.58211521758578,16.192079433738208,39.61320002837697,17.626931764421872,40.946682267351605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1219.0439187414452,1645.2107653554788,1861.9102397492563,630.0610586143376,235.2950643658286,0.0,0.0,7593442.488578447 
 01/15  01:00:00,-5.2,,-5.596937768056354,10.454704069191152,65.21687940955053,16.29349055473145,39.35586347183191,15.877325246889185,40.41570417362114,17.577916201806154,41.071057683027746,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.5848653570279,1627.0623237048826,1861.9102397492563,384.3126411770619,150.5723551463646,0.0,0.0,7273257.592986659 
 01/15  02:00:00,-5.7,,-5.999658469818152,10.228556210858606,66.19722929361849,16.090292687503716,39.86215896988445,15.636015864100397,41.03753050196409,17.525982219566817,41.198829817026386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1115.9719215586383,1613.0705739054122,1861.9102397492563,382.2233106638148,152.98461400644297,0.0,0.0,7282564.114487152 
 01/15  03:00:00,-6.1,,-6.392784509962915,10.011070817008225,67.16385808292532,15.946361109023439,40.22796437346892,15.451565387778038,41.52329870081741,17.469919456383906,41.34245418244284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1147.1777922914737,1697.7068217994263,1861.9102397492563,484.9089547294602,195.52086595993381,0.0,0.0,7443858.416063913 
 01/15  04:00:00,-7.0,,-7.317499316033168,9.794561122758125,68.11012858652967,15.795414465594463,40.59687824847836,15.267277281272838,41.995537559630534,17.41301534926782,41.46953118885611,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1134.8810294229254,1734.4286601203428,1861.9102397492563,498.0654241459846,204.73377703969118,0.0,0.0,7479037.893557726 
 01/15  05:00:00,-7.2,,-7.513837520325782,9.562014477266104,69.13334120102236,15.615369497804053,41.038616413112806,15.06030242705288,42.5281742783083,17.357031898864808,41.58704135482383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1163.236239641158,1797.2818344113846,1861.9102397492563,509.3340259553729,210.3838401770367,0.0,0.0,7500532.810275047 
 01/15  06:00:00,-6.7,,-7.064060791249054,9.350505204531819,70.11578541402265,15.441695284135713,41.4932477296166,14.861779004200153,43.07033663912034,17.3019797524125,41.72700663427173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1175.1124235630216,1842.8917038654708,1861.9102397492563,589.2738081225782,239.64812113441138,0.0,0.0,7611237.579180103 
 01/15  07:00:00,-7.1,,-7.4951134761812055,9.15500635077098,71.04866109308465,15.270098732513368,41.954753453525626,14.662564438026124,43.62930163033648,17.245656418792432,41.87766209130083,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.7643148489883,1852.36250677909,1861.9102397492563,566.8200794821548,232.45642737388468,0.0,0.0,7584099.269047244 
 01/15  08:00:00,-8.0,,-8.411469354113436,8.980121614391654,71.90252965194132,15.11324453431458,42.386092041640254,14.473349067301246,44.17231647729281,17.187508936757013,42.038042189059,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1094.2769962611924,1858.0499191250326,1861.9102397492563,0.0,0.0,564.3965023948539,564.3965023948539,8734704.271718796 
 01/15  09:00:00,-7.6,,-7.983261486018551,8.834737929709503,72.60294899816382,14.971109624913934,42.77010571840702,14.298230992352835,44.66986436222414,17.13072961474679,42.183906531750715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.9594339299204,1844.82871109812,1861.9102397492563,526.0201732468547,218.66040242838503,0.0,0.0,7532001.8991482025 
 01/15  10:00:00,0.1,,-1.750236912067784,9.195804343091556,70.85341134391513,15.839352088029218,40.345957865991565,15.030311978387708,42.49071179756127,17.09750633391784,42.27107372324367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,571.4598603884929,1861.910239749256,0.0,0.0,0.0,0.0,7741860.743364749 
 01/15  11:00:00,2.6,,0.9739578626703899,9.539759466714184,69.23121234190594,16.86728814158746,37.65969023441076,16.10051528180169,39.538946653296286,17.08145605703529,42.31450510224148,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,620.2278150452471,1861.9102397492563,197.7840266063708,64.65074016644884,0.0,0.0,8017865.721182974 
 01/15  12:00:00,4.4,,2.4983159084485713,10.362648482698287,65.48000558284559,17.773376226212555,35.380077752639,17.174609461290903,36.743237665183074,17.09580305145493,42.24820848687439,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10.00067224393189,617.9415867872978,1861.9102397492563,254.93935345817104,80.52060684999896,0.0,0.0,7937627.33365337 
 01/15  13:00:00,6.2,,3.6000317305859046,11.379896717600943,61.15094057658072,18.406143593464854,33.88816704008673,18.039273673199137,34.678067101060776,17.15536687173809,42.05797898747525,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,203.04780091922328,611.6430544976486,1861.9102397492563,187.21055202670814,51.62813123421448,0.0,0.0,7576796.262434228 
 01/15  14:00:00,5.7,,2.282988914861488,12.382915763300694,57.183504080049424,18.865937240776223,32.84856613416201,18.69412538853742,33.2033802514684,17.24540054581156,41.782896988095104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,413.04350333429477,602.222200197785,1861.9102397492563,143.85841998008578,40.111126333435585,0.0,0.0,7350587.845875476 
 01/15  15:00:00,7.2,,3.137283936379261,13.372096275229072,53.59205300425102,19.255469082017793,32.029354979216016,19.238861596124497,32.0625896384365,17.356004249165967,41.48825019865927,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,624.6910670787638,565.1707102210605,1861.9102397492563,107.43346152122031,29.157550387215615,0.0,0.0,7161639.538555656 
 01/15  16:00:00,8.1,,5.210770853331932,14.04142765877808,51.29066327993182,19.3671213303794,31.79101206925457,19.430912586979815,31.664898132540422,17.464381368425766,41.194193052685144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,952.8177554957233,735.396527973686,1861.910239749256,130.5378161991933,34.87118241739104,0.0,0.0,6972638.266931549 
 01/15  17:00:00,7.0,,3.0554080161607837,14.04224538464857,51.291928408545914,19.16233822486313,32.201221249829096,19.154473029339933,32.21692430303646,17.57921028472437,40.901854609941736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1410.1647366273644,1233.710303883181,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/15  18:00:00,3.0,,0.8648144134456681,13.205884694346189,54.1817211043812,18.61826419527498,33.32351382469622,18.433600790049233,33.712229957875756,17.663011331799574,40.69490221351549,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1669.590904270784,1709.8375847338277,1861.910239749256,671.3222129898809,211.00771332331874,0.0,0.0,7498615.55501924 
 01/15  19:00:00,1.1,,-0.504988876772039,12.581052957463527,56.45640875829487,17.981027776628718,34.674498374170994,17.7593344178203,35.16147250073931,17.726546875649746,40.54571032844713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.2142229826168,1622.548601623234,1861.910239749256,663.7320615617409,220.37695209578516,0.0,0.0,7761948.497032716 
 01/15  20:00:00,0.2,,-1.0541574906147793,12.10599669332667,58.2525101498172,17.59487865435392,35.508022836001885,17.30821793404703,36.156525650764934,17.742852820637918,40.50733421411641,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.1060600415053,1573.4548104505407,1861.9102397492563,566.7423840207877,194.28088036814,0.0,0.0,7678593.006929701 
 01/15  21:00:00,-1.6,,-2.738254124783235,11.670028697530462,59.95703846511426,17.29903920249651,36.179465974625344,16.98111198051923,36.91542267309626,17.72471204346059,40.55657329343438,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1264.0085473318327,1547.5751623924186,1861.9102397492563,387.23365444020186,137.14315712116482,0.0,0.0,7221388.499706749 
 01/15  22:00:00,-2.2,,-3.0898251515434842,11.31723882950389,61.41039280403388,17.030502187660833,36.82228497996019,16.66574820988704,37.68485844874631,17.683201839729122,40.68723535884782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.4631236780856,1554.6873224911094,1861.9102397492563,378.01075849248986,136.9449504614658,0.0,0.0,7220875.982429731 
 01/15  23:00:00,-2.8,,-3.5594834109844053,11.047803491685821,62.51793724214647,16.792764473364645,37.38192383144361,16.383486316445097,38.367800004666506,17.636759558030878,40.80659352696321,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.5225354928996,1481.8939920279101,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/15  24:00:00,-3.7,,-4.374781864401638,10.752977920241987,63.76002602042314,16.644041765332585,37.73914757121532,16.204633396441782,38.810177141903154,17.58749292454406,40.93614372376707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.2792120437311,1736.03019013693,1861.9102397492563,658.5062148067522,247.6437103656698,0.0,0.0,7640224.556078635 
 01/16  01:00:00,-4.6,,-5.241988127256323,10.463816847293385,64.9986034931706,16.457408593793023,38.188387213026616,15.98934795191171,39.34577154159273,17.536925265403905,41.06535970736298,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1235.4525126447527,1736.1467293713358,1861.9102397492563,497.8929473763547,191.1911527037252,0.0,0.0,7426775.73070227 
 01/16  02:00:00,-4.7,,-5.338274579649005,10.277929991610806,65.82878798538162,16.309382477508635,38.56078781955226,15.806076107293784,39.82054467116501,17.486231371328056,41.20832272670407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.3788280119904,1765.3576506928475,1861.9102397492563,611.7960588566757,235.03252623801484,0.0,0.0,7592802.673681056 
 01/16  03:00:00,-4.8,,-5.434648258651291,10.060707408077938,66.79863440500372,16.129384973083763,39.00966758362411,15.59975791325222,40.35392635011418,17.435047873524372,41.345563985512605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1178.6958439133386,1774.422993100302,1861.9102397492563,503.030181070112,193.9830562213726,0.0,0.0,7437400.340609591 
 01/16  04:00:00,-4.2,,-4.856297656755305,9.86572138696563,67.68344466275828,15.962424053195166,39.43153195342833,15.410909103390582,40.849487639746215,17.38449536720044,41.48165991430067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1182.9046467083958,1809.1727965090383,1861.9102397492563,588.1784161516636,223.65590372944908,0.0,0.0,7549573.502467919 
 01/16  05:00:00,-5.4,,-6.013239132362275,9.68626007306742,68.50433085654083,15.801101999729093,39.84089923935299,15.222452873755975,41.34747746604022,17.33208238373157,41.619775840735954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1132.2629987770772,1803.8248797754231,1861.9102397492563,541.9887872398799,211.7156307346678,0.0,0.0,7504730.589724263 
 01/16  06:00:00,-4.3,,-5.046905674375226,9.573880902094892,69.02850113802413,15.67739023077805,40.16059712918259,15.065719160592838,41.76944473928519,17.28169300123803,41.75560320632549,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1044.7188074114185,1774.850575660219,1861.9102397492563,532.1888515469735,201.9694035772384,0.0,0.0,7467415.995694436 
 01/16  07:00:00,-1.1,,-2.780944818555704,9.55483876338157,69.12323939205798,15.605144981315574,40.3506329150864,14.953373178121602,42.076576923101975,17.23655791179424,41.87884868702294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,878.0701061766928,1687.3554755194043,1861.9102397492563,425.4702917769226,145.87012483559118,0.0,0.0,7253944.501613604 
 01/16  08:00:00,-0.9,,-2.539486633371854,9.463721527290344,69.59132688705041,19.92899146911638,30.6322467012498,19.048792103009845,32.35123674349576,17.19616662870087,42.01205006844101,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11727.128504907867,11314.257084310178,1861.9102397492566,16258.499885672996,4530.762602946398,6234.190426103549,6234.190426103549,47456904.3288548 
 01/16  09:00:00,-1.3,,-2.9626114964196653,9.3694895560061,70.07021225513274,20.000000104842467,30.47203515008269,19.346466642823366,31.733668952461887,17.151568163111442,42.1526085328125,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9036.285309855046,8762.537301530532,1861.9102397492563,16366.98591705229,4680.147290310988,0.0,0.0,24384774.407390166 
 01/16  10:00:00,1.8,,-0.34835079197677865,9.588245617440496,69.07868290552435,19.999992464456827,30.484838649868568,19.57959292003079,31.29083955800992,17.11694772256654,42.2648251743772,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8239.771893462765,7740.754769006399,1861.9102397492563,14449.84879545788,4009.4831178853137,0.0,0.0,21830512.32925425 
 01/16  11:00:00,1.3,,-1.2994603201422206,9.882237036514844,67.73675537064132,19.99999711923549,30.49079980651857,19.717430617324922,31.029915982955693,17.106886325069492,42.29691029336122,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5548.976657195505,5212.142774465859,1861.9102397492563,9095.058974503228,2619.4310864318036,0.0,0.0,16581493.601170212 
 01/16  12:00:00,4.0,,0.6805801006812742,10.67960610062188,64.23620228029492,19.999999681273067,30.494741252653196,19.846962622393292,30.785435659597226,17.14003571861835,42.213335450256764,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3563.620621992377,3306.9056876119826,1861.910239749256,5079.705718958823,1415.8500166094252,0.0,0.0,12032391.584108684 
 01/16  13:00:00,5.8,,1.8907844321343328,11.526239861286058,60.70052360142545,19.999999957423277,30.484237814281535,19.97460550485954,30.53227903855536,17.21105828272056,42.00948785302354,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2747.7492334085096,2418.227793302629,1861.910239749256,3375.599308140244,918.0532836105989,0.0,0.0,10007868.68409548 
 01/16  14:00:00,7.1,,2.6280540658774867,12.452696165798312,57.095093142198834,19.999999996744883,30.477754781273884,20.052710488776597,30.37843925151595,17.298907376283815,41.767789590094324,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1970.8729650746645,1633.7427908773534,1861.9102397492563,1774.1450876797442,477.268523453931,0.0,0.0,8421043.547531474 
 01/16  15:00:00,7.6,,4.345253673089985,13.157624052996734,54.50260688991288,19.99999999961416,30.47188944084197,20.10098043032551,30.28195633093077,17.40363855389011,41.4841516045242,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.768301160213,1406.416221750886,1861.910239749256,1358.662208906494,363.4327096178686,0.0,0.0,8011234.617721651 
 01/16  16:00:00,6.5,,3.8712517650027243,13.455273645917757,53.44895715426188,19.999999999926576,30.470963282835115,20.08368692425467,30.313464263657288,17.513044362120475,41.197116367295244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2340.0229237621224,1909.761976820636,1861.9102397492563,2371.447830986865,641.8795857239456,0.0,0.0,9013643.371703528 
 01/16  17:00:00,5.3,,1.7883017152184966,13.22112078833104,54.280412150691284,19.999999999988507,30.475902331690286,19.98898474537814,30.49670438643195,17.62199429077018,40.92130630594984,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3269.915479903152,2850.485998192562,1861.9102397492563,4132.214277372343,1127.4053835806244,0.0,0.0,10761536.243987571 
 01/16  18:00:00,2.9,,0.3661195957115352,12.578924211745388,56.645126231446916,19.120883768969115,32.20889027742986,18.987669536301922,32.478485009204135,17.695653717682244,40.75271119685905,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2111.9506948307944,2020.2230569602984,1861.910239749256,1010.95511470918,308.5566086378519,0.0,0.0,7865894.156132814 
 01/16  19:00:00,0.5,,-1.590316447781805,12.031915762973172,58.721087516931476,18.278042075747535,33.929815925628226,18.107876108563083,34.293995323715244,17.742907320128793,40.633889974186125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1736.8345416481366,1747.5201126826144,1861.910239749256,864.4314100808766,279.09952918535464,0.0,0.0,8084687.965935536 
 01/16  20:00:00,1.5,,-0.604648789729921,11.744903402596464,59.86284016816937,17.850304922655873,34.83983449670056,17.6481172659941,35.286127885444984,17.751979672447465,40.624223978362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.9121847065633,1518.262536938989,1861.9102397492563,617.842964037097,198.55674440456758,0.0,0.0,7758394.558001233 
 01/16  21:00:00,0.9,,-1.0559079926396313,11.446167505005853,61.08200411644902,17.605043375935196,35.39542495196362,17.35528761153897,35.958390553356665,17.7327784992128,40.689482258454255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.3901540064326,1434.5487923108265,1861.9102397492563,329.22226913800984,108.07414733175774,0.0,0.0,7110818.86524954 
 01/16  22:00:00,-0.8,,-1.982942772990193,11.074006859566477,62.605068162772596,17.28774459246734,36.11053604830997,17.025926783937162,36.714193425835575,17.695489341513024,40.782790127467884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.2511691775862,1522.6560717955697,1861.9102397492563,413.74009550912416,144.4696295171708,0.0,0.0,7248947.788848819 
 01/16  23:00:00,-0.1,,-1.7446244918125207,10.867162181247375,63.465355372622234,17.084368818755397,36.575092978938095,16.783100849025903,37.2807358774253,17.65238956259181,40.89007111800853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1217.3395967423055,1483.4215055686004,1861.9102397492563,321.0334741305809,108.94421348343666,0.0,0.0,7114360.363841131 
 01/16  24:00:00,0.8,,-1.2056796608751863,10.763962014644134,63.905422393781194,17.017979828176966,36.730778794571975,16.655903494352827,37.58481826226816,17.610309858517102,41.000434384375886,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.188760604826,1515.0726626203573,1861.9102397492563,517.8172914943225,169.96757556895494,0.0,0.0,7344419.688397084 
 01/17  01:00:00,-1.3,,-2.6219847382965287,10.510290434476266,64.98142930690928,16.787819879747975,37.263185097137345,16.413234170113984,38.16160906216087,17.566543519344087,41.105110806152986,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1098.955927385319,1484.9627924245704,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/17  02:00:00,0.8,,-0.8281882977921552,10.384358578174833,65.51877830019328,16.70802647290236,37.446110549581554,16.304720617990625,38.419787430126675,17.526900349060753,41.20102762363372,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.730472979695,1639.143994004023,1861.9102397492563,722.0084836103078,241.7073997135886,0.0,0.0,7615643.060444383 
 01/17  03:00:00,0.5,,-1.0917362368603067,10.268658335760708,66.01127329998496,16.53378437496341,37.85413505583584,16.10452834670801,38.904173477365774,17.48689372383484,41.2952229074125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,975.9334361054711,1455.9873163505456,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/17  04:00:00,0.2,,-1.2947019256115162,10.13074912810999,66.61360954779175,16.430377866456865,38.09874727647162,15.981210142083759,39.20628901622062,17.445569392719317,41.397301873257234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1145.4078279634432,1631.2036678485185,1861.9102397492563,570.0105126692521,193.88642649440294,0.0,0.0,7435279.026572764 
 01/17  05:00:00,-0.1,,-1.4448580302395473,10.017116704033617,67.10607917304743,16.313777273325513,38.37351516440528,15.836676325208792,39.56071084512298,17.404075573940855,41.49591008391368,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1031.1888392322528,1571.8710072951123,1861.9102397492563,344.690743307094,119.02184993457377,0.0,0.0,7152596.615165111 
 01/17  06:00:00,-1.2,,-2.3599669858387493,9.86481388128992,67.79741530980257,16.171877421835422,38.72395002642033,15.678204315834645,39.965741928105594,17.361621814393736,41.60910734403234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1079.1222277815502,1636.9730965178962,1861.9102397492563,396.45886345383,140.13342853426127,0.0,0.0,7232624.265740983 
 01/17  07:00:00,0.1,,-1.3834940155353108,9.789935917910222,68.11195281760492,16.08250636002609,38.93012559798378,15.55872022909737,40.25706427638836,17.321697074915974,41.697812524944645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1013.2366426065453,1622.6399728122626,1861.9102397492563,457.72622109796464,156.19817046132798,0.0,0.0,7292935.137722502 
 01/17  08:00:00,-0.3,,-1.7507558744971772,9.674332469654392,68.63245318915934,19.928006424909274,30.46662449602871,19.18311780963578,31.90659637879524,17.284953248610375,41.788506033593364,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10468.749887365319,10036.077646654856,1861.9102397492557,14674.874522616727,4150.73562916843,5323.1434254957885,5323.1434254957885,42732638.86635137 
 01/17  09:00:00,-0.4,,-1.843182898528982,9.580245001925439,69.09974959501848,20.000000076718294,30.309767153953505,19.47180643063498,31.319489146033735,17.246296776861644,41.91034686369854,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8164.96725641597,7829.027619556416,1861.9102397492563,14542.486300401406,4239.73450425004,0.0,0.0,22721639.233678907 
 01/17  10:00:00,1.4,,-0.5615709411910146,9.769871309421326,68.21686578743436,19.99999488477532,30.30464377891518,19.66515173110339,30.94091887972822,17.214383963159342,41.98997703707329,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7095.001850868655,6626.716588614879,1861.9102397492563,12134.5082435209,3488.8392189422525,0.0,0.0,19870494.272517018 
 01/17  11:00:00,1.6,,0.4874817932235113,10.043410999836894,66.9669614261593,19.9999979876885,30.301927404622464,19.787317799051554,30.704225351934,17.20701746784842,42.00317781014907,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4284.448013425933,4016.553724314602,1861.9102397492563,6612.665666027858,2102.879854545316,0.0,0.0,14647220.888350064 
 01/17  12:00:00,4.0,,2.3435179965330786,10.795493481602755,63.651936036169204,19.999999770762866,30.282175509437266,19.92103308896883,30.430778435556665,17.24433117957461,41.87652634024666,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2646.3188277794197,2406.406906709376,1861.910239749256,3264.815891457564,1024.8724147380806,0.0,0.0,10569314.705158494 
 01/17  13:00:00,5.7,,3.616405022713948,11.681577442435142,59.94267899009974,19.999999969007938,30.24471940129652,20.049149004617703,30.152842381854573,17.323424148646822,41.61600663498423,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1925.7555853354966,1599.6921297145568,1861.910239749256,1735.459658316464,479.24765498652846,0.0,0.0,8428168.421048826 
 01/17  14:00:00,6.7,,4.3700747719992155,12.439327864561852,56.973370629248905,19.99999999569975,30.219548641534953,20.0866814996599,30.05777565546496,17.427232641920067,41.30941169289524,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1677.3660800415462,1331.026201206526,1861.910239749256,1165.9407455023913,317.477893999803,0.0,0.0,7845797.281496614 
 01/17  15:00:00,6.9,,4.632150359929691,13.107868176226019,54.50131577111918,19.9999999994787,30.203586172764428,20.11695671765568,29.985657859799332,17.543190539905112,40.98629875394783,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.6684212919156,1111.4167077404363,1861.910239749256,740.3023878545187,201.52493431898642,0.0,0.0,7428366.626645674 
 01/17  16:00:00,6.9,,4.550426178307713,13.540812097692132,52.95481545470352,19.999999999886256,30.18854454995434,20.13717204431798,29.93325283265746,17.64923501409028,40.69263999713294,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1743.3354380675048,1316.4811211704566,1861.9102397492563,1214.5097672174356,329.36567401679076,0.0,0.0,7888593.28955777 
