Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 01/17  17:00:00,5.8,,2.4465534127016952,13.535478057157695,52.95355531012884,19.999999999978655,30.177800520850482,20.086756981234753,30.016109973725836,17.76169275245419,40.390645552580295,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2478.300324980405,2025.2843988463933,1861.9102397492563,2565.559873508423,702.370032069269,0.0,0.0,9231408.978546692 
 01/17  18:00:00,2.3,,-0.2670490242054953,12.800949730825957,55.57113884874007,19.25051497816895,31.62418195039877,19.1951588735649,31.73435391971818,17.834032465055586,40.21273276283993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2017.4994025216588,1827.709577668671,1861.910239749256,879.7265883492148,273.14316448225395,0.0,0.0,7732782.366030589 
 01/17  19:00:00,0.8,,-0.8955007150791277,12.224606058298775,57.70203604315534,18.469218617322944,33.18368727798138,18.402933561922907,33.32122078541096,17.88072815185616,40.08929271022808,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.9509371580887,1608.686434854121,1861.910239749256,791.1552537763516,261.06255650356803,0.0,0.0,7979524.31083715 
 01/17  20:00:00,1.2,,-0.7392263579958872,11.845108691550372,59.13791292118008,18.049730065029852,34.03371770684183,17.930488887020676,34.28960039713971,17.88970725412783,40.04951392198547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1495.990049634397,1466.3560876702704,1861.9102397492563,612.9988031446798,199.64741195532318,0.0,0.0,7738344.815688867 
 01/17  21:00:00,1.1,,-0.6343757620774292,11.5753309290536,60.170208029111876,17.830163134378896,34.48836109045989,17.652094618859678,34.8777920810204,17.873899406684185,40.0685953697039,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1266.3938898367896,1350.890107431574,1861.9102397492563,308.3034878266297,102.4940780600406,0.0,0.0,7089857.128947251 
 01/17  22:00:00,1.5,,-0.28681373070527727,11.323114363495996,61.116216250777256,17.574720740807944,35.011062114597415,17.377602875772016,35.44984025122335,17.84545934620225,40.09628734296546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.091258804812,1325.676209454217,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/17  23:00:00,2.1,,0.30829583110099273,11.179351753247701,61.719455290655475,17.49980114421721,35.18751802496538,17.257333742625,35.7310270178931,17.80949131309612,40.19871128442827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1328.8725777320878,1496.5527338930958,1861.9102397492563,669.8568125676466,218.14787879262897,0.0,0.0,7526139.544292595 
 01/17  24:00:00,2.5,,1.0737728407230784,11.08966358278792,61.99445712886964,17.34129694804263,35.48816066536044,17.074530780480462,36.09249096101362,17.770210242071514,40.23756515295899,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1072.5439953012453,1308.8534350458228,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/18  01:00:00,2.7,,1.1938739257200064,11.017071712230534,62.25349381750893,17.282506590379594,35.59706835290892,16.983994363212023,36.27649874801992,17.731670463337398,40.30908629350783,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.8921293578996,1437.4862463036907,1861.9102397492563,519.4871938824241,171.85501333012107,0.0,0.0,7351593.6625701105 
 01/18  02:00:00,3.3,,1.8216984239505691,10.945914308042475,62.45350033872524,17.145586739804063,35.85227286550391,16.838107768518075,36.55812601917372,17.699310353649324,40.329955214336636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,994.5193146733329,1299.0545371348335,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/18  03:00:00,4.8,,3.2988453960248654,10.969171642913667,62.339778002730576,17.122291799436116,35.89529444150316,16.793090344834354,36.65264698590886,17.672705717820744,40.38652343597292,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1032.6960558715818,1363.014633606809,1861.9102397492563,431.6636142464831,141.45166539898548,0.0,0.0,7236557.1614588285 
 01/18  04:00:00,5.2,,3.6732404501499487,10.991181375989125,62.17284753186371,17.05429922736767,36.006379269309434,16.70599786155906,36.811128600790624,17.64752168853575,40.40148710354823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,858.2031875353392,1238.8758966763307,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/18  05:00:00,5.3,,2.856329184466168,10.991589770373574,62.08519125713528,16.99444869210729,36.09326703924609,16.628446208542325,36.94189535307857,17.622127908951782,40.41030961999091,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,830.3242225714876,1239.8558733919867,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/18  06:00:00,5.7,,3.6801002393168316,10.984535922040905,62.01492090639527,16.928719542189075,36.18604859468157,16.56031522350328,37.04295912071501,17.598542921183704,40.4057400913754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,826.4874102288218,1239.942062744658,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/18  07:00:00,5.7,,3.4457012259642816,10.962149092084717,61.99881911125429,16.853301410858663,36.29614259305845,16.487246540608016,37.15061466454899,17.575340042024912,40.39428311135699,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,840.5382764951655,1248.7853203268837,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/18  08:00:00,5.6,,3.275600874488498,10.96010920960835,61.92490716065529,19.905409041991128,29.905784605484264,19.364885237269423,30.92465715490809,17.556046763952327,40.389820758995484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7448.011771693457,7129.697649101336,1861.910239749256,13205.813749809155,3135.1830597173735,933.0121716071235,933.0121716071235,21864913.62394626 
 01/18  09:00:00,5.9,,3.4681010367778224,11.03126118014228,61.614305348727605,19.99999483747308,29.708802869043122,19.6113022732675,30.433723134342795,17.5356164383621,40.42985976708022,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5737.980231795913,5526.752035554462,1861.9102397492563,9705.984807181361,2506.700246697499,0.0,0.0,15726997.75120832 
 01/18  10:00:00,6.2,,5.222010412940429,11.122974136639723,61.168741588540676,19.999996832486904,29.673527012956573,19.793916560885197,30.05514809240779,17.516887872674417,40.430549838227755,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7147.696210287406,6489.447715483461,1861.9102397492563,12034.691872812706,3038.5623175407536,0.0,0.0,17641701.206244037 
 01/18  11:00:00,6.0,,3.23610782760723,10.771282920515723,62.530361323387766,19.999999379106235,29.6321357030815,19.998853421940225,29.634361327985708,17.479872754802848,40.46873046510974,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7669.377871394433,6650.552213549938,1861.9102397492563,12627.494528284831,3184.4041260070044,0.0,0.0,18166731.71672254 
 01/18  12:00:00,6.8,,5.325318059756397,10.900461226674123,61.972432371616485,19.99999989101728,29.62207893027507,20.037692136284125,29.55299814797326,17.46298064499572,40.49810834084198,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7091.083580754838,6094.022994762901,1861.9102397492563,11330.601045505526,2848.159343507382,0.0,0.0,16956250.499723896 
 01/18  13:00:00,4.3,,3.036618023094891,10.763630465284965,62.56331772390736,19.999999971808773,29.63342104672234,20.079523717778564,29.48783552734865,17.45034976394102,40.54594329561419,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7676.380607780578,6542.0100285954895,1861.9102397492563,12415.913526779128,3630.789990637841,0.0,0.0,20408623.660651878 
 01/18  14:00:00,3.2,,1.4426878031375194,10.446780544845865,63.86511182952121,19.999999997209194,29.617186556217753,20.122286777160397,29.393788726956352,17.433466916087,40.56698862414534,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8159.152027235597,6899.7895965787775,1861.9102397492563,13232.28599763473,3739.202421671035,0.0,0.0,20811431.297209613 
 01/18  15:00:00,3.0,,1.396197834534402,10.419770080633485,64.06673543177523,20.000000000378055,29.657606309447154,20.173450252570778,29.340876646801988,17.415908120322865,40.66745411676786,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7946.551263369053,6642.785072517553,1861.9102397492563,12790.364864728681,3665.921069376229,0.0,0.0,20538587.36712529 
 01/18  16:00:00,1.9,,1.0813431725287008,10.541216340920352,63.680768039428614,19.999999999852356,29.718855422710906,20.23804826588324,29.28424183035423,17.397134050336433,40.799821934889295,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7799.450529831933,6423.478034783695,1861.9102397492563,12452.797208841925,3772.5994232521834,0.0,0.0,20961170.69826936 
 01/18  17:00:00,1.1,,-1.227153303225398,10.259102310685122,64.98491329650416,19.999999999683638,29.761422872745747,20.27128617241756,29.26598593710651,17.372440161937803,40.922091006637906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8583.01129327399,7055.558224297037,1861.9102397492563,13823.882679930319,3856.0826791068607,0.0,0.0,21251504.11559951 
 01/18  18:00:00,0.6,,-0.27522817353953644,10.0288353323917,66.11505354309216,17.91448766583252,33.99930335695927,18.086769901476178,33.633893002557016,17.357167669750726,41.036228315782346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2672.084345938527,2071.775146028318,1861.910239749256,1392.522759701272,482.9778212338859,0.0,0.0,8528777.723923905 
 01/18  19:00:00,0.7,,-0.30631908740831554,9.821537678514911,67.15027644080239,16.791008829161015,36.461438983671194,16.92826691803596,36.14387601919689,17.339475795814177,41.14967482152457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1771.4709275391428,1340.7572586494691,1861.9102397492566,822.3838512755078,284.632739269221,0.0,0.0,8305609.567157411 
 01/18  20:00:00,0.5,,-1.7313476218969246,9.481706697807848,68.75497050122955,16.183595890361183,37.85832584873644,16.23935407819218,37.7226691876288,17.311694378730984,41.25374489682996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1632.002807173963,1335.6379943502427,1861.910239749256,677.5006958215001,218.73853634860887,0.0,0.0,7928769.159093001 
 01/18  21:00:00,0.2,,-1.9240758918377912,9.272223812150056,69.73873894245469,15.843777801617588,38.65755211485065,15.848956496811894,38.643916295630426,17.27927818925911,41.34350753692546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.2838560383839,1289.8371784510275,1861.9102397492563,499.8492261192741,163.4630629825766,0.0,0.0,7535200.7345079165 
 01/18  22:00:00,0.3,,-1.838302117735848,9.118762911910594,70.47902708669844,15.623173190382385,39.20926945109236,15.581084517861235,39.31513885408816,17.239650837478948,41.4562111287526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1302.8632881074977,1189.3059841698462,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/18  23:00:00,1.2,,-0.9414641065046646,9.073155831211713,70.64848476683497,15.577217426890632,39.29919584217967,15.477075726857354,39.55250601985992,17.19926145137198,41.53423153811436,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1378.1745739488058,1337.0735421931406,1861.9102397492563,630.2599974913953,204.50603148600868,0.0,0.0,7474611.604772029 
 01/18  24:00:00,1.7,,-0.38170243125080294,9.048086550046795,70.76886595984199,15.454560932444402,39.610655400006976,15.308955497096784,39.98271232847361,17.16191272379837,41.632990615235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1122.102187866761,1179.664044787281,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/19  01:00:00,2.0,,0.20969692329151646,9.026770118659785,70.83882539802161,15.401532125858408,39.72787369121236,15.220441569204718,40.19273924288075,17.127441200160668,41.70516380177175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1209.003667645689,1305.4170463749826,1861.9102397492563,439.8557603086707,143.94924485261728,0.0,0.0,7246151.40060928 
 01/19  02:00:00,2.1,,0.4330069098521417,8.986666498205597,71.01709886754387,15.289196660102096,40.007721534951834,15.081507524899422,40.54564986033375,17.093560778469495,41.786627486765575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.5875457433476,1199.7994847676855,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/19  03:00:00,2.2,,0.6574163011086818,8.946656287224139,71.22318129792504,15.230334177228322,40.16717424605395,15.000000518453643,40.76691709641777,17.060014335758048,41.883707355357664,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.0491353978243,1315.5977417288786,1861.9102397492563,381.4767989536017,126.73289164638652,0.0,0.0,7181312.775169149 
 01/19  04:00:00,2.3,,0.751240424211733,8.900797080109491,71.49626154972188,15.117397729530003,40.48944753224203,14.868097529634888,41.14481739391029,17.02798566243999,41.99937315733846,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1007.0991870695326,1227.283587705538,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/19  05:00:00,1.9,,0.4433912430435548,8.81544129598342,71.92701356236854,15.036023604254714,40.71166447826894,14.776282551118765,41.39892773636213,16.986646780143285,42.119516900325856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.4519964546055,1357.7265347885257,1861.9102397492563,372.4725353388188,124.79950365024533,0.0,0.0,7174105.849571479 
 01/19  06:00:00,1.8,,0.2859122851130677,8.724069629050689,72.40938759315463,14.898136297598471,41.095519436896446,14.62774368056102,41.818780820095355,16.939661831354545,42.266422163716165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1025.6091375409123,1273.297004598945,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/19  07:00:00,1.5,,0.1333641165680709,8.637795099956127,72.8604515807809,14.819180681911817,41.32047909561438,14.536143004503717,42.082534517105266,16.891345868229447,42.41181283649865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.9985851273382,1403.4354891338546,1861.9102397492563,436.9959023312477,147.73975576809443,0.0,0.0,7260852.303917941 
 01/19  08:00:00,1.3,,-0.33537969797292655,8.51389294190494,73.5555331718722,19.829187627148592,30.146526220338313,19.438238718889494,30.883075700763126,16.845250725829683,42.58268748137431,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12635.711612479945,11509.886170042337,1861.9102397492559,18034.094021585657,4917.592180315096,5667.4458419123175,5667.4458419123175,45674631.869255446 
 01/19  09:00:00,1.2,,-0.35865721939819706,8.457723675535593,73.8910849972562,19.97110824254269,29.890002434134267,19.89942170018908,30.023606107151103,16.797386243164798,42.74415739930761,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13487.042157832537,11794.36145811766,1861.9102397492563,23941.34423146473,6235.79567071012,0.0,0.0,30252221.78882432 
 01/19  10:00:00,1.6,,-0.20113509277142744,8.477099809460316,73.86339129890352,19.99611710261723,29.87176171707467,20.17579956811626,29.54134150507135,16.750870779789317,42.91090934121628,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12719.378934502485,10771.716345023955,1861.9102397492563,21906.90498209003,5753.260116952558,0.0,0.0,28421082.930088516 
 01/19  11:00:00,2.2,,0.26725017460558065,8.621295478456872,73.20771573567332,19.9987365492851,29.892522276285042,20.271492314638678,29.392229636892527,16.72589615889141,43.01590109485793,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10556.693519500126,8764.557733196421,1861.9102397492563,17599.585813829155,4742.020139115437,0.0,0.0,24594816.225326724 
 01/19  12:00:00,2.8,,0.7470531156481716,8.971761304645774,71.49473769501415,19.99977334661454,29.890908523822375,20.34743319681489,29.254925559670987,16.733752772048767,42.99487429307692,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9341.038449519387,7604.235031002531,1861.9102397492563,15146.22685860762,4136.21931822111,0.0,0.0,22303941.109337296 
 01/19  13:00:00,3.8,,1.369134966448317,9.475410118922529,69.09760804806862,19.99995862880874,29.885992603529196,20.412087051780297,29.133878180786688,16.762851065197715,42.90890831200509,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8352.279514602513,6655.4445480014,1861.9102397492563,13198.853805321956,3576.3866160208136,0.0,0.0,20181666.190208085 
 01/19  14:00:00,4.3,,1.2220748306073277,9.802610056898846,67.56627666125672,19.999992347683822,29.873736690717124,20.429749803674433,29.0902435453076,16.785941105045342,42.82854075088969,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8068.1490362625955,6384.073391576931,1861.9102397492563,12603.314726508634,3310.4976913351607,0.0,0.0,19167120.92809352 
 01/19  15:00:00,4.7,,1.9479290460935121,10.112341811551108,66.17105854117887,19.999998575649933,29.870372080627483,20.419306199295423,29.105740218650617,16.823415470524147,42.72196038878754,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7721.575553053983,6098.459697937283,1861.9102397492563,11949.175349232897,3201.4893089374773,0.0,0.0,18760411.399164308 
 01/19  16:00:00,4.6,,2.158818474652512,10.351744155615688,65.12804857900906,19.999999780069846,29.874333116472272,20.413754157654875,29.119582588380748,16.86834257553684,42.60593250769518,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7593.355374709786,5995.18951778861,1861.9102397492563,11721.8208972037,3203.140437965159,0.0,0.0,18772063.47809682 
 01/19  17:00:00,4.1,,1.856246103900976,10.274013498732154,65.51736462973406,19.999999924159468,29.897195426643737,20.352378005670644,29.252543184384272,16.91007058069724,42.52578141591542,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8039.81100763077,6469.439960510602,1861.9102397492563,12560.142924650772,3451.879212010521,0.0,0.0,19714610.98808496 
 01/19  18:00:00,2.8,,1.0870708599726362,9.829794844737098,67.53000352247182,17.95997730194209,34.00908511104317,18.17254250276497,33.55972213367073,16.932585060101772,42.48457286776403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2684.162016559362,2025.0245138771356,1861.910239749256,1375.6253887652192,440.63526634647843,0.0,0.0,8365643.4455080535 
 01/19  19:00:00,2.4,,1.1129294833238943,9.580832681519283,68.7044584181769,16.847684174310935,36.40920181307315,16.997660482202846,36.06321131187126,16.94573061683684,42.47295063113038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1790.5703870906902,1339.2540688156523,1861.9102397492566,826.5128418040854,275.15335657914505,0.0,0.0,8262849.18758944 
 01/19  20:00:00,2.4,,1.2444463565444632,9.387408959570296,69.67417760125605,16.31284023267375,37.63607037435602,16.35102349275538,37.543391538060646,16.948887933269866,42.50726364721596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1535.3553629964063,1276.8212693299813,1861.910239749256,614.1382064988493,206.81093842488303,0.0,0.0,7897919.43853998 
 01/19  21:00:00,2.4,,1.048430514975845,9.223760956196962,70.47578669485048,16.008993007146564,38.357860996409634,15.999483119156947,38.38042763568269,16.940095782743477,42.54872044405852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.9649429054975,1261.879664743335,1861.9102397492563,446.99242286846624,149.0247110288139,0.0,0.0,7446078.969109674 
 01/19  22:00:00,2.2,,0.9902534895204596,9.09408498429925,71.11206455990131,15.805359925446462,38.86513104626902,15.757385491093025,38.98463427409033,16.92041385890706,42.61227869939613,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1268.4015967329838,1167.789127376855,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/19  23:00:00,2.4,,1.1142373516801667,8.992963386761602,71.60648261467375,15.729035189273844,39.06037171292142,15.640899985629572,39.28159275305554,16.893863750123927,42.688461443135346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1393.475651458551,1333.2763495544646,1861.9102397492563,574.2810877491144,193.08547392066495,0.0,0.0,7432005.801279845 
 01/19  24:00:00,2.6,,1.434613433633183,8.936561101639677,71.85572469106336,15.586058884010432,39.40716130540299,15.463212637347747,39.718862199877215,16.8656072737658,42.75073144064283,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1164.5321602921583,1184.1077811966513,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/20  01:00:00,2.7,,1.6614888158695575,8.893909017143788,72.05508202520522,15.518307025810438,39.5743722786419,15.367341786026879,39.959630337043464,16.836994241606998,42.82365715505838,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1275.5571816141664,1320.3079247825217,1861.9102397492563,486.7295047660595,166.4541448640879,0.0,0.0,7331620.675692916 
 01/20  02:00:00,3.0,,1.9474795114304841,8.862364840949668,72.14573011685471,15.398558248570627,39.844731653461466,15.221811539925712,40.29975054912515,16.808293602294867,42.8642329925897,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1078.658124923057,1186.2341951384615,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/20  03:00:00,4.1,,3.137317089766129,8.928140759242352,71.82349324503797,15.390001091655273,39.86539690993748,15.173995993659778,40.42261383725895,16.783099327220754,42.93155680474831,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.6807568898942,1254.1640023826474,1861.9102397492563,402.98208830287143,138.02448451593423,0.0,0.0,7224128.157899263 
 01/20  04:00:00,4.7,,3.71314166660688,8.986853122751942,71.51003295532145,15.337280665527436,39.98430687090773,15.092156043969236,40.61945880656122,16.760265686236064,42.976357082161776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,919.3261222762472,1145.2442229192984,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/20  05:00:00,4.6,,3.5458753729602015,8.969225504695906,71.60179426643363,15.255886780147994,40.19765090629493,15.0027121606588,40.85777654263201,16.737200177447374,43.04332196136688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,944.1546879889084,1178.2055462894432,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/20  06:00:00,5.8,,4.918174154842008,9.063218820359264,71.14659848622722,15.240638732862257,40.2358397606896,14.957628203836636,40.97534718381952,16.716803514789767,43.097825668997345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,829.635666529686,1121.3107142746328,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/20  07:00:00,5.5,,4.702470969088842,9.092506007281967,71.07986641284849,15.202018290412928,40.37776911549684,14.907984574501246,41.149335666609524,16.69036110970985,43.21515425831962,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,845.2322283578918,1150.4923056786915,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/20  08:00:00,6.4,,5.6502376899673274,9.171166932027703,70.7469331946163,19.960327778147203,29.83111797511543,19.492756898369127,30.7064609560427,16.665831121274387,43.3090196483608,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11529.476009527018,10616.180466314692,1861.9102397492566,16143.464663153649,3812.432345903664,5519.568314823531,5519.568314823531,41614149.60841286 
 01/20  09:00:00,6.7,,5.555702800413742,9.201279696447397,70.62412502595379,19.993227709164394,29.76486942486455,19.88565637391521,29.96404822609751,16.63894384698942,43.395902222399,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11664.556882912319,10265.339186392266,1861.9102397492563,20440.567501540878,4813.542862844064,0.0,0.0,24031631.169335954 
 01/20  10:00:00,7.1,,5.859432528832591,9.271855459081921,70.32251462417199,19.999076119250354,29.771852941677846,20.115400497897287,29.55832174142023,16.61337305811926,43.48728313462022,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12087.189496440758,10313.667998655439,1861.9102397492563,20741.854482727456,4854.199794921997,0.0,0.0,24177996.124816515 
 01/20  11:00:00,7.8,,5.953118143615754,9.364476919700053,69.92913593849832,19.999702780020147,29.791006573444395,20.17716237962164,29.465560007885355,16.5961888658167,43.56226056758898,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10827.624963655138,9134.844993987545,1861.9102397492563,18189.318788847835,4289.676271952631,0.0,0.0,22145711.442126796 
 01/20  12:00:00,8.4,,6.170862460391161,9.47317215155004,69.42149677724127,19.999904022797825,29.791670356137455,20.212266507882195,29.402600572989275,16.589898104812235,43.581023572034944,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10394.542415548734,8709.802404650094,1861.9102397492563,17292.63366783163,4068.8467231940176,0.0,0.0,21350725.066595785 
 01/20  13:00:00,8.7,,6.445585389323838,9.611627414387062,68.76000682868772,19.99996865491764,29.783597963350637,20.250098117071637,29.326099495656983,16.59098197430043,43.56651366578283,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9937.035735686353,8259.51692564667,1861.9102397492563,16388.493242427223,3863.553175644729,0.0,0.0,20611668.29541835 
 01/20  14:00:00,9.1,,6.279369647702433,9.733357887670506,68.1661005483274,19.999989659641308,29.76870155111882,20.284897834353714,29.248510305502588,16.595148884157247,43.53329405692241,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9593.079245197458,7911.918336588005,1861.9102397492563,15692.559225496414,3696.164626739623,0.0,0.0,20009069.51935997 
 01/20  15:00:00,9.3,,6.54805780384986,9.820744141352497,67.7447375469752,19.99999657056994,29.75870571002449,20.293212881246962,29.22368281062022,16.601901432964876,43.50000898753183,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9363.592214581757,7701.163105102392,1861.9102397492563,15214.668971145846,3585.0909700217817,0.0,0.0,19609204.355175737 
 01/20  16:00:00,9.0,,6.189126899697048,9.790927706276364,67.87006553815799,19.999998862310953,29.754168559405397,20.291109574070198,29.223023484469344,16.608133622727866,43.47614068990104,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9404.37003039459,7739.506458759128,1861.9102397492563,15278.981987033003,3613.861389218545,0.0,0.0,19712777.864284083 
 01/20  17:00:00,8.7,,5.919872652617785,9.695660489901279,68.28054672465521,19.999999623448943,29.7432783637458,20.28820247190381,29.217576435599685,16.61182779752081,43.450021569648804,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9478.310979278029,7807.740128337464,1861.9102397492563,15420.012210913019,3659.204695443006,0.0,0.0,19876013.766692147 
 01/20  18:00:00,8.2,,5.385713520269814,9.58052430212372,68.82927000298325,17.798612273941814,34.176408770759295,18.02397025456399,33.69602493608345,16.610069955166846,43.466368936652245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2773.2817970972087,2084.131821444801,1861.910239749256,1449.9459040059246,381.60098428384464,0.0,0.0,8076640.406519163 
 01/20  19:00:00,7.8,,5.113884331834371,9.496445074122246,69.23769314125457,16.821128984456195,36.259296776500086,16.920992821197064,36.029723380357744,16.605093299405915,43.49162159011592,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.7167719142856,1290.079233900645,1861.9102397492566,742.8626578466101,198.06749930288532,0.0,0.0,7950518.3605117835 
 01/20  20:00:00,7.4,,4.921957137759888,9.418765200961076,69.61254865198742,16.253672850773242,37.53795240753122,16.27958481867959,37.47470844465295,16.597824574602303,43.519251740956946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1582.878538628377,1335.4570896642806,1861.910239749256,628.821361626212,169.07683395022488,0.0,0.0,7673039.329608135 
 01/20  21:00:00,7.3,,4.914171253242176,9.36660466487228,69.8552425020799,15.937746069391316,38.264652798773625,15.932769266623264,38.27597040407625,16.587201648938333,43.54733920313059,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.4417696490232,1243.7153650583007,1861.9102397492563,456.6034119494205,123.22564723911405,0.0,0.0,7377967.79492888 
 01/20  22:00:00,7.4,,4.9216733643430555,9.322054660201907,70.0516044585141,15.749097146312387,38.71448353536246,15.717566547273822,38.79265359091584,16.57226829239091,43.58030857286853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.5995543958752,1128.9917155081907,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/20  23:00:00,7.1,,4.568163152086387,9.250693813114005,70.38710305445073,15.673436006931757,38.90205738167196,15.619066270098187,39.03791184179798,16.553378406498464,43.63138182095012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1374.5784563902973,1268.9192204449491,1861.9102397492563,517.6821801696786,140.6578665965716,0.0,0.0,7209245.182844981 
 01/20  24:00:00,7.1,,4.6500833502723244,9.206531140151913,70.58117769115717,15.53680085593004,39.236148758859535,15.4601958356891,39.4294341531682,16.533782997832844,43.67604677129993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1179.8232709858862,1131.6641252594704,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  01:00:00,7.1,,4.56764335747061,9.433944750071433,69.49614949637379,15.681269278052229,38.867885745883946,15.488811605639441,39.350373562282726,16.531088708858793,43.67598721493231,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,943.0976354823337,1091.0132552994671,1861.9102397492563,449.57691667140455,122.21945264162153,0.0,0.0,7142866.892607161 
 01/21  02:00:00,7.0,,4.476751364355176,9.536524125524588,68.97680008869652,15.706707458038567,38.78129310620136,15.468718591502025,39.37748988604971,16.519459027166036,43.68209719033383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,809.1780761771901,1039.5928130819655,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  03:00:00,6.8,,4.2142409639909655,9.525243483333739,68.98629993415929,15.655884637227054,38.8835910371865,15.420172132007627,39.475849164258356,16.497750339118433,43.71534216111599,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,899.4940879736779,1114.658037296614,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  04:00:00,6.8,,4.295688673853784,9.542433181597843,68.90589858327093,15.626716578270665,38.95593829273894,15.377890821009323,39.582748475713366,16.47609215044631,43.77521070868403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,865.7427617550227,1104.0258399641725,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  05:00:00,6.6,,4.436033564068569,9.561233875345085,68.78521300061072,15.592842331678307,39.021531941200365,15.331663456397102,39.6810362206217,16.45661015945283,43.80812023460947,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.4763320387501,1119.6094704681884,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  06:00:00,6.5,,4.024001291958033,9.552693898805257,68.7917666932505,15.532393506214845,39.154315100068494,15.272182608483245,39.813902028946956,16.43734179834042,43.84090270052734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.6217750266152,1147.8365876677917,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  07:00:00,6.5,,4.264150226748437,9.547422926857818,68.80773568718848,15.472190493553075,39.30101431201677,15.208254645066514,39.97296069167662,16.417024098380505,43.89230083112452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.9555284818736,1153.4174960039882,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  08:00:00,6.5,,4.503243743955503,9.55580168033072,68.80333034733718,15.42884150295324,39.43018453203942,15.153451656903353,40.13412757957326,16.39604906011019,43.9729347016267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,867.504233680155,1143.2891512282106,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  09:00:00,6.6,,4.753817435256401,9.58509294737531,68.6490867823547,15.401112172000264,39.489568169076136,15.11952564403568,40.21075551979022,16.375133910228055,44.01945372530887,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,833.194469716696,1122.3473303014046,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  10:00:00,7.0,,4.8016061560900205,9.659098606474299,68.31687833219729,15.395906459816343,39.507599017944344,15.11539279906801,40.22636820192568,16.35569206286224,44.07940776557501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,791.5722310857464,1084.7390791238354,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  11:00:00,7.3,,4.744756071274915,9.760119163418281,67.83217064312007,15.413076150688001,39.4508054025475,15.133779254358833,40.16529924092072,16.33841994941586,44.11311427898247,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,755.7243147320136,1051.9324277473731,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  12:00:00,7.8,,5.025019580840797,9.891831075802399,67.24224470693949,15.463764099667687,39.32667947819722,15.185248382168966,40.03662757879088,16.324307233512997,44.157313202473695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,701.7272414966814,1004.0102478696926,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  13:00:00,8.0,,5.884259687498437,10.020514541206113,66.66819309900852,15.523585637578895,39.17803740212536,15.245408900998536,39.88409976925283,16.31324065766095,44.190724088552905,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,687.3553746938817,991.0690918699204,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  14:00:00,8.3,,5.644155554179932,10.125112749372237,66.15228483146674,15.565811991052005,39.0422256136299,15.296297873543226,39.723488324071745,16.304533463574124,44.18146242901794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,716.4447251636389,1003.982062216563,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  15:00:00,8.3,,6.159725170084126,9.952709522740534,66.9328758364656,15.402105716635281,39.46169872650132,15.217396571488544,39.932776783858095,16.280990397399062,44.25595135028597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1060.476775209543,1181.767101175981,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  16:00:00,8.1,,6.478844991965066,9.910461609005926,67.12338956783398,15.342234019977512,39.61411168062565,15.181991951033629,40.02419901954023,16.25928646830162,44.317693626262624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1158.5823605244884,1232.0619309020722,1861.9102397492563,380.33363663629933,101.60917163404135,0.0,0.0,7068669.880979872 
 01/21  17:00:00,7.9,,5.454189918582777,9.842880888769773,67.41730122180205,15.201567243303254,39.96732523694021,15.046620053771816,40.36776492401542,16.237275720089073,44.37270831056026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.8702735396741,1178.8417237593726,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  18:00:00,7.5,,5.25763727112594,9.713861021026204,68.00016631754302,15.10591397314645,40.21194854446185,14.934242859914647,40.658930698437345,16.213049217143602,44.43906589189852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1262.6074395107319,1338.4816735038219,1861.9102397492563,422.8017575497916,114.13256467605804,0.0,0.0,7113754.095931132 
 01/21  19:00:00,7.4,,5.413562900728744,9.622217375308837,68.44520971944037,15.015665618149441,40.46108877594156,14.822878593088603,40.96690814628929,16.186910709893798,44.52958020299073,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1184.0208775688359,1300.3481793221886,1861.9102397492563,316.37711571551745,85.63027270535208,0.0,0.0,7011145.844836591 
 01/21  20:00:00,7.3,,5.2398133481216504,9.555528813252256,68.78075884804777,14.924661454548636,40.715578507671566,14.721965197463595,41.251318865419144,16.15871830106334,44.627957519453055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1163.677501733955,1296.788386521784,1861.9102397492563,306.0817014262467,83.00107459733458,0.0,0.0,7001680.731647728 
 01/21  21:00:00,7.2,,4.737318936330515,9.45591700133507,69.23186216891794,14.779457572477419,41.091860904396356,14.577272589391221,41.63179798161188,16.1279776054708,44.708318353741284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1081.0010392277647,1224.386190910056,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  22:00:00,7.2,,5.713226240554377,9.486192707956015,69.08675349495518,14.77067600404066,41.11263467682058,14.544205095437656,41.71830884821473,16.099695807780737,44.78637873174938,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1095.3904913322533,1271.3609630300261,1861.9102397492563,443.4769903885621,120.34697040513313,0.0,0.0,7136125.956555802 
 01/21  23:00:00,7.3,,5.726962917061414,9.497344905896833,69.02790735906153,14.70379645129524,41.28625517504234,14.462253536322924,41.93566580670776,16.07160312014387,44.862219928924254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,934.5687073468977,1153.3483001390855,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/21  24:00:00,7.2,,5.632733320035093,9.467509814091047,69.14896811790146,14.626778680465998,41.48151625008198,14.381806230721521,42.14374829921181,16.042860356851612,44.93320084393277,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,939.7127547330491,1162.6798058079637,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  01:00:00,7.0,,5.1239499673528615,9.392151203546266,69.47577500696228,14.538848436138288,41.70297539047123,14.296612777877817,42.361697350178126,16.012276317148448,45.00501437846547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.9843419071841,1172.03161166992,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  02:00:00,6.7,,4.845254862522696,9.322618039306912,69.77409235156034,14.452468247418198,41.919862595012866,14.208798774713983,42.58642048885991,15.980416778074247,45.07878991833934,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.5268712838184,1173.6718474378579,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  03:00:00,6.7,,5.003774349385332,9.300336297930436,69.86322003505765,14.386826506309825,42.08881564946973,14.133026285938003,42.78650355660189,15.948507658146102,45.1606845988289,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,919.4539117200053,1157.6570039556925,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  04:00:00,6.8,,5.097079063140034,9.292471956651049,69.89097094597287,14.333554119288094,42.228590569404176,14.069145661190895,42.95844549437628,15.916609468809572,45.24687293506042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,891.4769599845708,1148.4723137601743,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  05:00:00,6.7,,5.0034034649486765,9.26676279234433,69.99142828542502,14.278628832982433,42.36650345868526,14.007855694843856,43.11686931473866,15.884317191197544,45.32698550092874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,886.1135053108484,1152.8639862727887,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  06:00:00,6.5,,4.579227336455225,9.197565693223037,70.26194568641203,14.203999578065044,42.53749957153009,13.934460210961417,43.28787079987269,15.850595546622964,45.388217701098874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,913.5574355577256,1174.9036859482885,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  07:00:00,6.3,,4.394048708617467,9.134705481744422,70.54460208055812,14.127750039366113,42.73866949930077,13.856207500257595,43.49870782474289,15.8161759117341,45.47805946558126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,917.1512137491244,1180.8649427607986,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  08:00:00,6.0,,4.271385895970962,9.08871721535484,70.77035669580442,14.056095521632775,42.941722747333166,13.778815204336636,43.72211551172131,15.781324747308233,45.58380495525209,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,908.0975968139953,1181.1668903450877,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  09:00:00,5.5,,3.6543101392749016,9.001724971000408,71.20903948580408,13.966963810015594,43.204106714699506,13.694165612618992,43.97699731607583,15.744589464337578,45.70514306085317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,932.369755062793,1195.8423251140023,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  10:00:00,5.8,,3.8550225503046196,8.978909935754213,71.32468433722099,13.90860529967639,43.37170408506791,13.632294403180993,44.15804813314868,15.708636555796945,45.81423737296949,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,885.3553582136884,1160.0735020746408,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  11:00:00,6.4,,4.32946470057623,9.033005861416981,71.09654132635441,13.890273346737583,43.44290722508515,13.601945721208986,44.26527774980329,15.674942898847648,45.93386335792596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,817.0951194204872,1117.96630689366,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  12:00:00,6.5,,4.34168833591726,9.064183154760556,70.94778332055579,13.875393473335176,43.485369709448044,13.584735385290383,44.3153673657324,15.642354673281355,46.03034133123396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,802.2949295427169,1108.4459565123013,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  13:00:00,6.6,,4.433158654750124,9.095252844873139,70.79844017103414,13.869331745528278,43.50205706590339,13.581621593578985,44.32390185577607,15.61134644064216,46.12143408008389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,786.0722751672694,1090.1940606983662,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  14:00:00,6.8,,6.114195795073738,9.285594603047057,69.8983818154995,13.940779496784259,43.30239241848657,13.628365588862065,44.191005479222696,15.586713895719592,46.19620292156413,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,661.3085791894695,1017.1243527444036,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  15:00:00,6.3,,5.70265288465343,9.331595043207109,69.69775614000092,13.95456990965189,43.273351556493836,13.637581005415402,44.17442559372107,15.562369262651021,46.27875913362097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,736.9884436058712,1089.23369913724,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  16:00:00,6.0,,5.48392366943629,9.27136214990208,69.98545815768821,13.915560929601945,43.385776876328705,13.599453089270934,44.28693105646849,15.537101348156318,46.356645326847314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,820.0242226361528,1159.9694852678676,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  17:00:00,5.3,,4.870138611592358,9.168097585384471,70.50891847688537,13.835510722255473,43.63339594977296,13.524332735460739,44.52596591531651,15.509310027779717,46.462108692719475,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,887.9446648462085,1211.8495160623486,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  18:00:00,5.0,,4.6463754512049675,9.091131677129228,70.87237795238156,13.751993330798935,43.868729225792556,13.43987084749415,44.76946681910074,15.479356717386874,46.54910211798901,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.3771463715005,1221.3686785872883,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  19:00:00,4.8,,4.4492422356494075,9.03118992703714,71.18586493479715,13.673643058285673,44.10911071335503,13.357914008345155,45.0259409830095,15.44739434762785,46.66180872971844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,888.1916457944664,1218.5287498962211,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  20:00:00,4.7,,4.35069053790574,8.979630659089267,71.45383783332332,13.603156590073581,44.32416824532618,13.282595528970903,45.260261679663586,15.414110844623945,46.77447887366834,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,872.5617746997227,1211.8427432345693,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  21:00:00,4.6,,4.251941273509021,8.930901497555912,71.6324344788444,13.537308865868168,44.479259569346986,13.211755666049234,45.433932356187505,15.380043643227191,46.83960624855052,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,861.284027611121,1209.1572587824003,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  22:00:00,4.7,,4.420693269695731,8.907170962696076,71.72762985123808,13.485515886771969,44.617326418386845,13.151707906001219,45.599946990051244,15.346228819191218,46.92849673505589,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,834.455406624846,1197.624851525088,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  23:00:00,4.9,,4.618321807110246,8.904067868989975,71.67455768266578,13.44714345052237,44.686597143927465,13.103545910763167,45.700279496515826,15.313065544689389,46.983921677729576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,806.1834177506765,1187.0213880534686,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/22  24:00:00,5.1,,4.816030563478886,8.907266684172832,71.63269969142878,13.416957797239855,44.75816188595285,13.064794738736548,45.799356190081156,15.280549639920658,47.06486454555477,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,785.3196278172267,1181.1015830634567,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  01:00:00,5.7,,5.409168133090767,8.950621152279378,71.35889598555846,13.411379427635467,44.734165947698344,13.046032453039185,45.814332362439146,15.249825136178979,47.11546838640457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,738.4806356541055,1159.2234909057863,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  02:00:00,6.5,,5.821007174447107,9.002454544627124,71.04764256615373,13.415995359205715,44.681808262088104,13.039721858362643,45.793383706203215,15.220523171501,47.16324672316496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,711.7445396047443,1151.5667054797136,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  03:00:00,8.9,,7.82284268522552,9.18888584186124,70.12058272122587,13.501858945394009,44.40783968044648,13.093652089786914,45.60694324321522,15.196860617784425,47.20893588484564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,570.2982939400267,1074.3043241040311,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  04:00:00,7.2,,5.142024974444212,9.05719893440908,70.74419361661393,13.427285573352254,44.622862867052085,13.05956574393759,45.70729635444945,15.166628238823671,47.29935840694775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,808.8914819473678,1223.6365900714977,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  05:00:00,7.1,,5.13099790416289,8.950148620277975,71.23850534436907,13.34859264240319,44.84053719862025,12.996591647405634,45.88373016294025,15.13575322178419,47.38076452408637,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,846.4486720007237,1233.8668409038485,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  06:00:00,6.8,,4.692568036848455,8.895204522582995,71.48958100682829,13.27575038057202,45.04543861912987,12.924027256174005,46.093170434277006,15.103746820587903,47.46919418908371,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,848.822366177343,1235.5299663816138,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  07:00:00,6.5,,4.89158895689231,8.887355440120087,71.51065306649424,13.22458085721032,45.185535473731505,12.865291702355593,46.25987168672995,15.071429667321077,47.55681131550615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,813.5209148302796,1215.6736665276114,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  08:00:00,5.7,,4.141134519947092,8.791419147600006,71.9519290018583,19.734460870231608,29.882667043464018,19.432257526689714,30.444984000961178,15.039016572445254,47.64003491848127,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13704.596933747047,12291.780406292359,1861.910239749256,20879.704051971104,4852.566361963939,4807.83282287356,4807.83282287356,41724969.722864114 
 01/23  09:00:00,5.5,,3.8780635982818774,8.732361655551808,72.24209314309297,19.97476889974167,29.390336217003597,20.1884383720459,29.00523942274565,15.00669185548383,47.74076186002671,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,18942.95966179621,16118.960071301846,1861.910239749256,33755.550369549645,7390.477190122759,0.0,0.0,33308594.74753926 
 01/23  10:00:00,5.5,,3.6502725592046925,8.691703078166906,72.42035893113908,19.99587377526844,29.343329489522723,20.469348467373372,28.496778460316083,14.980411977771418,47.80789429149692,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17878.33741751544,14826.92116532408,1861.9102397492563,31084.987780952644,6930.884802350977,0.0,0.0,31654062.151560843 
 01/23  11:00:00,5.5,,3.650382922230354,8.688166689603797,72.44586140570114,19.999481524490232,29.340123241656663,20.57085037446968,28.322053408301006,14.966569259032184,47.85593989906398,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17095.725769152512,14009.375120489996,1861.9102397492563,29343.648459374814,6619.494096688367,0.0,0.0,30533055.61117544 
 01/23  12:00:00,4.9,,4.261921164902488,8.751284813789974,72.23100041384359,19.999840982788328,29.377713970509372,20.608756215650477,28.292759215225882,14.967798361383368,47.91449682967838,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16312.527885518673,13277.048926077194,1861.9102397492563,25323.837053640967,6741.972501663539,2458.266205098035,2458.266205098035,41023738.60743899 
 01/23  13:00:00,2.9,,2.3126981928667223,8.58688984550608,73.11664095888523,19.99995105235934,29.40851690275576,20.663533992125174,28.22714818392361,14.97278757780584,47.94964831070247,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16234.243693570417,13131.5217150675,1861.9102397492563,24943.104845989066,6674.285743734357,2638.7462127316253,2638.7462127316253,41429794.306374855 
 01/23  14:00:00,1.2,,0.776679152694452,8.305893330152093,74.57863880186757,19.99998488976656,29.430124010807162,20.711772669438023,28.164112845993245,14.976843105954854,47.97244918457316,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16179.31379037702,13015.42231574122,1861.9102397492563,24091.412029983578,6588.36822245224,3309.9955943724535,3309.9955943724535,43536989.003666215 
 01/23  15:00:00,0.2,,-0.22065082106217057,8.139810683137652,75.48144509469714,19.999995322724757,29.452076842351786,20.747843933984353,28.122585356560243,14.9798687532446,47.99891006097127,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16005.978146731362,12813.92310531217,1861.9102397492563,23732.438268194845,6553.305662533418,3276.8115138211074,3276.8115138211074,43291301.097973615 
 01/23  16:00:00,0.6,,-0.1513068280727829,8.236044763862843,75.02530868166193,19.999998546647845,29.466218359180857,20.795281424816253,28.054026335113658,14.98503916768792,48.005975141425736,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15365.242991875746,12191.057781953443,1861.9102397492563,24627.190614674255,6626.862765163821,1134.5933681267686,1134.5933681267686,35844121.342943445 
 01/23  17:00:00,0.9,,-0.12345028560111287,8.341776796740888,74.53714837532688,19.999999546123288,29.485480189210527,20.81307575605835,28.041633022556244,14.993693047945609,48.010590643646104,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15050.8116730976,11893.186687444195,1861.9102397492563,25107.36781014358,6634.733685035843,0.0,0.0,31778425.49904703 
 01/23  18:00:00,0.9,,-0.3089722109338539,8.151135838405711,75.56528927385358,16.413125629405013,37.074867056802155,17.042528425411348,35.627938199402266,15.00421746847803,48.013325090002105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3053.468868284539,1753.0783830150529,1861.9102397492566,1457.5592365996697,490.7995283681397,0.0,0.0,8557343.763747254 
