Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 01/23  19:00:00,0.6,,-0.7619024208984527,7.947878069944297,76.66067553999017,15.055432807915025,40.224137312041684,15.498659426880746,39.094799039950004,15.012422467071364,48.01488392717162,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1956.4163387781268,1097.499376761428,1861.910239749256,807.9742674671395,273.71674812457496,0.0,0.0,8317290.249397499 
 01/23  20:00:00,0.1,,-0.8453777779665782,7.801788127123335,77.49033400645347,14.30939408055528,42.09420910730381,14.52700549196838,41.504098679417964,15.015598900369293,48.04421550515755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1765.6417370543013,1221.5969598111906,1861.9102397492563,723.774833265915,252.7631004802182,0.0,0.0,8150309.077087242 
 01/23  21:00:00,1.5,,0.32647890595334206,7.818948743391406,77.44041594628123,13.968419889525041,42.95826010915583,14.104076098079792,42.57946588323098,15.016041397848873,48.06829454648317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1536.7125974067585,1139.5488363256256,1861.9102397492563,549.8312601186229,186.5720464449874,0.0,0.0,7819857.119770202 
 01/23  22:00:00,0.7,,-0.302291896636215,7.701706717142387,78.09155933123344,13.752829062702077,43.559704900470756,13.847057323881984,43.29343316327292,15.00646318587396,48.116071418961184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.7375123425038,1098.7197712952614,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/23  23:00:00,0.2,,-0.8141955453989883,7.530534565239607,79.0346570502376,13.649071044758173,43.87016834740491,13.707266787911555,43.70460557503484,14.987563438842905,48.189874677134014,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.743798945,1297.2886179260065,1861.9102397492563,658.5501429209371,230.64778215740384,0.0,0.0,7574710.269434482 
 01/23  24:00:00,-0.2,,-1.2446329107434824,7.386259164842306,79.83685288821688,13.491413106063318,44.33517163450263,13.518506485483424,44.25696827826893,14.962481758466609,48.27909012869341,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.3191426975916,1259.6073070930122,1861.9102397492563,368.57119838684105,129.80567393809108,0.0,0.0,7193553.034068939 
 01/24  01:00:00,-0.8,,-1.8715982186626192,7.5168901918154285,79.11965503912685,13.548264952424473,44.167517459834556,13.416683693168709,44.54781904726343,14.953438610464504,48.3028033613726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.7493780212155,1233.0906544947725,1861.9102397492563,526.4443161012827,185.9170288840628,0.0,0.0,7405724.714842815 
 01/24  02:00:00,-0.8,,-2.1605452535611858,7.5162956423497596,79.07699127971799,13.470476086863194,44.36614670675162,13.270470615195407,44.94874425733964,14.930164954545154,48.34724037307046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.6448033112629,1172.4100793089206,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/24  03:00:00,-1.1,,-2.4401075183562324,7.479319789740942,79.27306949065472,13.439247945813495,44.45424427246715,13.200152569960228,45.153320053757355,14.895924834769911,48.45157854695659,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.8111389021135,1272.29415127565,1861.9102397492563,335.14465953833536,117.27146339460613,0.0,0.0,7146094.940604666 
 01/24  04:00:00,-0.2,,-1.4828970234223255,7.530790970717013,78.94401785110333,13.409492883206351,44.51201055340351,13.123779600281386,45.35010679028406,14.864332973821178,48.519216879630086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,864.1409904152848,1155.006842052699,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/24  05:00:00,-0.1,,-1.329607027897926,7.525323954414387,78.94375335590522,13.358052946584225,44.644782955212605,13.036964986208597,45.591060911777305,14.835111257313562,48.59240136950455,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,864.2018295835561,1205.307946483747,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/24  06:00:00,0.1,,-1.14632344559508,7.49882748254802,79.02720883755573,13.304587290924687,44.76703361689853,12.954185712463618,45.80408574436877,14.807127007232358,48.64347335145718,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,840.6061462680973,1226.4906624305893,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/24  07:00:00,0.1,,-0.7268768951040459,7.433966142546444,79.33149361907772,13.204316099284304,45.03443366260056,12.84649908418271,46.100903068763635,14.780329463324525,48.698813939062795,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.992343717018,1284.1738114811278,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/24  08:00:00,0.3,,-0.665247952397368,7.386115816633492,79.57862212624104,19.689384091994675,29.82884710191562,19.05673562224731,31.01150931562281,14.75550908197712,48.76890999335475,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15161.836522031635,14000.20656638798,1861.910239749256,20740.894233748626,5661.3360574925055,8076.346572769777,8076.346572769777,57879847.1446904 
 01/24  09:00:00,0.5,,-0.9130001129100761,7.381538110285813,79.6132536447206,19.970413440464956,29.24374505319441,19.969949896690842,29.246341342824927,14.731011426044493,48.85204860788713,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17525.728224206134,15194.489194525595,1861.910239749256,26192.98478716064,6751.678173920789,5335.894174092438,5335.894174092438,51418139.715944946 
 01/24  10:00:00,0.2,,-0.7558098005592407,7.4371595808059485,79.2923662640747,19.99511000085279,29.1917095266318,20.2665386563296,28.70554441054314,14.71918704601308,48.877865193587326,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15364.460341860977,12934.58251777321,1861.9102397492563,25012.87444844692,6656.495439273152,1679.4778662950919,1679.4778662950919,37912383.163143 
 01/24  11:00:00,0.8,,-0.9613174044388717,7.65656822700874,78.14198470340705,19.999368801620594,29.19515255035045,20.38274299995251,28.510997812752287,14.734675192026698,48.847468860885044,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13829.878442916834,11445.172707801654,1861.9102397492563,23536.495850869327,6124.770062378786,0.0,0.0,29828622.860903703 
 01/24  12:00:00,0.9,,-0.9374707221943855,7.980809086852133,76.45105835711757,19.999892440329383,29.200474873343566,20.465407973270125,28.371951284546995,14.776915277586916,48.72496655859425,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12747.853213027465,10390.439641315232,1861.9102397492563,21343.77414614869,5650.651068776044,0.0,0.0,28035877.275383107 
 01/24  13:00:00,0.2,,-1.1793023244798675,8.330577277510264,74.60216398289651,19.999981469188306,29.18005893622131,20.543625988135076,28.215763615537114,14.837658530347994,48.500774621897435,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11967.612935737105,9603.036672730821,1861.9102397492563,19772.946382634305,5448.936092058249,0.0,0.0,27289746.829029962 
 01/24  14:00:00,0.8,,-1.152513661650444,8.835423513276709,72.05218792315765,19.999996767360063,29.162756351886422,20.598850909197672,28.103176486010035,14.89958339046668,48.27893776352644,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10910.076708530385,8607.789272303968,1861.9102397492563,17700.286003355817,4837.10795903898,0.0,0.0,24962294.470201265 
 01/24  15:00:00,0.5,,-0.9757873417874988,8.7988257022988,72.20338252634865,19.99999955105623,29.15262465493025,20.79230709385513,27.760546725525874,14.929443593741036,48.16936781426017,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11739.173016163211,9051.779425781619,1861.9102397492563,19193.649532219664,5287.68710375223,0.0,0.0,26676789.511485323 
 01/24  16:00:00,0.8,,-0.9625447132974689,8.935205238606445,71.55093956278597,19.999999854200603,29.15679450996549,20.83963356178436,27.683752131008955,14.97033650890237,48.04949665871607,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11643.007466169727,8901.184953965605,1861.9102397492563,18749.507396902038,5112.715859964869,0.0,0.0,26007383.40589872 
 01/24  17:00:00,0.6,,-1.578358377326249,8.78944754223487,72.28610948619634,19.999999952661486,29.16751687737647,20.76879784159034,27.814962569203722,15.019880562860543,47.91403464053528,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12239.030810489954,9518.522534797605,1861.9102397492563,19795.02490959757,5258.6806641523,0.0,0.0,26548988.1364714 
 01/24  18:00:00,-0.9,,-1.7403961852632184,8.321605674583457,74.6164889498703,16.983294665877082,35.31462923926257,17.54177914841332,34.094229264199285,15.056670995619378,47.79923270846716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3111.1011133744228,1903.8542204466905,1861.9102397492566,1549.0913604281843,542.3029466408262,0.0,0.0,8753708.437012423 
 01/24  19:00:00,-1.4,,-1.8343086989438744,8.00709110305411,76.236157830798,15.581131225790607,38.458215211820196,16.027844543479127,37.37299792810678,15.08369446633909,47.72199881899468,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1998.0116253019473,1106.7158434818907,1861.910239749256,820.1111055416959,300.24882140461114,0.0,0.0,8357500.266041309 
 01/24  20:00:00,-1.4,,-1.9987722555106164,7.739454239150979,77.6467783892216,14.842936090224583,40.2011328084327,15.101100567346062,39.53656012982704,15.101460890692975,47.67232512752838,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1754.391019410904,1154.2655533571249,1861.9102397492563,698.181191177359,252.92983549245096,0.0,0.0,8160199.718984465 
 01/24  21:00:00,-1.3,,-2.0123435653290183,7.54799397092823,78.69976370649472,14.456968948332726,41.15588552580546,14.653669094635582,40.63423545676697,15.107173886921661,47.674259926135406,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.3105706524234,1160.8774688668814,1861.9102397492563,586.4549243916589,211.10541239268133,0.0,0.0,7862316.490029399 
 01/24  22:00:00,-1.7,,-2.6708614872939846,7.321273391780434,79.93210221186123,14.21833978196911,41.79529974587882,14.37161021951033,41.382799745677154,15.098432289490624,47.70254722680953,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.9119478592902,1115.5843143337893,1861.9102397492563,315.77764116087945,113.35075502536475,0.0,0.0,7131540.912305353 
 01/24  23:00:00,-1.8,,-2.602830044242506,7.1697102848912975,80.75667265639012,14.036759959773784,42.290785180095234,14.138727784110136,42.012324815287734,15.081067917467253,47.7505241888921,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.1227703941775,1153.090634875267,1861.9102397492563,320.0611790842396,116.67104680140508,0.0,0.0,7144202.343742693 
 01/24  24:00:00,-1.9,,-3.133453119531406,6.999016934675405,81.69090473258599,13.882696045916182,42.70878533113597,13.94697954065144,42.53078146502846,15.056360126463444,47.816764120639796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1578.0984509903562,1276.8174627542305,1861.9102397492563,468.24037762626745,166.46931231632462,0.0,0.0,7332247.665183171 
 01/25  01:00:00,-2.2,,-3.360237420515568,7.1461667266184055,80.89865051467984,13.949046694557211,42.539856536623766,13.85060657668645,42.81265697530601,15.055311353204312,47.83658928537301,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1218.5861997988181,1196.2674284880509,1861.9102397492563,524.7647035596858,188.01877743773935,0.0,0.0,7413838.019231427 
 01/25  02:00:00,-2.6,,-3.841348408295845,7.152131353536882,80.86063041071723,13.87458042313914,42.743366378020866,13.701800532249969,43.22622847522206,15.041685042922003,47.875641039584835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1044.413043902113,1150.858696783791,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/25  03:00:00,-2.7,,-3.934821877098412,7.051043927863614,81.41393596975414,13.786166739346582,42.98484220294444,13.592774358591734,43.52919566483211,15.014018670336725,47.95561780583496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.2664023437312,1305.7157882811782,1861.9102397492563,333.3615349856392,120.24831377243694,0.0,0.0,7157595.85862356 
 01/25  04:00:00,-2.9,,-4.069629290597064,6.8999461653154235,82.28369826498097,13.61741927910833,43.470477995241126,13.407298076751273,44.069760178784485,14.981018260569856,48.06991165993736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.640069750959,1275.1832903974007,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/25  05:00:00,-3.1,,-4.359776287121544,6.810604742754645,82.78020171087857,13.541082981357436,43.68178573971287,13.295930501077112,44.38569470584316,14.950926035418563,48.15729001628989,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1251.706325160286,1433.3660123344548,1861.9102397492563,539.9131197176555,195.30609949837807,0.0,0.0,7441488.596913999 
 01/25  06:00:00,-3.3,,-4.444643517778683,6.720836384058952,83.29781358169063,13.385567430400064,44.129558923170755,13.110226967837171,44.930125077927066,14.92147615583761,48.251714600729585,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1065.5825154689667,1314.8850079604504,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/25  07:00:00,-3.6,,-4.676280782554671,6.602464564722848,83.975669743233,13.287813594152581,44.410125624262484,12.988666070047124,45.28689068520174,14.890202100155623,48.347095720150854,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1225.7383850136148,1487.545979871512,1861.9102397492563,518.5572835881253,191.13138124972775,0.0,0.0,7425963.61892857 
 01/25  08:00:00,-3.6,,-4.379092750834123,6.578288881779196,84.14047238528718,19.68577065420053,29.6043489439095,19.13194737657479,30.628184405677107,14.866932304234574,48.43401404204368,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16019.874414579896,14638.53817249744,1861.910239749256,21348.868501546258,6038.466979991452,8948.660879945248,8948.660879945248,62401779.39997724 
 01/25  09:00:00,-3.8,,-4.424575396765718,6.564593169089261,84.25852383075457,19.969913054139134,29.028038954384172,19.9264777439219,29.10753441012456,14.837281916416856,48.5489772896118,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17403.476470975133,15149.53898552365,1861.910239749256,22607.000848927368,6470.59279148566,8690.71029253825,8690.71029253825,62483570.365583405 
 01/25  10:00:00,-3.5,,-4.731659873882088,6.6450902062455395,83.82971011519444,19.995006233092482,28.995273645489412,20.20242401295384,28.625456319416074,14.816154033560647,48.63648066920493,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15086.27224325169,12784.35201713226,1861.9102397492563,23864.71484739025,6579.76265265034,2385.3645734558077,2385.3645734558077,40177337.27707945 
 01/25  11:00:00,-3.1,,-4.720240878570655,6.863240061924219,82.57813002037143,19.999349683516613,28.986386838699392,20.32243761811841,28.41274336216189,14.818144372089877,48.628251452460596,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13121.856291355207,10917.02002696545,1861.9102397492563,22304.86748452937,6141.00651815965,0.0,0.0,29917236.383846566 
 01/25  12:00:00,-2.9,,-4.433165390253208,7.284817892783703,80.22915895983658,19.999887777755106,28.98631949809134,20.44367608082069,28.201682332365753,14.841322467808315,48.55711233464168,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11518.141593810109,9355.25126960345,1861.9102397492563,19111.49048524304,5443.069549375206,0.0,0.0,27279716.515374392 
 01/25  13:00:00,-2.9,,-4.486298999254362,7.808200371099366,77.34980180118927,19.9999802951055,28.96340113649039,20.519488597423795,28.04799464162692,14.896466862344628,48.34683300306878,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10603.349829395955,8454.62844922925,1861.9102397492563,17256.792220592593,5005.045720339072,0.0,0.0,25622692.08835379 
 01/25  14:00:00,-2.4,,-4.1927126184291135,8.243024994991814,75.03294404200882,19.99999650588444,28.940031347328357,20.52715674468792,28.012130463367996,14.973157357478339,48.0697560883101,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10134.32299659375,8037.139813343252,1861.9102397492563,16314.154794537699,4712.139605299879,0.0,0.0,24508640.394816976 
 01/25  15:00:00,-1.9,,-4.022180418518562,8.645380272629964,72.95378672049983,19.999999376281586,28.91668646861858,20.55185197030692,27.946933545175604,15.056912967559063,47.772633047661046,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9676.987087278478,7605.58312048972,1861.9102397492563,15441.959154180597,4417.201995398501,0.0,0.0,23385458.295111414 
 01/25  16:00:00,-1.6,,-3.699205752070035,8.97906957460135,71.31427791577376,19.999999887993404,28.91225384389109,20.583276505437684,27.888548728447624,15.137581567707958,47.517985551531694,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9514.13924831716,7419.769846938618,1861.9102397492563,15097.544237480362,4320.671819740739,0.0,0.0,23019928.83794187 
 01/25  17:00:00,-2.5,,-3.9623547026753125,8.877039026327498,71.7762743299034,19.99999998374135,28.899844894669037,20.543404774128074,27.945212882665192,15.209936824782856,47.27704070485205,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10232.904256829188,8099.531258472193,1861.9102397492563,16407.43749292774,4800.174965607223,0.0,0.0,24848885.472310845 
 01/25  18:00:00,-3.1,,-3.648814195851883,8.327284603849838,74.50623929941348,17.331374881979798,34.214355970494864,17.670041677487085,33.495614166447844,15.262036508116406,47.11949343972946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2762.261383644484,1913.7000194593443,1861.9102397492566,1381.3592314839739,507.9783695515507,0.0,0.0,8625627.215968084 
 01/25  19:00:00,-2.6,,-3.737301867707629,8.05188026876613,75.90035614768401,16.112274447513638,36.8293043305444,16.285487389169298,36.42363208225486,15.299794174514231,46.99951572115867,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1774.080718851906,1292.0092666935398,1861.910239749256,815.681174168694,291.23895426624705,0.0,0.0,8350401.12165151 
 01/25  20:00:00,-2.3,,-3.5089201931846903,7.771606574474696,77.37462081937431,15.43500560268993,38.368375651921845,15.505848220534945,38.192533038076604,15.323244460737843,46.93546106799309,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.1432700262585,1356.8390877514728,1861.910239749256,759.449610191939,268.46416723431435,0.0,0.0,8235455.170005327 
 01/25  21:00:00,-2.7,,-3.883387240597276,7.56375168886474,78.49800354973266,15.057676856284242,39.274271421938394,15.071983453459948,39.23704592434299,15.329512694640758,46.92759204310388,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.1877815828989,1333.1431479334615,1861.9102397492563,553.939316769498,198.28486716159154,0.0,0.0,7686196.075619205 
 01/25  22:00:00,-2.8,,-3.977019974256708,7.381918178957217,79.48629409400122,14.832278434454029,39.850970776301764,14.794069929933345,39.94950703836119,15.320363407396115,46.95902116455974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1377.451285520065,1248.4408511671763,1861.9102397492563,312.7866285024708,112.926102192857,0.0,0.0,7129949.78591322 
 01/25  23:00:00,-2.8,,-3.9773680482065976,7.261449296532633,80.1049284106324,14.632607410712465,40.351197519643165,14.541178673407128,40.59045063425737,15.303236640971777,46.98765732693066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.2158293365671,1188.5816802899133,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/25  24:00:00,-2.8,,-4.029764864524956,7.153592344559158,80.67595737063453,14.54742199713668,40.56316760081572,14.405394780692856,40.937397299975814,15.280561321808431,47.04269762750902,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.7725361761472,1381.4341484516597,1861.9102397492563,547.8863784500326,197.486328523336,0.0,0.0,7449700.6898454055 
 01/26  01:00:00,-2.9,,-4.227571745364223,7.054303181460755,81.19385914162729,14.4232191627162,40.873500897973884,14.245265298969587,41.347051969881534,15.256754601172485,47.09545221264819,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1270.783591275867,1354.4450492730318,1861.9102397492563,332.40969546318246,119.77516593527123,0.0,0.0,7155785.026307932 
 01/26  02:00:00,-3.1,,-4.362034193330726,6.916342281237623,81.9394939414235,14.27519914969248,41.25342468451264,14.077449285218645,41.78561548620644,15.230697943726556,47.15895371986616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1335.2306479147824,1438.4331660555956,1861.9102397492563,430.90872207638455,156.1391200984582,0.0,0.0,7293368.962457243 
 01/26  03:00:00,-3.3,,-4.650467623339468,6.810288511250303,82.5277155145852,14.14478422030167,41.597992554146195,13.920021031078006,42.20918996467947,15.204220921239273,47.23301409860382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1318.076302154473,1461.9281058157894,1861.9102397492563,480.8448784648588,173.96952907249948,0.0,0.0,7360771.223542256 
 01/26  04:00:00,-3.5,,-4.835925761123528,6.722441918852855,83.00899110329455,14.014875271769451,41.94058423315351,13.761586130832264,42.63645769074771,15.177234616004734,47.304398462086276,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.3454828115127,1463.6641423459268,1861.9102397492563,437.24929465619806,159.0043129772343,0.0,0.0,7304224.570373516 
 01/26  05:00:00,-3.9,,-5.2066481600967505,6.626598357023107,83.5616424002856,13.886164868141465,42.29432496539877,13.604713672087362,43.075686248367575,15.148921102601639,47.392564538752744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.0024197164482,1483.4253344432188,1861.9102397492563,437.8500901632697,160.68839873292478,0.0,0.0,7310689.720179112 
 01/26  06:00:00,-4.1,,-5.440895972992494,6.497865199631626,84.31181343279928,13.738453365365348,42.70546190129274,13.439505837120068,43.5449854751751,15.118823721563677,47.48782403467134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.466537949089,1514.7462034792893,1861.9102397492563,433.66742380534794,159.5328184101312,0.0,0.0,7306333.623249828 
 01/26  07:00:00,-4.2,,-5.533727853668677,6.387509933764471,84.92086076640514,13.603754366167498,43.063823111759206,13.282700872939461,43.974707095513715,15.088043204544986,47.56249393526955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.853002926324,1536.0748315299752,1861.9102397492563,476.63507780749967,175.65715299870348,0.0,0.0,7367354.038895885 
 01/26  08:00:00,-4.4,,-5.670569223581223,6.246766531845625,85.77199708900737,19.71289354455255,29.25585094655864,19.150728960820494,30.285084702973165,15.058689902170519,47.664656744673366,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15685.781172559817,14358.55338998005,1861.910239749256,21480.898538071775,6034.707542413168,8141.239403439994,8141.239403439994,59225020.522544086 
 01/26  09:00:00,-4.4,,-5.574807871195632,6.201152110981075,86.04220694147013,19.972265782943023,28.729703133834278,19.88987274375038,28.87793991200828,15.029606519792956,47.75398307468124,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16932.506111674164,14796.562293004736,1861.910239749256,23193.90376409221,6530.945101480755,7235.230748576902,7235.230748576902,57461112.32330489 
 01/26  10:00:00,-4.2,,-5.38813929671457,6.297160413908815,85.46864920323196,19.995368616442146,28.686644507885422,20.168871035078904,28.38024772114865,15.008935867013435,47.81464229315496,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15562.525873148006,13245.421171043829,1861.9102397492563,23342.748754082182,6541.797049843299,3846.2460861511536,3846.2460861511536,45299834.55267735 
 01/26  11:00:00,-4.2,,-4.860243193348665,6.462099260482503,84.48526944212378,19.999395571299466,28.673956638863046,20.290227127776596,28.16257827212409,15.001374311680395,47.828621482689236,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13966.171478826873,11694.829789180645,1861.9102397492563,22432.90632738993,6459.06885568351,1493.3328590555225,1493.3328590555225,36531525.43615784 
 01/26  12:00:00,-3.8,,-4.329192733587709,6.8247429242676105,82.38492124558296,19.9998960130851,28.66631935226512,20.386374595618854,27.989203374531666,15.013729401601783,47.77932630225075,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11980.927948017323,9837.88795637495,1861.9102397492563,20035.521226608726,5925.15553767011,0.0,0.0,29135175.293883853 
 01/26  13:00:00,-2.9,,-4.49038658583064,7.413093552290684,79.13226246948987,19.999981744630958,28.667341631884383,20.4801435559694,27.828781645285137,15.053583130171312,47.658844529761645,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10698.66532360153,8593.180619054681,1861.9102397492563,17506.88587099606,5064.574718450171,0.0,0.0,25847815.735107075 
 01/26  14:00:00,-2.8,,-4.717241153545199,7.796413315158558,77.12408599986398,19.9999967635911,28.681704107759323,20.50170572194569,27.805715049199453,15.116886691114619,47.488906417825845,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10441.948529512101,8340.018329526745,1861.9102397492563,16935.366493573878,4865.556215749414,0.0,0.0,25088038.384368267 
 01/26  15:00:00,-2.7,,-4.6806974850364504,7.860309059220507,76.83475087559287,19.99999953899451,28.699025333441103,20.459520482579062,27.895040498450115,15.189821203433267,47.29516076265799,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10679.416230950383,8605.808660713332,1861.9102397492563,17363.433393983538,4947.569234709824,0.0,0.0,25396002.910809834 
 01/26  16:00:00,-2.6,,-4.6452079084066,7.72680835250415,77.56121471425517,19.99999984907588,28.707835308707192,20.387252533518726,28.028387909402873,15.261295041448768,47.09279051940118,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10993.358193352604,8980.62047001519,1861.9102397492563,18009.427779940917,5078.221948694982,0.0,0.0,25887650.588345267 
 01/26  17:00:00,-2.4,,-4.46708887160165,7.526250807847425,78.65642765020652,19.999999950736896,28.717232597380022,20.328508853576427,28.139489700649605,15.317223331432999,46.939213785117744,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11262.622780978107,9297.490855508175,1861.9102397492563,18614.77074089868,5197.4889208366385,0.0,0.0,26336543.414538015 
 01/26  18:00:00,-2.6,,-4.429162996384043,7.2726300741160745,80.02437895597004,17.18533163253926,34.31409740215724,17.40297577403354,33.84749896896638,15.346732555943886,46.844587184076175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2719.514984770174,2048.5512966116726,1861.9102397492566,1427.458166033924,487.26540516331517,0.0,0.0,8544144.862586295 
 01/26  19:00:00,-2.4,,-4.575959558170302,7.059301557116974,81.260667100653,15.893755171062196,37.13273586615207,16.024111183840116,36.82297424273239,15.364951836463042,46.82329539982009,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1766.7428474183012,1346.5278850160098,1861.910239749256,841.3074757728589,284.2997763094566,0.0,0.0,8334382.482855582 
 01/26  20:00:00,-2.7,,-4.358403257155017,6.876549539390694,82.29792934280604,15.203145940181708,38.71024479218673,15.211416878257769,38.687776358704454,15.37444326942777,46.80145688611178,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.376138605001,1415.5691917645509,1861.910239749256,783.1917812630261,272.2362282128995,0.0,0.0,8279010.767963396 
 01/26  21:00:00,-2.5,,-4.284171776665936,6.774956560773849,82.86904518553933,14.85040168471281,39.54837476785044,14.798841351994685,39.67893045381441,15.372883624640153,46.80327303572432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1471.7709116754104,1349.1700741701,1861.9102397492563,528.438001011564,183.00490777659178,0.0,0.0,7632111.585579109 
 01/26  22:00:00,-2.4,,-4.085524275821113,6.666883191272878,83.48044755990523,14.628427048069652,40.10787768868148,14.528092702324246,40.368705289140635,15.35924843032375,46.8404439615752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1264.4388858644604,1238.6945162305187,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/26  23:00:00,-2.4,,-4.466599555808126,6.544995535351668,84.16670029232496,14.529488673743032,40.358239709593605,14.385039040264592,40.73717864754613,15.33696777228135,46.8979339127811,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.519100987764,1441.8623437364058,1861.9102397492563,641.2240739571304,219.8402784681359,0.0,0.0,7533329.71782399 
 01/26  24:00:00,-2.5,,-4.3926119663630665,6.4608033106587595,84.65550465147264,14.38918620628994,40.726574504445225,14.207738574256851,41.20791633981389,15.312278928071857,46.97189189740022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.8985735203212,1395.9047994477003,1861.9102397492563,365.24641678080144,126.95511219961577,0.0,0.0,7182562.546180657 
 01/27  01:00:00,-2.7,,-4.4118293911639075,6.367985912025294,85.212961219642,14.250213081276119,41.101512603956294,14.041071329004847,41.66258659370439,15.285650879884443,47.06002062933054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1344.9235573279775,1463.0003009251493,1861.9102397492563,481.64637362884304,169.25870818080358,0.0,0.0,7342572.20434027 
 01/27  02:00:00,-3.3,,-4.802642280723871,6.253050239741903,85.88362083754876,14.11263909992024,41.46579834671395,13.869427029940681,42.125647055599686,15.256794809282862,47.143036351024726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.3087685135906,1483.1123029708629,1861.9102397492563,464.3672067801817,166.75743409892473,0.0,0.0,7333384.154550041 
 01/27  03:00:00,-4.4,,-5.669302586254577,6.101088952408645,86.77577858730862,13.951185179981092,41.89566273601394,13.682455123002633,42.63395644338173,15.225103523882888,47.231445446329026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1328.0691031625897,1533.0166873749138,1861.9102397492563,469.14363927686816,174.13495802831056,0.0,0.0,7361685.143890844 
 01/27  04:00:00,-4.7,,-5.9482801762749204,5.961811063136845,87.56826077556308,13.791232698490669,42.31042271561813,13.501984723880147,43.114576321842335,15.192353562570574,47.30536246285687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.81138102407,1571.4695133958533,1861.9102397492563,530.031917156997,198.01169837251032,0.0,0.0,7452113.410369303 
 01/27  05:00:00,-5.1,,-6.320139944955644,5.796938964221009,88.55112789598526,13.615442242132275,42.78617941889356,13.306804039434024,43.65571586282865,15.15648097440027,47.40250310304642,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.8853296074708,1602.5397057877829,1861.9102397492563,518.3387378868237,195.6182646102329,0.0,0.0,7443185.2285316475 
 01/27  06:00:00,-5.3,,-6.460397201484264,5.671860548122232,89.35525696494209,13.464220775941385,43.2256863163412,13.127335944718038,44.18670427654437,15.119762856792656,47.53211070455563,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.973984617841,1616.7245393212604,1861.9102397492563,565.1760574731785,214.68200656791598,0.0,0.0,7515443.90259399 
 01/27  07:00:00,-5.5,,-6.646919386678123,5.579741586621923,89.9337842042401,13.327624544305772,43.6151727830648,12.955082741892952,44.6900623536378,15.082631978102125,47.6487448975834,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1234.0161030543452,1598.9130395708492,1861.9102397492563,502.6122266227857,192.0697416833128,0.0,0.0,7429921.785607148 
 01/27  08:00:00,-5.3,,-6.460329279097702,5.565791827475001,90.02368306753276,19.68939897069487,29.14244050495883,19.06158591897903,30.290112240860275,15.053382048619891,47.74002033239737,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16298.616052548352,14977.197683579736,1861.910239749256,20969.840331661166,6023.851963408099,9937.251660696073,9937.251660696073,65844013.26064126 
 01/27  09:00:00,-5.2,,-6.3667635038624635,5.5326933448137705,90.26773744767833,19.970178411259248,28.580968470111046,19.831669278502,28.828626376178292,15.022956855584004,47.85319256520342,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17398.259731233833,15280.034689779633,1861.910239749256,22661.77110891175,6493.141998820698,8745.647327498136,8745.647327498136,62762520.83784513 
 01/27  10:00:00,-5.1,,-6.181831904016653,5.628031902700907,89.67429074587315,19.99504407827103,28.5372729832129,20.112762315512903,28.330088496798137,14.99711949809771,47.93385258541407,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15662.625692182202,13411.440862613596,1861.9102397492563,22592.67580248152,6485.21665534171,4865.443424409366,4865.443424409366,48765255.55020119 
 01/27  11:00:00,-4.8,,-6.181336921335047,5.795454976173193,88.63453474963784,19.999357300634482,28.52825779716357,20.250003266171067,28.089167553313327,14.9892574548742,47.95567479094902,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14303.938592169114,12044.74976942102,1861.9102397492563,23277.40376322373,6544.451806540124,1359.3707925881295,1359.3707925881295,36356640.619959034 
 01/27  12:00:00,-4.2,,-5.77544104905727,6.200587582083465,86.20275989611795,19.99989017463257,28.532573844067564,20.334478839125293,27.948053391165455,15.004222032192764,47.91829822639019,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12752.71182109199,10580.706395796262,1861.9102397492563,21539.85129121755,6080.0062908462005,0.0,0.0,29696004.5090368 
 01/27  13:00:00,-3.3,,-5.163650581814698,6.776703910467911,82.81922639232693,19.999980931710212,28.52249724636613,20.40685444014847,27.813722766657612,15.042180007790483,47.78471605699134,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11288.906441549443,9209.009081283995,1861.9102397492563,18695.429181674874,5319.033079531186,0.0,0.0,26805828.92972093 
 01/27  14:00:00,-2.5,,-4.720301690983125,7.507222555506957,78.72698222238876,19.999998017555043,28.50351140590719,20.50265079578094,27.631376198607814,15.092376584023725,47.598937881917706,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9959.53413457616,7920.490801942332,1861.910239749256,16070.59146010701,4590.0032944377435,0.0,0.0,24039308.501007423 
 01/27  15:00:00,-1.6,,-3.8158906653658535,8.21709605403495,74.97141146258105,19.999999790900535,28.490385444734642,20.582437017720682,27.48305208064226,15.164038281578549,47.35817319945798,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9031.64957032041,7002.756026870198,1861.910239749256,14216.479627386187,4088.7286629108858,0.0,0.0,22141979.10200665 
 01/27  16:00:00,-1.6,,-4.046598169320218,8.724081104723332,72.42067257748907,19.999999962026287,28.48484455488076,20.63593092794936,27.387222055458373,15.237976347137861,47.12439500723714,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8814.796340238543,6738.784128561047,1861.9102397492563,13734.99211544572,3935.815849453626,0.0,0.0,21560692.331625335 
 01/27  17:00:00,-1.9,,-4.307381193710529,8.719288773686309,72.46026621709521,19.99999999438899,28.491843574591208,20.556013408237828,27.529270483301264,15.320240986987924,46.887402113005535,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9486.966191139361,7435.01750672003,1861.9102397492563,14935.903009539019,4250.965082829018,0.0,0.0,22752512.24635979 
 01/27  18:00:00,-2.7,,-4.788228366887736,8.09065808818586,75.65400050872847,17.521751916806874,33.332017814610566,17.832288893990217,32.6913855410692,15.385189215804164,46.70997778134796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2846.200195077189,2026.470286657364,1861.910239749256,1469.0550912153428,496.42534250151544,0.0,0.0,8578265.970818864 
 01/27  19:00:00,-3.6,,-5.535074779474045,7.646963642355772,78.00703717439202,16.21444413028647,36.12289307440875,16.351271086894332,35.80837640988222,15.426576834508793,46.606965596749994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1833.218799242311,1394.9783844962212,1861.910239749256,881.2889381121927,308.0742152752837,0.0,0.0,8382916.65867838 
 01/27  20:00:00,-4.4,,-6.054698463800953,7.304142783446203,79.87655600120995,15.513435168654993,37.68781697689809,15.539362464186786,37.623433870806764,15.452787151578253,46.54098275136381,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.3407164336877,1392.198180064313,1861.910239749256,787.7992376134122,282.9767794891309,0.0,0.0,8344378.328112446 
 01/27  21:00:00,-4.1,,-5.733748184791232,7.063992384008043,81.21257619313543,15.15292083204902,38.53357308593854,15.097939057619401,38.669129449282494,15.458684297909299,46.53002593655042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.5374127112768,1379.8313923909527,1861.9102397492563,549.0484975629499,197.37174059445658,0.0,0.0,7676683.206419372 
 01/27  22:00:00,-4.4,,-5.90923613032204,6.793381273684456,82.76468984388394,14.881076810466547,39.226942965892135,14.779757617314244,39.484264172684895,15.446241124073525,46.58338384321934,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.7897634790652,1358.2950931110727,1861.9102397492563,363.71558239773344,132.99843831990194,0.0,0.0,7205916.164671782 
 01/27  23:00:00,-4.7,,-6.088926041054281,6.5684874696901145,84.05897893174688,14.6584787683115,39.79933322270352,14.503780442228493,40.19932283676093,15.422353073298297,46.657243635133675,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1375.7925442370465,1412.4303125112656,1861.9102397492563,339.486462840428,126.32317879469265,0.0,0.0,7180781.957196825 
 01/27  24:00:00,-5.2,,-6.412108437786767,6.3895977091575995,85.10430009962971,14.516685456872331,40.16770372520059,14.302112067865322,40.72921057835435,15.391737440799657,46.75046986459736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.2243697156705,1541.1833973912237,1861.9102397492563,586.825138313216,221.79191837262252,0.0,0.0,7542274.017376307 
 01/28  01:00:00,-5.5,,-6.646553083971176,6.226281254991475,86.03899242836367,14.35845497094551,40.56682382633429,14.09747771990844,41.258571693583406,15.358607939560395,46.83375325912605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.0990670746874,1559.2932244826043,1861.9102397492563,518.6720329845268,198.155305744925,0.0,0.0,7452957.154103215 
 01/28  02:00:00,-4.7,,-5.9482801762749204,6.144026898765747,86.4717668977713,14.255510452969501,40.81093312471867,13.934695272137247,41.66904372182684,15.326141724776889,46.90033605607017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1261.9146849322353,1549.6152334535877,1861.9102397492563,549.8100372801244,205.34239999950444,0.0,0.0,7479851.314852893 
 01/28  03:00:00,-5.6,,-6.341579269111721,6.005217976414013,87.28511582635875,14.09892660786266,41.21754597333493,13.740963649308878,42.187102009238224,15.291375923330678,46.99415092571515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1223.9187782418633,1569.4302847224587,1861.9102397492563,399.8096678183356,156.33682046666158,0.0,0.0,7294955.060278655 
 01/28  04:00:00,-4.9,,-5.718277140207486,5.94767013455255,87.57420474847642,14.003681774727225,41.44505433010549,13.600651883418594,42.54534166731728,15.258688894495698,47.06117127715677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1165.7882821373757,1583.0361426940844,1861.9102397492563,531.6291598546562,203.6483078053807,0.0,0.0,7473875.045847599 
 01/28  05:00:00,-4.4,,-5.336857600176997,5.929513222634225,87.63046901708167,13.91295190899088,41.6643337486527,13.46517719301165,42.896146537608296,15.228242377814583,47.12439937219027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1029.6546949783108,1528.56021837139,1861.9102397492563,355.28502462624283,134.28689092596377,0.0,0.0,7211124.084718027 
 01/28  06:00:00,-4.6,,-5.386009250703627,5.91925997890141,87.65585728403124,13.83662352702379,41.853890621250805,13.353392807821344,43.191845821655086,15.198763073200128,47.19397083225569,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,964.3859312674662,1522.3286433343492,1861.9102397492563,341.01964856785224,130.43107330857868,0.0,0.0,7196650.320569646 
 01/28  07:00:00,-5.1,,-5.637700530044791,5.805835607435391,88.3145627621607,13.651397311580087,42.34554033541673,13.157821710678459,43.730771348651864,15.169412156071878,47.2656903789456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,933.1397907174197,1509.931252699221,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/28  08:00:00,-5.2,,-5.690059123889423,5.707210924468097,88.84016426833662,13.538349572942007,42.6199285220462,13.037621692333053,44.0359928272614,15.142329998831375,47.30538337352234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1118.324277282631,1680.6332049691466,1861.9102397492563,581.160803677424,227.59907980776,0.0,0.0,7564975.070660501 
 01/28  09:00:00,-5.0,,-5.632143565500534,5.808317237365915,88.20522855788695,13.564551252607203,42.540261777581655,13.016521922729758,44.089571191938695,15.11743327702755,47.37343741247252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,764.1132432488284,1440.7270549237642,1861.9102397492563,355.88643883317627,138.2850857511482,0.0,0.0,7226549.083363485 
 01/28  10:00:00,-4.2,,-4.861124426722472,5.933221306802143,87.43925350346935,13.56018531646183,42.54930372972986,13.00408284610983,44.122292606632506,15.097518005815202,47.430777827475126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,587.5799169763328,1299.1475447574412,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/28  11:00:00,-4.5,,-5.150266676493161,6.1026322782969284,86.40727511884087,13.608763217788313,42.40837946033946,13.079511677385197,43.898402752082234,15.082727691277208,47.4686381402933,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,494.71107039930985,1180.5030959477926,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/28  12:00:00,-3.7,,-4.477936515505057,6.371048515617934,84.79790396342905,13.744875528787645,42.02317966457386,13.252928088936784,43.392224271158355,15.072630131813904,47.48682055482725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,371.74518309037063,1020.921125874052,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/28  13:00:00,-3.5,,-4.2865652010391795,6.686745756760493,82.95253585843147,13.896666161850874,41.57839573832201,13.435835982749067,42.843627482377656,15.068606734896854,47.48643927079087,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,374.6390607226527,979.2360895410297,1861.9102397492563,0.0,0.0,0.0,0.0,6952507.281308755 
 01/28  14:00:00,-3.4,,-3.9417275398284595,6.953706705440976,81.41250430830894,14.009514937429858,41.2403201320153,13.589735396226175,42.380822754576265,15.071072321474619,47.460859589132426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,511.1406975056152,1039.2755013655621,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/28  15:00:00,-2.4,,-2.9712795691295297,7.157781045711004,80.22962977306175,14.024507907507328,41.1296949320109,13.632345771488806,42.1906936192284,15.077498710851843,47.41100968415917,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,486.8697724850553,979.0086615901839,1861.9102397492563,0.0,0.0,0.0,0.0,7074727.040528986 
 01/28  16:00:00,-2.6,,-3.1135200139264807,7.202061339510233,79.99230440978936,14.01544112059126,41.14778973893385,13.608186014084078,42.25164838399802,15.082397484932624,47.39947390504503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,713.8490373694785,1197.2201307966561,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/28  17:00:00,-2.6,,-3.06183888416831,7.103466089869996,80.51899003794037,13.922476900652232,41.38961630273198,13.488750812607217,42.574369098190864,15.081488134303733,47.39298867429896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,839.8007420541546,1344.0054702828243,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/28  18:00:00,-2.6,,-3.010161045148216,6.930458688486712,81.48809643175994,13.814844373156427,41.68477845622359,13.351018430321336,42.96314643012534,15.07199531928998,47.42634329391232,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1016.1114143789399,1539.6026156842827,1861.9102397492563,321.89565776794177,121.54706716281814,0.0,0.0,7162976.412415043 
 01/28  19:00:00,-2.5,,-2.912269931676528,6.803881027737406,82.20909702316615,13.711357068851054,41.97114857696059,13.225743387450917,43.32089741010981,15.054065975583741,47.4864817517275,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1013.213325416473,1568.0314341630879,1861.9102397492563,371.90782034737725,140.11537219659715,0.0,0.0,7233249.932992728 
 01/28  20:00:00,-2.4,,-2.762318310629297,6.682848612714359,82.88938151004174,13.579798273427995,42.32859137787218,13.083882981837583,43.72073182308584,15.028853422856432,47.55971302189649,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1029.510458846513,1596.789712926201,1861.9102397492563,347.4266522623216,131.1590964755081,0.0,0.0,7199368.928833914 
 01/28  21:00:00,-2.0,,-2.4230249436358733,6.592997899739605,83.4001410412112,13.481871311363019,42.59773805810953,12.968516251158743,44.05009317548635,14.999850947821978,47.64666081107294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.828943779747,1599.2919126627405,1861.9102397492563,416.9632893829166,155.8694104130722,0.0,0.0,7292807.669466768 
 01/28  22:00:00,-2.4,,-2.7622555687647434,6.502529486080879,83.94992166663405,13.375702175045877,42.90819954882666,12.848658186294985,44.412188734060784,14.967139093988544,47.763359725446136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.4025437270028,1575.8819551542333,1861.9102397492563,324.2473325975593,122.44485992254337,0.0,0.0,7166381.485178988 
 01/28  23:00:00,-2.0,,-2.4230249436358733,6.376007613538597,84.65661686349225,13.249346279013196,43.248826462581405,12.713618201720072,44.79178883237741,14.932060934926795,47.8551900650511,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,987.7055478721688,1617.0862925689833,1861.9102397492563,344.1269270751613,128.77666221946933,0.0,0.0,7190267.685859594 
 01/28  24:00:00,-2.0,,-2.422832300781278,6.221213367694938,85.63361198221011,13.115075309084618,43.66441529670548,12.569681002391683,45.25258865498292,14.894053969504474,48.01053136577189,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1023.3258787106114,1661.694386094578,1861.9102397492563,398.7546734141629,149.0850582143146,0.0,0.0,7267129.0681426115 
 01/29  01:00:00,-1.9,,-2.485730682891039,6.164452899855572,86.01417671809142,13.015441264560739,43.97239966272134,12.455367415643016,45.617032407148315,14.856736783245651,48.150890739839845,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,972.9476361741646,1638.8660288405258,1861.9102397492563,424.3553515566408,156.81988353781358,0.0,0.0,7296262.66099498 
 01/29  02:00:00,-2.5,,-3.2764567299829586,6.05923259054844,86.74522270496107,12.86401404644013,44.463308308487186,12.311603900658717,46.10508028370408,14.817746016077452,48.32961026931007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,993.6981577090045,1645.972164785129,1861.9102397492563,325.54807370171886,120.1094519755199,0.0,0.0,7157307.949892981 
 01/29  03:00:00,-2.8,,-3.5642905121960187,5.957080892706518,87.361280668662,12.755246818796286,44.78177569829081,12.188186328719132,46.48156924775163,14.776348512864075,48.4593374162111,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,997.4927895272345,1670.0672112301372,1861.9102397492563,452.21200904720854,167.4253136513146,0.0,0.0,7336384.685714277 
 01/29  04:00:00,-3.0,,-3.8072755353230057,5.855079267421758,87.98131246221418,12.644340754496097,45.109130581899706,12.05428001627135,46.893913403623095,14.732852766908712,48.596034626171146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,936.9454211371765,1650.2392251107083,1861.9102397492563,353.4377519626627,131.14613443280015,0.0,0.0,7199110.554941165 
 01/29  05:00:00,-3.5,,-4.285675225450251,5.741072600543433,88.71550245523221,12.523601552138329,45.48670477919152,11.919775778586471,47.33114915320216,14.68820978413257,48.756267955074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,945.4124312476688,1677.1277147247338,1861.9102397492563,371.83665453611326,139.26337873040043,0.0,0.0,7229910.9769854555 
 01/29  06:00:00,-3.4,,-4.189784932550524,5.6666220633635325,89.20306057008796,12.423208310722687,45.80225665391183,11.80264425934541,47.71371575600835,14.643407713092888,48.91306228072421,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,910.6960364566702,1670.8009688082323,1861.9102397492563,388.79325168690514,145.28884125087433,0.0,0.0,7252695.220375319 
 01/29  07:00:00,-3.1,,-3.902273981143636,5.592396907216017,89.72892248839496,12.322190689118068,46.14103117991389,11.683370019207679,48.12624591779004,14.597304888182736,49.094640088020654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,867.9198863842537,1659.643096135158,1861.9102397492563,330.79351382869334,122.997307190447,0.0,0.0,7168290.429743108 
 01/29  08:00:00,-3.1,,-3.8007163373571795,5.541259611760171,90.0840061180418,12.238574178034037,46.41411633621991,11.580220161672768,48.47503503484113,14.551158633636707,49.260921360104774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,827.7059877662361,1652.5196654356769,1861.9102397492563,334.8592289414835,125.19400855677932,0.0,0.0,7176661.3478008965 
 01/29  09:00:00,-3.3,,-4.193574995432317,5.503614445208311,90.40582090419925,12.315329827519248,46.22426228240617,11.63195684018612,48.35541301890947,14.506480566921901,49.4504304081174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,370.78294828710324,1291.9228598218033,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/29  10:00:00,-3.1,,-4.053546150681695,5.586328562892864,89.9874967938797,12.715574436245506,45.01208355568245,12.010569887169307,47.14559836772138,14.474350379222258,49.608013991317655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,847.2063161896716,1861.9102397492563,0.0,0.0,0.0,0.0,7282888.271448883 
 01/29  11:00:00,-2.9,,-3.8635766138794505,5.81345367041912,88.6196482845146,13.192744055585795,43.4980651585424,12.529933062902057,45.42525541277911,14.466608590057458,49.6541483793235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,663.8986976746003,1861.9102397492563,0.0,0.0,0.0,0.0,7478150.728763144 
 01/29  12:00:00,-2.9,,-3.9146302114191602,6.217121152933535,86.2473309308782,13.50536398323137,42.518041545307206,12.942763254881466,44.10756773839705,14.488498650436297,49.62239458443966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,26.2491004704443,782.918541385321,1861.9102397492563,0.0,0.0,0.0,0.0,7270125.361703158 
 01/29  13:00:00,-2.8,,-4.132666406092467,6.786999998442501,82.91320644659132,13.783141612204126,41.65364922359098,13.322693226719263,42.920552770236,14.530294105571599,49.479912066512505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,114.7865675096069,753.3552137727947,1861.9102397492563,0.0,0.0,0.0,0.0,7198469.74640512 
 01/29  14:00:00,-2.2,,-3.9019794397549696,7.5773528086465936,78.56333664532633,14.205049591034651,40.45815502550725,13.859008777040959,41.375337530596035,14.57892814717109,49.33371208096557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,148.42533255757712,598.7615244189653,1861.910239749256,0.0,0.0,0.0,0.0,7305175.116117571 
 01/29  15:00:00,-1.5,,-3.493460122646759,8.252677441608748,75.04822644648144,14.538611196373358,39.49872801048431,14.306590831746206,40.09491211646741,14.638853536548684,49.15813915995324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,471.85356659473246,738.530411206161,1861.910239749256,147.42286219909553,50.05636974354926,0.0,0.0,7270740.273359293 
