Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 01/29  16:00:00,-1.4,,-3.4607289801226018,8.732431808907517,72.68788427898018,14.620998320247693,39.29970002751706,14.454329579255575,39.725331362761835,14.69348448722782,49.01451385617547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,761.7219392028536,897.032873456125,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/29  17:00:00,-1.7,,-3.558448961057632,8.689417278373481,72.93764791010209,14.45873518895789,39.739774978052075,14.27045568090744,40.227105516249196,14.73924055378655,48.89635154406368,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1169.294660585779,1281.062352198963,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/29  18:00:00,-2.5,,-4.387977375953675,8.06615869441773,76.15397361205987,14.058912600553072,40.81538835209665,13.739097349893715,41.67310370115814,14.762174362636088,48.86135822770603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.258466151376,1625.5900423628023,1861.910239749256,494.6807856858209,171.027218101863,0.0,0.0,7349081.720027328 
 01/29  19:00:00,-2.9,,-4.640949930888156,7.57417646076752,78.81884341855502,13.641007440400784,41.92541454540777,13.288323679950938,42.89931118904185,14.77048678938778,48.87990313361332,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1317.8438765518706,1643.2883305701425,1861.9102397492563,572.7634716466484,199.8959623680678,0.0,0.0,7726188.223405831 
 01/29  20:00:00,-3.3,,-4.8993723591227285,7.18905775852531,81.011828744301,13.3721493279401,42.70960628647631,12.974286464360262,43.834602647482726,14.76289228729299,48.95808311645989,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1169.4174073952638,1578.7625922179977,1861.9102397492563,370.3674215359257,131.8118906887328,0.0,0.0,7201193.746255661 
 01/29  21:00:00,-3.9,,-5.594514229002263,6.877729916771917,82.84141631162626,13.129481183171979,43.43511885129055,12.688161725457949,44.70845256680185,14.739927847403585,49.07851433692919,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.1599675302552,1573.4906668539777,1861.9102397492563,338.4939633004538,121.462173560202,0.0,0.0,7162104.465232088 
 01/29  22:00:00,-4.3,,-5.762437182220771,6.60793193796032,84.45291215846031,12.893793795298656,44.14206454537312,12.420306614255788,45.53456016541389,14.707688886918174,49.21618224581926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,979.7816481256788,1521.7412864131647,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/29  23:00:00,-5.0,,-6.036449322634279,6.3598823031122915,85.9664498781727,12.770251815032156,44.53054991028003,12.270845122203168,46.015172233293214,14.669916388212414,49.36937675232962,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1182.1274766563859,1733.9681251119014,1861.9102397492563,639.6125299978642,242.33285103615637,0.0,0.0,7620114.001482465 
 01/29  24:00:00,-5.4,,-6.457053061739262,6.147988767261733,87.28283216168036,12.614197659517306,45.01412613654222,12.08612015651584,46.60478441978202,14.62804022513624,49.53117189655266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1095.1255515056637,1699.2532457038476,1861.9102397492563,414.5728236300923,158.81416026559964,0.0,0.0,7304065.447193042 
 01/30  01:00:00,-5.9,,-7.012939362664246,5.963623710334205,88.45197936042186,12.467801056300262,45.47423066194873,11.910027016942845,47.17540230715371,14.58096325504444,49.709722758320076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1112.8448635235893,1756.7823144515721,1861.9102397492563,517.8957418708178,199.84393763197818,0.0,0.0,7459480.100959028 
 01/30  02:00:00,-6.5,,-7.489895394785579,5.778117235634552,89.6137994716126,12.311960047009435,45.95181740626098,11.730579570826755,47.74742705019133,14.530269296026843,49.88295018567574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.6895710886827,1771.0947168504736,1861.9102397492563,489.8211988087129,192.87706032341816,0.0,0.0,7433381.668137632 
 01/30  03:00:00,-7.5,,-8.470394534625948,5.563051408161135,90.98188116230303,12.137210317502722,46.49428399160497,11.537910745420762,48.37097941448261,14.476734215942061,50.067561946870086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1114.5420318731442,1817.2175794555592,1861.9102397492563,510.0528494007998,206.06387901777438,0.0,0.0,7483695.776266715 
 01/30  04:00:00,-7.1,,-8.21553615851593,5.418967395785543,91.92034545967584,12.00173929620115,46.92313544659377,11.372404719080388,48.9164753961627,14.423393199885714,50.25331494308407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1063.2242342440347,1815.3759194219886,1861.9102397492563,559.796522017337,222.27074359592103,0.0,0.0,7544815.994425611 
 01/30  05:00:00,-7.9,,-8.922758866491007,5.251262013685159,93.03271308911114,11.840527845720166,47.44221697659745,11.188297048269124,49.535450401045686,14.368057205953516,50.45195214335021,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.4215257903704,1816.8483064315596,1861.9102397492563,456.893391856645,186.28077882803393,0.0,0.0,7408834.253845578 
 01/30  06:00:00,-7.7,,-8.73549165067492,5.10831885073211,93.9843673233467,11.704609877724268,47.88077171776671,11.025771554134531,50.08415528221059,14.31197356664358,50.64672873888527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1005.3098144002386,1835.4598712484872,1861.9102397492563,525.4662006174042,212.749872110192,0.0,0.0,7509052.538723833 
 01/30  07:00:00,-8.3,,-9.296747160619526,4.951745158372217,95.06216004524667,11.553040079439084,48.38663897814674,10.851999714414227,50.690873428058694,14.254545826780822,50.86012776208432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,972.1038244659702,1838.1977734919444,1861.9102397492563,0.0,0.0,453.39324528605886,453.39324528605886,8335092.546127135 
 01/30  08:00:00,-8.3,,-9.296134374169709,4.820468064816384,96.022069912417,19.22221723577411,29.84338870225723,18.24311062166944,31.691375880122777,14.201431582586176,51.080388319901616,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,19637.990639488602,18415.321701617893,1861.9102397492572,0.0,0.0,37592.00687222431,37592.00687222431,142034101.60310483 
 01/30  09:00:00,-7.9,,-8.997801667599427,4.8144303013385175,96.13300368596965,19.96695480752973,28.27698837811777,19.711321698137656,28.731589685021525,14.151261669526061,51.284541881697294,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,23272.84764941371,20539.24889891126,1861.9102397492566,20632.270737912295,6334.67057648596,22020.684433508974,22020.684433508974,109982157.29907906 
 01/30  10:00:00,-6.0,,-7.450035401048529,5.0335991745035145,94.70234944646563,19.994719636189807,28.236484379505143,20.04561511596998,28.14769179130592,14.120527261623145,51.40185533993967,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,18397.579907653315,15877.409637742418,1861.9102397492563,22565.075266382206,6496.629940940668,10135.467528074103,10135.467528074103,67778430.1515505 
 01/30  11:00:00,-4.6,,-5.657105519057261,5.407092648457916,92.28325929460316,19.999131663353765,28.23218470990286,20.199317241145884,27.88455179323747,14.132417435129291,51.36845660980316,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15472.925568676212,13129.91348877815,1861.9102397492563,22917.656399530853,6508.343228031928,3952.198743960792,3952.198743960792,45560830.362271115 
 01/30  12:00:00,-4.1,,-6.210824927124767,5.993228918445412,88.6336521125892,19.999854581990277,28.238609145866892,20.342180163481764,27.646910150884946,14.193204023313841,51.18038751776283,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13534.051881156025,11247.187058467436,1861.9102397492563,23036.2012487189,6287.2838312681615,0.0,0.0,30464555.27388307 
 01/30  13:00:00,-3.6,,-5.5187039028508105,6.698373618254677,84.3780122349721,19.999985389631505,28.221294355264092,20.462902143642836,27.42497269588698,14.275493744691818,50.87749788146961,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12267.60889734234,9978.018768641938,1861.910239749256,20448.87940216582,5722.054730153555,0.0,0.0,28329224.146970753 
 01/30  14:00:00,-2.9,,-5.000676142956547,7.369918783954089,80.56949908789605,19.99999850879854,28.218993480077476,20.520220480019937,27.325911045074093,14.361988681359595,50.589231298007306,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11425.741716631133,9166.796573782874,1861.910239749256,18761.955015481704,5257.53338597445,0.0,0.0,26565119.142452113 
 01/30  15:00:00,-2.7,,-4.824167482651377,7.905087191321842,77.66344134449398,19.999999739144585,28.214150870734045,20.543704196567976,27.281666190129343,14.461595802359845,50.2556743382368,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10842.502202843485,8627.816552172151,1861.9102397492563,17626.791620514596,4979.738813987834,0.0,0.0,25513988.600949023 
 01/30  16:00:00,-3.4,,-4.983958482372755,8.199176540694323,76.12164508712304,19.99999996356595,28.21386610942097,20.54336468513435,27.281961046207233,14.571282848430588,49.89997780281444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10931.744021394557,8705.666650258143,1861.9102397492563,17771.600071860143,5158.658677597351,0.0,0.0,26205929.675479934 
 01/30  17:00:00,-3.1,,-4.762148897045568,8.069635630513321,76.78434403853879,19.999999988199487,28.20987945104193,20.45914425609923,27.420235281709495,14.674740575195521,49.560618355465316,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11572.275104982607,9380.559768757888,1861.9102397492563,18971.336408584735,5398.403069546288,0.0,0.0,27108616.06110038 
 01/30  18:00:00,-3.0,,-4.515242865822202,7.613717861201769,79.25921959469451,17.091458196325416,33.938120557796715,17.341360538369294,33.41135009969855,14.740878753463415,49.37894501475635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2818.0426725066786,2088.238983270955,1861.9102397492566,1495.5796663914273,520.4926753330748,0.0,0.0,8670586.32008289 
 01/30  19:00:00,-3.1,,-4.401552112386344,7.3259327525752695,80.87704605964343,15.806102527319402,36.71260097525591,15.837491851470327,36.63945302603376,14.791038010135011,49.247174852082836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.8771207189952,1380.5791023672443,1861.910239749256,779.3724317020998,278.39098887793944,0.0,0.0,8252493.451256559 
 01/30  20:00:00,-3.1,,-4.2484321413198405,7.150751013213281,81.88372406312868,15.139284771799291,38.21189146792598,15.03706881398206,38.46194833494809,14.829099759378117,49.145221385125105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.8111484018796,1444.5205446689881,1861.910239749256,761.9893393411359,273.14848422708064,0.0,0.0,8353066.709587368 
 01/30  21:00:00,-3.1,,-4.197453094250623,6.997207283046687,82.77465558822104,14.775524863661051,39.08434966831514,14.624144114056843,39.46699436703783,14.849916210772253,49.09362699973421,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.3314923980731,1443.6893607251102,1861.9102397492563,529.8325028960185,191.62334085794066,0.0,0.0,7639153.78511136 
 01/30  22:00:00,-3.1,,-4.197386505626969,6.873102874380891,83.49121577898899,14.539807316490187,39.68173848255507,14.347575182529424,40.1782241031912,14.855877265613394,49.07970401434117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1202.6667300171712,1315.590907034667,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/30  23:00:00,-3.0,,-3.9506535337553474,6.757058562712626,84.16062001404173,14.456549787279858,39.89791860338628,14.21360781098288,40.53050691780683,14.850665186572302,49.09669429151838,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1339.0260372442322,1505.8086610289363,1861.9102397492563,656.3478868777775,240.12664557814196,0.0,0.0,7611271.156711463 
 01/30  24:00:00,-2.8,,-3.8122099197320343,6.696271582984159,84.52428447873098,14.349251426453627,40.181941855563615,14.064819435821416,40.929431708377514,14.839300328620482,49.13912167760319,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1163.195759785115,1412.2842970812635,1861.9102397492563,326.5757749210262,119.23198197560217,0.0,0.0,7153870.399956421 
 01/31  01:00:00,-2.8,,-3.7608341926925863,6.605045669511805,85.05661150527646,14.216979301676414,40.52771769176312,13.909683105441024,41.343763543167114,14.82505331449201,49.184289008302564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1204.9048471325777,1480.9081024462052,1861.9102397492563,386.99373907214874,141.56120715109333,0.0,0.0,7238363.7036768375 
 01/31  02:00:00,-2.7,,-3.6142388600217377,6.566311419083017,85.30954046648998,14.127372788844985,40.77607369648998,13.793414262650893,41.66991345772394,14.809789095497594,49.247612327698235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.3746141166812,1466.288980204062,1861.9102397492563,436.90894615295895,159.84422631961752,0.0,0.0,7307540.681364596 
 01/31  03:00:00,-2.7,,-3.61440014744141,6.538061511764438,85.45072697761839,14.030521971952789,41.021061432016566,13.672619252216839,41.98635398908514,14.793915421071524,49.28366484326232,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.9727762014468,1434.9175818030055,1861.9102397492563,311.84442319269823,114.29129708556272,0.0,0.0,7135221.87215997 
 01/31  04:00:00,-2.5,,-3.4243538515871865,6.4900733602836524,85.70348337432443,13.932634686717856,41.26802048190065,13.555743997234917,42.292150738591474,14.77698225647501,49.32013680494585,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1062.2573444627503,1456.0562468309688,1861.9102397492563,330.13569976772874,120.51805666504251,0.0,0.0,7158747.300569894 
 01/31  05:00:00,-2.4,,-3.224725770138332,6.440822651157816,85.97929897917878,13.82579765001229,41.54794173742965,13.43403726996251,42.621191777419924,14.759794062988233,49.365905976323376,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1060.402321166217,1475.5611675305443,1861.9102397492563,326.2676519553808,119.59133857080228,0.0,0.0,7155286.042413002 
 01/31  06:00:00,-2.2,,-2.980791325906041,6.401717724303654,86.18883595994829,13.739368113726835,41.77114210686986,13.327969533346923,42.90584647904567,14.74254898785856,49.40791953572802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.1958715641595,1474.6568412973975,1861.9102397492563,347.7855967256443,127.38313232983946,0.0,0.0,7184764.544455401 
 01/31  07:00:00,-2.1,,-2.7791351434312186,6.355033874539359,86.45197789995107,13.603244937083947,42.13560241380792,13.177998239639445,43.32062600663657,14.724435153146585,49.45723548554769,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,907.3622909240967,1390.4304087272085,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/31  08:00:00,-2.2,,-2.7182581613797967,6.351599488691831,86.51257133640554,19.71407363221588,28.62711513289203,18.947459290908892,30.012159971812192,14.70859821988232,49.530784499657884,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14529.600820736194,13628.868171569287,1861.910239749256,19909.750145716753,5688.604276582261,7817.10191976235,7817.10191976235,56939306.06665838 
 01/31  09:00:00,-1.8,,-2.3289688824335797,6.386442663246454,86.32319238343885,19.972651454173075,28.119944736775498,19.822963339075926,28.38387981107713,14.69395589427001,49.58811528877367,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16480.340809713627,14500.076226901489,1861.910239749256,23426.93284400806,6527.7830216639395,6330.665790257854,6330.665790257854,54193294.98601578 
 01/31  10:00:00,-1.4,,-1.8853426554869943,6.484850931585716,85.75692643850623,19.995469199432144,28.085670947275,20.11266207121252,27.88266309621539,14.685434158330567,49.625399815132994,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14815.348613121749,12677.684363744407,1861.9102397492563,23492.41045308917,6532.0135467744785,2386.9897400040054,2386.9897400040054,40011291.095499866 
 01/31  11:00:00,-0.8,,-1.4685040035917598,6.724389895200149,84.38645153943484,19.999413347917123,28.089607790126763,20.243212955508373,27.668977004704452,14.691057758088203,49.62637636261566,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13289.92963116064,11175.465767244767,1861.9102397492563,22747.461368610497,6299.715943232907,0.0,0.0,30530352.696497094 
 01/31  12:00:00,-0.2,,-0.8885314207235159,7.101680145887314,82.21317498878204,19.999900050864653,28.083109144542245,20.331780763160822,27.512400116382473,14.71655579831538,49.53479030107816,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12202.920279619837,10108.025343825162,1861.9102397492563,20521.051200139686,5791.6145040377,0.0,0.0,28605356.990178213 
 01/31  13:00:00,0.0,,-0.9308845210948516,7.446483857127017,80.26625430388818,19.99998280944017,28.07334664311565,20.38825107206719,27.407200391468848,14.76290683012068,49.369933130535,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11543.299630621346,9456.10790214614,1861.9102397492563,19183.21538619812,5425.282246089157,0.0,0.0,27212486.935466453 
 01/31  14:00:00,0.2,,-0.5709749717278382,7.678517240331588,78.97943343721866,19.999997653429872,28.064834431373175,20.42340660253298,27.339496325331407,14.81717416403376,49.18252060066416,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11212.921451302771,9119.793166991463,1861.9102397492563,18509.624900447216,5306.031179883418,0.0,0.0,26765265.256051164 
 01/31  15:00:00,0.4,,-0.5084305970109203,7.762326091984891,78.4942634685364,19.99999924473192,28.052385054283413,20.423850299730752,27.326623730409334,14.874868407921486,48.97816313424595,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11139.578000969534,9055.580742350048,1861.9102397492563,18333.881102881714,5225.744163706571,0.0,0.0,26457270.892589755 
 01/31  16:00:00,0.5,,-0.4180037917958922,7.749034863570971,78.52347378686623,19.999999756569377,28.037393334790618,20.40935451765372,27.336476445465856,14.928884954680537,48.781860053926,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11150.193468957586,9085.366625998282,1861.9102397492563,18353.068556657247,5225.292195806959,0.0,0.0,26454970.94731038 
 01/31  17:00:00,0.5,,-0.17789573092138752,7.6286534480161095,79.17046747005588,19.999999921590874,28.03711048502329,20.40126580321185,27.349858648662323,14.974312438481622,48.63880410994484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11387.286511441576,9302.398267917677,1861.9102397492563,18816.28988092603,5393.136504132665,0.0,0.0,27096216.499907438 
 01/31  18:00:00,0.6,,0.014784435666926336,7.497275014890554,79.92408703411324,17.340204355879248,33.18709438803292,17.629210123054097,32.58960614628944,15.005137662696058,48.56634697776481,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2892.913780963509,2097.6444896671574,1861.910239749256,1528.5820347339336,535.213811140324,0.0,0.0,8726816.388812594 
 01/31  19:00:00,0.9,,0.4261521936019313,7.445499709683814,80.19991566240617,16.310927680200304,35.305867641194645,16.405386448210294,35.09481104653712,15.031421744100495,48.47981226973959,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1589.7180445757353,1244.0793029117256,1861.910239749256,697.4637029915235,248.98399646629608,0.0,0.0,8167498.620839467 
 01/31  20:00:00,0.7,,0.23039881844373872,7.287913982601248,81.06246877083552,15.666760683624124,36.71949498805691,15.617922243985507,36.83357414315532,15.050226010231372,48.41675272329651,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.7807845347904,1484.0050705799933,1861.910239749256,744.7582567526969,265.93321667400767,0.0,0.0,8128443.016829505 
 01/31  21:00:00,0.7,,0.23031707743565594,7.2013241402292465,81.51954196289944,15.248394521066615,37.66434982442897,15.193305151330875,37.79688626087393,15.061525502765981,48.36690459805216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.1967592047995,1392.6749952503446,1861.9102397492563,574.0337097119321,205.54286983809703,0.0,0.0,7754482.8196122395 
 01/31  22:00:00,1.2,,0.5969413166240718,7.160151299624362,81.38692532641508,14.991582215781014,38.11297656837377,14.924356417316266,38.27830429408015,15.065754594615642,48.139093444938055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1301.015347374938,1223.3562892737507,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 01/31  23:00:00,1.8,,1.1163098450928868,7.129575141912527,81.18245907667004,14.916976406972672,38.12115366778326,14.813608889900753,38.37615751291425,15.063026984306633,47.92603213687819,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1423.2001839353622,1380.5984730707567,1861.9102397492563,662.4627437593266,233.49949813232374,0.0,0.0,7585522.990107074 
 01/31  24:00:00,2.8,2.3743279569892457,1.8861957553328716,7.147684025292134,80.69047554166991,14.781735894346394,38.27022795147072,14.645973482822196,38.60706446631317,15.057237709234245,47.71253766894086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.179334194826,1181.2299909077722,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/01  01:00:00,4.0,,2.8963163872198026,7.077043972985462,80.68907436328126,14.584898993296623,38.571862489853416,14.511153973824841,38.756101517012404,15.034224124926848,47.55157984034163,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1462.5443224034766,1372.6490760831387,1861.9102397492563,459.4988204189024,155.8947426532457,0.0,0.0,7291527.919865747 
 02/01  02:00:00,4.7,,3.4916644087076745,7.2263135087489685,79.84390889699617,14.63739798761105,38.42977709821351,14.478149918151203,38.82730916092703,15.036358285228165,47.530873423315725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1130.4418020054272,1206.1334564982944,1861.9102397492563,513.7842892460891,172.47764487508127,0.0,0.0,7353938.164622088 
 02/01  03:00:00,5.4,,4.082637197365868,7.366761157263238,79.09204291424119,14.627118258556763,38.46121184714965,14.412671258757623,38.99812060892355,15.04331555301775,47.516915063833665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,893.0301803708838,1078.6832349684191,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/01  04:00:00,5.5,,4.326530996588515,7.308142534387679,79.34712526466183,14.43519024388152,38.91051369598655,14.288979024589539,39.280503193044716,15.026935831965972,47.5293966185774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1148.5414828970024,1203.3149200524906,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/01  05:00:00,5.4,,4.453826526968525,7.381610728659407,78.99385251401824,14.484113795126822,38.80954052329565,14.2849560473057,39.312971751681616,15.026935922360778,47.55629442192581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.4180650901546,1209.026816128491,1861.9102397492563,489.946163658128,137.5077420585676,0.0,0.0,7197904.734508166 
 02/01  06:00:00,5.3,,4.504471372273176,7.368532207169641,79.0889625561271,14.338131430728069,39.189929068461986,14.16672276047653,39.627526465982605,15.015708216809674,47.605370640136435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.9225870862333,1183.9366739961638,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/01  07:00:00,5.0,,3.6275765988338966,7.272300764526994,79.33174028069246,14.206841034105201,39.385652020314275,14.06576532057513,39.74758584811557,14.999239742460627,47.48833154774929,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1299.9404083299803,1327.2778810818206,1861.9102397492563,406.94902126347154,135.01146347378196,0.0,0.0,7212356.658771283 
 02/01  08:00:00,4.8,,3.4420960256308235,7.2322196704067245,79.92736090028808,19.773899184086492,27.82920732455691,19.359294128400165,28.546680804983637,14.988010369390851,47.748219591548086,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12570.938725241329,11486.968363017539,1861.910239749256,18430.67395774567,4987.039597333012,5195.158688419624,5195.158688419624,44225398.33553229 
 02/01  09:00:00,5.6,,4.1976817600156435,7.339987091359195,79.34001795029779,19.977901073554207,27.452391326100013,20.139584830687937,27.180397342017727,14.980085781455822,47.772596298258264,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14927.322322347238,12711.596535448765,1861.910239749256,26331.901311700974,6051.601392764751,0.0,0.0,28488641.87705043 
 02/01  10:00:00,7.8,,6.02085484723337,7.644499863395316,77.26616296201331,19.996243671819222,27.265766720942672,20.370086903893174,26.642513098898135,14.98183300473507,47.49647818217941,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13239.832932311783,10947.40923023305,1861.9102397492563,22520.84826792711,5158.218991650887,0.0,0.0,25272465.23304052 
 02/01  11:00:00,9.0,,6.531973648195989,7.985862225746056,75.93942526703944,19.999353915814716,27.423505710384628,20.477540410542424,26.624576392575804,14.999328703856722,47.72665354206137,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11983.269958558642,9709.890572840679,1861.9102397492563,19922.48944671329,4568.77151528762,0.0,0.0,23150454.31813276 
 02/01  12:00:00,10.0,,7.441316930139598,8.435356447351097,73.66577054232725,19.99988724252946,27.426258768090186,20.558618605667498,26.495250680940128,15.031277160985102,47.634925846756715,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10532.483777561007,8337.780591535604,1861.9102397492563,17073.930845033916,3936.198963451927,0.0,0.0,20873193.131524257 
 02/01  13:00:00,10.5,,7.89578123164879,9.22002325165822,69.871813587578,19.999988161632345,27.428057764668935,20.56440846948177,26.487687547011063,15.089918867341119,47.45890435928679,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8237.743484322844,6340.291142928548,1861.910239749256,12718.108824641993,2996.2240856432772,0.0,0.0,17489283.571413122 
 02/01  14:00:00,11.0,,8.35011811673017,9.798011023086694,67.20425030250544,19.999998733725675,27.430010947304865,20.698344970876875,26.271838854015783,15.1605494603659,47.247090790925384,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7908.825525938948,5864.987103010853,1861.910239749256,11987.675306266963,2817.8305204657636,0.0,0.0,16847066.736774072 
 02/01  15:00:00,11.8,,8.673716321824562,10.571315472882185,63.5119830010223,19.99999986230947,27.296862140692248,20.63108810192467,26.252872983232237,15.253596143405913,46.73736060299006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6452.460356853431,4697.8936432739465,1861.910239749256,9248.705388374728,2188.1360195599736,0.0,0.0,14580166.533513227 
 02/01  16:00:00,9.1,,5.888182652142129,10.319409984846157,64.2666000410571,19.999999993349036,27.163714954497774,20.6498790143417,26.09455349072876,15.339757144163258,46.25252774414866,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8186.986339721836,6174.951688829596,1861.9102397492563,12550.432122264827,3019.8608604434094,0.0,0.0,17574375.960693598 
 02/01  17:00:00,8.0,,5.622460508414327,9.880543200539885,66.83367346069555,19.999999998781178,27.430009326887827,20.55986521383237,26.49703322900371,15.417555840398418,46.47326751676097,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8860.035230764897,6886.250873513709,1861.9102397492563,13807.261408951876,3346.987623924262,0.0,0.0,18752032.309224665 
 02/01  18:00:00,8.0,,6.462514297625927,9.651391950892616,67.83966058009727,17.979588985131542,31.13490598732522,18.396512480387653,30.33255866267026,15.479185814796445,46.270356607022805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2817.963319337269,1851.0618872226391,1861.910239749256,1357.8274840555457,358.9854412259472,0.0,0.0,7995224.451510732 
 02/01  19:00:00,5.7,,4.211413286274859,9.217324357364458,69.40724871130257,16.926697834219755,33.006641444031516,17.22116104476139,32.39693536601786,15.517250255890351,45.862707179623825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1886.0273359555201,1216.9993127441933,1861.9102397492566,804.695114591824,222.92324929586314,0.0,0.0,7993615.547667643 
 02/01  20:00:00,5.2,,3.0699183508746306,8.906767078625546,71.33082577838977,16.247650120668254,34.640561297955884,16.47920151391667,34.132302360543136,15.539739368389919,46.09091676805646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1845.4802425237988,1271.1728058513254,1861.910239749256,742.1306010405353,207.59613244589704,0.0,0.0,7850831.64773329 
 02/01  21:00:00,5.3,,3.1611965403040543,8.725506148793006,72.20979937929539,15.833676436075356,35.538386316051515,16.060960287190856,35.02502065559724,15.548230405479494,46.065820560801995,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1724.280112581424,1172.1601746303963,1861.9102397492563,567.8347903277805,158.81699644152505,0.0,0.0,7538211.91809242 
 02/01  22:00:00,5.4,,3.2459467002442666,8.60708279669747,72.38220413071087,15.588937586181741,35.89059903133964,15.785900855381257,35.44055289779834,15.543342275631405,45.82148285641435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.052504059233,1019.082696197466,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/01  23:00:00,4.5,,2.7965419465478374,8.4704002538735,73.45872692487663,15.492552699001534,36.3127016144859,15.655545482298853,35.93528976809777,15.526291143744132,46.12452420780352,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.9016651439285,1204.1599338129176,1861.9102397492563,655.2260253261893,211.26258387603275,0.0,0.0,7499775.819647694 
 02/01  24:00:00,4.7,,2.9824139006992407,8.391368782219448,73.8536546598463,15.366467260151932,36.608316349514205,15.495412010850083,36.306583268612044,15.504873041383027,46.18793456744322,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.4286635927851,1127.2507242701777,1861.9102397492563,342.925052634095,110.7583165402052,0.0,0.0,7120636.465853469 
 02/02  01:00:00,4.9,,3.0149030209554035,8.548432849406707,72.72146701276648,15.42489352430866,36.29683150916984,15.4367928750194,36.269089392211605,15.506048351586939,45.96346481882024,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1232.061993812952,1051.2346820076489,1861.9102397492563,433.8438633620019,138.26271297103196,0.0,0.0,7224233.955953481 
 02/02  02:00:00,4.6,,2.7384049962958668,8.566738446889442,72.65678012685893,15.368054942482674,36.442283659409874,15.331832251066785,36.52715226640527,15.503700131302722,45.98651558780576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1099.4367513516509,1004.578943132999,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/02  03:00:00,4.1,,2.2771424032262675,8.468925736590284,73.1665962467139,15.24724684427137,36.73947822406895,15.207089204831956,36.834452269536264,15.489092966614567,46.046244387659286,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1167.6027778172624,1069.2618799752256,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/02  04:00:00,3.7,,1.9080194816558764,8.38973686859378,73.58728810068696,15.178012320345351,36.916703423819435,15.124445986543584,37.044129728271216,15.470559752843783,46.11766657545765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.9873941567037,1186.5975011554654,1861.9102397492563,374.95442121636023,121.13524847331244,0.0,0.0,7159849.7904375605 
 02/02  05:00:00,4.1,,2.1351253265878603,8.399515268167889,73.67034793840303,15.096121344930184,37.17825909449073,15.006200480431053,37.394102087101565,15.455279984548806,46.245690651537444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.679038971551,1073.2263684766845,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/02  06:00:00,4.4,,2.265639070611604,8.470306941568584,73.44863028148413,15.06614211769548,37.31674568095391,14.932001795744974,37.64052376068939,15.44383052217194,46.362527933002205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,978.0166277345741,1038.3364571322506,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/02  07:00:00,4.2,,2.3715445853059594,8.431708685910518,73.50128138600341,14.991433730155205,37.42544604656361,14.844584831593329,37.78130528593557,15.430281035702292,46.31470650403808,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1017.6407971987309,1090.731857137678,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/02  08:00:00,4.2,,2.0835126778553095,8.442614705142587,73.58672715237057,19.89291547338021,27.481341479905304,19.457771418270184,28.230069907138365,15.42061969572774,46.431651669230966,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11388.691804886928,10458.824733800724,1861.9102397492566,15175.952375067362,3993.0746734196323,6234.190426103549,6234.190426103549,45451159.80203582 
 02/02  09:00:00,4.8,,2.704931036309547,8.535593080161757,73.15887724894712,19.981851190440203,27.334175341017776,19.995942900049833,27.31096670412903,15.412841645899851,46.476784767485015,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11576.263521191457,10015.969133431525,1861.9102397492563,20276.36596225932,5204.491891894519,0.0,0.0,26321919.138324745 
 02/02  10:00:00,4.6,,2.5228090691629603,8.702290853509082,72.37216713545965,19.99753444535968,27.32206671309098,20.254812847699114,26.89055157875621,15.41314392954887,46.49830404798076,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10890.288753230136,9075.998192395406,1861.9102397492563,18315.250007494487,4802.157636353492,0.0,0.0,24806648.26189743 
 02/02  11:00:00,7.6,,4.836541170715559,9.063530769161417,70.60899514111517,19.999560585002996,27.311511061281248,20.315615130585186,26.7826771315193,15.436176302564714,46.4172324601864,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8675.11760921336,7072.119276486658,1861.9102397492563,13932.132604805734,3394.451344129751,0.0,0.0,18922901.701964427 
 02/02  12:00:00,6.4,,3.3569913751290246,9.479846842175338,68.63668722582563,19.999919987906615,27.30360653440035,20.395849938479778,26.64312434898295,15.484199965020293,46.26206858450573,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7636.031360485316,6057.8844420354,1861.9102397492563,11900.784047527239,2998.042311827282,0.0,0.0,17495829.18567554 
 02/02  13:00:00,8.0,,5.6239047282605155,9.796102284005563,67.29316940948141,19.999985317375877,27.344132948285953,20.586216124566512,26.371206530501404,15.534452913506566,46.18181549461332,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7555.721919036887,5718.076944329249,1861.9102397492563,11570.438862954608,2849.4861333268086,0.0,0.0,16961026.94307383 
 02/02  14:00:00,6.3,,4.468359412383187,10.161246315298001,65.56000579209505,19.999997266067854,27.299550208907277,20.670810321640698,26.191233401610603,15.598267521640691,45.91830229407792,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7193.063102182923,5283.584479552939,1861.9102397492563,10679.715485347833,2719.5832153757647,0.0,0.0,16493376.438450076 
 02/02  15:00:00,6.5,,4.255874626879865,10.537904288508837,63.93973319682112,19.999999486491433,27.303470124824017,20.702709692226936,26.143559466245,15.67857075290095,45.689190390832536,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6929.758398482232,5010.027291325373,1861.9102397492563,10103.825318584888,2575.6350767767303,0.0,0.0,15975163.139493553 
 02/02  16:00:00,6.0,,3.247889921424517,10.67851514300802,63.417778385975,19.999999919740706,27.335981921057517,20.707558312220552,26.166871496756457,15.761396859704472,45.50156856760961,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7160.1930384952875,5202.917989302749,1861.9102397492563,10501.479137614671,2691.1624536646336,0.0,0.0,16391061.696290005 
 02/02  17:00:00,5.9,,3.315781766803318,10.55693867693239,63.85786362353749,19.99999997220527,27.303470077666038,20.62119914736216,26.275217670934186,15.848932970686784,45.19356106999212,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7641.600145293326,5742.881505255478,1861.9102397492563,11399.961237093681,2906.3594636027506,0.0,0.0,17165770.932067223 
 02/02  18:00:00,5.9,,3.7086325112148897,10.20588188122122,65.36547414908627,18.160710837969845,30.64489666682909,18.589528516843828,29.834630130207234,15.90923838825351,45.013165889558486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2721.648823522678,1750.69511611488,1861.910239749256,1260.6816876245914,346.64371222387473,0.0,0.0,7950794.2271032715 
 02/02  19:00:00,5.8,,3.1507838057731616,9.879548463591217,66.97604722854395,17.149227006104468,32.69720594601909,17.469213637575823,32.04216049419077,15.951670096586957,45.00317865581103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1883.2340517107712,1178.353905172498,1861.9102397492566,772.8637425237878,213.83046123676965,0.0,0.0,7935670.250723001 
 02/02  20:00:00,6.0,,3.8000029090739345,9.724529468328083,67.51632875545792,16.617174698348414,33.69588186656118,16.85364804804867,33.192582262383155,15.986821075020822,44.796861478539014,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1820.7296474454256,1242.7380045709194,1861.9102397492563,815.8906061959776,224.22992267793808,0.0,0.0,8098646.276121151 
 02/02  21:00:00,5.8,,3.465690738450091,9.562720737269437,68.47797058475801,16.357315774452783,34.36797372490347,16.561432838629095,33.924322319347944,16.008483405583014,44.88137391698271,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.690958133296,1099.648843621836,1861.9102397492563,330.0813904827812,91.79247883873198,0.0,0.0,7033329.786916758 
 02/02  22:00:00,6.0,,3.6467947701793646,9.457464705342302,68.96427887135513,16.17812931216379,34.76534386233838,16.345400762844434,34.39669718720808,16.01081903721954,44.87467637289437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1542.5299682430345,1099.8040354632296,1861.9102397492563,360.53370227382396,100.1244139004013,0.0,0.0,7063324.753138768 
 02/02  23:00:00,5.8,,3.6175844470187126,9.381287081787072,69.0925543193734,16.05276363733976,34.93116084691382,16.18389775485218,34.639950713509485,16.0005835599156,44.75747378970111,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1554.7203750826757,1161.6783443687457,1861.9102397492563,419.8891609297019,117.00006671396588,0.0,0.0,7124077.103267601 
 02/02  24:00:00,5.8,,3.6174195375412035,9.313671090885288,69.39793293318492,15.940175736958613,35.178339214792665,16.042761667730787,34.948423767477955,15.98453566157379,44.796957244545894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1514.1924818325058,1167.0742045138693,1861.9102397492563,434.5989575237306,121.08409392208333,0.0,0.0,7138779.601216823 
 02/03  01:00:00,6.0,,3.4108038572934696,9.499040706952822,68.8180855088457,16.026953125528735,35.12702748907115,16.005762466800615,35.174603575142264,15.986251922182602,44.97552844709214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1139.2953286079148,1017.7911184644676,1861.9102397492563,384.7574953147124,106.83028741080064,0.0,0.0,7087465.897776205 
 02/03  02:00:00,6.3,,3.5182187939143446,9.586891884727818,68.4015552236189,16.01926393733548,35.13851866631129,15.940630236259935,35.31555805909488,15.983117971040201,44.977178821620086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,993.7809254235362,973.1930199096722,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/03  03:00:00,5.6,,2.6604012879996923,9.490275013292178,68.83544292038312,15.910303178744792,35.37794542984297,15.835153615848586,35.548416612288705,15.966047771041882,45.018447159488225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1115.9446403007157,1074.1555576391556,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/03  04:00:00,5.2,,2.1533116892882855,9.399748615840968,69.24474017865698,15.833490764721068,35.54637986393057,15.75423627955269,35.7271480505195,15.946114616525232,45.068468443296176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1241.736409029932,1189.0379879855689,1861.9102397492563,328.18995786562664,92.59992747511821,0.0,0.0,7036236.602007749 
 02/03  05:00:00,5.4,,2.4031879727522223,9.381171476628705,69.20728052842195,15.731768064916592,35.714532421515024,15.630638460886797,35.94665341889675,15.929716309850688,45.034974402540804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1103.6191554981074,1100.3552237768356,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/03  06:00:00,5.2,,2.3027487217162785,9.349938386776401,69.22861103840407,15.675378113951203,35.7794715584658,15.55478454209465,36.05708970532234,15.914044645800509,44.99927550111249,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.9660986007877,1208.0488651163896,1861.9102397492563,342.06413946819777,96.50323526619971,0.0,0.0,7050288.510055642 
 02/03  07:00:00,5.0,,2.210339554626447,9.28206682249494,69.84574065161429,15.56087766101237,36.198421955632405,15.423674622214168,36.518454276112735,15.896355176373238,45.24446249903796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1093.107597050486,1142.4575656803859,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/03  08:00:00,4.7,,2.239989137025208,9.208977299319889,69.88008726001732,19.927643990825405,27.354308370863613,19.525783967827262,28.04318129932399,15.879304328385151,45.09334764200846,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10582.01032912569,9706.141472216674,1861.9102397492557,14431.232051978643,3724.230975277876,5462.016310677558,5462.016310677558,41689778.68704827 
 02/03  09:00:00,4.8,,2.3296837088391062,9.239580365601958,69.73600087925654,19.987479361365466,27.248856063933502,19.934997403237,27.338057699716448,15.864433256555579,45.13625830292929,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9753.543881426052,8530.29079755731,1861.9102397492563,16833.476682792898,4370.654811848919,0.0,0.0,23169968.907429 
 02/03  10:00:00,5.2,,2.5417574962830156,9.402717861494864,69.31517876635444,19.998233029427507,27.366017904017216,20.142164187792776,27.123267291446783,15.861762621436004,45.367393260618364,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7978.406052975255,6712.488779200685,1861.9102397492563,12996.586797730075,3311.6881456451115,0.0,0.0,18624954.187419724 
 02/03  11:00:00,10.0,,6.125270472701889,9.925194218359367,66.62542693476229,19.999672150666527,27.240070507737563,20.186920454026065,26.926176818481373,15.897903667280513,45.0582495850055,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4487.246858968321,3624.348653173016,1861.9102397492563,6283.64746435852,1557.90429468469,0.0,0.0,12311332.323962208 
 02/03  12:00:00,12.0,,7.103285052897115,10.697092063329098,63.297614104501804,19.999962908740418,27.24713865034337,20.279745912094707,26.779515484670092,15.978551568404203,44.83903210956248,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2708.175273880792,1950.6169044281942,1861.910239749256,2849.0411448201694,701.1737435207292,0.0,0.0,9227102.339771949 
 02/03  13:00:00,11.3,,6.942431999785395,11.583890906596116,59.89078983238012,19.99999721814863,27.34269899198857,20.394326105268608,26.68393637344942,16.100994414199242,44.645951551753534,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1942.4828751971977,1124.1782875162507,1861.9102397492563,1251.636550649444,314.89855453911093,0.0,0.0,7836511.659438122 
 02/03  14:00:00,9.5,,5.031488318599252,12.442508505663154,56.3942447493763,19.999999662454396,27.247078651853112,20.460163130466693,26.482727303644197,16.265163944279628,44.02636479698857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.5875072945068,662.3493488651112,1861.910239749256,353.900727394628,92.30536188475978,0.0,0.0,7035176.165882458 
 02/03  15:00:00,10.1,,5.2332161176733685,13.33299795161962,53.20849299794976,20.091052506065555,27.097578923677535,20.5872380273425,26.279525455643522,16.446555208887954,43.52631957866857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1311.6598250405525,432.6793881486436,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/03  16:00:00,9.0,,4.524322816388491,13.8769772514271,51.40143163594068,20.037850482851177,27.214262460763102,20.536682959011532,26.38801472083756,16.626650631256723,43.073389063031534,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.0190859776633,536.7339495758777,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/03  17:00:00,11.0,,6.275443527536291,14.189794591206034,50.30346005693607,20.008515804429567,27.229077516018137,20.412014365457477,26.558050365072,16.818972393563563,42.49601675655616,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1701.7416767830873,902.4504653396086,1861.9102397492563,608.183039046246,154.45638817455384,0.0,0.0,7258919.860525717 
 02/03  18:00:00,6.9,,3.4596826643091383,13.460502227939353,52.738535776083566,19.499846098633014,28.09608650703132,19.73401070146233,27.691119620401295,16.924198698767007,42.20142863594192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1940.8043951600562,1350.1155163279604,1861.910239749256,630.9243359205077,171.43442673703862,0.0,0.0,7320040.799350662 
 02/03  19:00:00,5.7,,2.8211871098436174,12.796172317531202,55.05567821778575,18.91109624297828,29.13676799166388,19.05448324651561,28.87719851704731,17.00980267946946,41.960375949197584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1762.7965748863617,1324.6736448728127,1861.910239749256,637.414063030398,176.6951520308054,0.0,0.0,7543964.732790409 
 02/03  20:00:00,6.0,,3.3252067529772966,12.360955844246039,56.64360628266202,18.513338154853365,29.86352550081964,18.62526445887864,29.654818350726202,17.051390646543226,41.844731334539375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1641.4707999724355,1264.1572109633157,1861.9102397492563,557.1571721575804,153.7724813791568,0.0,0.0,7482557.269441625 
 02/03  21:00:00,4.7,,2.5387318520297755,11.969337920577491,58.12330665159439,18.20889841621975,30.439217168279626,18.313126584914304,30.240667314217937,17.06665977338969,41.80425147967244,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1580.982330587853,1222.6464810827233,1861.9102397492563,382.3014126192329,118.99496016722794,0.0,0.0,7151414.976843936 
 02/03  22:00:00,4.3,,1.805231480721141,11.653773983991542,59.269600115221394,17.903474047907714,30.98902850986405,18.013112506316958,30.775907448643018,17.060817609438903,41.765189754860174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1576.7406791198018,1211.2879766703888,1861.9102397492563,389.73599649414274,118.95700957086089,0.0,0.0,7151115.594346189 
 02/03  23:00:00,3.8,,1.3597107814909075,11.410487853117006,60.309968310732245,17.63812509723458,31.552622215242295,17.72885685235478,31.37258059169573,17.044532539929644,41.86291705926118,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.6769829353896,1116.7032084663224,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/03  24:00:00,4.0,,1.5386960293088396,11.27064598916572,60.87163869624985,17.55778206702928,31.71301035400857,17.609920558470524,31.608816535696672,17.023741189445786,41.91812334010873,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.2499958722628,1285.5622251973325,1861.9102397492563,691.469938617217,212.1807923371933,0.0,0.0,7502490.554093893 
 02/04  01:00:00,5.1,,2.5183872334021737,11.246195049638832,60.815163367900105,17.4362902942423,31.87589344828422,17.442398097970198,31.863593056689478,17.00155157268473,41.87022611416035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1235.9128526656345,1062.7961772494293,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  02:00:00,5.7,,3.053031608959891,11.22629172722588,60.85664821269634,17.389366001419784,31.95015709571043,17.363199824103884,32.003051933301194,16.979270456775303,41.902656202150695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.7579868448722,1175.23740654698,1861.9102397492563,436.79879068095676,121.93041683325286,0.0,0.0,7141826.363697033 
 02/04  03:00:00,6.3,,3.667891529808269,11.210482869714825,60.88160669698757,17.300408951205256,32.109861094725886,17.246255196305206,32.22006473203886,16.958056433826993,41.932268889463025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1123.084807085919,1050.536490158564,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  04:00:00,6.9,,4.20362504846065,11.215150931541508,60.82322280715435,17.26168487363377,32.167717007448495,17.188323728970097,32.31742549503085,16.93866192866004,41.95661617150099,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.50093455118,1132.7843103164078,1861.9102397492563,311.71105749447577,85.14606927619651,0.0,0.0,7009402.712491631 
 02/04  05:00:00,6.9,,4.2068948429960376,11.1932317203397,61.05313520733334,17.171907611318463,32.4261186745713,17.084425452230807,32.60629494526187,16.919700436445304,42.10461512583819,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1088.537960220966,1067.9040785774987,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  06:00:00,7.0,,4.299552802896004,11.166623950974216,61.30205066066513,17.083386232346854,32.683615979673554,16.98240482903909,32.89349060678094,16.901113555165473,42.25147586320542,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.7427555462339,1075.976811219926,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  07:00:00,6.9,,4.120806898204784,11.177687460941119,60.97463350277732,17.02625908173115,32.65093246415454,16.902274681550256,32.90868557360891,16.88444312121457,42.101197601349654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1014.0646026284908,1055.1636373957658,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  08:00:00,7.0,,5.117671246826091,10.955560487868745,62.16769559093262,16.788650585047936,33.30043337705882,16.74280329399265,33.397553036827404,16.849513960249386,42.39006872036254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.1352653409792,1185.300785963339,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  09:00:00,6.0,,4.575233684787684,10.797689544221296,62.81509534071748,16.68797595445445,33.50929267823246,16.673818996572223,33.53945978926326,16.814737040890954,42.47765569888363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1457.0041428739737,1283.2407890535244,1861.9102397492563,615.5258115550846,170.5797380021565,0.0,0.0,7316963.919905087 
 02/04  10:00:00,5.2,,2.7615158108861024,10.629933662897876,63.36644193194775,16.534476495495174,33.755653170975506,16.5611918391116,33.698323293040794,16.78614877573247,42.45126760340992,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.914661237188,1035.2742145122256,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  11:00:00,7.0,,5.519107173340914,10.972645620053097,62.098910892068375,16.684792808784376,33.52110543743039,16.693702430718567,33.50207131256336,16.780745251562088,42.575565829840215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,847.2973794853076,721.9103170266048,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  12:00:00,5.9,,3.7086325112148897,11.1002037987938,61.5812179698718,16.7814269071208,33.320162207434834,16.850105176328736,33.17518044064066,16.775820844119686,42.59456865081672,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,926.7667554647427,705.9497009141425,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  13:00:00,6.3,,3.6701674641316173,11.332700262310658,60.488452646306136,16.927472574813258,32.93101992236453,17.070241529106113,32.63427022238462,16.775471004444366,42.49012330654757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,810.3605389849657,499.8422232821059,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
