Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 02/04  14:00:00,6.5,,3.114895906537644,11.784620861932634,58.87002690350214,17.14964500381221,32.55110893287611,17.37870518145933,32.08256240659619,16.78367724353938,42.58512364955365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,742.1507290164302,318.1974339695449,1861.9102397492563,0.0,0.0,0.0,0.0,7052892.759987587 
 02/04  15:00:00,6.8,,3.3736967795253117,12.29701024364821,56.914098083666815,17.371349860250213,32.079379579906934,17.66286312384271,31.493990663356858,16.807350782213078,42.52115349640489,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,808.5245817936448,287.0744525438015,1861.9102397492563,0.0,0.0,0.0,0.0,7052214.37799746 
 02/04  16:00:00,6.1,,3.569529526390404,12.692825698490381,55.242365707652084,17.51789923818678,31.65011653052717,17.85507558117072,30.984062377196743,16.84536287438528,42.25757393681735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,979.0542052035391,370.08616804609767,1861.9102397492563,0.0,0.0,0.0,0.0,6937944.333047759 
 02/04  17:00:00,5.9,,2.9181035344315682,12.72238318020489,55.33759901460931,17.478448728676764,31.8411715510862,17.80698657500594,31.187989230031622,16.88858078611803,42.29681465613437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1358.373515012672,711.1997482304893,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  18:00:00,5.2,,3.4469519811381963,12.27735373884314,56.9651108012189,17.25012086962571,32.29485145925041,17.424949022220574,31.940082426678387,16.928519101124746,42.17808711773354,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.056930223072,1157.1577194892425,1861.9102397492563,359.62770721115567,101.135208788138,0.0,0.0,7066963.61473462 
 02/04  19:00:00,5.1,,3.1257889784018245,11.835295776158196,58.459543948664006,16.980582802323973,32.745456733505264,17.07586715647524,32.548298238823705,16.95860273016835,41.962371996298955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.6544148408625,1227.2590559700243,1861.9102397492563,399.5693606773357,112.51400072444159,0.0,0.0,7107927.265705313 
 02/04  20:00:00,5.3,,3.084771733394606,11.553720276307045,59.749278468485414,16.736155435566662,33.3646036939814,16.787335198428945,33.256300877730794,16.96677128408971,42.075862149521974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1396.1980373577321,1137.764669602293,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  21:00:00,5.0,,3.035239701418922,11.619902329710603,59.374620167384805,16.826585128015964,33.11017612519485,16.740825591111754,33.29100348217147,16.97645575022713,41.9697192661924,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1248.10825607663,1203.7956685502563,1861.9102397492563,672.05244640032,212.12267677659455,0.0,0.0,7502619.264797355 
 02/04  22:00:00,6.2,,4.293320338896476,11.457399649806383,59.901810938682964,16.654242699852812,33.41064052621585,16.585551223720522,33.55690606946995,16.955389790083522,41.94541393979334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1214.3192002683063,1150.2704290157096,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/04  23:00:00,4.4,,2.6308748545351515,11.121319475605778,61.47888214711841,16.391458251337863,34.09965991871448,16.362008141156302,34.16362345382392,16.924012437015683,42.18408094334137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1375.408662916894,1234.2139541130146,1861.9102397492563,302.05956051971765,97.02510976544522,0.0,0.0,7068837.283648602 
 02/04  24:00:00,4.4,,2.6308748545351515,10.953134427741654,62.16878713577145,16.18895913379556,34.54254121716833,16.147791211511347,34.63341059943843,16.894709108014464,42.262574731915606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.6118006070078,1124.4522942613808,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  01:00:00,4.6,,2.5155833713667457,11.141024179538963,61.068992472234044,16.299123298057676,34.11717118093335,16.133955327488376,34.478544298841655,16.886832965568153,42.057468993404825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1049.2043982969776,1144.0954903945865,1861.9102397492563,492.15385508901534,154.73722112962153,0.0,0.0,7286233.499929015 
 02/05  02:00:00,4.0,,2.0387701860254364,11.160701947646348,60.94833545536999,16.282429836006152,34.13057980746714,16.064478489985433,34.60859492774252,16.873051193092657,42.06601940575985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,899.0382389582854,1088.8478358627738,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  03:00:00,4.1,,2.12976649334756,11.092015406569526,61.18646421970043,16.20898299544186,34.26815849327197,15.982480845574226,34.76737028431504,16.848404412150977,42.104019643759,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,951.8394805193182,1146.7633933017541,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  04:00:00,4.2,,2.2934604208538505,11.030648356940125,61.39514354344791,16.12397193108656,34.43142155009079,15.893220113752575,34.94284173913069,16.8209371093383,42.14916098087802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,964.2748161798169,1163.5775107423083,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  05:00:00,4.3,,2.3166288846259686,10.985210767118147,61.81719277979904,16.049570112489498,34.72817747253127,15.801836581404306,35.28263227442796,16.7960730214493,42.37778792775914,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,943.6691846981012,1169.8229941565446,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  06:00:00,4.5,,2.4306803906069154,10.919052016479268,62.327132451572055,15.96220105177739,35.05612167254345,15.706864768600934,35.63354426680389,16.771588677232007,42.60602057057506,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,951.9908032029684,1187.8312168101936,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  07:00:00,5.5,,3.4889538509076448,10.974278341155948,61.631983167173296,15.93855021070025,34.84531075725219,15.657646579190434,35.477432226035354,16.751209504317725,42.34060386148504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,841.8628066335189,1128.6550581005301,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  08:00:00,5.9,,4.097089731007013,10.99244463282018,62.02371648848318,15.914279093386735,35.163687341288956,15.61462957854441,35.84474459413747,16.730347481021386,42.71779214018047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,823.4357522173111,1139.2938881300831,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  09:00:00,6.8,,4.93241739482113,11.101568347061985,61.58448711609278,15.994370581180068,34.98914835372666,15.674789153552657,35.71196413604302,16.71330609041673,42.77021927346441,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,638.2737063906604,1007.0665953854908,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  10:00:00,7.2,,5.134635395027036,11.291364903662432,60.49465027770676,16.117823549573902,34.53224408637289,15.79386803135959,35.254792440407314,16.70204607866028,42.576323182523055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,552.1066006922207,938.5745282891045,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  11:00:00,10.0,,7.898129945658474,11.66659375242181,59.330458407977616,16.424807253381836,34.03037879550939,16.1093934940669,34.72122787141273,16.704314110726212,42.80037625149109,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,248.41570430395296,663.1627740948037,1861.9102397492563,0.0,0.0,0.0,0.0,7118854.020123025 
 02/05  12:00:00,11.0,,8.35011811673017,12.137945335557745,57.521417513620825,16.83929001372868,33.112595927879404,16.574766116712237,33.6733226011426,16.717561881131168,42.77050672162551,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,99.38748044656028,443.97185298814566,1861.9102397492563,0.0,0.0,0.0,0.0,7308030.696744987 
 02/05  13:00:00,11.0,,8.440320292693375,12.578631527370609,55.63295914630355,17.131780320099203,32.327494410754426,16.965202437456654,32.67029210314681,16.74204769023251,42.516452664248874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,317.32909282784175,511.59732657764437,1861.9102397492563,0.0,0.0,0.0,0.0,7179882.514074874 
 02/05  14:00:00,11.0,,8.824066366351822,12.814014592358289,55.0214891750654,17.252529540612425,32.197570311322686,17.12118625923803,32.466095548893556,16.776392259517802,42.61095199098944,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,589.62377760613,697.6379302492443,1861.9102397492563,0.0,0.0,0.0,0.0,7041564.016859033 
 02/05  15:00:00,9.5,,6.98713799094447,12.490047121424132,56.21242531508234,17.028301818383767,32.65967453804921,17.017159663195727,32.68255201492747,16.788321359799255,42.58436185539715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1264.6159673016814,1112.170106235331,1861.9102397492563,187.07134946704699,48.78704012839943,0.0,0.0,6878510.207559561 
 02/05  16:00:00,9.9,,7.066399684494061,12.36654228933945,56.33292325419424,16.81932929043632,32.90002567633237,16.827200143080436,32.88360844245413,16.795750610392584,42.31183533779853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1255.6583030816564,1077.4117241756685,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  17:00:00,9.1,,6.265915829311386,12.113585253759215,57.62809243819697,16.669532550017426,33.41767958429732,16.63011171562784,33.50151257816987,16.79444477307677,42.57348381467821,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.9624354709117,1357.2163399615197,1861.9102397492563,471.1593884386718,123.62340485988338,0.0,0.0,7147921.120592903 
 02/05  18:00:00,9.2,,6.803642763851401,11.91005235655196,58.406695351807414,16.548074696554878,33.67683501848619,16.457565875866376,33.87138074799784,16.785807003923974,42.596843416829714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.4900671657542,1383.3879372438585,1861.9102397492563,525.108926140146,137.4887931539664,0.0,0.0,7197836.518451602 
 02/05  19:00:00,9.8,,6.883597253060769,11.779704164725159,58.53799835055824,16.419293113332568,33.738744644222784,16.306445062789937,33.98221826773028,16.77201416490267,42.363857634914645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1377.1137518978342,1354.090399525573,1861.9102397492563,443.8588244126759,115.11397117492335,0.0,0.0,7117287.159327047 
 02/05  20:00:00,12.0,,9.258453582111379,11.89887390618519,58.44200243135117,16.42030750364235,33.94729540016848,16.25836018751927,34.29948505521515,16.764149846097265,42.649788096179606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1137.7064660116484,1216.2433969607096,1861.9102397492563,425.4350980089486,106.4478812843106,0.0,0.0,7086089.235720841 
 02/05  21:00:00,9.1,,6.265730298698036,11.660834943370615,59.36823523123634,16.207293051575128,34.41138810432233,16.07844667830419,34.695559535874715,16.747214900077942,42.6956956361283,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1222.9813324656911,1243.178844901173,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  22:00:00,9.2,,6.435087269963165,11.481235947232236,59.61993049437434,16.11508186130916,34.3505963920666,15.992223501993482,34.621219434508326,16.727468317937102,42.42337906738229,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1373.9845797278117,1365.5891291150645,1861.9102397492563,604.2499376559459,158.11683478731538,0.0,0.0,7272097.468331658 
 02/05  23:00:00,9.1,,6.623413932399777,11.441450543962493,60.23645948951699,15.986023130988043,34.90102180194069,15.846119207546902,35.21463887392128,16.707736233288784,42.80292711972248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1115.2217192970218,1165.4555610209588,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/05  24:00:00,11.0,,8.35011811673017,11.584837665234478,59.65944240406499,16.014998109085077,34.83181619406706,15.83500671914141,35.23498344801354,16.693804316099254,42.83512754932965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1067.7728601566291,1181.2318630074726,1861.9102397492563,418.7670405296416,106.494762449351,0.0,0.0,7086258.007914986 
 02/06  01:00:00,11.6,,8.58735892157809,11.751551328700996,58.43625213516135,16.102032239718703,34.30457964020944,15.850796757169162,34.85985279784371,16.69071610717111,42.43024218551131,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,717.9062666763923,979.0616000542149,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/06  02:00:00,10.7,,8.255639878158455,11.786987887976077,58.3310221049215,16.13295923207904,34.255363296295776,15.86239443914855,34.852768886121694,16.683678344546617,42.47209999252434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,755.6096689516517,1039.1900042201673,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/06  03:00:00,9.7,,7.7915904999787555,11.742380958811982,58.534685700149616,16.10714118396811,34.33034886817676,15.843446847306511,34.913833934341,16.666837810595982,42.54048498824467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,833.8355424759372,1097.2535587018322,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/06  04:00:00,8.8,,7.382257834195052,11.551297694277231,59.310926629893125,15.93433222195183,34.73016489873848,15.739145319868399,35.16660932194129,16.635387868099954,42.64857271543132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1079.76953695644,1213.2052492515993,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/06  05:00:00,8.4,,6.497442755240138,11.604838800041128,59.32803301140168,15.980155781284424,34.76149625295352,15.738390838587202,35.30329191871725,16.62120814034341,42.85088670178369,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1004.7297698147873,1214.2763796852212,1861.9102397492563,431.0645464586877,114.51273134440282,0.0,0.0,7115122.695937173 
 02/06  06:00:00,5.8,,3.6174195375412035,11.074086334562274,61.69171834118799,15.617085451000492,35.71574272399234,15.482471047882175,36.02502615932683,16.583148925906883,43.119430126529295,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1408.013737866705,1411.7804682283918,1861.9102397492563,365.405742451255,101.55640060718409,0.0,0.0,7068479.905283186 
 02/06  07:00:00,4.8,,2.6951764986901874,10.743106931697987,62.53952557212022,15.32346670617109,36.093304873309236,15.218786676725461,36.33695390420112,16.540019638161148,42.88011090866381,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1375.7622741533619,1341.3226765131824,1861.9102397492563,373.03616116929004,116.7226661076256,0.0,0.0,7142888.160147437 
 02/06  08:00:00,4.7,,3.708965301761608,10.73228227060125,63.10678540407796,19.91560131556776,27.22634024053987,19.68078297734335,27.623650019940417,16.510915455757537,43.318063635482275,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11210.07045001028,10039.52578164428,1861.9102397492566,14517.489584539726,4118.954163642893,6234.190426103549,6234.190426103549,45892562.933627814 
 02/06  09:00:00,4.3,,2.174751888598636,10.518206930461762,64.00593771548523,19.985573529810935,27.0994496608435,20.092688093848523,26.920659651306174,16.47098981067648,43.42249968370241,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12111.452307233107,10347.886367494553,1861.9102397492563,21016.02248625533,5361.331555798194,0.0,0.0,26914999.45008133 
 02/06  10:00:00,4.3,,2.1652455122247103,10.478690565174274,63.65971277654965,19.998025315906183,26.862000891547538,20.32395963401826,26.325783875406362,16.434597037541124,43.17419983545066,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12365.83194625811,10257.764590282432,1861.9102397492563,20972.587335361277,5363.87544605131,0.0,0.0,26924961.680863973 
 02/06  11:00:00,5.5,,3.266633637313794,10.669465734724968,63.36299718867081,19.999358503449574,27.077184548514122,20.378121039630447,26.450197273491334,16.416013187227172,43.57477033105507,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10760.014095605002,8790.610347904787,1861.9102397492563,17767.788113790175,4347.676848391561,0.0,0.0,22354513.517306942 
 02/06  12:00:00,5.4,,3.632709239907296,10.862492988770091,62.55373912256339,19.99978981762136,27.076482746728857,20.406534835037434,26.403832894475453,16.41392093021781,43.580577910597036,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10163.191998136936,8233.472460637802,1861.9102397492563,16575.79907426287,4098.14501386615,0.0,0.0,21456198.913015462 
 02/06  13:00:00,5.1,,3.271177280744706,10.958890033176733,61.6420999139812,19.99993052742487,26.853260121546334,20.447333409766017,26.120510458675078,16.41824940096822,43.20977986115484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9737.311406737686,7806.536351504756,1861.9102397492563,15740.089108679971,3934.6717168950686,0.0,0.0,20867695.04391957 
 02/06  14:00:00,6.0,,5.031992233997606,11.239197632932116,60.998755035012934,19.999976883109746,27.072255994359363,20.446866035748045,26.3343697016033,16.429629086315728,43.53074139908877,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8984.497544055403,7154.617956204131,1861.9102397492563,14276.617664762482,3556.357961683769,0.0,0.0,19505765.52515889 
 02/06  15:00:00,5.8,,4.9871536574097775,11.62877119533661,59.16108240996195,19.99999577346358,26.94238865632887,20.35255124703003,26.361181564672833,16.46413987826479,43.22688807694303,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7980.7084284752,6418.312698209168,1861.9102397492563,12457.01577371215,3155.7423859872956,0.0,0.0,18063549.45265159 
 02/06  16:00:00,3.7,,3.08838140215272,11.187160528393477,60.626689598463905,19.999999226586837,26.812550154100187,20.4207103546782,26.12394906946933,16.473300174010447,42.993488151190974,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9241.373477145818,7414.479636076741,1861.9102397492563,14855.865897318734,4424.074660017394,0.0,0.0,23422681.82124708 
 02/06  17:00:00,3.7,,3.227685044099385,10.901336993939806,62.374350846347504,19.99999988524762,27.06832541941019,20.40612577100226,26.396897392041225,16.477478854388934,43.39207477502198,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9437.199897485161,7604.956691877999,1861.9102397492563,15132.46595831055,4525.72319177319,0.0,0.0,23809812.870521747 
 02/06  18:00:00,3.1,,2.5715420146267904,11.045925829229573,61.46532361695677,18.022960841143004,30.497216505438445,18.23578238471131,30.095245972844097,16.504395898576036,43.09845832484101,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2646.1926369342236,1991.9623568396323,1861.910239749256,1343.3286528689425,470.15292908231834,0.0,0.0,8480124.767697956 
 02/06  19:00:00,2.5,,1.9182103873521255,10.534848489270047,63.27323166981475,16.79099389390982,32.749605150715425,16.994662284444342,32.32808075840815,16.485611953658374,42.93040990554658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1931.4961915168137,1385.3565066699093,1861.9102397492566,902.7179332365622,317.5406763466462,0.0,0.0,8382085.720976521 
 02/06  20:00:00,2.4,,1.5648724117947748,10.315179356956524,64.86067313183798,16.087540316940192,34.547497533584554,16.24163223923257,34.20849951135683,16.476278538879995,43.395391499858654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1772.7474776208119,1318.1147512796392,1861.910239749256,760.7080830352583,262.0172558889137,0.0,0.0,8150170.039028845 
 02/06  21:00:00,2.4,,1.952816677478457,10.193562314017374,65.39000590377847,15.73802114526596,35.29871917234291,15.84222786985212,35.063413530711,16.46289292562463,43.43238888803377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.4203932107155,1211.7956491764248,1861.9102397492563,518.8293811746352,185.14639021866589,0.0,0.0,7648678.55398617 
 02/06  22:00:00,2.7,,2.309916075138001,10.127682729824585,65.00490709571365,15.551340650474877,35.351302645801354,15.605778996813578,35.2280885600363,16.445462514701852,43.03447720769819,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.7609172404166,1073.8113611861959,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/06  23:00:00,3.6,,2.990832398924552,10.482348066201212,63.52213148195541,15.718660731267782,34.99491220749105,15.590879035140118,35.28244892656609,16.449643076370144,43.048918852187626,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,804.5002197124511,878.8624032872419,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/06  24:00:00,3.2,,2.3990721343930077,10.460627142958645,63.65140696284291,15.734827672283883,34.98011253791337,15.556779789387212,35.38147626024193,16.439886247352813,43.102030116719185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,929.5053914422258,1058.5953936789801,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/07  01:00:00,3.2,,2.196189393675462,10.379330885699202,64.03635748235193,15.668119899306692,35.15110198999831,15.478275476440823,35.5815386973379,16.419755476209723,43.18326987505918,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,971.1496752066375,1111.4456464537661,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/07  02:00:00,3.7,,2.88365865970676,10.367128094820435,64.2645029587072,15.606506805212417,35.3870333531836,15.39464647620987,35.871250018846254,16.399945488025544,43.35648204165025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,953.8366847149679,1127.6911631518733,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/07  03:00:00,3.4,,2.730511518416112,10.308570035976368,64.69373020710671,15.520977254537302,35.679393745748925,15.293553064535544,36.2041375410038,16.38109847996536,43.52785111423094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,976.2594947449952,1169.225751727308,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/07  04:00:00,3.0,,2.5411964944830054,10.224450170535265,65.23620330206043,15.421506783795383,36.00587533697438,15.183462556429754,36.56079784917812,16.362491686057535,43.69845630434705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,987.2532501085154,1193.8334773258882,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/07  05:00:00,3.0,,2.804123846508771,10.20808788857864,65.30763657897917,15.401197941194326,36.05284811602794,15.137278999739523,36.669566072571534,16.343331500880065,43.75184358534277,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1020.5096836560482,1259.3980296973225,1861.9102397492563,319.1764881976976,117.36525393525683,0.0,0.0,7146768.912289053 
 02/07  06:00:00,3.0,,2.9999960820701035,9.937726853972027,66.50069283827456,15.141698389067699,36.65914130192795,14.966249635698361,37.07553833824889,16.303809553911606,43.86219775174939,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.5552780556825,1308.0965468469678,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/07  07:00:00,3.1,,2.8370431425345304,9.765726930455132,67.0643474789093,15.022856419162666,36.82637853576713,14.868910362671885,37.19346730900221,16.268460352320126,43.82521654797566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.163119430739,1446.2843852472322,1861.9102397492563,667.7415851210357,243.10691408156526,0.0,0.0,7622239.61763511 
 02/07  08:00:00,3.0,,2.9999960820701035,9.733454940529654,67.41829775599682,19.851833034686813,27.226629785076177,19.510915473141115,27.804938784032448,16.24660958464825,44.02247263545864,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11696.305139876025,10600.984785132188,1861.9102397492566,15547.779079436314,4672.35816665195,6234.190426103549,6234.190426103549,47068536.41255683 
 02/07  09:00:00,1.9,,1.8999974377189826,9.593160902578965,68.0569279639522,19.9749129368983,27.01002155430747,20.03458140633107,26.910988439165955,16.21727966631422,44.104907833582985,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12947.619776245074,11140.157766765951,1861.9102397492563,21915.315307083467,6264.645913806678,870.4534405308239,870.4534405308239,33542758.11568894 
 02/07  10:00:00,1.4,,0.35147770564983183,9.384982811707562,69.07252673039295,19.996628152384314,26.99588623445408,20.31663826605812,26.46666644885321,16.183643314856504,44.23552659664626,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13678.8473582396,11404.497992807519,1861.9102397492563,23482.584643867354,6266.269858558007,0.0,0.0,30380435.196889475 
 02/07  11:00:00,3.0,,1.7400941868637763,9.49046382213408,68.52830542372935,19.998917997927254,26.970295477049195,20.3665751084231,26.363857740470277,16.164267603514666,44.25433363980617,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12194.671992405169,10050.158492617753,1861.9102397492563,20457.56191863461,5523.9051132242885,0.0,0.0,27560813.29004391 
 02/07  12:00:00,2.0,,0.7937328491907405,9.562852215544003,68.19550214762174,19.999650922684058,26.969082091002228,20.430611790855796,26.259810301749898,16.154642955486043,44.28152750608456,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11687.427861402544,9520.536963719102,1861.9102397492563,19438.164289973425,5342.593353569284,0.0,0.0,26882743.70094658 
 02/07  13:00:00,2.2,,1.0514100887257258,9.733598417436173,67.74872048680837,19.999886510848988,27.10112242944507,20.501273804639514,26.273925350627024,16.152629805887806,44.50470882286048,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10841.273073209171,8686.987091886102,1861.9102397492563,17767.050943421273,4973.4019827821585,0.0,0.0,25488487.10466324 
 02/07  14:00:00,3.0,,2.1429697364185936,10.22193314792313,65.2498021103871,19.99997971345663,26.96852365080252,20.564403142080316,26.043906731405855,16.157558726863975,44.273287959715546,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9600.546821391315,7521.85731961163,1861.9102397492563,15312.21149515855,4461.790627163955,0.0,0.0,23560476.834659033 
 02/07  15:00:00,4.0,,1.8287651301660888,10.687337100364747,63.26106146846692,19.99999632235298,26.972374671138844,20.637831513594527,25.92999422247808,16.17402364279453,44.23315451207243,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8867.352022474617,6781.999338860847,1861.9102397492563,13847.972632393845,3780.029616571755,0.0,0.0,20953787.6146535 
 02/07  16:00:00,2.8,,0.6097043041173096,10.925091247344623,62.685242927031446,19.999999454333295,27.153574028625023,20.692778809294204,26.015942886061605,16.199406916417193,44.4582531760544,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8793.145253959674,6639.664814731696,1861.9102397492563,13632.117419225067,3752.470417190764,0.0,0.0,20853927.29080008 
 02/07  17:00:00,2.8,,0.39450708279293795,11.070967223816483,61.67495091711807,19.9999998152309,26.976248211143822,20.68338569417089,25.861010414887858,16.235205942385704,44.06716894569714,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8871.93243057476,6721.304345409126,1861.9102397492563,13717.992208085867,3735.6556390770256,0.0,0.0,20786811.047107503 
 02/07  18:00:00,1.3,,-0.7932951321674807,10.479852994282226,64.1380896090429,17.668540996535526,31.24246873382969,18.13608519184409,30.34058339852732,16.263607829460888,43.97478158523678,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2871.6270005350475,1825.7925849485753,1861.910239749256,1382.3855644802538,442.3440136816257,0.0,0.0,8372206.32850772 
 02/07  19:00:00,0.4,,-1.3092692671531776,10.033768343804201,66.61318104758189,16.393040579330695,34.07162631656448,16.758856484577947,33.28737564346481,16.28300511920218,44.276894359708365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1971.3804881572487,1189.751687960051,1861.910239749256,839.547334356858,279.0107828612227,0.0,0.0,8239753.386257392 
 02/07  20:00:00,0.2,,-1.4919229847212647,9.69073272329889,67.59371953902107,15.757151022546719,35.117948878020385,15.990062891756175,34.59771233751863,16.29196108968965,43.88271517629219,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1750.6828424435566,1187.0984670619487,1861.910239749256,729.2539827411463,243.06739394386807,0.0,0.0,8150324.265864401 
 02/07  21:00:00,0.0,,-1.3020118330285084,9.467811766985479,68.6028182878116,15.423827259089979,35.842801285796796,15.58605049221245,35.47109059581886,16.287953343088994,43.8871629924584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.7557850739336,1178.2790820617715,1861.9102397492563,504.8965798645751,173.51330678681876,0.0,0.0,7557824.182105515 
 02/07  22:00:00,1.5,,-0.3540811853930239,9.379445227163146,69.4259964702189,15.251595937369755,36.45474698487743,15.34190196672971,36.24381529133686,16.27503731922352,44.18697438722935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.9984088457272,1036.972671064514,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/07  23:00:00,0.5,,-1.099634996746388,9.464453621156775,69.04470251031516,15.335942680007971,36.266330281642134,15.26394508599095,36.43455689628551,16.274091650562774,44.19912125781964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.8823694898924,1147.6413436956561,1861.9102397492563,519.0613239455414,175.2555812585117,0.0,0.0,7364786.812811564 
 02/07  24:00:00,1.4,,-0.1824676195611907,9.500873771585962,68.89051039589529,15.313193282494895,36.327646084258355,15.158176674523304,36.69144545049895,16.2620322087032,44.24261090456426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,979.8090822541568,1069.502875968197,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  01:00:00,1.8,,0.41684875509713504,9.495572347435383,68.93056614606682,15.251263727603154,36.48074893743611,15.06656623040129,36.916699339124094,16.2381837153658,44.31990853860005,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,980.8389794677399,1112.5309842263273,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  02:00:00,2.1,,0.37030359458478446,9.502212950054238,68.79566537296749,15.207293693459956,36.52870149394955,14.98807208364282,37.04767912904066,16.21283399140191,44.324549390681796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,928.8614192100254,1116.4800623607446,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  03:00:00,3.1,,1.0840752586533842,9.54691505513875,68.48534402488235,15.186974226119816,36.52109267308946,14.931238576658677,37.12729917080145,16.191755725983153,44.31702331196522,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.8821250275313,1111.9822759601313,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  04:00:00,3.6,,1.1823452320896444,9.590593609575727,68.18103283483156,15.168353476698256,36.5094333390793,14.886070303515345,37.17909512133317,16.17432601547476,44.29909062012519,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,833.335535825279,1123.1871753043426,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  05:00:00,3.7,,1.3430484139288958,9.57837905748405,68.20484266641263,15.121834422682557,36.60157666391638,14.828924875389973,37.29872456163111,16.15767126765845,44.32527675105416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,858.8320869821338,1160.3765584949174,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  06:00:00,4.2,,1.7914802378791992,9.592580469020298,68.10759757601377,15.077152500729408,36.689645311974964,14.773112035369053,37.41557604235737,16.142596727774436,44.34700129458121,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,847.7436059829499,1166.565009331784,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  07:00:00,4.5,,2.5759277623414345,9.626749894852729,67.84742538826775,15.048710194257508,36.70065232599552,14.725964711018062,37.47217221147916,16.129584467777345,44.31595524060496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,812.6876200270749,1162.7272240926616,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/08  08:00:00,4.2,,2.517660547780577,9.314409647728644,69.38697110941641,19.87868620096684,27.07396875227173,19.428258511338246,27.83881840943843,16.091280986287067,44.486611532010045,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12133.722238605525,11116.84519991823,1861.9102397492566,16563.084894849668,4414.6865780884555,6234.190426103549,6234.190426103549,46605124.19644348 
 02/08  09:00:00,4.3,,2.247937422935244,9.227423811665426,69.80246940267796,19.97951930651076,26.900786874826608,19.980802836781592,26.89927490078467,16.065886347097592,44.56474114926859,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13372.457249537594,11591.354203974804,1861.9102397492563,23665.283330002007,5918.181823242995,0.0,0.0,29016610.181943588 
 02/08  10:00:00,4.4,,2.7034729269035105,9.270616977761568,69.58167844320964,19.997262885272438,26.865034909537954,20.248108102472248,26.451234732039158,16.044845216156116,44.613217612511704,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13608.922345645316,11442.078644142475,1861.9102397492563,23420.35995684479,5981.954525487049,0.0,0.0,29268080.129749775 
 02/08  11:00:00,6.3,,4.468359412383187,9.542766541264093,68.33607377655142,19.999123007438083,26.86914131693141,20.31461895887687,26.349758873813496,16.038056631213944,44.6440260574615,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11359.436662799708,9400.121347797287,1861.9102397492563,18995.11083374501,4551.779841270856,0.0,0.0,23089284.291672405 
 02/08  12:00:00,6.9,,4.620396863320755,9.859611722360391,66.9077908661896,19.999845297144546,26.871837194121593,20.40248649728342,26.2109313557034,16.04670763401905,44.62577680065999,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10010.588535393028,8107.033562593863,1861.9102397492563,16329.025345310765,3952.416523770077,0.0,0.0,20931576.348669603 
 02/08  13:00:00,7.4,,5.1551523594962,10.240900684364107,65.00798532408989,19.999972215284572,26.78390175008998,20.453622458967956,26.04300647643074,16.071263053749547,44.410400790947776,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9117.010158640187,7259.938338196679,1861.9102397492563,14555.652885899119,3541.3054760774803,0.0,0.0,19451576.576976255 
 02/08  14:00:00,7.8,,5.85989358464855,10.51402973547736,64.04947377892209,19.999995938465688,26.87516242481587,20.441436381875597,26.15144436387251,16.101134467905606,44.476864684101656,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8820.935473290243,7020.591102020024,1861.9102397492563,13953.927080859774,3389.10193157273,0.0,0.0,18903643.81675915 
 02/08  15:00:00,7.2,,5.303045111184038,10.47730985615917,64.17235143534498,19.999998641027943,26.860813752294423,20.402453129652574,26.200473296771193,16.137151496505876,44.351032126792106,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9092.905654114624,7311.71861590516,1861.9102397492563,14487.37779682027,3537.030337794489,0.0,0.0,19436186.079157483 
 02/08  16:00:00,6.6,,4.74386176281464,10.279794675100948,64.84632957452044,19.99999954620793,26.78716302510621,20.37087396142622,26.179642889799194,16.171449858219642,44.13271108989715,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9368.693277159598,7595.642243906466,1861.9102397492563,15057.596946564845,3694.778833120568,0.0,0.0,20004080.662331365 
 02/08  17:00:00,6.3,,4.468622927619365,10.100089449094844,65.84619798076474,19.999999849025563,26.875156268897538,20.350358346337263,26.298947468390647,16.197016461680413,44.205510045265115,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9564.6916992407,7794.686388688709,1861.9102397492563,15468.34435765168,3801.77558255956,0.0,0.0,20389268.96031174 
 02/08  18:00:00,5.5,,3.7259668413690803,9.905031126780571,66.71292922379278,17.742198768127604,30.984354623311454,18.020491145491984,30.447199774360076,16.207832882797703,44.17501574712854,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2855.011881149446,2080.072365519888,1861.910239749256,1487.6164033100013,410.9256825882904,0.0,0.0,8182209.320415167 
 02/08  19:00:00,4.9,,4.117110544556687,9.827322330464504,66.96466106894974,16.729243957650677,32.91754671661367,16.881372150542173,32.60088258678624,16.21671060223311,44.08656404733034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.6370503775602,1274.8698794877723,1861.9102397492566,770.7812337537111,265.6076670370409,0.0,0.0,8236099.148850499 
 02/08  20:00:00,5.0,,4.99999999306913,9.829761041390599,67.00319783417953,16.20850317076746,34.00288023624065,16.265001668737042,33.87962724928659,16.224277112806085,44.097900171022914,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1687.0497601133566,1382.3741209347838,1861.9102397492563,806.4852260781137,298.7959508039218,0.0,0.0,8399833.105476253 
 02/08  21:00:00,5.0,,4.99999999306913,9.78741083442021,67.19390604337536,15.980947048138646,34.498275497702636,16.00800818069371,34.43880199123773,16.22650361415317,44.09163635634833,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.8742836665003,1186.4681436570668,1861.9102397492563,290.36941987482317,109.16343006652643,0.0,0.0,7115746.595799611 
 02/08  22:00:00,5.0,,4.858649986503301,9.72806063759524,67.56535374311287,15.816484547346953,34.9192409918659,15.819326013184254,34.91313074582021,16.221839909315037,44.172251101620766,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.1096564168886,1184.642184166276,1861.9102397492563,313.38681425207517,116.44148854749182,0.0,0.0,7143158.893331262 
 02/08  23:00:00,5.0,,4.502182999543539,9.646987529498755,67.83046758290129,15.687402329291203,35.15615307771755,15.67018139167362,35.19495877171868,16.210968534084177,44.13535358422079,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1414.6139021046679,1250.8379884545232,1861.9102397492563,380.45379687583636,136.336316079804,0.0,0.0,7218072.946695352 
 02/08  24:00:00,4.9,,4.5468140296963275,9.808810604238728,67.1773875112013,15.785418182176953,34.97783251263631,15.64133731767935,35.302024730365616,16.215559871477446,44.1749980394818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1050.3336658003873,1115.1145686479256,1861.9102397492563,423.08746520380254,153.55940766517526,0.0,0.0,7283305.07043912 
 02/09  01:00:00,4.8,,4.519049819277492,9.664025858582411,67.91500863552875,15.57264202869462,35.50035003158981,15.48087001860541,35.70990546636507,16.195341833002075,44.28510458478557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.157974707337,1201.9575260772283,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/09  02:00:00,4.9,,4.546993451802363,9.731177288725139,67.5948600613992,15.634555631443556,35.352112015805275,15.467113096301684,35.73375104828793,16.187560556617573,44.2975623295969,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1134.7777082792286,1221.4865316426308,1861.9102397492563,576.2052829534643,208.6309781492239,0.0,0.0,7491461.70664706 
 02/09  03:00:00,5.1,,4.744150051655022,9.791212777220839,67.30920217644633,15.607094542547102,35.407129101811236,15.389781532884918,35.90420092048697,16.179795613834195,44.3104312387631,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,914.950692790724,1101.7036593735331,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/09  04:00:00,5.2,,4.7707743459861645,9.616471415169153,68.08907808015954,15.374395068558101,35.93195240298071,15.240263869906775,36.24293874282868,16.150956561107737,44.38250122887625,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.0975585523277,1242.0975136707768,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/09  05:00:00,5.6,,5.163826206766531,9.703868952130277,67.63633535130782,15.45588824122675,35.715886675660805,15.24778853491608,36.19644133429893,16.141971233708123,44.372448438092164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1079.6567688188209,1231.4156805295352,1861.9102397492563,593.2848321055097,165.71822388021755,0.0,0.0,7299462.469066106 
 02/09  06:00:00,6.0,,5.482397359505887,9.658133010586674,67.78944265413395,15.307121682843881,36.029461465209046,15.129793393562444,36.44257867164493,16.122872861991564,44.390563349659246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1082.6673737802228,1190.3433466477936,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/09  07:00:00,5.8,,4.688556089573759,9.51934843003006,68.35102328146095,15.172458309570857,36.303511520268245,15.029413377845755,36.63923531795944,16.097683941742147,44.41406484780067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.1715740318787,1332.8403949248375,1861.9102397492563,411.100480687274,114.55950193526972,0.0,0.0,7115291.070064294 
 02/09  08:00:00,6.4,,5.031003494519085,9.508512139349268,68.5126671199173,19.958311455828117,26.882134284618516,19.599754290415184,27.485833070105794,16.079857309567362,44.53734048497372,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11499.612129276844,10453.238422360435,1861.9102397492566,15994.712894874658,3779.8720435017194,5475.753950522831,5475.753950522831,41297147.41593966 
 02/09  09:00:00,7.9,,5.952732143591566,9.606970236040985,68.07053341444396,19.992916763134936,26.82560327394217,20.046987013528273,26.736492825373055,16.06354219736131,44.590173304205635,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12170.641724711804,10474.512536923463,1861.9102397492563,21203.59612609366,4886.309470369937,0.0,0.0,24293590.9564291 
 02/09  10:00:00,7.8,,5.77500709585122,9.69702805060832,67.55701694337063,19.999042220059895,26.774754274117456,20.29680842638097,26.285978111491133,16.048075951936635,44.56645072876898,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12410.73968037672,10336.719382998213,1861.9102397492563,21101.06041663178,4879.097628272698,0.0,0.0,24267628.324879035 
 02/09  11:00:00,11.0,,8.35011811673017,10.051550847584277,66.07155474832462,19.999831865637525,26.814177715731084,20.325684274276806,26.27903608978335,16.0518491556976,44.62348781285207,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10355.380835342457,8514.967118903292,1861.9102397492563,17027.09623762583,3874.6934773453804,0.0,0.0,20651773.381540693 
 02/09  12:00:00,11.0,,8.35011811673017,10.357400556453548,64.7323568898473,19.999970155736193,26.813946801515588,20.386950007439783,26.17977584828813,16.06840017738307,44.576340295465116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9354.39082714848,7560.3894568707165,1861.9102397492563,15106.437190221055,3479.9503065211857,0.0,0.0,19230697.966573592 
 02/09  13:00:00,11.4,,8.61242642930237,10.68126700747834,63.1554340780356,19.999994622611908,26.73190491994334,20.443527015859374,26.00868805092545,16.094776127023316,44.36523317721097,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8504.848840196202,6743.603224754271,1861.9102397492563,13431.476557454818,3110.481972738976,0.0,0.0,17900611.964957636 
 02/09  14:00:00,9.2,,6.714353751538076,10.704827570746673,63.2573601372585,19.99999921160251,26.817475657729084,20.4688443178551,26.05120591859178,16.11715280236374,44.44371542567967,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8771.74476191305,6939.053841163955,1861.9102397492563,13875.32161239113,3303.8318673768495,0.0,0.0,18596671.585653983 
 02/09  15:00:00,8.5,,5.986670978959072,10.55276706476354,63.69794355142828,19.99999973656389,26.73189708946055,20.446803892783546,26.0034250477854,16.13961641437211,44.238405307338255,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9075.884303469487,7234.014691972869,1861.9102397492563,14416.701573239345,3454.5852645914583,0.0,0.0,19139383.815626573 
 02/09  16:00:00,7.8,,5.68741199597764,10.39151248044647,64.25402945745321,19.999999912098342,26.6765874635614,20.42141804720872,25.990323938028702,16.16117379055976,44.08617519223184,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9248.994912635642,7420.129327450913,1861.9102397492563,14771.1771696406,3567.0386542958095,0.0,0.0,19544216.018562235 
 02/09  17:00:00,10.0,,8.43746241075029,10.529285888020196,63.984311227404014,19.99999997065847,26.810046075290256,20.36961857711539,26.204038260758317,16.188020358867103,44.23089054322335,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8683.823652617655,7003.690613490737,1861.9102397492563,13752.070876452563,3240.3605564323657,0.0,0.0,18368174.866253838 
 02/09  18:00:00,6.8,,5.330600715454579,10.230278232731001,65.26829731089404,17.87319084969238,30.647046116628907,18.198218122625818,30.02759171890711,16.196724961336162,44.200433244273356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2789.5988229081017,1957.026325803423,1861.910239749256,1395.8433799007141,376.7912417591719,0.0,0.0,8059325.333430341 
 02/09  19:00:00,5.2,,3.369535589701589,9.91444370862832,66.48705553844877,16.79452164406415,32.66570817909733,17.02334441151131,32.19488984687944,16.19825110117494,44.07953343627074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1840.4292026635776,1270.720586444781,1861.9102397492566,813.6474222966596,227.55505258298035,0.0,0.0,8020262.974790622 
 02/09  20:00:00,5.3,,3.084771733394606,9.727099680189191,67.48622732290087,16.150888454199393,34.069515542596434,16.3212884477819,33.700328134301984,16.195487195403892,44.191672586584126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1748.4718393879523,1273.935618449445,1861.910239749256,700.9969951690208,195.7989333946074,0.0,0.0,7809843.309007934 
 02/09  21:00:00,4.5,,2.7965419465478374,9.564813081536462,68.22596536977454,15.77835199725314,34.863589905151535,15.921077437003152,34.54608921826346,16.184519256894113,44.222610410024274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1619.5226615766921,1201.430568620482,1861.9102397492563,528.9247362688756,169.74964174562356,0.0,0.0,7585512.462295558 
 02/09  22:00:00,5.2,,3.6729973642109432,9.538196143567149,68.49533121004006,15.59435450036265,35.34750017041052,15.688363481124345,35.13515095937716,16.169950143272594,44.35918658800779,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.6868516870948,1030.5848673001294,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/09  23:00:00,3.4,,1.703827818906061,9.295011933094708,69.45597907465736,15.440377443485016,35.61174436066271,15.528088773909124,35.41197552711619,16.145430488574313,44.32031822256632,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.811243502071,1258.1025030687467,1861.9102397492563,511.3623583956242,166.28018335801505,0.0,0.0,7330281.209255972 
 02/09  24:00:00,4.0,,2.2599523842817155,9.176018144988868,70.00527284264089,15.326706147015734,35.8679377299813,15.382688863375419,35.739207822947606,16.12116352456773,44.382640959136346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1507.0345653188306,1227.04516226424,1861.9102397492563,479.64089202500736,154.95233847367214,0.0,0.0,7287412.623384661 
 02/10  01:00:00,3.7,,1.8431024829089293,9.09026896224608,70.57995244707664,15.191464817314289,36.26774702059194,15.222615920185898,36.1951487394232,16.09624104588751,44.55971645624307,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1471.5679371262106,1231.5471479954463,1861.9102397492563,392.528380175188,126.06895332836248,0.0,0.0,7178406.99555467 
 02/10  02:00:00,4.8,,2.855370761551356,9.346021119629494,69.3691574106245,15.299332297408803,36.014913889876965,15.197490919947493,36.25143426525565,16.092561268640832,44.567448456420564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.6926689719874,1084.9365974814834,1861.9102397492563,448.67643440211157,142.19495981107755,0.0,0.0,7239013.038209714 
 02/10  03:00:00,3.4,,1.6363335915512762,9.317128417023529,69.5007275148707,15.234393041416306,36.163671299372616,15.089542045848264,36.50218272773966,16.07961177863508,44.60203031428217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1026.2000000888036,1095.280788386933,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/10  04:00:00,2.8,,1.0814546263615772,8.924822554581366,71.36254411508904,14.913104041344639,36.91747710117568,14.87633687349392,37.0047905635695,16.035319469106877,44.725660572948385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.247369818877,1277.399494372857,1861.9102397492563,327.1242551768444,106.47588526872899,0.0,0.0,7104676.365560814 
 02/10  05:00:00,2.8,,0.944589118552436,8.996278758714936,70.94334917367038,14.910141443743019,36.88587487972118,14.772501765421428,37.2147085817829,16.016959647100723,44.73177670487976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1067.660223365849,1120.9877073521227,1861.9102397492563,348.97622848744203,112.97875898783502,0.0,0.0,7129136.446225445 
 02/10  06:00:00,2.6,,0.6244785285291307,8.765277532272922,71.98519618551596,14.675594845930398,37.409393701055265,14.58440325276498,37.63038748641896,15.979311055563453,44.79305365663559,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1276.697532033114,1236.2762889840408,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/10  07:00:00,2.0,,1.624225745829106,8.668120712899112,72.67524582557851,14.600821631243253,37.70207147536047,14.50862620504978,37.92738704692788,15.943910983768335,45.02778557466384,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.1320612869067,1343.845201041262,1861.9102397492563,651.0635812206091,235.12293428117297,0.0,0.0,7592057.24758261 
 02/10  08:00:00,2.3,,1.4683475587702852,8.632297210136189,72.61530590901711,19.80448372625247,27.049612116277636,19.5612808366991,27.455844996459113,15.921172757162822,44.94691547714801,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12594.586931713555,11264.043644045203,1861.9102397492559,17799.412783879405,5039.712288402199,5667.4458419123175,5667.4458419123175,46150556.25990577 
 02/10  09:00:00,2.7,,2.24694629165682,8.724010544961736,72.15551289629516,19.96718819301723,26.75691446184002,20.073088530124735,26.582545826744607,15.898502150408213,45.00564300581409,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12896.327192840974,11030.06800445275,1861.9102397492563,22484.187139697642,6212.56900285781,163.38672087271974,163.38672087271974,30779671.987491697 
 02/10  10:00:00,2.3,,1.2758641488121318,8.762077668741089,72.26257331805506,19.995608794525964,26.818505959083318,20.36226966803429,26.217076964455178,15.879911762466103,45.242529143009506,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12456.300496647462,10278.428080291042,1861.9102397492563,21156.630444559567,5756.36814640643,0.0,0.0,28449406.065027606 
 02/10  11:00:00,3.6,,1.5366704849256918,8.920009410012872,71.23593792568987,19.99857133729146,26.71644674512907,20.454157782216807,25.97430243954934,15.884146510124483,45.06641898764194,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10355.809284583438,8331.185216220934,1861.9102397492563,16960.37445517045,4529.476162811765,0.0,0.0,23783656.354278713 
 02/10  12:00:00,3.5,,1.7965633565096808,9.240901840660268,69.71093064469775,19.99974358035461,26.714505539447803,20.51894442689015,25.870665791935835,15.903192426727735,45.01156350655372,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9341.34956125603,7361.401577529599,1861.9102397492563,14894.413208476577,4140.227581644398,0.0,0.0,22324117.032136176 
 02/10  13:00:00,3.4,,2.5980395745607003,9.694669923963104,67.87611150219703,19.9999533899829,26.817325914143563,20.5559110219179,25.911415945466885,15.947831665006516,45.0566201995975,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8566.318079391212,6637.3144938973055,1861.9102397492563,13371.639371211162,3986.837175086378,0.0,0.0,21765641.903087366 
