Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 02/10  14:00:00,3.3,,2.0240561074251238,10.025023167559233,66.1322802708568,19.999991431139414,26.71409522202552,20.59311961335534,25.752573661182083,16.002400014356002,44.72702610647637,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8194.877855143966,6262.531221718252,1861.9102397492563,12626.161820163225,3687.1954328020365,0.0,0.0,20624149.55683702 
 02/10  15:00:00,3.2,,1.5183221304544212,10.369723289622495,64.62529795973248,19.99999841110133,26.714084175151463,20.63862378003512,25.680430917640024,16.058733835626867,44.56634857118654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7815.190023176926,5868.777699213963,1861.9102397492563,11859.535134889113,3409.984316890453,0.0,0.0,19570279.833083905 
 02/10  16:00:00,3.1,,2.507933213083191,10.825134915268185,62.957319071451444,19.99999970298498,26.826852342381173,20.640192319415128,25.786340873778443,16.121485632498473,44.57551184026431,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7370.112195297203,5480.695203406017,1861.9102397492563,10988.66673873709,3415.4344095040965,0.0,0.0,19611830.051057342 
 02/10  17:00:00,2.6,,0.9615503982358594,10.884269598027421,62.44521140833089,19.9999999538637,26.714082597024735,20.62882494632859,25.69594443914147,16.179684203782152,44.22353694399964,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7840.798689614811,5904.891061640006,1861.9102397492563,11870.332994903629,3434.098496107287,0.0,0.0,19664098.80530059 
 02/10  18:00:00,2.1,,0.16785245947093852,10.2946789321515,64.9547660772408,17.96574691123581,30.36337896471923,18.392332557842025,29.563892875607124,16.22462176869593,44.09695861792581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2864.2025801627406,1877.5468810630357,1861.910239749256,1390.8631546487488,442.730873589618,0.0,0.0,8373417.545167262 
 02/10  19:00:00,2.4,,0.5156557058167504,9.927737002031611,66.97547381169677,16.82334194214274,32.78272914285052,17.150186999492863,32.109321625892065,16.258466205935978,44.272573565899904,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1967.4511458905595,1241.7023153868306,1861.9102397492566,864.6505070229949,276.7084611382886,0.0,0.0,8256687.743425326 
 02/10  20:00:00,2.6,,0.556509724805314,9.640739665341759,67.85001839563921,16.24153184688413,33.760358233899744,16.463388794428603,33.28579240304761,16.279690169631017,43.936020442559276,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1709.0477592220996,1166.7179382484303,1861.910239749256,659.251146310089,209.017803047006,0.0,0.0,7926490.521223902 
 02/10  21:00:00,2.3,,0.49012756809446245,9.427213200709557,69.24795914869574,15.913353382675979,34.663050688299094,16.080984798534455,34.29323861062758,16.285454491869416,44.18605750271103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1611.8511927521265,1159.4295140224242,1861.9102397492563,483.78185261475056,156.55585465603966,0.0,0.0,7482277.499076872 
 02/10  22:00:00,2.3,,0.49012756809446245,9.260587693871202,70.02914224842668,15.695812740751293,35.14526589408971,15.816137317549462,34.87553914094903,16.277643205390746,44.20806903602031,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.6345226359983,1060.808419534464,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/10  23:00:00,3.2,,1.1719607661572595,9.195550018879567,69.92317967851963,15.64455586514917,35.054009270726375,15.70687466097942,34.91439618694236,16.262725421156755,43.989895921310804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1504.561870917043,1215.9089138704912,1861.9102397492563,619.5332116899142,197.0246101117268,0.0,0.0,7445979.611053953 
 02/10  24:00:00,3.5,,1.0195605993312635,9.101516579107972,70.36811853903414,15.488332481078318,35.40727009798605,15.515817326212964,35.34488866191447,16.242936029904826,44.04544931774195,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1300.4840906062925,1088.4321724396752,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  01:00:00,3.7,,1.2029179918283948,9.316652059231563,69.59484961245418,15.622902331464912,35.22460562967799,15.50901838249541,35.48273256337702,16.243480009527772,44.19636924610364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1080.1421993296078,1098.0833298347125,1861.9102397492563,527.0058894521413,161.9751440054567,0.0,0.0,7313304.3628099365 
 02/11  02:00:00,3.8,,1.4351906107252497,9.375066981112806,69.26269498110672,15.610558537194938,35.22251448822242,15.441568924727141,35.606346836130164,16.235307056897824,44.18184741212545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,930.9242499450661,1046.943065214002,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  03:00:00,3.8,,1.5060227719964707,9.319478530143323,69.46408513992273,15.522436908236887,35.39232486124184,15.350540092565202,35.78496619025164,16.213941922250136,44.20493694574554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1013.1021208500171,1122.3135321347722,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  04:00:00,3.8,,1.648465299608,9.298013836769515,69.50540925298826,15.442381414670754,35.54430502280372,15.258793663774417,35.965894514833046,16.191173319371394,44.23152511468785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,997.6843330559008,1125.5426420229314,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  05:00:00,3.4,,1.4951983080051556,9.275501323290138,69.58877906831864,15.365608115978647,35.70856646363202,15.162297214449621,36.17822152133012,16.170666465225224,44.27535295747018,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,983.4210265584732,1141.1744842505652,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  06:00:00,3.2,,1.5874469144325456,9.003174044157882,70.85720687822456,15.108821644624884,36.29172080824526,14.98335690471526,36.58604873678642,16.130042905131365,44.376629902211036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.17445232515,1273.2012384664788,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  07:00:00,3.4,,2.3257441240626857,8.921298599775366,71.41775155029227,15.036036781563416,36.547878000407266,14.907809387105239,36.85101356554941,16.098134286595663,44.57168101529973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.3508500263238,1380.4421792182543,1861.9102397492563,674.4654510086523,229.03022205605274,0.0,0.0,7567826.689288728 
 02/11  08:00:00,3.4,,2.5284993874660566,8.923778684333392,71.21779448687026,14.911261713780798,36.74581982724805,14.752914070603117,37.12297062806244,16.07790030527264,44.51181334928617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1104.1109193081322,1181.9798245889328,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  09:00:00,3.6,,2.3078508676663105,8.901418196252157,71.33575667777534,14.869027230749577,36.85128952877572,14.708189222065512,37.23563446740631,16.059188375861684,44.57144777625462,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.26476994697,1245.4674808669215,1861.9102397492563,424.1805041497716,142.04285143024535,0.0,0.0,7239118.092137885 
 02/11  10:00:00,3.7,,1.7019438019444515,8.866369087451256,71.68561156300966,14.777551360081395,37.16298315598872,14.637002327357138,37.50168079215667,16.03678070438621,44.74805071225256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.7922942027985,1087.9495694227717,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  11:00:00,5.0,,3.261166132086007,9.072276052525522,70.5273977978704,14.812331955459529,36.99157864493854,14.662213940728158,37.35169273170154,16.02016830298212,44.68911152403416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,833.4891855125933,935.6837430214333,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  12:00:00,5.0,,3.2612901912200947,9.237112810816335,69.75688464689775,14.85877759185434,36.88587394527213,14.710685512787592,37.23995796108623,16.00730451271662,44.73182549944476,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,807.1133937991017,909.9415499348022,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  13:00:00,4.9,,2.720758252386732,9.28344052400686,69.52157650863184,14.863957941612647,36.864092234801724,14.737142953248092,37.16687870938403,15.993154532213815,44.760797279965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,876.220706905466,939.6505667354746,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  14:00:00,5.2,,4.4810572093245,9.538406139857658,68.37506112283488,14.964527073205927,36.645497400654314,14.826761121113812,36.972349734781936,15.984948753022277,44.808191031800604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,736.2109977387368,833.8150100791158,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  15:00:00,6.1,,4.282738790128777,9.777039867132675,67.26897361124095,15.064856880379061,36.39941255366247,14.948289173354711,36.67368683758439,15.978358032297411,44.8146464183803,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,728.2763837184377,796.8448844491286,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  16:00:00,6.6,,4.262013566272472,10.055184476126446,65.79569947043231,15.127134947884109,36.10033447888516,15.062790643488304,36.249553396325716,15.973399758075125,44.67236792849704,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,626.5160400445584,634.4917713403476,1861.9102397492563,0.0,0.0,0.0,0.0,7085284.421036893 
 02/11  17:00:00,6.6,,3.942237156924037,10.287121111991835,65.01881057973026,15.182945999406561,36.09589239526715,15.150688726418865,36.17077079920917,15.969816983849704,44.84556180322385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,856.9957560680047,788.7570496203771,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  18:00:00,6.0,,3.7998360577034322,10.262287747899597,65.11748257374434,15.120107023080928,36.2371846399256,15.048735875461034,36.40412030906195,15.966773128171448,44.847840733856096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.6677358780435,1033.8559419907845,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  19:00:00,6.2,,3.6551168097471414,9.964703896024451,65.9856883915972,14.970877179400965,36.344104017304325,14.830721571370796,36.67393019723947,15.961253964700992,44.56519762909086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.3816810162327,1228.3457357068974,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  20:00:00,5.8,,3.2260390958512764,9.67214267339045,67.74445060537545,14.871047274208433,36.82375401946265,14.700583041337294,37.2309100877802,15.94921696898761,44.89819786448248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1350.839906948688,1413.0782213134576,1861.9102397492563,553.816999091386,154.14702602950862,0.0,0.0,7257806.156803554 
 02/11  21:00:00,5.5,,3.266633637313794,9.522619767262567,68.41958689506924,14.754250512015048,37.09723055081592,14.566094627014227,37.550700996810534,15.93099036828446,44.94454580350604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.4356208798051,1346.8119947710115,1861.9102397492563,348.1908501172198,97.64763602035033,0.0,0.0,7054408.352770585 
 02/11  22:00:00,6.3,,4.6158281462441035,9.55862743254172,67.54347774633057,14.720089735959329,36.79199076035468,14.492037292686572,37.33804888378996,15.912515095429251,44.5291664717819,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1114.8663167463671,1290.2491182430658,1861.9102397492563,382.14653114044864,105.50340053808594,0.0,0.0,7082689.105034432 
 02/11  23:00:00,5.4,,3.632709239907296,9.447457545883513,68.76642795784731,14.58122485867747,37.51400337029602,14.351686493709112,38.07505248532474,15.887905597383783,45.06854327662344,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1051.2797303016755,1237.2323616657777,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/11  24:00:00,5.3,,2.7781225331371404,9.251646794877516,69.68858091053194,14.470493095538474,37.788536993481955,14.251293697711718,38.328504218528884,15.857554060317543,45.16215101952145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1232.5883799268593,1379.7406382920508,1861.9102397492563,426.60185258853215,120.02940314064497,0.0,0.0,7134982.714403645 
 02/12  01:00:00,5.5,,3.5584931077299826,9.400830426520443,67.99731624322018,14.540735418414386,37.07508541958385,14.227979593755924,37.833127771137114,15.841728228170451,44.55625699079603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.0731336954686,1214.736031579427,1861.9102397492563,323.81692575776555,90.8307106319955,0.0,0.0,7029867.421372507 
 02/12  02:00:00,6.0,,4.2535968107696345,9.518270190301838,67.41571689021157,14.559463870434634,37.004777613055474,14.198658005807898,37.87902167593229,15.820617692732904,44.58580794411506,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,728.8383310459534,1144.0287394263548,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  03:00:00,5.1,,3.564592085668298,9.464576039616501,67.61241391637104,14.5069422031199,37.104688399375675,14.147948755464192,37.977196279246215,15.789722343317528,44.642852155124366,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,808.9667724775563,1210.922902202862,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  04:00:00,2.0,,0.8478074038290433,8.953636927194298,69.93651580083977,14.161437172876834,37.918009314809694,13.929427947193954,38.49281432560173,15.73693512599941,44.76268886086362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1290.066412819607,1447.7545355884813,1861.9102397492563,343.0904624017586,117.27454383927041,0.0,0.0,7145905.836437296 
 02/12  05:00:00,1.8,,0.5988822369182024,9.001106543944607,70.26823483079063,14.141713264607091,38.270365960471295,13.822924007798822,39.070651037599866,15.715464508479112,45.1835997506479,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.8194651502058,1280.2989428505698,1861.9102397492563,379.4595677110926,129.76165375110793,0.0,0.0,7193052.131597224 
 02/12  06:00:00,1.5,,0.32024607099852315,8.73744925530965,72.10014068206033,13.900577842683937,39.18275860022211,13.634165811743742,39.86750051063448,15.66657871168533,45.685312501505635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.7436889699013,1374.9375628138728,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  07:00:00,2.0,,0.7896500925976673,8.56506618537026,72.51962182351936,13.802112326070164,39.20335832307115,13.54868312965887,39.85527495146607,15.616930292749512,45.56249784952243,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1310.9679781896737,1496.2808284283524,1861.9102397492563,662.7710120344584,225.222107759089,0.0,0.0,7553593.679753284 
 02/12  08:00:00,2.0,,1.179079311266841,8.538791686639552,73.0663167498909,13.67406981506559,39.75837025275832,13.394034252660257,40.490382748264196,15.577259081842618,45.94097613700226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1014.2646482676594,1276.823469288331,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  09:00:00,1.8,,0.6043627125512745,8.486213929802526,73.33779347468621,13.710574937434519,39.66974925579074,13.428997678035117,40.40397924921609,15.539542442318988,46.05884191760813,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.4923278732796,1227.1926422184788,1861.9102397492563,429.1778778067113,146.49920630039665,0.0,0.0,7256265.064630567 
 02/12  10:00:00,1.5,,-0.2912100544844078,8.42389699051244,73.89284784381856,13.832682441265924,39.486607202797416,13.577996610988723,40.146359641061885,15.503745473825898,46.31791190599079,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,583.2749950717584,867.1952930121527,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  11:00:00,2.5,,0.4674942452869038,9.01552284317446,70.89249844773614,14.59937999132051,37.4408775734327,14.20882824683455,38.395016063601105,15.511179040305901,46.22614508325174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10.236793549248848,369.153943106203,1861.910239749256,0.0,0.0,0.0,0.0,7574647.854259577 
 02/12  12:00:00,2.4,,0.036935605809371885,9.002217834191086,70.84162038331749,14.811071793209209,36.83132155132917,14.647745364785933,37.220178685949506,15.503264818437907,46.17941991105563,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,541.9597258869155,701.6866498309737,1861.9102397492563,350.80228343646655,110.01957786846036,0.0,0.0,7651319.635348295 
 02/12  13:00:00,2.5,,-0.24273754445760368,9.285509599432203,69.9566022600854,14.955059742313777,36.70671430755223,14.932700695581588,36.7590899511296,15.520683692674698,46.43059421251498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,655.3917921126719,599.9260721889681,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  14:00:00,2.5,,0.1263556912752254,9.857244844844306,66.88298971739258,15.165957956582213,35.95638145455767,15.197834412691977,35.882254598614,15.555552919975128,46.02482484881661,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,635.1738075947239,505.4129595779256,1861.9102397492563,0.0,0.0,0.0,0.0,7034243.054799249 
 02/12  15:00:00,3.1,,0.16706088681971165,10.371615604855975,64.57208252196868,15.340012679062557,35.49931408647524,15.43330943662977,35.28682951782915,15.585701889272592,45.903851924302,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,736.7071287225687,506.2539004406252,1861.9102397492563,0.0,0.0,0.0,0.0,6998202.939015048 
 02/12  16:00:00,2.2,,-0.6951140530318793,10.67111884398954,63.92328689297961,15.405847430674518,35.68659936965503,15.568116003652642,35.3168699804307,15.618060518081252,46.2644981598856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1010.6742449156942,645.8667113485534,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  17:00:00,2.3,,-0.8371897118046904,10.801106453631482,62.791778432722914,15.327376975878767,35.537126847125805,15.487558574840982,35.173651813033345,15.655972396967972,45.72951939666378,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1249.1563899777339,855.579905937187,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  18:00:00,1.0,,-1.3097828581644275,10.531667575547868,63.92120082442163,15.067581039487703,36.13073394475599,15.141796823071719,35.958811855737686,15.684486233975836,45.63950079448904,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1544.4537663388553,1233.6101798667946,1861.9102397492563,362.02210164876703,116.50599578551507,0.0,0.0,7142460.607607994 
 02/12  19:00:00,0.8,,-1.3361125193873378,9.989618971768262,67.10643949080199,14.760797894441527,37.31099316467602,14.721749790620574,37.40529784221445,15.702225321547779,46.155241919637554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.0256554430498,1404.4143764799885,1861.9102397492563,461.59755273392307,149.74062313467294,0.0,0.0,7267985.661748163 
 02/12  20:00:00,0.4,,-1.6303927256082131,9.561320746709203,68.19345968451884,14.48821670202143,37.49593547347298,14.38676999533473,37.74285420668859,15.701403305445174,45.57695379349771,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.9117951056373,1369.7810443500973,1861.9102397492563,389.75979399024953,128.1952120616448,0.0,0.0,7186802.714610936 
 02/12  21:00:00,0.0,,-1.3020118330285084,9.301868744662793,69.37327246531076,14.267975860717229,38.02270252873263,14.117454165706649,38.39545937800573,15.688813191980783,45.600131815186074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1204.5720904874252,1257.9544866549359,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  22:00:00,0.2,,-0.992346462277103,9.126426331993379,71.20236885291192,14.193536439079933,38.752786392731224,14.002069605879159,39.23704791481119,15.66756188779471,46.31510083248712,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1326.4516244447025,1421.7366948073952,1861.9102397492563,600.6163378075686,208.02739938843095,0.0,0.0,7489008.635338701 
 02/12  23:00:00,-1.0,,-2.2392809475700215,8.848468251475058,71.51878069592844,13.977937375109946,38.739042694793966,13.77979424759067,39.24098756332689,15.636554565633766,45.74648030588556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1204.730387703779,1325.6877956085148,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/12  24:00:00,-2.0,,-2.798009746206795,8.589476679735887,72.77236930691863,13.840962414895557,39.07923299821929,13.635341041251735,39.60541149179892,15.59993707937504,45.84689606853033,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1428.9992482639818,1530.7313920913662,1861.9102397492563,668.5079435609233,243.4902329834099,0.0,0.0,7623984.760730764 
 02/13  01:00:00,0.0,,-1.3020118330285084,8.886953987895234,71.34320226122937,13.97462334147277,38.752955073195245,13.580421459499133,39.759139952448145,15.587484439889572,45.89718915208482,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,852.0804648055372,1298.2548403974565,1861.9102397492563,429.31245703011905,148.64238405965895,0.0,0.0,7264563.019215194 
 02/13  02:00:00,-1.1,,-2.102445959089213,8.871661072476387,71.73557701234489,13.929987364903598,39.03881429454098,13.468102815642666,40.22982891530455,15.564351309182213,46.1703555480838,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,770.6724261176001,1323.7505239200855,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/13  03:00:00,-2.1,,-2.8364059995728286,8.67665149121499,73.01112892259358,13.798263672490531,39.549260145364954,13.33009897901766,40.77382532448972,15.527933931364787,46.4838297843755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,861.8015427632697,1411.6687273324562,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/13  04:00:00,-3.2,,-3.643848342662568,8.499885977991621,74.21756812752737,13.7048928708623,39.96608688047007,13.217817412293867,41.25540113907098,15.482484526466214,46.825674148054816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1014.6773914054188,1571.046402978241,1861.9102397492563,411.560030346836,155.99422414238614,0.0,0.0,7293410.682490996 
 02/13  05:00:00,-3.1,,-3.4979478743946104,8.371327139424189,74.35664207172721,13.595113240398337,39.97792225750989,13.074719156717501,41.35874483321681,15.437266726248474,46.641181841922034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,973.9735946718044,1583.05248092512,1861.9102397492563,312.2535242876132,118.76239367744977,0.0,0.0,7152488.745631234 
 02/13  06:00:00,-3.0,,-3.4016883171139045,8.244757335685785,74.4838265433507,13.482533688039195,39.995827417955056,12.933280989935277,41.4567472154263,15.39306726452031,46.452709520984115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.0461056712293,1638.816657164025,1861.9102397492563,382.86231156001145,145.35234949117088,0.0,0.0,7253148.099049758 
 02/13  07:00:00,-3.2,,-3.7433211580585293,8.103284732427134,76.24376603612222,13.363165545410357,40.8658411583288,12.788240245627739,42.43129219407004,15.34749391331229,47.23320665354764,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,981.4130540706569,1666.9062216112063,1861.9102397492563,385.09021152595375,145.20154911804119,0.0,0.0,7252485.548416876 
 02/13  08:00:00,-3.0,,-3.8085336686007225,7.9962461626478385,75.75362926017092,19.695927181072108,26.998243481136054,18.827515589742124,28.486055258926932,15.305415797420567,46.71498133752322,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15647.100041267164,14729.90454147872,1861.910239749256,21499.25517452757,6026.302645397085,8498.097271143703,8498.097271143703,60617054.629495665 
 02/13  09:00:00,-1.0,,-1.8393520786344137,8.111212326088165,75.185805840053,19.970626171521175,26.49005013311211,19.59644138018431,27.113524939461726,15.269612398486409,46.83652859657893,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14991.188098380413,13527.661434138408,1861.910239749256,24291.677560473807,6597.824819215644,2952.674557774215,2952.674557774215,42284677.020260826 
 02/13  10:00:00,0.5,,-0.7845244615641511,8.325203613971272,75.2271134732623,19.995039752617767,26.852114014535985,19.862412880664827,27.073803355968252,15.257598288449977,47.585347553173094,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11445.140852828246,10110.557192555276,1861.9102397492563,19926.78394396177,5489.540295216229,0.0,0.0,27443881.034133736 
 02/13  11:00:00,5.7,,3.370144345950506,8.808971831518111,71.7643555347351,19.999132454214212,26.462563502268345,19.992405728958488,26.473612750142042,15.298583843232297,46.783543173804475,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8049.001958303569,6987.585171507029,1861.9102397492563,13283.74424521303,3349.746213194502,0.0,0.0,18761963.230597533 
 02/13  12:00:00,6.0,,3.3252067529772966,9.487237461440678,68.57826039947345,19.999907691118104,26.468904106536073,20.1520996710274,26.220743249658582,15.373520222539025,46.572342975392175,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6294.197726113381,5240.690921040019,1861.910239749256,9760.907104446942,2515.546552342761,0.0,0.0,15758844.451531263 
 02/13  13:00:00,5.4,,1.7951631468929443,10.392853176250124,65.4645467077062,19.999989963686126,26.847414726788855,20.306317189821847,26.343426460910955,15.477341251296533,46.92482013094039,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5193.045110706551,4067.2661247429187,1861.910239749256,7484.113385573364,1983.8549114985296,0.0,0.0,13844754.54449203 
 02/13  14:00:00,5.4,,1.1215595469761204,11.417453085129065,60.310806232725405,19.999999271965173,26.476093400374896,20.417413904442746,25.801391965691014,15.607756268691059,45.89060148678825,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4339.986469094696,3170.0291078397463,1861.9102397492563,5692.437966823527,1530.6985092940888,0.0,0.0,12213391.496556044 
 02/13  15:00:00,8.0,,3.236637040120667,12.54676595043987,55.98117544550817,19.999999946795906,26.476092618342303,20.458935333886288,25.73531482312103,15.780662311707367,45.38513221437775,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3375.413466015646,2274.8614824468664,1861.9102397492563,3805.1142890694978,992.0359251952871,0.0,0.0,10274206.193800356 
 02/13  16:00:00,6.1,,1.8070149436585556,13.298982996899442,53.95059086651478,19.999999993885677,26.80662585267701,20.50655994292484,25.980132243532918,15.935300212716044,45.4994793529443,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3370.5713957805815,2203.0631596670028,1861.910239749256,3738.2391268130577,1008.1547092824997,0.0,0.0,10332233.816514323 
 02/13  17:00:00,6.1,,1.6929357961955187,13.78682589556304,51.61575298330963,19.999999998772168,26.476092618342303,20.464378285575627,25.726674425970447,16.105316208735836,44.45293015275763,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3847.669102373673,2676.554943469263,1861.9102397492563,4624.658437355596,1238.4256069960022,0.0,0.0,11161209.04828293 
 02/13  18:00:00,3.3,,0.9827034527786871,13.52692533823507,52.48957094481355,19.001625435156384,28.17457588578077,19.30663566690321,27.645306013539123,16.243705294404144,44.05621662120941,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2347.8046044147936,1602.4702849510209,1861.9102397492563,971.0478468303313,300.25557403792084,0.0,0.0,7834849.930946618 
 02/13  19:00:00,2.0,,0.09089136483649998,12.75363249918875,55.90801922868775,18.105854184937613,30.16761114960041,18.206138109578408,29.979068796563816,16.366739550986196,44.26073919422457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1865.7750502046697,1475.1755742503804,1861.9102397492563,824.9142905943426,263.52036735355114,0.0,0.0,8003979.807249051 
 02/13  20:00:00,2.3,,-0.2808938566576035,12.273354828623546,56.946441853831274,17.59220784543956,30.742621905962437,17.606372571499485,30.71493804745023,16.42885475677403,43.51412850621487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.977563934256,1458.8815627421272,1861.9102397492563,770.4693733865951,238.87056239883677,0.0,0.0,8013029.405696602 
 02/13  21:00:00,1.0,,-0.7942224188966143,11.710476554142566,59.0838640252493,17.198901902493922,31.506993784236954,17.19715663168611,31.510435797870386,16.453202589927777,43.43419690282249,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1652.0299186019238,1434.6953601119942,1861.9102397492563,486.5010608940998,160.8299773425828,0.0,0.0,7310096.412116586 
 02/13  22:00:00,0.8,,-0.5799507478336825,11.321827210552822,61.472602995204284,16.864880352014872,32.63248300876619,16.837034019720726,32.690243970432554,16.450157754308464,44.052028772980364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1542.8677032764951,1377.1067169258795,1861.9102397492563,456.31023369931023,154.76719633577977,0.0,0.0,7287521.974265254 
 02/13  23:00:00,0.6,,-0.8191407579471752,11.034152779459331,62.66021154165813,16.61548003250278,33.15495156986154,16.540740664929857,33.312988447979315,16.436356355075915,44.09254949467474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.4732548710367,1306.3494733775851,1861.9102397492563,346.6907559675754,117.83162628346827,0.0,0.0,7147990.228768456 
 02/13  24:00:00,0.1,,-1.3837427504003048,10.780543646939291,63.72834133299978,16.37834299611285,33.660409794451475,16.26552656814357,33.903333392185495,16.412010340532415,44.162759198010825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1256.1467099198426,1249.1456672649188,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/14  01:00:00,0.2,,-1.3564043168968427,10.581398306494014,64.58229785791163,16.28115852939272,33.870923719582464,16.127057933026993,34.20556749807291,16.38014643778274,44.2542872126207,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1415.2661370157864,1445.6938306533107,1861.9102397492563,643.382146195517,217.87464662323367,0.0,0.0,7525831.107361196 
 02/14  02:00:00,0.2,,-1.299364074261248,10.413166337881515,65.00103989401025,16.144474262330174,34.005174953816905,15.954539624072167,34.420245179935264,16.34436656166103,44.14449439447627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.4405602126112,1391.8091110867308,1861.9102397492563,355.6675830815796,121.37275125019863,0.0,0.0,7161365.519018182 
 02/14  03:00:00,-0.6,,-1.9782141500948458,10.215829635560704,65.55012148764627,15.985706376835132,34.188057279725165,15.776336174357835,34.648958636347615,16.304386718183977,44.04623965184338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.882205356673,1479.5988053956823,1861.9102397492563,468.6718481385721,162.4248467905317,0.0,0.0,7316655.85090362 
 02/14  04:00:00,-1.0,,-2.2392809475700215,10.036887138392972,66.02162110100002,15.833038785485668,34.357802060228515,15.602722836504478,34.86832700891563,16.260114116120462,43.958810514600174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1362.8068888150992,1508.3978326329343,1861.9102397492563,512.8989227059694,180.0946701788082,0.0,0.0,7383620.594751702 
 02/14  05:00:00,0.1,,-1.3954931202454361,9.945548884092458,66.43169169166848,15.719560383169089,34.610775696820646,15.457373127989623,35.19742638118772,16.2214370886511,44.070554695419304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.8778457623694,1476.5407615743914,1861.9102397492563,496.39555897878984,169.55212150449643,0.0,0.0,7343401.114555597 
 02/14  06:00:00,0.3,,-1.404672442690453,9.849259233497323,66.86681191836365,15.594675752414714,34.89133858669264,15.309305231893754,35.53621261058789,16.18907525213249,44.16481545536283,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1212.4639105251129,1456.2055905180162,1861.9102397492563,392.1128086159745,132.17279621204028,0.0,0.0,7202035.026734207 
 02/14  07:00:00,1.1,,-0.7582766036817796,9.788925701116765,68.03445063612376,15.508480122968859,35.55316728067825,15.190434574120117,36.28687883589041,16.159995069909748,44.83761923910701,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1143.5622029828246,1442.8519419422078,1861.9102397492563,414.6464526804504,137.07912709157682,0.0,0.0,7220348.035099005 
 02/14  08:00:00,1.1,,-0.7073960202257905,9.709901944039782,67.49525689299293,19.943324063768003,26.528794788835345,19.363704805133136,27.499872729672127,16.134518923020902,44.3188643017221,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11589.889440566201,10812.56354013077,1861.9102397492566,15626.671214725771,4280.181151863141,6234.190426103549,6234.190426103549,46480406.41537759 
 02/14  09:00:00,2.6,,0.4199706037640237,9.834866327228202,66.94172361941953,20.000000002137924,26.437686714670534,19.58467752140374,27.12779177902118,16.113440531643988,44.385370809864334,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6463.785997661131,6193.268953746397,1861.9102397492563,11146.633129858823,3155.095866898467,0.0,0.0,18602283.030555025 
 02/14  10:00:00,4.8,,1.282787754347994,10.108372627574324,66.60268187464139,20.00000000071448,26.790348599614422,19.806390364458654,27.11382387085078,16.114063898665716,44.97565515803729,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6645.220442710512,6035.854059508775,1861.9102397492563,11133.87272331056,2885.6419168468947,0.0,0.0,17559545.179125972 
 02/14  11:00:00,10.9,,4.83986238972294,10.684897733270233,63.300845773084646,20.000000000135667,26.46050920999131,19.903091273132553,26.619895453093356,16.165566634900756,44.27615671213328,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3333.046843714505,3027.122493361423,1861.9102397492563,4574.517806880067,1131.8358667471339,0.0,0.0,10777485.983387005 
 02/14  12:00:00,10.0,,4.348744414214529,11.352214007613936,60.58142950932826,20.000000000015714,26.471377064760215,20.05058087201621,26.388639513585538,16.261413217344778,44.02442714235877,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1732.041430801752,1429.7869690208724,1861.910239749256,1382.1831649502856,354.8273570575317,0.0,0.0,7980255.348504437 
 02/14  13:00:00,13.5,,6.283175713741578,12.496332165303919,56.833631503908634,20.146133567413695,26.53475622070032,20.339453587421925,26.219732221255583,16.40292405352313,44.13086996279258,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,976.5199028746079,572.181928485033,1861.9102397492563,0.0,0.0,0.0,0.0,6784849.854481804 
 02/14  14:00:00,11.9,,6.054185804050195,13.583622020180098,52.366844256511385,20.417306845005427,25.81823079363273,20.738893411462133,25.311512151693673,16.613322547337113,43.08392476376632,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,971.4672506826973,385.7346705520133,1861.9102397492563,0.0,0.0,0.0,0.0,6864699.840752934 
 02/14  15:00:00,17.0,,9.915284016760468,14.835156948755632,48.30213825942161,20.811065900738587,25.202951451067996,21.21292848344246,24.588281898922347,16.795506912816673,42.59381358869513,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.474562254521,320.3427661079905,1861.9102397492566,75.53376938380573,17.423024429324045,0.0,0.0,6996477.990642608 
 02/14  16:00:00,13.0,,6.945052103860302,15.554672656251514,46.50249106551251,20.897161876641405,25.284263921261793,21.377278695990707,24.549744407912854,16.978080920146056,42.46486965120077,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1325.0566876831308,467.2525852145243,1861.910239749256,180.32403980636687,44.366775744970376,0.0,0.0,6991290.286715325 
 02/14  17:00:00,12.8,,7.212601619153351,16.081742905433142,44.57529575733983,20.802161063879442,25.21589691934459,21.24889682032206,24.533063221772355,17.156565676867267,41.62940286191059,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1459.3990359319946,631.102401831678,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/14  18:00:00,8.8,,5.187503600373903,15.869614501715624,45.16560105089235,20.43161629962924,25.788448577524605,20.760954370627104,25.270223806733057,17.32766999071174,41.16444008075237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1943.647938646445,1217.5584371119526,1861.9102397492563,528.4923946698159,138.76728575305827,0.0,0.0,7202439.091808333 
 02/14  19:00:00,6.8,,2.631489121488676,15.051850965950887,48.0459649400417,19.92945328100365,26.849696367020588,20.091092224765816,26.582887587744843,17.41368881408019,41.320829727351246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1867.2928765099514,1389.4019862875614,1861.910239749256,618.296342441339,168.30857175474637,0.0,0.0,7308787.72141441 
 02/14  20:00:00,8.0,,4.406848136433631,14.442698823952078,49.46644699652511,19.42883114059675,27.419837006532035,19.511095446822633,27.27992938485404,17.480319097394474,40.735670217323296,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.936909958194,1233.0083013024696,1861.910239749256,433.58589492883016,115.21913299993442,0.0,0.0,7308229.812120152 
 02/14  21:00:00,5.2,,1.9909962015598706,13.85109769631844,51.40144233810547,19.022249784995246,28.123050964557997,19.083516453919692,28.01570371073931,17.505114685147912,40.671910447221975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1619.2567337316405,1316.8410445380734,1861.9102397492563,553.0408255181071,155.02099523964543,0.0,0.0,7464931.477515672 
 02/14  22:00:00,4.5,,1.554468068086545,13.404766982384125,53.50009508865884,18.711457972689537,28.991341303645655,18.765396496565558,28.893681552044512,17.508612408643916,41.11212363300801,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1552.7419043870514,1269.578262548258,1861.9102397492563,393.99451536213877,116.46714167170474,0.0,0.0,7141425.057866769 
 02/14  23:00:00,2.9,,0.22286685095126046,13.00911627714688,54.90092090019948,18.389646764670573,29.58171018821207,18.436535305237218,29.49482612134247,17.496186078001585,41.1444021251569,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1565.2122770249157,1290.396422476712,1861.9102397492563,414.5136931671693,126.5095463973898,0.0,0.0,7179635.617869743 
 02/14  24:00:00,3.0,,0.38068792524368733,12.726800059424464,55.92410050150526,18.161940946878687,30.007096937520693,18.1771187122461,29.978495831039137,17.47566723364853,41.197341986248624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.9776107581397,1273.6515273381965,1861.9102397492563,329.34214683604614,101.2860391930232,0.0,0.0,7084596.165045033 
 02/15  01:00:00,3.0,,0.4503262952372637,12.508440526200804,56.73121603657608,18.029760374493723,30.2574793782309,18.00282345353746,30.308793165552057,17.449011379029056,41.26677723120804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.9888553190408,1368.1183941414188,1861.9102397492563,576.3767515110256,177.5187222663706,0.0,0.0,7371956.507614936 
 02/15  02:00:00,3.1,,0.04631754517446053,12.326646792195815,57.41080708023233,17.88521641288845,30.532733465942652,17.823299417072764,30.652033743647998,17.418594095989867,41.34449129293421,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.922306027248,1355.2928830865658,1861.9102397492563,463.8202582001774,138.76632059106691,0.0,0.0,7225545.162147523 
 02/15  03:00:00,2.5,,-1.0805105695509425,12.131296076122101,58.15085221649869,17.7246468405371,30.841635226618923,17.638880301436476,31.008912777647957,17.385060084993867,41.43011113187101,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1476.3835252514275,1401.682992858687,1861.9102397492563,491.48469116435575,145.52493272339458,0.0,0.0,7250884.1486673085 
 02/15  04:00:00,2.4,,-1.5899583881722383,11.961636149845017,58.8024613734982,17.577932882894114,31.12713816649079,17.465814876090693,31.348293928638576,17.35009525441763,41.52010817789461,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.341019456505,1419.1107952532393,1861.9102397492563,524.6715871965162,155.1622381869239,0.0,0.0,7287163.835551187 
 02/15  05:00:00,2.0,,-1.4202263710124357,11.782829667931356,59.15920233376987,17.408935351427868,31.28063924673792,17.28199377694195,31.532735796516008,17.3134520619444,41.377635490374104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.0071978572987,1436.394803677311,1861.9102397492563,485.8699877639522,146.0000042216407,0.0,0.0,7252858.584608734 
 02/15  06:00:00,1.9,,-0.9574886714346593,11.618405689160422,59.459913735429296,17.246232480647436,31.421448945912477,17.107787823574665,31.69809263840191,17.27537523495525,41.23762386522105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1455.1506530861448,1458.0487931439409,1861.9102397492563,537.6217740213982,166.5910324095187,0.0,0.0,7330872.0076301005 
 02/15  07:00:00,2.1,,-1.1895369815480732,11.493094134350471,60.65047250001538,17.10769716191952,32.06595032429886,16.943658498214607,32.40112813865148,17.235911339986668,41.82025068263213,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.0047031818679,1441.3678572700956,1861.9102397492563,513.6674324594128,155.05749068179892,0.0,0.0,7287043.579221463 
 02/15  08:00:00,2.2,,-0.640396440300241,11.403254580113908,60.3216172074417,19.886964910949846,26.637306326631066,19.519540066448414,27.250297807832943,17.20040292828518,41.43972617799227,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7470.442867400076,6997.996557127433,1861.910239749256,12553.027514410782,3259.440249853812,1463.6633470250265,1463.6633470250265,24258459.901714325 
 02/15  09:00:00,5.0,,2.356164066442735,11.567682731226705,59.67693765827464,19.99995181057397,26.452981409374704,19.608773233411462,27.102792564931022,17.166362727900385,41.535087018684195,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3209.3300962972817,3337.5658629149516,1861.9102397492563,4742.458327872918,1369.1685364161247,0.0,0.0,11859904.304750677 
 02/15  10:00:00,5.8,,2.690257541868329,11.796505494547793,59.49338341451595,19.99998254254621,26.773533476267524,19.739000475105353,27.21032391346574,17.15696064449766,42.06351454438667,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2759.1934111894407,2762.51603732291,1861.9102397492563,3844.6995082178414,1041.6906353109403,0.0,0.0,10452963.150216708 
 02/15  11:00:00,10.0,,4.551033283778566,12.245519107024236,57.10769929657262,20.122871669986246,26.270799598226557,19.977612761490697,26.508232956411753,17.20738473910569,41.456317569181586,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,597.6728514298179,724.3356720826919,1861.9102397492563,0.0,0.0,0.0,0.0,6924625.830238088 
 02/15  12:00:00,12.0,,6.78267000764258,12.97659633142695,54.451355288125356,20.42858137667963,25.786608670435403,20.433279522887467,25.779489637466668,17.316455374659455,41.18275391916487,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,515.3751874848243,440.132873249608,1861.910239749256,0.0,0.0,0.0,0.0,7115231.530117179 
 02/15  13:00:00,12.9,,6.41539998044796,13.921223115523516,51.75803946907888,20.879360841062464,25.352331491648762,21.0062639440153,25.15565166337607,17.46770011701441,41.233071614565276,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,623.0777290776571,360.0421693606134,1861.9102397492563,91.87724582397328,22.667865486173582,0.0,0.0,7246393.716714155 
 02/15  14:00:00,15.0,,7.862109329535646,15.096738433625466,47.47665686283394,21.407109370230543,24.29033681870682,21.651812176492918,23.929495477496744,17.67779571239334,40.26973569066329,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,684.3093658656096,264.6328498079305,1861.9102397492563,133.04003808202677,31.6994021729127,0.0,0.0,7331294.564009752 
 02/15  15:00:00,16.0,,8.6191937558289,16.142573581327095,44.40180666370918,21.830507864083586,23.67212983066947,22.18776316816737,23.162100830209788,17.86921410478181,39.79212891418592,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,904.7112640872582,279.75971766470724,1861.9102397492563,124.94533702355051,29.290993836728582,0.0,0.0,7168761.165310049 
 02/15  16:00:00,12.4,,5.573131200445079,16.74707157279303,43.091026998250584,21.898269397442213,23.778285420795658,22.335582343084774,23.152939317066078,18.028707036566832,39.736112657561065,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.2624127702281,492.64382305006393,1861.910239749256,130.16737820500896,32.36818662377985,0.0,0.0,6931235.5115166595 
 02/15  17:00:00,12.0,,5.5799462148271655,17.156715836767972,41.623792014364625,21.774337416801735,23.75319294111238,22.17962527883006,23.173126820284338,18.18598394215111,39.00709344777526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1458.1016056974586,688.8104732552497,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/15  18:00:00,8.8,,3.5997056396891476,16.88555421261284,42.32900772011038,21.40083462239417,24.292744523803318,21.700052130200387,23.85202378952362,18.336666191283435,38.62424336975216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1916.97817857659,1237.191623277888,1861.9102397492563,529.7522384117436,139.09544872885118,0.0,0.0,7203620.478521188 
 02/15  19:00:00,6.6,,2.295034580212465,16.019456260904313,45.13884818157301,20.85738764483016,25.34549169585224,21.015634750829793,25.100589627778934,18.412900921204997,38.78780323354641,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1903.9672619322155,1426.0111543992057,1861.910239749256,648.4887270417482,177.1190169541503,0.0,0.0,7340505.324132265 
 02/15  20:00:00,8.0,,3.6011178859801722,15.483521632723328,46.25836209674266,20.40617855100205,25.8076970347186,20.51157837741888,25.640332624930785,18.46312308290517,38.29274471000767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1696.368813528859,1321.048482350503,1861.9102397492563,641.609076349126,170.52127528738632,0.0,0.0,7623627.097199591 
 02/15  21:00:00,4.7,,0.8623152773228486,14.853814408123322,48.1722781051963,19.961707089005394,26.52780492522199,20.068056046921345,26.353451816330878,18.47882113878258,38.2550710133105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.9794411002517,1276.8834070411326,1861.910239749256,470.5547589539404,132.22189756422483,0.0,0.0,7200177.826662034 
 02/15  22:00:00,4.0,,0.5241920957198583,14.42313382963585,50.03677430577506,19.57921353101106,27.442832597510076,19.688400744961164,27.257278070336895,18.475373718497146,38.65578034236255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.759225951026,1225.8487576125644,1861.9102397492563,506.14341062948694,145.58386295988845,0.0,0.0,7465051.292837078 
 02/15  23:00:00,1.7,,-1.3267315150847772,13.978909392341194,50.961357748457004,19.26702631382617,27.689378209051913,19.359915944231624,27.529680947370124,18.451895691709492,38.30907391512913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.4606819869211,1247.8564625351837,1861.9102397492563,401.7237232281061,123.27590540253404,0.0,0.0,7167515.850876426 
 02/15  24:00:00,1.6,,-1.1374315833523057,13.645785839857606,52.0689587902354,18.992008520340864,28.164239678428622,19.05662935213632,28.050887006231562,18.419848762362548,38.380607476639256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.2123668142278,1224.4801605810048,1861.9102397492563,374.00685244390655,116.75677302326368,0.0,0.0,7143109.908801708 
 02/16  01:00:00,1.7,,-1.0378679687163512,13.431718228789316,53.38445431089621,18.774701460327073,28.86523962198583,18.78714183594313,28.84279311074366,18.383254279577564,38.894719136520386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.1147273797555,1136.3440325113243,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/16  02:00:00,1.9,,-0.8043410947475162,13.216954996300021,54.125794723450745,18.66676513408371,29.054319873780145,18.640917677896216,29.10136406216938,18.34171517881403,38.987493974451894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1507.838092195428,1343.900705473347,1861.9102397492563,605.5485201418282,188.8200689522794,0.0,0.0,7414780.30996005 
 02/16  03:00:00,1.0,,-1.4257805625850526,12.95391366203013,55.05181392397748,18.47974413681694,29.389778825576062,18.435103045445203,29.47214164596259,18.296013006376143,39.09033610458201,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.693476994457,1354.8468036293266,1861.9102397492563,384.28003777769874,123.19801583010947,0.0,0.0,7167629.54258074 
 02/16  04:00:00,1.0,,-1.3612164840651486,12.739852903585803,55.816119914869645,18.316429453153507,29.68541551343384,18.24875054770099,29.81180191761432,18.24910001930591,39.196468004809404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1551.2537411546282,1440.9169630057565,1861.9102397492563,598.3500030968277,192.03845475960225,0.0,0.0,7427381.299686915 
 02/16  05:00:00,1.1,,-1.2837111963346421,12.587055700510469,56.07693089967457,18.16698005541953,29.805082682852596,18.065543540113858,29.99572057112847,18.201465512398784,39.10368883214918,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.4491930863082,1423.1155970979214,1861.9102397492563,531.9104613143023,170.55583024908438,0.0,0.0,7346309.861447057 
 02/16  06:00:00,0.9,,-1.5248710250022617,12.435920065523835,56.33186602184638,18.01987402339831,29.92028332793436,17.88478372476064,30.17574824695152,18.15213134439135,39.014208761861596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1431.3951866430061,1432.692808850394,1861.9102397492563,504.74408912068196,162.01033688653666,0.0,0.0,7314079.618572916 
 02/16  07:00:00,1.0,,-1.621550243568221,12.319793590459474,57.378364767600964,17.901671468074806,30.470140790360826,17.7213337381856,30.81831677642691,18.101492454094807,39.56245596590543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.5689761251363,1430.314850481463,1861.9102397492563,497.43366662347825,157.6028461751026,0.0,0.0,7297277.741568066 
 02/16  08:00:00,1.0,,-1.245318768929662,12.189969091877593,57.24260090867388,19.88805224705578,26.623375267474323,19.566868552597,27.15847260338546,18.055847756869348,39.24544002069761,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5957.84549879326,5621.022163516483,1861.9102397492566,10945.592410835981,3014.0767288282364,0.0,0.0,18076087.706308 
 02/16  09:00:00,3.0,,0.15146436116208084,12.279235097792817,56.92344830708297,19.99967648394524,26.445825382999992,19.572497597216564,27.156144661903838,18.013277699791043,39.36195260182603,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1978.3803679692944,2321.501266146956,1861.9102397492563,2357.4641070836537,701.4254659672154,0.0,0.0,9345676.079439458 
 02/16  10:00:00,5.2,,1.223322181769749,12.509234879078523,56.70752010079798,19.999875517569,26.746540773212296,19.643319910660193,27.34468582554191,17.997881363055303,39.84860557354924,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1323.553129870135,1653.556846674039,1861.9102397492563,1216.0537607527303,340.5527671163498,0.0,0.0,7928866.824716182 
 02/16  11:00:00,12.4,,5.995322080948059,13.098790869804153,53.98534820432432,20.54662495066026,25.58559857537364,20.261561831223304,26.040147659072765,18.046568753100914,39.30749111065215,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15.05783498782266,258.1382878738855,1861.9102397492563,0.0,0.0,0.0,0.0,7411657.596321114 
 02/16  12:00:00,11.0,,5.552109141913247,13.747456071540908,51.7722619920354,21.1309566882008,24.69250471034269,21.031270618407746,24.845084232235138,18.147365282074247,39.0757505220886,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,210.91039926535507,285.0290539993803,1861.910239749256,129.6654681410518,32.98159028689457,0.0,0.0,7551514.366954352 
