Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 02/16  13:00:00,13.9,,6.937166172985889,14.833578797278953,48.72824484448029,21.765061193806687,23.981007354784342,21.84223032812778,23.869088975187772,18.302419322112186,39.06980312143261,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,413.8374647489753,277.1624992662939,1861.9102397492563,143.92990656692945,34.898287222037844,0.0,0.0,7479678.755613871 
 02/16  14:00:00,15.4,,7.66485896650428,16.01228923870527,44.98166375719177,22.352811702148003,23.03563720159074,22.592105242963143,22.703700704045122,18.481452694495935,38.46479522413023,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,699.9058199981669,290.56590517481226,1861.9102397492566,145.49053298605213,34.39843571138337,0.0,0.0,7341317.205651205 
 02/16  15:00:00,17.0,,8.403931462455398,17.174251316520113,41.59264618958693,22.813053508902126,22.301639721553826,23.189287737457555,21.79981786093102,18.676133970191515,37.831859233492594,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.6374046342848,272.0277816662596,1861.9102397492563,177.39800950473054,40.83872668816022,0.0,0.0,7246915.438545095 
 02/16  16:00:00,13.3,,5.764658614455725,17.90439838304377,40.0066203655427,22.95259430571,22.277396007909324,23.42936423726779,21.644610953032714,18.86288899669717,37.67006811109262,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1247.590983581577,404.8448412715925,1861.910239749256,170.2725313555962,41.70161729176628,0.0,0.0,7024649.305251496 
 02/16  17:00:00,15.4,,9.55324986612927,18.55848273842757,38.246967250482705,22.942725121175265,22.2042708444728,23.393414441732013,21.607478619716268,19.064016408290254,37.05548125287919,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1361.5331990012123,540.6463114145696,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 02/16  18:00:00,14.0,,7.344578883639495,18.49032435946475,38.25916261383779,22.68025872443031,22.472468588933435,23.007193678128967,22.03176019206302,19.195816017740782,36.60863411523363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1769.697913824074,1070.164527142525,1861.9102397492563,381.0429234983228,92.1311543661317,0.0,0.0,7034549.018815397 
 02/16  19:00:00,11.0,,5.783010604008179,17.64519537219843,40.685198229356075,22.18566400248611,23.349833838758205,22.356013385350906,23.109467275438305,19.287054090826636,36.700566398794834,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1859.5691973943844,1370.3420253358797,1861.910239749256,605.9707612696113,153.5265409746272,0.0,0.0,7255572.410605981 
 02/16  20:00:00,8.0,,4.758698704911651,16.866907164881873,42.350769023127896,21.59129675450331,23.995038661923594,21.70441486224203,23.829556807356806,19.353615778715962,36.22072204047731,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1739.4086299702249,1347.4059583201526,1861.910239749256,629.2335376249998,167.29701289714347,0.0,0.0,7494184.069671396 
 02/16  21:00:00,7.1,,4.637025905385228,16.302020385298174,43.87462764189084,21.177209663243218,24.59729941896869,21.25388718155702,24.481825481775367,19.378325769315794,36.14462345388628,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.199272142459,1315.72309062227,1861.9102397492563,580.0880610022233,156.81194678859143,0.0,0.0,7493999.244900303 
 02/16  22:00:00,7.1,,4.650772102419761,15.869777851474305,45.59112924075148,20.892343857696797,25.303221973653493,20.943910076960336,25.223103044100434,19.379506055698478,36.53402282570477,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.0103426342303,1246.3030562363674,1861.9102397492563,371.0242745489357,100.63015453904956,0.0,0.0,7065145.419437901 
 02/16  23:00:00,1.5,,-0.5437540189474189,15.261608513555993,47.416901099034376,20.45678899635885,25.998130679611464,20.531453552388363,25.878498400132003,19.35704627219744,36.59406226797962,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.6402681867762,1410.8587957355203,1861.9102397492563,531.6127799721218,171.89649206637918,0.0,0.0,7351573.805989392 
 02/16  24:00:00,1.2,,-0.8016656996510855,14.87959091427231,48.607019447782136,20.12375171467854,26.544733446109063,20.17559672227459,26.45975718514914,19.325978838588107,36.6734810853367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1599.3506919776853,1312.9571130041982,1861.9102397492563,450.1601816024951,146.6028677838846,0.0,0.0,7256188.2265714165 
 02/17  01:00:00,0.6,,-1.3191941233698266,14.574062113719439,49.586830505946246,19.850399304980815,27.004388574848008,19.86011036903492,26.988148010900577,19.28918400175531,36.76620313683719,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.279332845575,1273.0033238979618,1861.9102397492563,374.47632511334496,123.51569577510676,0.0,0.0,7169164.746586381 
 02/17  02:00:00,0.4,,-1.4921854602080398,14.296750927646801,50.48546107459042,19.591788661720244,27.442123080235557,19.56040188430167,27.495705171123277,19.24507592116113,36.86848458161558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.680726403686,1214.6498111217318,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/17  03:00:00,0.9,,-1.0599966754611456,14.057551326773153,51.27589915601287,19.488800029761915,27.61922072269321,19.406961509044322,27.760190275304414,19.196169312147497,36.982149653530435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.3032672191162,1432.4494839790775,1861.9102397492563,702.4202977761445,230.53069988204277,0.0,0.0,7573054.998410692 
 02/17  04:00:00,0.4,,-1.492122734276509,13.824455454198683,52.059573879096746,19.320787600420232,27.91035471906626,19.19746740675498,28.125612857455874,19.145010666835322,37.10141880562884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.148185721528,1403.634473336403,1861.9102397492563,386.4222136728011,128.49966447937916,0.0,0.0,7188018.970646164 
 02/17  05:00:00,-1.8,,-3.0957154628918557,13.532150119152243,52.72259241778061,19.11196526431938,28.096506151308752,18.968452205597675,28.3492714934024,19.089459219628075,36.99391318130845,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1552.070375927147,1549.26710220343,1861.9102397492563,572.4502056358639,202.26845669933934,0.0,0.0,7467517.730113771 
 02/17  06:00:00,-4.0,,-4.765997642965037,13.219658597536274,53.46518558328998,18.794414007429324,28.47642844842383,18.63348870796849,28.76456909558103,19.033749779185648,36.88565218733633,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1408.1146358323354,1449.1811448133694,1861.9102397492563,405.1092109189702,152.33620677866833,0.0,0.0,7279487.063977239 
 02/17  07:00:00,-3.2,,-4.043733090429958,13.034225910132692,54.85735667472622,18.596092522719687,29.226443450946686,18.390032284910845,29.606323136611866,18.974274017793242,37.52962797455284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1298.8439460957998,1418.5159506730224,1861.9102397492563,370.3342381169898,137.39010694962244,0.0,0.0,7222726.74545793 
 02/17  08:00:00,-1.6,,-2.686627221289127,12.859227039978208,55.13148406243275,19.83139664730489,26.88752231058963,19.50958408072797,27.42959872738379,18.917251235412383,37.42051945750545,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4421.194986489973,4289.724298050363,1861.910239749256,8175.8325079725555,2597.526274396445,0.0,0.0,16524416.493777918 
 02/17  09:00:00,1.5,,0.13000474222405656,12.962766871184627,54.402597017179076,19.988953186186087,26.451707290542885,19.490691227837477,27.28254912597557,18.86208608320402,37.30543186348966,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1224.047131223711,1768.43459090641,1861.9102397492563,992.9430063358783,333.5627628975999,0.0,0.0,7962672.430950116 
 02/17  10:00:00,2.5,,1.4729227692632054,13.119174574196983,54.64206146808171,20.089747127417063,26.6743010906407,19.643726151410572,27.42232624164914,18.8323198866129,37.92539318711202,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,453.44473893683806,1026.2121534072644,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/17  11:00:00,7.9,,4.8658430581081635,13.579778761702672,53.01674712837368,20.82871412430965,25.48299982221949,20.426797607265314,26.12207696711657,18.869105469427307,37.83142699700315,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,315.5874119020041,1861.910239749256,0.0,0.0,0.0,0.0,7540386.858284172 
 02/17  12:00:00,7.7,,5.0284961264841685,14.22780885316931,50.823284858364715,21.543766057369293,24.382613880606847,21.2995491730915,24.75076971132789,18.961305257500072,37.60772734432972,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,150.28484610221943,370.9046823423127,1861.910239749256,249.3517621949971,66.8993391665757,0.0,0.0,7763892.652208878 
 02/17  13:00:00,7.5,,6.161838828822929,15.076392538709086,48.10670278556046,22.046348382716086,23.64097619211235,22.003769775961068,23.70284794892549,19.10157288926244,37.273599406333474,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,334.22081160432435,349.96605061517454,1861.910239749256,166.2459444190596,44.85020791632414,0.0,0.0,7488306.021332047 
 02/17  14:00:00,7.3,,5.971722874729771,16.0322279458618,45.23768258991892,22.448568957486692,23.06332277690955,22.574567957778406,22.8879108999196,19.246590047640343,36.928531051840466,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,696.7259604403802,425.1744100729373,1861.9102397492563,96.01250595116315,26.019917221204814,0.0,0.0,7145630.38511547 
 02/17  15:00:00,7.7,,6.270257079357746,16.997684096086306,42.52888651977686,22.82121873320396,22.541160950939844,23.069293465245153,22.205241860007604,19.436442318475585,36.484893436726125,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.193337661285,425.68908566871994,1861.9102397492563,128.84856613160494,34.63201445412339,0.0,0.0,7081155.050858517 
 02/17  16:00:00,6.4,,5.0393176990654975,17.651462558838816,40.79272483750063,22.901586627831133,22.4254741983904,23.229755891297422,21.984635491931535,19.57983995793426,36.15148660364323,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1243.3007094553577,612.0554027740185,1861.910239749256,123.4271843811551,34.014921488491105,0.0,0.0,6825330.580455891 
 02/17  17:00:00,5.0,,3.1864194981372824,17.94397422809192,39.54534674910005,22.71353250082921,22.39915001493949,23.02318791967496,21.982797647330425,19.720390273163297,35.38928572078358,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.0966376024887,922.5155614991352,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/17  18:00:00,5.0,,3.1864194981372824,17.695192839671602,40.17056649705224,22.356935937129315,22.889920011992512,22.53612091910731,22.64214221588422,19.835155111489613,35.13823414796765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1816.5881815953157,1320.5382574450334,1861.9102397492563,507.7680618783751,161.39629191349775,0.0,0.0,7311502.408352742 
 02/17  19:00:00,3.5,,2.084997365559052,16.891971387899268,42.81202497849126,21.814256177814368,23.9651426538284,21.897145583563777,23.84413859556102,19.897538545523968,35.4526331089622,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1818.3743142836206,1458.7726951612317,1861.910239749256,625.2074003972207,205.59764386881915,0.0,0.0,7478886.243676499 
 02/17  20:00:00,3.2,,2.3356093822808712,16.29754758850086,43.87446955261064,21.25842347303809,24.46838720920656,21.32720980372001,24.365354075865984,19.93568659028296,34.90477203186384,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.0937238010615,1263.5457280361306,1861.910239749256,455.7233466617925,156.18053409733992,0.0,0.0,7489687.439571959 
 02/17  21:00:00,2.0,,1.8749320026840084,15.797296213068162,45.28639098974875,20.90947638707063,24.99111831418678,20.933250596802175,24.954622539304037,19.938785320518825,34.888385785596974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1512.8553953084283,1277.8153644783276,1861.9102397492563,503.54067886181997,184.88827586104188,0.0,0.0,7609776.6654293975 
 02/17  22:00:00,0.9,,0.6627652845423615,15.324495747289893,47.200633167323275,20.61399489009615,25.733943204231608,20.6027774743943,25.751756380877886,19.91646945555331,35.32628670178927,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1499.1688403561325,1315.6184562984745,1861.9102397492563,386.7599901450581,141.6216272429416,0.0,0.0,7238680.276906234 
 02/17  23:00:00,-1.0,,-1.3307236497045305,14.877165515693463,48.60427509265578,20.28636743182806,26.27327146605722,20.25050327564258,26.3315914970106,19.87898786746896,35.42682595710325,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1525.1969833331327,1373.1680204919703,1861.9102397492563,436.80831782631356,161.10625647833103,0.0,0.0,7312552.110292836 
 02/17  24:00:00,-1.4,,-1.7784964458377535,14.57824202793437,49.57650228993226,20.050388441860626,26.673560845420674,19.970498774448608,26.805877808541958,19.83489701889482,35.54258402217951,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1443.6243772373723,1364.940756907908,1861.9102397492563,325.67625684640467,121.15559144445967,0.0,0.0,7161372.4733699635 
 02/18  01:00:00,-1.4,,-1.832869699051354,14.31577046324589,50.443802486265895,19.900617582379265,26.932064831000012,19.77213258781906,27.1475427034102,19.78338949835786,35.669368077041774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1514.3996489109797,1495.2772159370886,1861.9102397492563,620.978637549583,229.2365682041259,0.0,0.0,7570324.847080601 
 02/18  02:00:00,-1.5,,-2.0392303711043263,14.116302406572412,51.119243690020454,19.7537104537182,27.188803983433633,19.580816958085315,27.48231219775198,19.728496706054834,35.80453200348975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.3119825688889,1478.477611827803,1861.9102397492563,526.7879875492371,193.64262751398874,0.0,0.0,7435545.989116175 
 02/18  03:00:00,-1.5,,-2.0935616302037974,13.89113341752677,51.89080706053946,19.578265107958423,27.496711577339937,19.373831345048064,27.848560941231888,19.67082194582687,35.94610204491854,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1427.4015033350458,1527.659514995729,1861.9102397492563,512.0913670981776,187.64032728393352,0.0,0.0,7412784.015715512 
 02/18  04:00:00,-1.6,,-2.299038230796188,13.745569895490233,52.403263531448786,19.45147286873903,27.724459610257547,19.209200634559405,28.145861776551396,19.614644792321744,36.08492561657477,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.703663722399,1523.545703746551,1861.9102397492563,581.0594114833467,211.5990747639961,0.0,0.0,7503334.984234067 
 02/18  05:00:00,-2.3,,-3.0297688345206732,13.581168980017551,52.59694606448628,19.291713356009684,27.805919325846894,19.022399490295562,28.27676639683811,19.556249712246718,35.96310346978117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1311.041231332184,1518.8751579546308,1861.9102397492563,441.27971623635403,162.40214572257932,0.0,0.0,7317318.7058284385 
 02/18  06:00:00,-3.0,,-3.8085336686007225,13.406640856151085,52.82433767378167,19.139340096149986,27.8737396788659,18.847441620566386,28.386334002216007,19.495192105992928,35.84591442323051,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1324.1561816648534,1562.3026282035044,1861.9102397492563,526.7264333012151,195.0154329723978,0.0,0.0,7440784.819864022 
 02/18  07:00:00,-0.3,,-0.6418089377469322,13.345401362698196,53.7872895936879,19.05081598917366,28.42524278381406,18.714943001281302,29.028078758248004,19.435319751309244,36.48948832015703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.9631586161013,1505.7831672020654,1861.9102397492563,497.8221368178902,183.32386214501255,0.0,0.0,7396525.534113242 
 02/18  08:00:00,0.0,,-0.8813355446975697,13.187812906366705,53.607939629972435,18.885578072389457,28.331287397162747,18.53292082307321,28.963348770048615,19.383278423571245,36.112324171244026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1190.855241730481,1532.981667950095,1861.9102397492563,333.01394925102096,118.55933164436406,0.0,0.0,7151137.933683328 
 02/18  09:00:00,1.0,,0.035064451741362614,13.195725289451092,53.975656788157146,19.083349210706437,28.1901369796976,18.67377867610655,28.92087882074365,19.342941355638942,36.470290719568524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,688.6721968846715,1178.4019962444331,1861.9102397492563,528.9127206802976,184.33171100438054,0.0,0.0,7399523.655680974 
 02/18  10:00:00,2.0,,0.995206201832241,13.34331369613831,53.84970587028475,19.28582529933772,28.037198908382333,18.865961031712114,28.78126052149025,19.317886779678698,36.794824463665336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,73.8922825891324,660.0328370868472,1861.9102397492563,0.0,0.0,0.0,0.0,7246700.203655646 
 02/18  11:00:00,3.0,,1.7400941868637763,13.58474597978731,52.26092931751628,19.502490634211686,27.270010767304736,19.137554947187162,27.8967892226441,19.316147589548436,36.27959333282915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,517.70705252214,1861.9102397492563,0.0,0.0,0.0,0.0,7324745.694275166 
 02/18  12:00:00,3.1,,1.4254185325213213,13.963653468742816,50.997207956244196,19.782742466242297,26.80326538757935,19.494067032150532,27.288310782148347,19.337914459221636,36.23566961168199,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,260.98880148249566,636.0202087323122,1861.9102397492563,0.0,0.0,0.0,0.0,7105518.215250954 
 02/18  13:00:00,2.9,,0.7092779807201759,14.45141640497371,50.104893530286304,20.082033333965178,26.680406140163974,19.891062684883956,26.99803030247974,19.376503622459996,36.656712693098434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,287.797140644039,520.5754766185872,1861.9102397492563,0.0,0.0,0.0,0.0,7154692.560775932 
 02/18  14:00:00,3.0,,0.29313268378369584,15.136746628235212,47.2901376326584,20.458527575827294,25.71330296010478,20.38255776234383,25.834454255245085,19.42094072699623,36.05927971832462,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,387.82436446102315,444.0567369726345,1861.910239749256,0.0,0.0,0.0,0.0,7173370.855123242 
 02/18  15:00:00,3.9,,1.0844285049357976,15.768935495454336,45.40819305700625,20.78840810336738,25.195229553094197,20.805407337730827,25.168980761072113,19.487655312209856,35.90994763048049,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,668.4481542811154,555.3779729791222,1861.910239749256,133.7831309047865,40.316538308855016,0.0,0.0,7169756.823590215 
 02/18  16:00:00,2.9,,0.433488244355431,16.160701013637834,44.86884632975404,20.856581797843816,25.420906193078658,20.93621995572782,25.296687342884624,19.556659257525908,36.22844191905253,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,965.1389126345912,723.6801665910912,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/18  17:00:00,3.1,,0.6719708446453866,16.333613169488604,44.08705160548524,20.75960417570944,25.406447405800954,20.851358320120685,25.263345805419867,19.632331054881977,35.82345452091963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1242.815712898673,947.2125905940288,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/18  18:00:00,2.1,,-0.3117068256086123,16.0244616428437,44.67119514775975,20.443474222926014,25.736838882330012,20.473519366977392,25.68922067582669,19.684346331388802,35.473684361777885,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.6609485809256,1331.165613023595,1861.9102397492563,415.1867361487529,131.2410815990543,0.0,0.0,7197866.007510377 
 02/18  19:00:00,1.2,,-0.7988159353574323,15.372924943367032,47.21491563982499,20.043323043834732,26.743143508826357,19.97126252126336,26.862985266942356,19.703311191159113,35.91695912838186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.072968592975,1417.5034548587155,1861.910239749256,477.6016567803633,155.77258961035324,0.0,0.0,7290794.107040489 
 02/18  20:00:00,1.5,,-0.555920894056793,14.95051928103626,47.84364788545193,19.734706310317094,26.883214760567398,19.601191798777997,27.107075711086814,19.703167897998014,35.42204936215768,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.102846814455,1347.8426723845046,1861.9102397492563,458.00712718630456,148.48537592832852,0.0,0.0,7477608.340115867 
 02/18  21:00:00,0.8,,-0.5901958711976872,14.576726842777601,49.00037680033073,19.515943764631835,27.244929317296844,19.330973647492712,27.56033926368557,19.67754593010949,35.47043547215671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1253.9701851693612,1349.676365052822,1861.9102397492563,304.1595008597345,103.72540675165041,0.0,0.0,7094721.10467646 
 02/18  22:00:00,0.6,,-0.6978350231031828,14.265549933076139,50.556068125532704,19.29457972721573,27.93189009678823,19.075003548218,28.316849834814377,19.632903760032207,35.966912466962015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1219.1078277259464,1368.5738666404018,1861.9102397492563,307.0683430478718,105.3047145694602,0.0,0.0,7100736.863228976 
 02/18  23:00:00,1.9,,0.5791783827054691,14.080727641716773,51.19417993392742,19.124496266694358,28.245538540642684,18.861965044770074,28.71228230796885,19.581448712683976,36.10260572076189,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1049.0401447027762,1282.1067493373544,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/18  24:00:00,1.8,,0.4854928307854374,13.885109870711936,51.87794721439848,19.039619407967425,28.411646820481057,18.743161212457974,28.94279217232017,19.522756579543827,36.25516363234957,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.0082338654638,1450.741653213486,1861.9102397492563,469.23665429087686,158.42222924813265,0.0,0.0,7301174.437068161 
 02/19  01:00:00,1.9,,0.57804596184025,13.727992660440236,52.30362874878086,18.934098989727474,28.541090917518968,18.60765618099861,29.12973186524013,19.46839747180775,36.3037155486919,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1109.4364432855634,1425.1856390057858,1861.9102397492563,307.60299303879407,103.95133546835004,0.0,0.0,7095448.373387101 
 02/19  02:00:00,0.1,,-1.145912136353556,13.541042981917327,52.83582313499438,18.79402017270479,28.733169656650947,18.453531052423223,29.35225744872827,19.41919081737522,36.34057877373399,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1174.0233780552774,1501.11681412595,1861.9102397492563,365.1088495032737,126.65880180971901,0.0,0.0,7181503.517863975 
 02/19  03:00:00,1.9,,0.5748837939676342,13.48078077677883,52.934508373175504,18.72999167708465,28.789071942333944,18.354658991384536,29.474027723305667,19.376215595332457,36.36289093821004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1083.2917045279655,1471.915848625391,1861.9102397492563,448.1211029286843,151.25862407887084,0.0,0.0,7274110.600011841 
 02/19  04:00:00,1.9,,0.6376149807613065,13.393517935812257,53.127260646462624,18.5993624788231,28.965830803562113,18.20111897266572,29.69840449317045,19.33324292136134,36.385460199206456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,925.8156439788105,1367.9133977403055,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  05:00:00,2.0,,0.7304972663656834,13.299813659113079,53.34311859922264,18.536712793856104,29.019904758011293,18.119460432835034,29.7897751980566,19.290351868567534,36.40773585826042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1028.391388853136,1483.8227901144362,1861.9102397492563,431.8188019698929,146.33188356825875,0.0,0.0,7255542.7666705325 
 02/19  06:00:00,2.0,,0.728984615503211,13.21617298655849,53.524674236453386,18.420359615388392,29.172064439083012,17.985560448493803,29.979757880860998,19.24859987580715,36.42732039361382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.570072990439,1371.9071255726756,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  07:00:00,3.0,,1.264106966487144,13.114061438036787,53.890728047292804,18.342399321932003,29.319286625823356,17.89274246313641,30.159753704942094,19.208242511981226,36.524297412359516,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,998.2137343451815,1503.6566805668176,1861.9102397492563,380.56695881381927,123.97582112111701,0.0,0.0,7170682.59481671 
 02/19  08:00:00,2.0,,0.728984615503211,13.004337780307422,54.27099079899489,18.205391954298133,29.568295971128027,17.745530417897772,30.436389633870476,19.16732903658627,36.61229849552314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,879.7498076792696,1415.4399730071366,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  09:00:00,0.6,,-0.5820216552327543,12.926687904925473,54.55531985574134,18.29675461241295,29.403391190930815,17.82225904693141,30.293934430640647,19.126802946970532,36.710214718063746,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,730.1625796706842,1306.5282928885888,1861.9102397492563,433.27954093715283,150.31636321135446,0.0,0.0,7270909.645099505 
 02/19  10:00:00,0.8,,-1.0794460311710423,13.037292866365261,54.9888056564209,18.41337998210679,29.63466378227308,17.949069438890675,30.511822464149184,19.095590121671368,37.343299181461106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,445.5943954323809,1045.3664798887316,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  11:00:00,4.0,,1.8287651301660888,13.357393915104801,53.049541507084804,18.65455572777647,28.753095788042454,18.20794745139308,29.56956984447686,19.083662465628887,36.81442455087857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,249.44918245095715,850.1917653742166,1861.9102397492563,0.0,0.0,0.0,0.0,7021836.94244476 
 02/19  12:00:00,3.6,,1.1087830675463333,13.604102299051037,52.210113741085266,18.852792550866937,28.40051244158202,18.459219563848688,29.108777660861367,19.080366326501508,36.82729018973861,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,414.76404804576043,918.2298812409185,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  13:00:00,3.4,,1.3715640174235624,13.020289148683705,55.05249217346251,18.43321139105025,29.59281708950047,18.30850907942466,29.824584932906333,19.047928091033285,37.453762205304265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1385.0453491444864,1377.7644807324,1861.9102397492563,332.30700199696236,105.16754437780594,0.0,0.0,7099485.433116396 
 02/19  14:00:00,3.4,,1.5721664481705317,13.638036640948439,52.491352362245905,18.66840881243715,28.94518607800675,18.391869205370377,29.450491395974712,19.05884288260838,37.15252399280635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,588.9609098057414,903.1272078420576,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  15:00:00,5.0,,3.1864194981372824,13.239672562980534,53.47130072963773,18.365070892624967,29.28177618574583,18.197093085906985,29.591589043954308,19.044331193821822,36.9101986812932,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.7021487204916,1351.3324556759198,1861.9102397492563,252.24787255367488,80.6447620015765,0.0,0.0,7006988.324787591 
 02/19  16:00:00,3.6,,2.1109665234706885,12.792338558736848,55.838790337821585,18.029915384170813,30.33063691192224,17.898560435134073,30.582444209937353,19.00349209283403,37.532309730396115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.336278767723,1416.0688767224283,1861.9102397492563,428.9079157056391,140.3749173570668,0.0,0.0,7232635.678969438 
 02/19  17:00:00,4.0,,3.1063875147100073,12.672942328001252,55.4779917665429,17.827768615320256,30.282530494163513,17.64522954081991,30.63301642599311,18.97491668249665,37.06513130672759,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1166.980866781842,1270.8104162577513,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  18:00:00,4.0,,3.175978067865284,12.962706856240066,54.43468396803862,18.008665910151667,29.939636606649174,17.64380713582427,30.63576615251203,18.97270875746848,37.070241009325734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.799790384168,1272.8294321432443,1861.9102397492563,575.8810433830919,199.61513786838603,0.0,0.0,7456939.781528674 
 02/19  19:00:00,2.3,,1.6620900335128466,12.844287401432803,54.858376916409966,17.92865448590651,30.090759170254195,17.51524436026946,30.88537450137201,18.950578180338137,37.12150541492059,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,850.9031478605489,1324.4957889874674,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/19  20:00:00,2.8,,2.279608802102908,12.671210615420891,55.48429442560793,17.839094879062387,30.260933315124046,17.421421266864648,31.068975398149444,18.912518888780546,37.20985270540581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,997.5380701201346,1457.671864897772,1861.9102397492563,313.48869709471194,112.13954062845967,0.0,0.0,7126802.136854263 
 02/19  21:00:00,2.0,,1.5604293836002845,12.075247401045605,57.70458220158003,17.402083144167214,31.107592353782323,17.138357903934,31.63059590708483,18.846950072250806,37.36264664106304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.2605522146214,1583.95494356518,1861.9102397492563,441.73915609234473,158.3386410328682,0.0,0.0,7301627.087433095 
 02/19  22:00:00,2.1,,1.5992564805776477,11.801313701996346,59.64107216910934,17.1515197104444,32.08125397843723,16.90516953860122,32.58616412123892,18.788316533874063,38.066078725719606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1332.2836513548866,1504.6946393049764,1861.9102397492563,467.6538876914845,167.06309456910498,0.0,0.0,7334500.926410259 
 02/19  23:00:00,0.8,,0.38312343794262815,11.552903279175904,59.72673968182319,16.970746948220114,31.96816026817829,16.713825082871736,32.49382768217491,18.732594540664955,37.63072463528134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1377.7692293820896,1559.1339699875318,1861.9102397492563,507.41416321915364,184.55476689975055,0.0,0.0,7400972.787555029 
 02/19  24:00:00,1.1,,0.6774865313162136,11.393802509691884,60.35931807750558,16.837268037841113,32.24005776206647,16.561225424831534,32.81063992887646,18.679613508424666,37.755674632811335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1324.5241442440824,1540.1141613448065,1861.9102397492563,567.5787964012034,205.7089906270745,0.0,0.0,7480930.814458697 
 02/20  01:00:00,1.2,,1.02030114640418,11.736075522309438,59.905727863883826,16.916829786664355,32.56507006007446,16.46363784239952,33.516672588780146,18.660200552461326,38.375891426133656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,650.8697903537405,1207.5458256629508,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/20  02:00:00,1.4,,1.0973228505412296,11.706381180285264,60.023627540576605,16.890113745817857,32.6212727459791,16.394522242166765,33.6655327524348,18.623646566760904,38.46497280035665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,704.6483068640671,1314.3523590002699,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/20  03:00:00,0.6,,0.13164900706166416,11.537658028109542,60.699670605123,16.781101948744084,32.84914283181005,16.29081882970497,33.89013533672215,18.570149718598998,38.595607899071815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,798.9890107937954,1388.6055777797399,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/20  04:00:00,0.2,,-0.45403868774728084,11.399555282604407,61.25919650613076,16.695942717465343,33.02835410201052,16.198923533783034,34.09037977960868,18.5138136221983,38.73324092647014,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,938.4192483565644,1519.0452644455613,1861.9102397492563,325.6843488242788,117.21063341175943,0.0,0.0,7146134.535312373 
 02/20  05:00:00,0.7,,-0.12011038764996185,11.372390066078156,60.894567895803895,16.605136978877802,32.96245996975228,16.08298256480774,34.07778164288024,18.462995972186487,38.55604719147729,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,768.0949736230834,1407.0614974415366,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/20  06:00:00,0.1,,-0.730097264519527,11.268250437305888,60.83754622531894,16.527663089053217,32.86659773501628,15.994480255226172,34.003312378074746,18.41118986646295,38.37936279538661,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.9420893256294,1532.6850499335972,1861.9102397492563,313.24623131536356,111.83426613355205,0.0,0.0,7125732.585944517 
 02/20  07:00:00,0.2,,-0.45414821166796515,11.20049191254507,62.053703925745594,16.438236752174596,33.56377567436777,15.880993475565907,34.77890382491237,18.357747200359952,39.101845584424176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,738.3412655306772,1431.073156974166,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/20  08:00:00,-3.0,,-3.4016883171139045,10.956496451290096,62.07403937791237,19.917532763485497,26.550001855383602,19.245013069811474,27.681887860661234,18.303674034752316,38.61611897186351,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9262.479892181576,8879.152789539228,1861.9102397492566,12971.227575533789,4031.5401249298075,4712.626295711953,4712.626295711953,39644965.65844485 
 02/20  09:00:00,0.3,,-0.1887851088219979,11.138246299861436,61.346385970052395,19.99999955707781,26.420662852549707,19.469213792389574,27.3056331991131,18.256211794384537,38.742860237333446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5593.648430623627,5602.7995751199915,1861.9102397492563,9610.622759830056,3106.6339128206614,0.0,0.0,18454577.32354635 
 02/20  10:00:00,2.1,,1.2826223843229732,11.438700339203562,61.087665809318835,19.99999991748416,26.83838728347599,19.651542488938347,27.424844305041372,18.2226444352438,39.43845358133158,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5778.7157999976225,5504.438897531956,1861.9102397492563,9572.870805952083,2984.6753501232542,0.0,0.0,17981862.161377076 
 02/20  11:00:00,4.0,,2.6857995033202955,11.792521998034772,58.78855062971761,19.999999984165047,26.439946620167127,19.753641376200957,26.84692416350787,18.216124498167616,38.86886077579622,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3735.232299118903,3587.9294193424284,1861.9102397492563,5541.749293382074,1741.278448280474,0.0,0.0,13275732.862739993 
 02/20  12:00:00,6.0,,3.720930102320842,12.382650172872113,56.56428705822452,19.999999996832145,26.447551486269816,19.90460076727355,26.604405375745813,18.24462819824705,38.81051294416979,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1977.2478103634303,1849.5771641671836,1861.9102397492563,2091.815662191324,572.7218535111081,0.0,0.0,8764675.535737311 
 02/20  13:00:00,6.7,,4.212914011482735,13.18178234229515,54.44776165540686,19.991289260745468,26.839294152816848,20.088711889875984,26.67792639158175,18.29395943452977,39.2424166141944,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.5919121646402,907.7626729418141,1861.910239749256,333.99146349696684,91.41821275255157,0.0,0.0,7031982.429006509 
 02/20  14:00:00,7.0,,4.629268974836053,14.001712675168283,50.89628700686538,20.043701386212124,26.379907968387005,20.202178199874968,26.122482529221806,18.361184404806778,38.53318754381887,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1052.8270625544492,687.7944647185421,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 02/20  15:00:00,7.0,,5.117671246826091,14.518226500192597,49.21889005510654,20.003033425165526,26.44639628112911,20.155032725159685,26.19871760332878,18.446281153789915,38.328118972438446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.3265969571148,791.9188996300713,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/20  16:00:00,7.8,,5.2022616229939675,14.629979597324237,49.493358884904865,19.995139136473867,26.80028188963613,20.06065688068637,26.691758683251027,18.546526568738493,38.57884691076098,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.951676833494,1310.5426600768028,1861.9102397492563,971.8634373665142,259.828684527207,0.0,0.0,7638260.1273952685 
 02/20  17:00:00,8.0,,5.193217561260793,14.604876158099476,48.94951834108828,19.997958512407482,26.45822940572819,19.962020761141442,26.51720459981573,18.63633963351826,37.87946602911016,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1808.896179597125,1619.2237760813139,1861.9102397492563,1430.8179792520175,379.8389016294257,0.0,0.0,8070296.908963256 
 02/20  18:00:00,5.6,,3.3575486447159775,14.335071112312054,49.80506133733168,19.57654550369935,27.156087652569013,19.501902919842657,27.282395551879084,18.683888885868,37.76186937332557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.9547764581796,1545.0389799818831,1861.9102397492563,523.0885250412603,145.5607832128605,0.0,0.0,7226895.682663621 
 02/20  19:00:00,4.5,,2.6505768556774245,13.799756052531741,51.56439366337061,19.122676522506055,27.93324534992552,18.99158813054828,28.162758602810335,18.709132078631566,37.70109984612771,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.6672789652243,1645.717732660095,1861.9102397492563,617.4566816077477,195.66567816034032,0.0,0.0,7440785.472465667 
 02/20  20:00:00,5.1,,3.428633463320411,13.459320137728573,52.717598010571265,18.785336585478255,28.52721326448243,18.617877036900133,28.82769092755047,18.710709082024604,37.69660568352048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.9598471521194,1494.732996449637,1861.9102397492563,457.8039946011912,128.78523537797864,0.0,0.0,7166503.710458046 
 02/20  21:00:00,4.0,,2.6154663591078946,13.180113437604728,53.68562937533829,18.540023881623412,28.967809216477853,18.345071153402195,29.32404772571332,18.692752363362732,37.73820837350469,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1361.1762195330386,1456.7873975933016,1861.9102397492563,334.34922930019906,111.09530215225581,0.0,0.0,7122186.688117633 
 02/20  22:00:00,3.2,,1.940233930391666,12.901299139002315,55.49720058820109,18.376470523670037,29.7072163685004,18.15722736067942,30.118945024515398,18.659898702102804,38.38554813837111,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.8712507027146,1568.1598248749158,1861.9102397492563,621.7041480768826,207.93367258335962,0.0,0.0,7487931.416342052 
 02/20  23:00:00,1.6,,0.6049763878465593,12.596851589760128,55.77347057775271,18.080047998088837,29.814960318406737,17.85660132668911,30.237111393021245,18.62303360595265,37.90131333266574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.9421487712614,1458.017363858884,1861.9102397492563,366.53434949717126,126.60537221523428,0.0,0.0,7181278.058552662 
 02/20  24:00:00,2.0,,1.1154211083250922,12.437499354597719,56.358431165706655,17.904747121956518,30.14474738228614,17.65257029828154,30.627641376417756,18.583315891628217,37.99490086560088,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1210.3033141015455,1407.2150442327675,1861.9102397492563,357.9611477731341,124.86071316105296,0.0,0.0,7174715.805653037 
 02/21  01:00:00,1.8,,0.9864786479059333,12.25649778623871,57.028009714466755,17.778813773041644,30.382011641188516,17.497405390018738,30.926223423122472,18.538266696512583,38.09874599307659,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1224.7561732952418,1461.237258996405,1861.9102397492563,397.6469708119321,139.56458934917555,0.0,0.0,7230360.914490892 
 02/21  02:00:00,1.8,,1.0496820865788237,12.096787321817507,57.62502621220303,17.663503671738837,30.600552827974358,17.355737677655092,31.201126718208084,18.493262046300302,38.202412596978675,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1200.5586104902688,1477.672316175396,1861.9102397492563,426.4362217304603,150.32257053293569,0.0,0.0,7271073.939411593 
 02/21  03:00:00,0.4,,-0.21597124980729232,11.887113755951036,58.42196599703408,17.500862825800233,30.913438196277966,17.180398948588962,31.54627628545047,18.446925242070492,38.30998954171218,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.4346168806237,1528.5325661706254,1861.9102397492563,389.8844651859492,140.79239377312518,0.0,0.0,7235356.157679269 
 02/21  04:00:00,3.3,,2.701475678560443,11.876409122012317,58.45785372900657,17.45921027472053,30.99201486103767,17.09328812636441,31.717873897101285,18.405872643876478,38.40518174333736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1097.7962542405955,1471.1321324670553,1861.9102397492563,515.1724781160425,182.3637961604124,0.0,0.0,7392117.470094869 
 02/21  05:00:00,2.7,,2.1817606051472866,11.772218795836567,58.855396434653215,17.312261948569603,31.278027928141842,16.925735576093583,32.053301569684436,18.36294250969738,38.50478180863542,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,959.6896900321422,1380.6478452219762,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/21  06:00:00,2.0,,1.5603611781179214,11.582657013332911,59.592120921937465,17.196253228866507,31.505564240691402,16.800170171359753,32.30679238673746,18.317001431574266,38.61236365028232,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.6294429476259,1558.8801680545166,1861.9102397492563,478.4272955048717,172.44701827181038,0.0,0.0,7354978.082825746 
 02/21  07:00:00,0.4,,-0.15179612765666128,11.382621976157537,61.280813126531264,17.044412736070953,32.28105709997761,16.63337856698652,33.134476152978344,18.269168572168677,39.30191467480909,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1141.9739364301768,1573.4654475722664,1861.9102397492563,368.1720757480345,133.2062145728259,0.0,0.0,7206681.541957643 
 02/21  08:00:00,1.0,,0.5792617429185843,11.272101072259595,60.822145314733376,19.912731300303502,26.57358047687091,19.343188500074337,27.52938432181207,18.229045160190203,38.8205977342634,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7722.773346428678,7400.722399492573,1861.910239749256,11594.337952918477,3513.8362509159706,3022.5856942672763,3022.5856942672763,31149645.111338113 
 02/21  09:00:00,0.1,,-0.31460272197135175,11.266328999109922,60.845299039087195,19.999995469691445,26.428545566037055,19.474289678801888,27.305152393895337,18.187222807146195,38.92268689096642,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3874.7629011568665,4105.410731387905,1861.9102397492563,6257.417092855384,2121.775028718358,0.0,0.0,14730177.5815751 
 02/21  10:00:00,0.5,,0.033927246264763324,11.389348774390996,61.33227135628301,19.999998376719283,26.858215842453948,19.619381284670617,27.499931336302314,18.157718120310513,39.6288839327464,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3515.813633122277,3588.2772529254376,1861.9102397492563,5448.1339631285755,1847.4143516626325,0.0,0.0,13690422.494413966 
 02/21  11:00:00,5.8,,3.303537822590105,11.818855837208265,58.6705572881213,19.97155484846361,26.478962069165643,19.716045829494664,26.901917624536004,18.175722205356383,38.9564290741298,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,773.6800288390157,1033.416789598165,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/21  12:00:00,5.8,,3.067150953760507,12.468548651891343,56.22345552066196,20.28396030015236,25.97621671207055,20.17875218133628,26.146170672456762,18.23291710585156,38.82234577040008,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,420.75267753582966,514.1055806878438,1861.910239749256,0.0,0.0,0.0,0.0,7125738.999601476 
 02/21  13:00:00,5.8,,3.7886368951201383,13.37954626950313,53.79991524434606,20.710421911591165,25.697568446802617,20.764934657061254,25.61179594169514,18.33581377484712,39.176369913574575,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,493.4127595045744,350.3839454476815,1861.910239749256,125.92533933703356,35.10075281669754,0.0,0.0,7357896.771144276 
 02/21  14:00:00,7.0,,4.299552802896004,14.476675496835297,49.36146527051156,21.14967303500974,24.641687456430947,21.36514581200722,24.31866199068868,18.455323410316083,38.30651594178152,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,687.4838591443614,290.159987403724,1861.9102397492563,88.98547896278228,24.253638011900993,0.0,0.0,7255247.821553355 
 02/21  15:00:00,8.0,,5.193217561260793,15.593509106256073,45.93962362968765,21.580470814554303,24.00238392708188,21.918421796331458,23.511920717655048,18.61719311780288,37.925062565587716,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,880.0468217439897,286.242089940449,1861.9102397492563,127.58518583218824,34.11136555102241,0.0,0.0,7186566.835499022 
 02/21  16:00:00,8.7,,5.305208568667323,16.530580257889483,43.881581477585215,21.835750832933968,23.965150278958276,22.261763940664153,23.35073672370258,18.790532648399754,38.047533475013594,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1127.8985058698304,373.1260139832284,1861.9102397492563,101.85106504939426,26.921010096157236,0.0,0.0,6982097.671392008 
 02/21  17:00:00,8.0,,4.758698704911651,17.02761317408905,41.92011235970264,21.727068332485256,23.787788549577417,22.139452159915884,23.196613262183362,18.93568551256884,37.177170372342886,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1443.7173894542516,666.2693376522766,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/21  18:00:00,4.7,,2.239989137025208,16.737645293080924,42.69345904906397,21.324993047093223,24.377511427038307,21.62030252382274,23.940760789622708,19.073720039183204,36.85320963381136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1969.1523160253819,1287.9719869044475,1861.9102397492563,570.2847190114727,173.2326003759807,0.0,0.0,7355584.00557877 
 02/21  19:00:00,3.1,,1.0981144102861302,15.81476505806625,45.96132027276306,20.70348761080181,25.705729884365933,20.821208505361298,25.52095820615311,19.14037699599002,37.24633233789551,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1827.4702639592488,1417.2175336457306,1861.9102397492563,634.8012226955664,201.22267289935058,0.0,0.0,7461819.356606897 
 02/21  20:00:00,2.8,,1.483773487521945,15.14555648873121,47.23510977151571,20.12833876881483,26.22403632884023,20.21495726108649,26.083729371737935,19.17750682761186,36.589085524792424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1641.943020007017,1300.5236693470902,1861.910239749256,621.3898471060036,206.98590182068602,0.0,0.0,7771823.886255258 
 02/21  21:00:00,1.7,,0.7633645218574394,14.57312369425191,48.9951011580759,19.732655162207678,26.866302183157167,19.765407610238753,26.81177742558981,19.185214055096836,36.56060304372412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1599.7736583101528,1340.4246954808368,1861.9102397492563,566.0686422575712,195.21317105844068,0.0,0.0,7654035.036557098 
 02/21  22:00:00,0.2,,-0.6912698602160107,14.083792318031499,51.410928850828284,19.44062459011796,27.812488439228492,19.432697572989298,27.826233801885444,19.16415874237788,37.21632012940863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.343559776131,1311.9663149946584,1861.9102397492563,389.8700545548909,137.26327652841454,0.0,0.0,7221797.529699061 
 02/21  23:00:00,-0.8,,-1.5264808809093742,13.675663036065266,52.796530155416704,19.15756924577834,28.309371761233468,19.104260491786942,28.40367611139574,19.12322687835109,37.314451461851945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1454.719917456187,1336.8297226162376,1861.9102397492563,392.7657270681688,141.0272287937894,0.0,0.0,7236251.593154488 
 02/21  24:00:00,-1.3,,-1.898429263861589,13.348613851558483,53.937815510089855,18.911505626745715,28.749761515450672,18.812392197390846,28.928414886910353,19.074768090752464,37.43044366884796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.650045418302,1319.426334718753,1861.9102397492563,343.6272492238237,125.21047819052174,0.0,0.0,7176561.739950108 
 02/22  01:00:00,-1.9,,-2.427231601690548,13.065890475015104,54.946600408712996,18.667102393630934,29.194450429591157,18.526314603825032,29.452974499278294,19.020021141238097,37.56118543999237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1252.5210417111878,1285.7056240332927,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/22  02:00:00,-2.3,,-2.8164484105665015,12.785714154370199,55.96763587586347,18.541832916610403,29.426435220737268,18.358481351302274,29.76663456321646,18.958369575898743,37.708702065419985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1457.6233269017068,1523.9345415371254,1861.9102397492563,676.3164259952264,250.81458467075663,0.0,0.0,7652051.870181785 
 02/22  03:00:00,-2.6,,-3.1084016124934286,12.544686854084206,56.86415632302072,18.374865099946756,29.738459974411562,18.15116760044416,30.159067569109375,18.892648031827065,37.866878278855474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.7393500528763,1504.1456353199817,1861.9102397492563,443.33120269432936,165.73864155727674,0.0,0.0,7330145.256612022 
 02/22  04:00:00,-3.0,,-3.49775790956928,12.32037963991291,57.71268545548398,18.203236810655834,30.062696626255324,17.947338288723397,30.55030527215618,18.820751506639276,38.04009385964018,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.280858527103,1587.6010599689132,1861.9102397492563,567.6435429292502,213.23924701795175,0.0,0.0,7510012.821474058 
 02/22  05:00:00,-4.0,,-4.426402819863007,12.073320908399182,58.145771696080175,18.01463109200562,30.154985250457056,17.728702950619095,30.70287853767848,18.758864550706992,37.853368803196155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.033327827938,1634.3463732541725,1861.9102397492563,570.3281358175158,218.92573147588084,0.0,0.0,7531858.593436528 
 02/22  06:00:00,-5.0,,-5.360291443748949,11.829714079520121,58.565454940214856,17.817221403619058,30.262193057569075,17.50397895907013,30.866079911039474,18.703482185690408,37.648981716335975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.7624754746,1688.4875213241817,1861.9102397492563,619.1413255153062,243.04814335854132,0.0,0.0,7623579.244132835 
 02/22  07:00:00,0.0,,-0.3461434636150563,11.841788790957601,59.55892065509263,17.775160295809464,30.88182619575157,17.387354515874645,31.64705139008539,18.656949793801445,38.42991915488357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.995131637334,1566.5208926134392,1861.9102397492563,642.1984315341897,235.31309847891535,0.0,0.0,7593176.339303131 
 02/22  08:00:00,-4.0,,-4.380767617574968,11.556016311329785,59.64495012045664,19.883154195551533,26.602434261557054,19.38105812270527,27.444244719938304,18.6047241955982,37.888309493381485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6610.248795564823,6443.412297264744,1861.9102397492566,11320.484524049396,3633.857010417259,1186.1929917700988,1186.1929917700988,24734196.70913036 
 02/22  09:00:00,2.0,,0.2067689428902304,11.79820686653789,58.705551331544704,19.99967850405246,26.41331221955773,19.384824203352164,27.44119981965219,18.5667246330002,37.98440905603506,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1873.238654941044,2496.741345191941,1861.9102397492563,2410.899354231613,771.177991264899,0.0,0.0,9613374.048869263 
 02/22  10:00:00,3.5,,1.324022803832973,12.067129032784015,58.670635223435355,19.999875746595695,26.869827906490567,19.493617945952398,27.7275150243033,18.549354305205924,38.683454049027944,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.9129558733212,1814.3438473263923,1861.9102397492563,1371.0954925730884,425.98056983752844,0.0,0.0,8308963.075780694 
