Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 02/22  11:00:00,9.7,,5.001336763391354,12.564610607463257,55.891551199028754,20.49825909919375,25.645904012353785,20.06618556553154,26.34023700395857,18.58562196269313,37.98942900187819,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,436.7902785748631,1861.9102397492563,0.0,0.0,0.0,0.0,7356423.334353707 
 02/22  12:00:00,8.0,,3.4193744734168994,13.214583865312667,53.57947361049708,21.079468677596985,24.751693747139463,20.830030154166955,25.1352370776219,18.66471304654237,37.81231978386122,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,132.23155536763443,376.2411620673163,1861.910239749256,117.76215419069004,31.523393034364304,0.0,0.0,7542947.038161855 
 02/22  13:00:00,9.5,,4.388747521124212,14.239221609203653,50.847075354593485,21.66611300353087,24.21882520455134,21.645674414667905,24.25028565896772,18.785312017592823,38.06416419458015,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,377.87426390917665,349.40567142445616,1861.9102397492563,142.9118596987736,37.216105647273665,0.0,0.0,7462379.00814163 
 02/22  14:00:00,10.3,,5.823297080855752,15.39246686654968,47.157869155883674,22.219412501107623,23.392290688757274,22.394143822656332,23.14524874261742,18.96280074622419,37.60931924694368,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,598.6361962215823,297.04551468328964,1861.9102397492563,170.18133025195712,43.69579459332276,0.0,0.0,7414871.912778573 
 02/22  15:00:00,11.1,,6.181560910500168,16.52115042694734,43.8336180090441,22.656284599918795,22.75772906140189,22.96864958094859,22.331125380506762,19.159111865620783,37.11685536090921,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,851.0490629452579,297.1324925423818,1861.9102397492563,129.54375734821787,32.866983869738796,0.0,0.0,7191719.640673052 
 02/22  16:00:00,11.9,,6.51527337885888,17.466806144977593,41.24196682597059,22.892660333298505,22.412850798975818,23.30037425833791,21.86695097936518,19.344492882390856,36.656695938558116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.48368504941,397.87400062884046,1861.9102397492563,102.18098401137782,25.610789905275276,0.0,0.0,6972213.426448892 
 02/22  17:00:00,12.0,,6.02153910695941,18.049259486830884,39.32416997071263,22.811184835703735,22.280980827980095,23.20857717948916,21.75147317724654,19.48800822855444,35.93917780651258,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.1649736826826,625.5168569797246,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 02/22  18:00:00,7.5,,3.976961966085571,17.773705284101617,40.000605806332516,22.423793253567105,22.805145083380385,22.715031481555478,22.40551843846543,19.61014406807299,35.65738890810826,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1933.7128286610077,1263.026808485703,1861.9102397492563,523.7308207873116,140.6862746493692,0.0,0.0,7209347.451835052 
 02/22  19:00:00,5.0,,2.5994182230176883,16.838859454006688,42.89033310192701,21.79355389176783,23.94964610088403,21.907564389136738,23.784351893039208,19.69415141160478,35.84534513656785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1832.3240537866468,1426.6921786539424,1861.9102397492563,642.36660589178,195.59365815535241,0.0,0.0,7439804.791861552 
 02/22  20:00:00,6.7,,4.356570799874227,16.257842985985704,44.005235695722945,21.285763386728803,24.42951243139401,21.33674745760845,24.35320803600922,19.745789635769977,35.33355300501054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.138987479874,1268.0477589035927,1861.910239749256,564.3320598049294,153.84853667396166,0.0,0.0,7544433.331309342 
 02/22  21:00:00,5.5,,3.654499009419104,15.678724806025569,45.90874321576564,20.887735126325627,25.167702908198976,20.91087199937178,25.131877299160386,19.763888493534612,35.48273245090436,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.5044066691178,1346.0374836820374,1861.9102397492563,544.3403577971724,151.71416741128613,0.0,0.0,7435707.7735723 
 02/22  22:00:00,2.8,,1.5585900422269328,15.143706326230198,47.76514919088509,20.543458711966906,25.844041446885548,20.555999618512764,25.824054008964247,19.75207905765242,35.697750389646735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1578.5743577979397,1350.735113796221,1861.9102397492563,438.05698096496695,146.75938486876484,0.0,0.0,7257047.8656764245 
 02/22  23:00:00,1.0,,-0.35005169396276054,14.713027952211478,48.56106340866635,20.229822940909777,26.05542384735007,20.20514016849945,26.09524974850926,19.71917246948169,35.371608723750484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.3506670315633,1353.0951219052322,1861.9102397492563,428.34389951151286,145.76945028681632,0.0,0.0,7253559.8492247425 
 02/22  24:00:00,0.0,,-0.8813355446975697,14.349799074592838,49.706900515294066,19.95154871929462,26.504026011019626,19.88785060266905,26.608895861582234,19.67761213729999,35.45753584500146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.1524361618374,1333.7459179012149,1861.9102397492563,380.3912804058153,134.65371058844065,0.0,0.0,7211989.183735324 
 02/23  01:00:00,0.0,,-1.3020118330285084,14.048548361851386,50.6867503865754,19.701817816779464,26.917742746659403,19.595786294372395,27.095631970376385,19.62929717475197,35.56410138347839,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1357.7554126193756,1327.603598517504,1861.9102397492563,347.18696212777354,119.79830189266917,0.0,0.0,7155567.716552247 
 02/23  02:00:00,0.7,,-0.86424462673463,13.821274511447555,51.59395877119316,19.48686761635789,27.361188864049257,19.33286035168345,27.624664546688905,19.57685837606363,35.786878963595214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1199.4863163070454,1258.49169398244,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/23  03:00:00,1.5,,-0.28910083161253053,13.635521099860934,52.376888141445534,19.406510083003926,27.5803135430447,19.20105243821137,27.93548844749801,19.520875606464532,36.01872347052034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.0547886530214,1445.5848717222525,1861.9102397492563,596.0677705402237,196.98698848373454,0.0,0.0,7446520.511842774 
 02/23  04:00:00,2.2,,0.3345949605653542,13.48719665521774,53.042061559868046,19.29041879162773,27.86268556272102,19.03920968515494,28.30250104020866,19.464770704505902,36.251710108923064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.8552139289961,1398.5173966449047,1861.9102397492563,318.6616500857633,103.60528763621929,0.0,0.0,7093820.032522239 
 02/23  05:00:00,0.9,,-0.7466888076057677,13.259525601989214,53.814848151560646,19.114933780777516,28.158203627577134,18.84891649411907,28.629775215377833,19.406083413902735,36.37023086873249,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1318.488614429505,1520.6513622901766,1861.9102397492563,419.8007207388756,140.92114610914868,0.0,0.0,7235029.065573376 
 02/23  06:00:00,-0.5,,-1.7646937703552148,12.993578739731259,54.73666994225653,18.916901509204752,28.497088456353463,18.641763726100915,28.991620751789803,19.343514513855673,36.49764088900686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.8648020483447,1619.7509692060466,1861.9102397492563,557.4290162315234,193.924539501263,0.0,0.0,7435770.202713978 
 02/23  07:00:00,-1.8,,-2.7655641508270272,12.730590895477663,55.665505293832915,18.704413262973727,28.866690826139298,18.41691187033033,29.39124913900919,19.2736985388396,36.642100119382256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.191115129991,1680.063517465288,1861.9102397492563,618.276515273624,222.3299597484312,0.0,0.0,7543697.3071489325 
 02/23  08:00:00,-2.0,,-2.798009746206795,12.570744045542943,55.802113762073816,19.842854071964915,26.676275994855747,19.44913653898489,27.336098878907663,19.22440093315496,36.4605655607849,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4336.4772720153815,4318.342240992503,1861.910239749256,8016.317383741109,2608.466375910429,0.0,0.0,16570537.467480095 
 02/23  09:00:00,0.5,,-0.42729468113637226,12.745917824705689,55.17287598346143,19.98953434620424,26.437797213255575,19.46063434250475,27.320208419608672,19.183722040060527,36.558742099869626,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,967.6419439106779,1589.632567312339,1861.9102397492563,610.753494564392,215.1513196360686,0.0,0.0,7516216.216852157 
 02/23  10:00:00,1.8,,0.5450249334230172,12.947732643344896,54.83340691360136,20.157469466181137,26.34940434797685,19.657122588781828,27.17945938759771,19.15982761618663,36.872191888406824,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,320.22252562928725,987.8265504540575,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/23  11:00:00,7.0,,4.299552802896004,13.408644370802065,52.89650992425298,20.89504880665886,25.032149765055607,20.447267738495302,25.732363780771365,19.189812650835638,36.587330244783,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,348.2259071821365,1861.910239749256,0.0,0.0,0.0,0.0,7541448.864122085 
 02/23  12:00:00,9.0,,5.633417619087863,14.11297118200666,50.54372567060817,21.61532656007614,23.954893975922626,21.351023195517886,24.346486031864476,19.26798310490723,36.41966330444136,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,127.81379096533578,371.4548339782014,1861.910239749256,250.52170355816094,65.70627480522037,0.0,0.0,7777361.641551655 
 02/23  13:00:00,8.6,,4.929430947153141,14.948808509938562,48.047552272022315,22.07014485007099,23.376786225302553,22.01215301462713,23.460002402961372,19.38575183974739,36.27534755961943,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,436.7787037789749,460.97866113476056,1861.910239749256,171.8174055456853,45.455711199775244,0.0,0.0,7322910.458407154 
 02/23  14:00:00,8.2,,4.311098031515255,15.724311175727683,45.57113538228595,22.34330763055549,22.920074358908504,22.41562726559534,22.819554085964405,19.54441608500369,35.80856307930891,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,750.8608837520707,548.301369782411,1861.910239749256,129.50261184392104,34.534569050518535,0.0,0.0,7125581.551983662 
 02/23  15:00:00,8.1,,3.5938824293586116,16.409878087431508,43.623981312862774,22.451880554651588,22.772229456872413,22.613430036493504,22.549878766722273,19.70621210039213,35.45511640321801,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,952.9710585607993,596.8634017200768,1861.910239749256,0.0,0.0,0.0,0.0,6830778.347331324 
 02/23  16:00:00,6.8,,3.542703019786734,16.828687017156472,42.49856237373943,22.372164206815402,22.895104328112613,22.60135302807631,22.578413743323047,19.828416915573822,35.20600572404827,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1228.498723411297,739.7207027756481,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/23  17:00:00,7.0,,4.299552802896004,17.055867991597992,41.83886716804892,22.189682652309365,23.122528875517443,22.407243492572306,22.81839824665856,19.941803255495024,34.91663794226319,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.537520053088,935.7170217937964,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/23  18:00:00,4.3,,1.8070552500057926,16.729539971746938,42.70899949697193,21.83317588476395,23.62770246308129,21.94869232145011,23.461799243920794,20.023567193536557,34.73525470497498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.4195511664611,1350.0801659270887,1861.9102397492563,489.37940974723426,149.03736000314936,0.0,0.0,7264459.302016288 
 02/23  19:00:00,2.9,,0.4870673126751637,15.95899148678089,44.95846038987469,21.292117352800148,24.47675015028816,21.34765535715062,24.393388460272437,20.06351304811787,34.72378606580098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1774.2311185714625,1459.326921372264,1861.910239749256,605.0071139543288,187.56743795279826,0.0,0.0,7409998.931094991 
 02/23  20:00:00,2.4,,0.7757348085536523,15.400371475527734,46.47982371733871,20.834719131009663,25.111932741288577,20.853218341098053,25.08335660834473,20.078844943502986,34.60658066587216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.1983591741478,1393.9683629864057,1861.9102397492563,638.1219518180884,208.28344515755632,0.0,0.0,7777191.4519552 
 02/23  21:00:00,1.2,,-0.8139468173550491,14.931545601147764,47.90226129708873,20.52180887149582,25.600823793108248,20.50653129828966,25.62499166656268,20.06906432817994,34.62754225590767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.6928944677034,1342.6425488331786,1861.9102397492563,414.6324850596573,135.26738918842733,0.0,0.0,7213415.664785696 
 02/23  22:00:00,0.6,,-1.0146646913100315,13.862857518291111,51.46675022727677,19.761647635899802,26.901679768322275,19.93245823717036,26.61677601954227,19.999951826099412,34.86007779457418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1828.9791634289218,1343.1681117247083,1861.9102397492563,606.9109096057025,203.72727703743095,0.0,0.0,7472295.773685542 
 02/23  23:00:00,4.0,,2.2599523842817155,13.793343710134483,51.56392188767155,19.538894281097008,27.207432742477497,19.60545485390925,27.095116069668435,19.947669572636052,34.88890824727761,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1289.9910079264591,1023.8718290076516,1861.9102397492563,415.89655660095775,133.8125153970031,0.0,0.0,7594645.342713315 
 02/23  24:00:00,2.0,,0.728984615503211,13.45027303432887,52.714811390753795,19.321267263257933,27.57060329270785,19.37155262529626,27.484360038119497,19.874920717834183,35.03652298042351,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.2277925483638,1146.010421155548,1861.9102397492563,260.0127813490138,88.04069617372286,0.0,0.0,7035390.774258335 
 02/24  01:00:00,2.0,,0.2748782556909266,13.618962083506558,52.227126439447915,19.403672773263892,27.476672492796876,19.274317171657497,27.698859986446205,19.835555854783937,35.18276430592055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.7625076140538,1042.5482523743656,1861.9102397492563,336.6048225132672,110.7650490383831,0.0,0.0,7120949.462797027 
 02/24  02:00:00,1.4,,-0.3799061351249481,13.559520446182491,52.42968351124555,19.34265784801761,27.581224531170008,19.14301115209964,27.926465453251776,19.787785717389248,35.287178025142694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,998.8534994966437,1149.336551458111,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/24  03:00:00,0.7,,-1.0536660359210361,13.366595377191858,53.093744178143844,19.20214615847176,27.82398784740398,18.98955655903429,28.19542213244904,19.724859092288668,35.425618813927755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.570313415972,1234.217412216112,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/24  04:00:00,0.1,,-1.6391506591922218,13.207591491324449,53.648233785810405,19.111557659156635,27.981873729480007,18.87553637413654,28.397223258753172,19.65574007769745,35.578348465909194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1223.8898295776435,1396.062009835964,1861.9102397492563,447.87748588281914,150.85758766520317,0.0,0.0,7272596.674394776 
 02/24  05:00:00,0.1,,-1.2117582743113093,13.091930149753207,53.99980141205158,18.99616736111195,28.155167424283352,18.729092301518172,28.629021790734182,19.592789418637825,35.681123268766804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1172.9183701814038,1395.951501596461,1861.9102397492563,310.1641137815151,107.36513050811479,0.0,0.0,7108570.415598264 
 02/24  06:00:00,0.0,,-0.8813355446975697,12.976760613775838,54.35280081621098,18.881245403736504,28.329150950394293,18.588787772198906,28.8521828895602,19.541125961620764,35.759491148572856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.9441488053671,1451.0756167676323,1861.9102397492563,396.7955182471004,141.14599818005777,0.0,0.0,7236535.8790144455 
 02/24  07:00:00,0.3,,-0.9115133696160626,12.872820563800062,54.77788819521344,18.7704483991895,28.55418374563608,18.4537146046477,29.12611571700513,19.49485673742435,35.897899636900156,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1163.8134116373335,1458.545510725411,1861.9102397492563,387.31400757664204,134.52383807800894,0.0,0.0,7211239.892375813 
 02/24  08:00:00,1.0,,-0.35005169396276054,12.760167925510249,55.13790247153092,19.84982921699441,26.676698178431486,19.469248942954138,27.314335393477958,19.453410098429938,35.96063772456653,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3861.8201118883308,3888.1933613530855,1861.910239749256,7070.426565184186,2198.420932596855,0.0,0.0,15007998.420086252 
 02/24  09:00:00,1.0,,-0.35005169396276054,12.209648842339924,57.1708246687363,19.967428366100417,26.48193782526281,19.741224690112244,26.85618546500951,19.380285493856586,36.12465970033325,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4661.258636599266,4362.134061717787,1861.9102397492563,7501.861802555319,2355.516639712083,0.0,0.0,15601469.362947017 
 02/24  10:00:00,1.4,,-0.12304905526709298,12.05769709705022,57.76654774921178,19.99362902435981,26.449567497367404,19.870178290010664,26.652710766494934,19.320710298089363,36.273384273707734,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4461.363762586651,4042.9848828162685,1861.9102397492563,6766.215902473995,2116.094402231586,0.0,0.0,14694483.855204027 
 02/24  11:00:00,0.4,,-1.3169309294340148,12.730058074144889,55.268078589590466,19.99918105382893,26.43694148543702,19.74991577767434,26.84877729504294,19.32740733358162,36.25342241689262,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1897.211160012296,1998.5931735139247,1861.910239749256,1965.9630591615353,648.8049698852714,0.0,0.0,9153029.4656063 
 02/24  12:00:00,0.6,,-1.458563300235067,12.456447968473636,56.2559309725574,19.999942831641906,26.432433881588906,20.00709100754128,26.420733453594536,19.296454637212985,36.31888901020914,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3213.6100932757513,2775.874789561614,1861.9102397492563,4536.044402794414,1422.4961798640284,0.0,0.0,12072233.586420406 
 02/24  13:00:00,0.8,,-0.15591825314186777,12.673140374932679,55.4145841919102,19.99997727979517,26.41010624429437,20.127274168819458,26.202775590099165,19.280002743221612,36.325491838234385,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2506.405826783696,1992.224366892118,1861.9102397492563,2807.3689167609527,957.4898192718882,0.0,0.0,10322156.354740951 
 02/24  14:00:00,0.5,,-0.488180978566214,13.794903682904907,51.54341144462978,20.080958786033754,26.292893623006425,20.068047462143372,26.31390222922225,19.33490971465413,36.222010705472854,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,978.4002524248076,866.5454174294795,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/24  15:00:00,4.0,,2.9667686350204123,14.022340293141562,50.80244078941642,20.04196348839847,26.37131894945129,20.155951586064266,26.18590944154109,19.363468905651796,36.178063508607096,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.262253730147,1266.2856876845212,1861.9102397492563,1093.228781701725,370.0200089700391,0.0,0.0,8100201.559987956 
 02/24  16:00:00,0.8,,-0.15650811518154747,13.842314961117435,51.28215258964629,20.017069216547334,26.351502935769094,20.27153414798611,25.93984548646696,19.379139794843518,36.05999689187222,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2425.627977208795,1741.6872969918568,1861.9102397492563,2428.708222370617,832.5185700011697,0.0,0.0,9849780.916302595 
 02/24  17:00:00,1.0,,-0.7942224188966143,13.730705074725678,51.75191759107104,20.00685164191234,26.41732437536634,20.24827299695618,26.025584300496103,19.39616604309754,36.08893292306218,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3052.545026565559,2303.704054047549,1861.9102397492563,3444.5919578785165,1105.6920772180056,0.0,0.0,10877458.340854727 
 02/24  18:00:00,1.0,,-0.7303484288788029,13.39065035674593,52.91211429918845,19.266930662704247,27.662950685781354,19.42311022999531,27.395373074211687,19.405211894995357,36.06862449886741,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2129.9282325926924,1624.8420608411811,1861.910239749256,840.030205094458,277.6856114102137,0.0,0.0,7751376.656732868 
 02/24  19:00:00,1.2,,-0.6221841055090238,12.892595853045112,54.559288483690125,18.689540771505353,28.621070879392025,18.748623113738738,28.515722833442315,19.399918749635763,36.01190959597236,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.5076159312798,1298.4856739856289,1861.910239749256,535.8493006212464,175.24264797744235,0.0,0.0,7629930.745296658 
 02/24  20:00:00,1.0,,-0.7942224188966143,12.485534489815574,56.14130326142778,18.360645032863466,29.270326161374413,18.34354569779137,29.30175075315231,19.37874787695805,36.128081509918225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.6634151415683,1311.3920133623833,1861.9102397492563,499.5475092281145,165.09085998115327,0.0,0.0,7512468.245503564 
 02/24  21:00:00,0.0,,-0.8813355446975697,12.1764079774056,57.2850549796273,18.140118711500094,29.673760588157766,18.073097768501544,29.799077551218822,19.340055466600646,36.209627324886085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.3679506048315,1261.4912051784804,1861.9102397492563,305.82242455358784,108.47309906414102,0.0,0.0,7113002.888960299 
 02/24  22:00:00,-0.1,,-0.5648873639316531,11.96263912751749,57.996596755904214,17.934829022196446,30.007175504665522,17.822634336421462,30.219939740993855,19.29559706020814,36.246934927376415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.0635736289237,1209.178086573279,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/24  23:00:00,0.0,,-0.8813355446975697,11.740230920314175,58.95689025511083,17.813011981581873,30.290913080150002,17.67187571814338,30.561612055309993,19.244769141032844,36.42515665626138,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1410.5131171299229,1423.170502694723,1861.9102397492563,558.3313814470736,198.1775148570771,0.0,0.0,7452166.385430172 
 02/24  24:00:00,0.0,,-0.4666668612903299,11.589573533923563,59.5471085381247,17.684936570105677,30.536446911469184,17.510765158045867,30.87394462214041,19.192993967377358,36.54287788951186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1321.1478062869269,1392.587074667064,1861.9102397492563,413.4419766928957,151.2106062528967,0.0,0.0,7274918.603204321 
 02/25  01:00:00,-0.1,,-0.564962672089451,11.931805323587183,58.09868028065631,17.80542818935804,30.24378847019655,17.42174853499351,30.984875207094987,19.17632645599722,36.50641732153292,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,676.1804285646125,1130.8200772308148,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/25  02:00:00,-0.1,,-0.7412759749982614,11.905467060275036,58.200192346593916,17.78159374900725,30.290106378640687,17.350848700064333,31.12500875865234,19.138019381096687,36.59484591340836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,765.4485445705492,1275.016950730485,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/25  03:00:00,-0.2,,-0.9557753769264993,11.778601851629585,58.69095648916564,17.68006260480759,30.48523914966526,17.24627450848062,31.332226785734008,19.08350722981872,36.72023697633908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,836.0438734863718,1340.5385891612596,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/25  04:00:00,-0.2,,-1.1330143365399692,11.639634618573224,59.23435118031372,17.583556041057573,30.672372620198686,17.1402982761171,31.5441196851302,19.028944228675723,36.84660628709297,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,994.052890983139,1490.965219526857,1861.9102397492563,314.67222289856244,111.91719104004014,0.0,0.0,7126014.4359716615 
 02/25  05:00:00,-0.2,,-1.1330143365399692,11.533875710194073,59.65026581238712,17.480219097075548,30.873157314838767,17.017857980784864,31.78980140624141,18.979522728024364,36.96045510435966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,994.6958765977604,1518.6386641215781,1861.9102397492563,308.4356478626441,109.7082400391006,0.0,0.0,7117662.813165104 
 02/25  06:00:00,-1.0,,-1.8393520786344137,11.381587418266406,60.36413590506079,17.341646286881137,31.20117948456081,16.8710849974182,32.14530410584512,18.929658835900007,37.14292786557501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1056.3706407231916,1583.7468864537743,1861.9102397492563,342.98865310727393,123.62962051875783,0.0,0.0,7170429.065375447 
 02/25  07:00:00,-0.9,,-1.9730771765367865,11.291809813477789,60.674520186213584,17.241168659724487,31.374308696858797,16.75065039836489,32.36543002381982,18.880264097233887,37.227078053906105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.1648420894076,1595.424200236629,1861.9102397492563,435.2186343202865,154.31122134849608,0.0,0.0,7286273.888690123 
 02/25  08:00:00,-2.0,,-2.4230128277951897,11.052154154915273,61.68865919237915,17.046550886477892,31.78464895585143,16.56289560579604,32.7759684474312,18.826340462162033,37.377725484254206,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1122.691985208862,1659.8299039626284,1861.9102397492563,335.4601682564954,125.54821221721886,0.0,0.0,7178048.651955618 
 02/25  09:00:00,-1.0,,-2.2392809475700215,11.112160550093828,61.45273966091121,17.227839383622577,31.42663203519314,16.686638569098708,32.524090847200014,18.7784098997854,37.49568428890064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,646.1864715248831,1328.408415214666,1861.9102397492563,585.1514811657868,205.26957374081738,0.0,0.0,7478779.756196213 
 02/25  10:00:00,-2.5,,-2.9640012022956723,11.23943939792166,60.97334652597889,17.461886127806878,30.96756306072228,16.904578017786783,32.079399778399086,18.738382308819087,37.61285453050338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,747.4682177575874,1861.9102397492563,0.0,0.0,0.0,0.0,7213979.17008172 
 02/25  11:00:00,-1.8,,-2.6605222445796315,11.439974215149858,60.14992951332253,17.861033232485177,30.17724903959389,17.359319258921523,31.147654915221317,18.71858064790822,37.64786881729638,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,24.522680988508753,642.962377993945,1861.9102397492563,0.0,0.0,0.0,0.0,7259451.289476997 
 02/25  12:00:00,-1.0,,-2.2392809475700215,11.889882002058567,58.37004489960701,18.27694318799105,29.37142415036027,17.87376081395569,30.125390599242156,18.718847194234637,37.63563330382979,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,21.791347443903916,515.9321465226046,1861.9102397492563,0.0,0.0,0.0,0.0,7327525.585531974 
 02/25  13:00:00,-0.6,,-2.0396725543625287,12.474155494825224,56.25624914373652,18.63166935522924,28.759476386801225,18.361342683737085,29.25089382050283,18.740077085808352,37.64518761105209,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,110.04434732097128,479.10874915174173,1861.9102397492563,0.0,0.0,0.0,0.0,7259458.011038662 
 02/25  14:00:00,0.0,,-1.3020118330285084,13.254023115719564,53.38225756298189,19.065621696554945,27.94729002378719,18.884285175557803,28.265614541777154,18.77473688214201,37.50970703636328,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,250.30177425951214,474.3897302008331,1861.910239749256,0.0,0.0,0.0,0.0,7225387.665334203 
 02/25  15:00:00,0.0,,-1.3020118330285084,13.747427935254077,51.688657951373045,19.266859740441262,27.597558604241,19.183075376924762,27.742049270081257,18.82026657052986,37.403083520047346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,647.911337945874,680.6279671190725,1861.9102397492563,220.2164721538567,76.23540264334531,0.0,0.0,7353587.127601693 
 02/25  16:00:00,0.0,,-1.4825860760399883,14.125693889457365,50.53083037597037,19.304029354887955,27.586717323293485,19.248773981354468,27.68183626673924,18.878902192160666,37.33789220433847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,902.0445902371623,860.4528531084076,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/25  17:00:00,1.0,,-1.115720818804193,14.238149805014084,50.07484858874367,19.18355428331237,27.745560027856826,19.131896417907235,27.835064222656154,18.928011406559424,37.15782309655391,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1176.4941232479941,1093.278969357369,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/25  18:00:00,0.0,,-1.3020118330285084,13.879388120060465,51.247324868762064,18.85785969789613,28.311291625542275,18.74511202496108,28.51164959399518,18.95439892684646,37.09092123492028,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1491.2764649001638,1452.8896126858845,1861.9102397492563,428.5675802229204,147.5703460884023,0.0,0.0,7260512.028704668 
 02/25  19:00:00,-1.3,,-2.013690290529531,13.178565755561756,53.848804444540114,18.41371100993777,29.220916888937793,18.223204919091405,29.572535513877998,18.955399389176783,37.22964996359403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1468.7185093214202,1543.7046798472613,1861.910239749256,512.9790951634718,185.65298419793794,0.0,0.0,7405145.9877704615 
 02/25  20:00:00,-1.0,,-1.8393520786344137,12.830766254726573,54.86732474320263,18.150171681671868,29.585941332103168,17.867853384103203,30.1160340746137,18.941825310917878,37.11471531149293,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1164.900001526872,1410.6301762951218,1861.9102397492563,425.1854848200201,152.20258991286664,0.0,0.0,7511290.982432713 
 02/25  21:00:00,-1.0,,-2.2392809475700215,12.45064715625783,56.25334623158891,17.936010741281805,29.986880662787392,17.602245412881544,30.62438876343134,18.906812930849753,37.195977613429946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1133.2978729936654,1456.2575557633634,1861.9102397492563,293.4198442874071,102.92861133240393,0.0,0.0,7091938.943073683 
 02/25  22:00:00,-1.2,,-1.9167491508809569,12.19609411443122,57.50277118519058,17.73436412383918,30.52991380896272,17.35691435740982,31.2662100369754,18.86251159191737,37.49500577552996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,998.2738755642547,1401.2056281292719,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/25  23:00:00,-1.0,,-2.2392809475700215,11.912191001085407,58.28281862627431,17.601282951498344,30.626478429487943,17.19786061642359,31.41746142942558,18.81055126618456,37.42040658114901,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.1625263115498,1626.9688153528127,1861.9102397492563,537.569174241992,188.69588850613817,0.0,0.0,7416132.525588451 
 02/25  24:00:00,-2.0,,-3.1776026014299044,11.666832573738443,59.22595507869034,17.45000798036803,30.915663527346133,17.017178689058408,31.774232694373506,18.756005430228054,37.5424658775183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1175.898532361176,1633.8028332202493,1861.9102397492563,443.65187771939355,158.64342977696884,0.0,0.0,7302728.866106629 
 02/26  01:00:00,-1.5,,-2.6485711493179624,11.547726662951098,60.03812103521433,17.344524826105264,31.30166109031041,16.875235437708806,32.246198975842816,18.704607788240864,37.88022159116092,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.9667385542232,1629.262574950966,1861.9102397492563,504.1392482531509,178.9995792563624,0.0,0.0,7379627.576122681 
 02/26  02:00:00,-1.6,,-2.5217305448825904,11.389919741014957,60.66758230697475,17.204917790632283,31.578713946205784,16.713926663097443,32.577556856283046,18.652587955399763,38.00296128738071,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1069.5055346928837,1624.121783849643,1861.9102397492563,374.1798286431729,135.02259884777067,0.0,0.0,7213520.850421677 
 02/26  03:00:00,-1.7,,-2.3987709699930604,11.197485306299164,61.44609295842609,17.05836951459773,31.87287012077999,16.553476398459576,32.91128330530497,18.5990552841142,38.130154349381776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1109.019717392103,1678.111067855268,1861.9102397492563,457.5372508030469,167.3202688300748,0.0,0.0,7335863.966615458 
 02/26  04:00:00,-1.8,,-2.279613112613295,11.06467444193427,61.98908426002998,16.933474636994898,32.12561542665572,16.408177462446986,33.21643985686012,18.547035752689926,38.25380586674149,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.432505592581,1671.886031471109,1861.9102397492563,467.68329465335086,173.5137850968358,0.0,0.0,7359497.218745289 
 02/26  05:00:00,-1.9,,-2.324476387678824,10.97257091953861,62.19306651819352,16.82098237003723,32.264162629003025,16.272673205387818,33.409653177286216,18.49681047014758,38.26570992935815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1002.1044051344062,1647.0468130240479,1861.9102397492563,410.72500260870373,153.27971329594604,0.0,0.0,7282986.731159997 
 02/26  06:00:00,-2.0,,-2.4230128277951897,10.836249873327917,62.58071986847765,16.68962667502223,32.44178469891602,16.12713884086765,33.625202850648286,18.445790120863244,38.27887112353955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,997.1695004146485,1662.8939358285631,1861.9102397492563,376.51597579111836,140.83032333961881,0.0,0.0,7235888.0106475465 
 02/26  07:00:00,-2.0,,-2.4216448526690937,10.659176945340116,63.68250827358052,16.527189284879935,32.964693957177346,15.973935101253172,34.1485832354795,18.395853532001393,38.61685148701759,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.4469957068698,1705.5125701438028,1861.9102397492563,421.63722070381505,157.47939270784175,0.0,0.0,7298890.8470150875 
 02/26  08:00:00,-2.0,,-2.798009746206795,10.550969722421966,63.78164979205049,16.416572442522554,33.01032012005954,15.841919302521502,34.24373639126836,18.34660545023668,38.51773316622397,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1016.7122051945279,1697.103986613569,1861.9102397492563,483.41210539850863,176.5264540377373,0.0,0.0,7370665.090013452 
 02/26  09:00:00,-2.0,,-2.798009746206795,10.568325922669093,63.70785500234724,16.546715762620778,32.737959222741345,15.936798332537624,34.03657273884408,18.300817660041634,38.628567376589636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,544.7013132611759,1337.9514490653357,1861.9102397492563,368.49384666054607,134.77757920130907,0.0,0.0,7212731.780500523 
 02/26  10:00:00,-1.5,,-2.4811007394858993,10.744226384485962,63.408127124020666,16.818020845935337,32.38729351866934,16.207266951224252,33.670648860827825,18.266797212025423,38.983387604228966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,783.0618657676847,1861.9102397492563,0.0,0.0,0.0,0.0,7086010.358401709 
 02/26  11:00:00,-1.0,,-2.2392809475700215,10.982241986883524,61.98550947457111,17.041697178263266,31.67372086415155,16.502357991385097,32.776747657980366,18.24899107225023,38.76042824099616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,525.8355973120645,1861.9102397492563,0.0,0.0,0.0,0.0,7605928.523882621 
 02/26  12:00:00,-1.0,,-2.6445473596694753,11.337653937415581,60.541118993770446,17.294776528735994,31.156591072990977,16.850486054535292,32.04590428253776,18.25032575356733,38.75718152224912,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,173.02251427037484,780.6230433083126,1861.9102397492563,0.0,0.0,0.0,0.0,7102900.547388899 
 02/26  13:00:00,-0.3,,-1.936200071124189,11.73112617159508,59.424176677747134,17.477147883331394,31.012824451074657,17.0983240856366,31.76482758127529,18.267364519456017,39.00428967534406,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,361.01856781793066,850.6802772126113,1861.9102397492563,0.0,0.0,0.0,0.0,7004444.446135604 
 02/26  14:00:00,0.0,,-1.6674461817793775,12.047774361165192,57.77270720537836,17.598911348658532,30.542219825628173,17.265278920819323,31.192837862280207,18.289326095555758,38.66796968657464,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,509.9871039096335,915.682597599655,1861.9102397492563,0.0,0.0,0.0,0.0,6900061.129208415 
 02/26  15:00:00,0.0,,-1.6674461817793775,12.243182655694664,57.03345371911674,17.646217859329965,30.447853537345686,17.353694481200996,31.015560458485243,18.30966111611362,38.61864429592712,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,702.3240360140725,1024.0782180330718,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/26  16:00:00,0.3,,-1.646981597625383,12.322709742842115,57.1055223288726,17.609750304579357,30.716732198669195,17.33174588631513,31.26094721962148,18.324763611444972,38.83348099429619,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,834.6123177819636,1118.1568513902607,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/26  17:00:00,0.0,,-1.6674461817793775,12.276832601883703,56.907295293206374,17.49742316737578,30.735228970573907,17.203912035466303,31.310961744004057,18.32795521590512,38.57433473951377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,969.8498104370528,1257.4101975014967,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/26  18:00:00,0.0,,-1.3020118330285084,12.091559330649044,57.60580284533049,17.350111216260853,31.022736967929486,17.014848849178897,31.688273909202607,18.318182210528427,38.597997736228265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.0323893794337,1525.763024338128,1861.9102397492563,365.3496867848835,126.60074927562967,0.0,0.0,7181272.636093874 
 02/26  19:00:00,-0.4,,-1.495040749971438,11.643526381126346,59.758079210197096,17.055992727404877,31.830492323391162,16.66884694534322,32.62239091001105,18.294988926657766,38.92876816770884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1223.9513671890147,1610.6054379419568,1861.9102397492563,389.8806918682303,136.4962289926968,0.0,0.0,7218837.168318305 
 02/26  20:00:00,-1.0,,-1.8393520786344137,11.324731501319985,60.5922544239217,16.81206418289385,32.094077289301524,16.391795637985176,32.96351834552422,18.258336971700167,38.73769774347962,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1102.3337968996113,1552.1836185431484,1861.9102397492563,342.5224032829682,122.88746236771277,0.0,0.0,7167622.313429563 
 02/26  21:00:00,-1.0,,-1.6695686131230225,11.130596380241466,61.377553725239395,16.623086517566144,32.481710889520166,16.16530439165006,33.442904296360126,18.216576524704436,38.83941016744889,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,929.5705473766013,1455.6535870878574,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/26  22:00:00,-1.4,,-1.6706578622811497,10.943357589943929,62.586779932889826,16.53340980808852,32.89924958219038,16.047405709387746,33.93460354136208,18.168641104692973,39.23286143722167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1076.3913775746491,1622.9968347808738,1861.9102397492563,523.3138949383392,195.65826363425242,0.0,0.0,7443438.691453459 
 02/26  23:00:00,-1.0,,-1.44468728151001,10.736274053780429,63.00839522758612,16.38743151504961,32.97257901242994,15.893634348394672,34.02839791406702,18.1187706682816,39.07881577015294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1035.0854637749944,1598.2482443289935,1861.9102397492563,314.1640777115332,116.16616453880546,0.0,0.0,7142435.697880974 
 02/26  24:00:00,-1.0,,-1.44468728151001,10.550284608951037,63.794402209352185,16.252157915522485,33.25811311486886,15.748952205868518,34.34490185261272,18.068287860422316,39.2030351466554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1088.2814509823331,1657.720521056306,1861.9102397492563,457.25939063252406,168.73546014735723,0.0,0.0,7341351.6078176685 
 02/27  01:00:00,-1.8,,-2.27939782254084,10.387484279109287,64.90047535157605,16.112896630533577,33.767795976015755,15.59805012677329,34.8984914622105,18.018959594934135,39.57426996127921,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1071.3593705912258,1659.57275039352,1861.9102397492563,426.8323416514333,158.4325998077352,0.0,0.0,7302424.76759055 
 02/27  02:00:00,-1.9,,-2.3770080000636042,10.255591522830642,65.46500922660131,15.996487875946277,34.01459421717281,15.458639439796253,35.206534585924096,17.967072179605722,39.69758789959717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1033.3203670428768,1659.2435753162108,1861.9102397492563,442.189539583624,164.32631917412357,0.0,0.0,7324744.076425986 
 02/27  03:00:00,-2.1,,-2.572198453735166,10.125503458125888,66.02708887685466,15.871750362199561,34.28168569424168,15.317649240350923,35.521246566117085,17.91114694439804,39.831465484326586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.6915584504759,1654.0249801643374,1861.9102397492563,388.464163026519,144.8841160008865,0.0,0.0,7251196.542644645 
 02/27  04:00:00,-2.2,,-2.7224649859193963,10.014097125843167,66.5119738219017,15.7650873677116,34.511537869613456,15.189708214763007,35.80943221101967,17.853834258836194,39.96975384174304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,967.247889908522,1655.2328307334715,1861.9102397492563,404.3421358391315,150.51755697584798,0.0,0.0,7272492.770530896 
 02/27  05:00:00,-2.1,,-2.5730540794016137,9.8676146151538,66.9664444835208,15.633111725061246,34.699932273516225,15.049424543584612,36.025548996480346,17.795586640619167,39.99615569043192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,966.7418961038301,1666.5864270110812,1861.9102397492563,356.2283450536106,132.97917864130758,0.0,0.0,7206146.430479468 
 02/27  06:00:00,-2.0,,-2.4230128277951897,9.749527589993455,67.29575990134713,15.518137217437662,34.851315078879374,14.924612233729759,36.206882822947314,17.737832653114392,40.02103408108501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,964.1726529109299,1678.3226338467014,1861.9102397492563,415.1897383120057,155.20925470256117,0.0,0.0,7290309.036777163 
 02/27  07:00:00,-2.0,,-2.6345560017024052,9.656597001970265,68.12157890595275,15.413228582517137,35.2963101120718,14.80152938616337,36.713349089281344,17.679088828355205,40.40950344110464,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,913.5415625824323,1660.2244423102827,1861.9102397492563,365.3953086963592,134.82950596883657,0.0,0.0,7213025.698825974 
 02/27  08:00:00,-2.0,,-2.4230128277951897,9.56864429533096,68.11863841213082,19.891281017266305,26.447801085162386,19.10261922582468,27.774454597722922,17.625036390673507,40.30678655818005,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11592.124559483493,11078.468798579683,1861.9102397492566,15895.152673796169,4747.990794955568,6234.190426103549,6234.190426103549,47835033.70646545 
 02/27  09:00:00,-2.0,,-2.4230128277951897,9.58113602828639,68.06135508805082,19.98118166378392,26.295252547549946,19.513415171782658,27.070249402476946,17.57314610712205,40.438974564821876,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10545.997941010799,9806.730988022951,1861.9102397492563,18926.56006916804,5576.741750768612,0.0,0.0,27809592.01989052 
 02/27  10:00:00,-1.1,,-1.8200149756292092,9.77539251863845,67.5962072133407,19.997356485586586,26.432368338238188,19.760695493680867,26.82309491985067,17.53181031089824,40.796409056335705,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9973.38543946615,8982.281864934295,1861.9102397492563,17330.005204637426,5098.200470611382,0.0,0.0,25986705.513593893 
 02/27  11:00:00,-1.0,,-1.7813265527773419,9.995596732444568,66.40458252338462,19.999116717145935,26.349961794848188,19.864326875967222,26.57100866336653,17.51623834392042,40.71344796990519,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8299.664916639815,7386.665564715357,1861.9102397492563,13974.393662674276,4256.696479849036,0.0,0.0,22802254.546697576 
 02/27  12:00:00,-1.0,,-1.8393520786344137,10.256330397874839,65.05915679556621,19.999700593708607,26.26962422754151,19.939500018892335,26.367786864821337,17.52959759464605,40.55654404665,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7824.912999632327,6869.211663738597,1861.9102397492563,12939.869452397152,3979.494922562689,0.0,0.0,21752843.102510735 
 02/27  13:00:00,0.1,,-1.087402847012087,10.61410404808623,63.901323681589204,19.999944401062102,26.42504444612594,19.983016068168507,26.452769963254585,17.557429437046743,40.72548673036654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7233.852930538154,6295.37578801645,1861.9102397492563,11702.505130875954,3552.515912093101,0.0,0.0,20128522.452510998 
 02/27  14:00:00,0.0,,-1.3020118330285084,10.920906501521745,62.24811336127458,19.99998956173819,26.272933036688265,20.0155110732671,26.247688504266918,17.591838267697202,40.40332550228332,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6804.632877767652,5877.207278028229,1861.9102397492563,10846.600035902578,3310.711470370481,0.0,0.0,19213311.296531744 
 02/27  15:00:00,0.0,,-0.8813355446975697,11.120498331673694,61.42756209336919,19.99999836418456,26.272918875735265,20.039528059015336,26.20867479009961,17.622866853498266,40.324287555180156,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6626.4490940769865,5688.6551554634125,1861.9102397492563,10480.154014073429,3284.018438013067,0.0,0.0,19119424.76726138 
 02/27  16:00:00,-0.1,,-0.6215675572164189,11.164349934599633,61.57130680462875,19.999999429656427,26.411180361539614,20.040180964254024,26.34553513404333,17.646313486421526,40.47657818059356,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6782.001283098581,5822.585042416095,1861.9102397492563,10743.604549753885,3422.740637026161,0.0,0.0,19650328.605647113 
 02/27  17:00:00,0.4,,-0.5165160857138089,11.134822548559589,61.535689508942085,19.99999980116074,26.3442093390725,20.008082073493817,26.331023548379644,17.659933026128215,40.33926956087783,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6906.574485946864,5976.144075686584,1861.9102397492563,10975.248461006131,3402.502494065434,0.0,0.0,19565688.506841693 
 02/27  18:00:00,1.0,,-0.35005169396276054,10.954936413131167,62.11712383743712,18.328735645156616,29.18184666178764,18.248844189962444,29.32935898747783,17.663383429751317,40.22754982049923,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2399.3646886627084,2193.511910400364,1861.9102397492566,1302.5291394054932,437.7172571064469,0.0,0.0,8356470.573909872 
 02/27  19:00:00,0.4,,-0.8797791243550045,10.645060953881535,63.797821334037906,17.34696552330749,31.19800349173099,17.18719368033522,31.514881101145487,17.657846928359813,40.4860142042981,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.1277982540519,1632.2032533289025,1861.9102397492563,869.2180140873638,295.8120361954293,0.0,0.0,8318533.585206245 
 02/27  20:00:00,0.0,,-1.3020118330285084,10.391571614055188,64.48351771314775,16.798273989394673,32.073211899094915,16.566048244955525,32.54962956276813,17.64406579048018,40.270393415072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.7824938932442,1662.7846551583962,1861.9102397492563,815.3900523987745,278.00811953597577,0.0,0.0,8226032.771276016 
 02/27  21:00:00,0.0,,-0.8813355446975697,10.25291878610567,65.08340570912873,16.568863484403444,32.54288766894753,16.278051997903916,33.15138223642042,17.618265947852127,40.33599940961088,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1196.3430336652737,1449.9302542156693,1861.9102397492563,318.68715090427656,112.99726435022416,0.0,0.0,7130108.309061107 
 02/27  22:00:00,-0.3,,-1.2826204539890032,10.080887198065858,66.30511970001717,16.33502885922392,33.26757316427394,16.014222739599273,33.955773705706335,17.58574683565269,40.706343223293345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1080.3138496960696,1391.9128989512108,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/27  23:00:00,-0.2,,-1.187256448447652,9.939820118805654,66.95520461304599,16.234897365885367,33.491420994448504,15.88523595618482,34.24780014008765,17.549309195376434,40.81257156572363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.249390165561,1574.9920864879373,1861.9102397492563,610.3160218600274,215.1352188430434,0.0,0.0,7516176.26417232 
 02/27  24:00:00,-0.2,,-1.2462081510484733,9.822552158512453,67.50449060794531,16.108408118935824,33.77319427201208,15.732425886620128,34.59491779954945,17.51114991516908,40.92354841491566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1124.4315748231672,1508.475543110404,1861.9102397492563,347.01496341201937,122.2905137319121,0.0,0.0,7165148.461918033 
 02/28  01:00:00,-0.1,,-1.2106681340184222,9.707685630285203,68.04710628678997,15.984972495230693,34.05056368267652,15.590242554195735,34.921812190042054,17.471968550977596,41.03708430030835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.6476363608126,1549.1438057814582,1861.9102397492563,423.98191867960236,148.51073214275934,0.0,0.0,7264203.6605565725 
 02/28  02:00:00,-0.1,,-1.2703528893433047,9.613946924317977,68.47278786014732,15.875965034505242,34.28659427379856,15.459397684140654,35.213962124872154,17.43293841046875,41.135886845725736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.0157006445086,1537.9778746494317,1861.9102397492563,403.8992993688961,140.99274795261636,0.0,0.0,7235746.043805081 
 02/28  03:00:00,-0.1,,-1.330162706566047,9.523714448167897,68.88521323829633,15.767857944879756,34.522489863683944,15.330689378948929,35.50398706597415,17.39181733236632,41.240407029027075,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1052.6666160415264,1533.1050458633183,1861.9102397492563,364.1840393973146,126.72970072915126,0.0,0.0,7181802.668522572 
 02/28  04:00:00,-0.1,,-1.330212869288385,9.438454312326767,69.27652887525892,15.664310364123455,34.74970548728329,15.208447364100008,35.781452446598244,17.34738622242867,41.353462569808066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.1255512679077,1537.496583271628,1861.9102397492563,359.6773825074183,125.16979969664139,0.0,0.0,7175907.708801535 
 02/28  05:00:00,-0.1,,-1.1535036669988155,9.390187735349809,69.2319114336015,15.580396741186473,34.8013381199781,15.10326873649474,35.88437409165515,17.302587429877892,41.309650664963435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,971.8536144471715,1519.7616863856426,1861.9102397492563,343.03451202556425,120.79622771192264,0.0,0.0,7159492.080298043 
 02/28  06:00:00,0.0,,-0.8813355446975697,9.32889540455533,69.24708156735323,15.453617513047208,34.94863176668974,14.96017199399429,36.075250330914095,17.25710225925113,41.26708852022614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,842.1252478739893,1430.454913779818,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/28  07:00:00,-0.5,,-1.5889574923561882,9.239218921607286,70.24249950295726,15.375803321323966,35.413900011422136,14.872819523086946,36.57870958537324,17.210836611181936,41.730123398877794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,969.5229488793381,1554.4399308227316,1861.9102397492563,410.6699219093685,144.65782769473788,0.0,0.0,7249702.28524097 
 02/28  08:00:00,-1.0,,-2.2392809475700215,9.139815553358968,70.12540010208252,19.8999890915954,26.396474214336983,19.198957210336303,27.5696315447553,17.167072662422704,41.49698464134472,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11601.59180432952,10975.801348625306,1861.9102397492566,15831.943606812334,4518.460234816103,6234.190426103549,6234.190426103549,47226303.921595246 
