Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 02/28  09:00:00,-1.0,,-2.2392809475700215,9.186787862368277,69.90347977617537,19.982781755433805,26.256901033592143,19.63168084701405,26.835548556056157,17.126048022519612,41.60492373679338,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11210.489195786442,10217.209886180735,1861.9102397492563,20014.480891222272,5583.088836965668,0.0,0.0,27806514.884480227 
 02/28  10:00:00,-0.9,,-1.853104306756922,9.316438500982091,69.90857264904065,19.997620995268274,26.46516030548099,19.88049594131896,26.65796839665327,17.088856360224483,42.0721691213027,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11120.49809379055,9807.09616143591,1861.9102397492563,19295.495410562555,5488.18900116301,0.0,0.0,27454395.798949566 
 02/28  11:00:00,0.0,,-1.3020118330285084,9.604744356335168,67.97368780516241,19.999217325065494,26.234240709544853,19.960928275356476,26.296547196624864,17.071025491375504,41.75620748718406,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9076.616570171393,7923.26769378982,1861.9102397492563,15254.74977510554,4434.012983434837,0.0,0.0,23458015.208043765 
 02/28  12:00:00,0.0,,-1.3020118330285084,10.034695669883156,66.0424546455734,19.999857826288366,26.233210278362204,20.038242042218982,26.170926761506337,17.07852509387863,41.736369648095675,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7798.787884963538,6706.634143326762,1861.9102397492563,12707.553421567627,3798.368581550124,0.0,0.0,21056057.899493266 
 02/28  13:00:00,0.2,,-1.6070447455043444,10.520229396355713,64.499943241322,19.99997379180956,26.465714926596622,20.130234719487127,26.253143835248025,17.105404808092253,42.03493814807757,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6861.594880137423,5763.733580906592,1861.9102397492563,10839.434402471004,3218.557260550075,0.0,0.0,18856319.142987147 
 02/28  14:00:00,1.0,,-1.115720818804193,11.045935777434313,61.74385123159737,19.999995060354845,26.237030653840034,20.195834188096256,25.920910752885472,17.14485338441058,41.567784895301486,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6058.283981058019,4974.228477787376,1861.9102397492563,9223.291860577214,2727.6940972456487,0.0,0.0,16997139.018210083 
 02/28  15:00:00,2.0,,-0.6009327402178845,11.705323388924585,59.115506816669765,19.99999944521127,26.240798310043942,20.226450901417564,25.87559722745314,17.188124280264923,41.460023975840116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5070.119057465269,4074.0944667746235,1861.910239749256,7298.526220529398,2130.8365969786405,0.0,0.0,14737814.543607362 
 02/28  16:00:00,1.9,,-0.3391205534903523,11.922413185472589,58.65066188853129,19.999999970856596,26.412554769990276,20.229590084468963,26.039907325739236,17.226753876446853,41.62945634072429,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5320.087320890452,4286.3481530787285,1861.9102397492563,7743.776320329753,2292.840724890276,0.0,0.0,15352704.060314283 
 02/28  17:00:00,2.0,,-0.2617906587930879,11.821212317348525,58.6598231865381,19.9999999896511,26.24079780169215,20.172260742414842,25.96246587090725,17.267401767861,41.2524961610779,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5799.414632055582,4783.269414768512,1861.9102397492563,8639.402717411462,2531.146351884927,0.0,0.0,16251429.187748957 
 02/28  18:00:00,1.0,,-0.7942224188966143,11.446059998554464,60.12675076744294,18.521539305560168,28.783513658602,18.59765523716813,28.647629592420216,17.292126681365623,41.18210141063072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2361.1438008269506,1938.9442268681098,1861.9102397492566,1161.3027232740224,380.79593878720436,0.0,0.0,8140586.064076681 
 02/28  19:00:00,0.8,,-0.15455335763615588,10.55420719052204,63.93449412829576,17.087256212442146,31.55119575807563,17.251912147933478,31.22228039782657,17.276502949941165,41.30544130744945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2063.2949168432956,1555.055867032662,1861.9102397492566,995.4570888129387,342.8957077312846,0.0,0.0,8357204.643022782 
 02/28  20:00:00,0.6,,0.008715521745618966,10.189461769177587,65.45433161053444,16.456691778400945,32.777542523212716,16.57265516934038,32.53602281908312,17.257856713855183,41.324079194672876,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.1551550389702,1255.5965970926309,1861.910239749256,680.8254029008416,242.02706592334556,0.0,0.0,8073731.745389801 
 02/28  21:00:00,0.5,,0.08899953809034993,9.894654566523919,66.77790243353051,16.138078876181886,33.44218245733009,16.193482425263134,33.32377591618119,17.226511795313023,41.41761008797705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.462284873527,1237.785499924877,1861.9102397492563,476.69756492507855,172.78165755240548,0.0,0.0,7537261.226377753 
 02/28  22:00:00,2.3,,1.6625248246912052,9.830901946650767,67.06963160080585,16.00585971920912,33.72591241850744,15.98181495805053,33.777755261183465,17.192026903336387,41.511944976585305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1198.8941739035126,1073.5023290739853,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 02/28  23:00:00,4.2,,3.158417940701359,10.12591188028283,65.70211906316239,16.203920464903423,33.27485209234609,16.007107096320716,33.69567384134979,17.182175508302052,41.50332384485368,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,874.6334792431426,1037.6043962967728,1861.9102397492563,410.4866726308029,139.95497394199506,0.0,0.0,7231364.591259127 
 02/28  24:00:00,6.2,3.5729166666666687,4.608448134545116,10.280279531778094,64.97109668405213,16.242839996265428,33.145699885953206,15.974137107002162,33.718844054584174,17.169690566037875,41.50031699717691,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,591.203694189248,893.9208807003496,1861.9102397492563,0.0,0.0,0.0,0.0,7099457.404983097 
 03/01  01:00:00,8.2,,6.0587051279074755,10.337718839451162,64.67958486105876,16.28405656548042,33.0327633404452,15.99940292893481,33.63835169585916,17.148019271257073,41.52997385144256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,725.5438091853623,1033.025476371601,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  02:00:00,8.3,,6.150117964713977,10.371177315849176,64.49865984898256,16.301302986756486,32.97798561897333,16.004350333867432,33.60903011571005,17.12542591556702,41.56592064636289,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,752.6614790953572,1073.9914830098585,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  03:00:00,8.5,,6.333370618460383,10.465056730781995,64.05007988026026,16.32630683743534,32.9024179912188,16.010222670528982,33.572861074427664,17.1095078064838,41.57831145782706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,730.6109521094808,1082.028988166557,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  04:00:00,8.6,,6.424990326393151,10.53038602549087,63.74912127742225,16.331728899059716,32.87960250427745,16.005864654167752,33.57049062373888,17.09646474397901,41.598114197916814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,748.124993631812,1111.093912918577,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  05:00:00,8.7,,6.516514806239589,10.568516945234542,63.559666530366584,16.321649467414908,32.88648833875522,15.991934423976105,33.58584356015941,17.084677841372336,41.611179811563694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,766.0683252481249,1132.1153639355075,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  06:00:00,8.8,,6.256810687724022,10.59978294162703,63.410284483247914,16.303010007618553,32.91675306336605,15.970523346109845,33.62282216194982,17.070442535216056,41.6375720382334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,777.1550085613087,1145.660762821824,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  07:00:00,8.7,,5.274181047198337,10.618312047523812,63.3463550107645,16.272387803766733,32.98856018417937,15.939804602167014,33.69654887816518,17.053341345916234,41.69217417167267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,794.6657092697708,1160.9785894302893,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  08:00:00,8.8,,5.45121881767935,10.659442141829881,63.14560128572852,19.909754772607933,26.23595897389159,19.349909899061576,27.162722807562762,17.038272103427396,41.7139531432204,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8007.298150115209,7658.114142287097,1861.9102397492566,13350.617210661427,3014.1810754203066,1889.5212650061858,1889.5212650061858,25500464.922396466 
 03/01  09:00:00,8.9,,5.448012826617491,10.818505780404527,62.49906324816148,19.983993982258966,26.12113960231497,19.81297913977197,26.400115766183575,17.025306469550777,41.76073024493975,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8316.763140490166,7452.898678840109,1861.9102397492563,14376.026008734683,3422.648525123835,0.0,0.0,19024411.553543128 
 03/01  10:00:00,9.2,,5.707513747350495,11.07149576418066,61.40294173871087,19.997672497809337,26.076413644783635,20.042935891456356,26.003414445453014,17.018780005358654,41.74183891492126,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8122.350033865511,6977.3816394047835,1861.9102397492563,13428.846396846408,3207.2396907879734,0.0,0.0,18248939.749934025 
 03/01  11:00:00,9.6,,6.335272594024413,11.368960449419422,60.18442253984548,19.999570209373033,26.065010071719918,20.094563459894967,25.912142345808004,17.028665059099517,41.70235299971969,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6814.245757753961,5772.7445766308665,1861.9102397492563,10764.727692967615,2603.0136089775297,0.0,0.0,16073725.85541643 
 03/01  12:00:00,9.7,,6.141292820623853,11.60281086656805,59.244263311484794,19.999934313704486,26.057966623911323,20.125405805327954,25.85632087755247,17.05249208012703,41.62910611878819,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6510.064874122374,5465.777778026802,1861.9102397492563,10155.392792661376,2462.3258864545364,0.0,0.0,15567250.054333655 
 03/01  13:00:00,9.8,,8.154492413515554,11.81889278230401,58.332423086530895,19.999977323068656,26.02589014969246,20.150937560695763,25.7837943284792,17.084486930098418,41.4937589202124,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6118.097628217242,5089.786861461633,1861.9102397492563,9382.282827297591,2283.60320627648,0.0,0.0,14923848.40569265 
 03/01  14:00:00,9.8,,7.15778269506526,11.650032431638792,58.9132171450946,19.99999217148219,25.993321978410606,20.25987574676741,25.578636645571684,17.096723211816112,41.40975422053881,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6963.63921119416,5668.225460563086,1861.9102397492563,10924.598733549588,2631.070073920092,0.0,0.0,16174729.129209654 
 03/01  15:00:00,9.9,,7.0623811698828725,11.55688193092327,59.247916291197,19.99999729380351,25.98040231319046,20.28863345752457,25.52052585132996,17.095784949809044,41.39164750125609,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6975.19674153725,5637.435585431738,1861.9102397492563,10791.547354651235,2597.586018901216,0.0,0.0,16054186.5311417 
 03/01  16:00:00,9.4,,6.9758592226723835,11.486635802328077,59.53391157624747,19.999999064605106,25.984702727152627,20.27236627953856,25.550431575914885,17.09270509478941,41.406581462150186,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7120.243734104231,5786.274379318333,1861.9102397492563,11021.522166084775,2668.2537883497193,0.0,0.0,16308590.501156313 
 03/01  17:00:00,9.0,,6.7880988239641855,11.336351668653093,60.15078711865404,19.99999967746761,25.99384762966651,20.255781811232367,25.585640979203482,17.08972322659294,41.428980830411874,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7319.919608819325,5982.92207347933,1861.9102397492563,11417.393497342078,2772.8709635200216,0.0,0.0,16685212.331769401 
 03/01  18:00:00,9.0,,6.612549963920579,11.17687881925394,60.862518147845016,18.33201030802405,28.894967577690256,18.53146398532639,28.5364070897479,17.08643597476543,41.48649013192695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2593.526891250594,1965.3515681596282,1861.9102397492566,1287.1429151253683,334.8357645504901,0.0,0.0,7908285.615479087 
 03/01  19:00:00,9.2,,7.150788731327945,11.116346214993937,61.13001766720906,17.548636714116288,30.338651929460013,17.635311603383762,30.173400688621562,17.084648027388056,41.5066273387054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.7338121177881,1278.5976414146771,1861.9102397492563,702.0099440216381,182.7118689523219,0.0,0.0,7845094.7673336305 
 03/01  20:00:00,11.7,,9.36819650742342,11.25117322113709,60.57439450496436,17.240994818565227,30.913391964711984,17.22096585882219,30.952343085161896,17.08854765013833,41.488656536129426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.0237265132337,1237.8355576540316,1861.9102397492563,519.4891823547814,130.05792073535773,0.0,0.0,7511485.682793273 
 03/01  21:00:00,11.5,,9.087129594346047,11.271798794850358,60.48381490116645,17.06206738981624,31.258237088190043,17.0180863011599,31.345452727267798,17.089710010142653,41.480457594101935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1246.7414306557584,1143.2790328422818,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  22:00:00,12.0,,9.348743891403162,11.267929727170621,60.49121017276953,17.01597775004282,31.345537908973427,16.96075364463999,31.45553568871454,17.08834059117595,41.47848363533526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1322.198023247645,1224.6532518215745,1861.9102397492563,528.1109735902305,132.0451933914575,0.0,0.0,7178239.55930657 
 03/01  23:00:00,9.7,,7.251006895751517,11.321266173903599,60.26143937612933,16.99424344254653,31.3805809190202,16.875331434211645,31.618195714996673,17.095227697287914,41.44924564842512,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.9025331299499,1027.8324986768507,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/01  24:00:00,9.8,,7.250378274250196,11.359941531478597,60.09160500664853,16.955696694661103,31.44930850859578,16.809981784231447,31.741464480793397,17.096133879608637,41.43615386779878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,970.0090074692553,1047.7610767382298,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/02  01:00:00,9.9,,7.340939366466074,11.13592162398437,60.97489208098879,16.71307241433863,31.928879386514648,16.654067787718525,32.04884199689821,17.07140516968914,41.48997087404045,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.7401825397183,1196.6782336950962,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/02  02:00:00,9.5,,7.158264512747745,10.9850559042976,61.594212068848464,16.60772947601132,32.146070947332014,16.567541980207167,32.228350043371826,17.04343642652943,41.56701640384266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.2035716983214,1319.4867223221793,1861.9102397492563,618.5081785533778,161.01179265968847,0.0,0.0,7282519.316672201 
 03/02  03:00:00,8.1,,7.2953995570006915,10.962399998398237,61.82678655749202,16.46800342675016,32.50662418627593,16.407134662650048,32.632875000199014,17.021861704407424,41.71818705133761,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.5054499299624,1122.8294530523033,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/02  04:00:00,7.6,,7.049340348143902,11.073153233018493,61.43545005308094,16.531329247756734,32.40860511398699,16.38774518714279,32.70624934230851,17.018449693217043,41.76941313918542,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1091.8308618084009,1150.3494754889446,1861.9102397492563,456.4246634863711,122.95488144832545,0.0,0.0,7145514.436311294 
 03/02  05:00:00,7.0,,6.693512437708861,10.92685084660448,62.09910638339381,16.354924167693337,32.8081686060697,16.256197393071858,33.01530057876826,16.99379269181516,41.87745702494789,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1176.9486247607078,1160.4746459314672,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/02  06:00:00,7.0,,6.69368837775793,10.80753937968962,62.668196993642546,16.256153361788833,33.05449599298321,16.176559521887636,33.222755652888345,16.96309004846658,42.00876631447059,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.6523735265603,1273.5068938586137,1861.9102397492563,475.5130309146249,129.4807339221958,0.0,0.0,7169007.505217228 
 03/02  07:00:00,6.9,,6.594953290394619,10.7668259660854,62.893247777442674,16.12899641399078,33.352900694485434,16.037239191218006,33.54890497622935,16.93799406282525,42.11247827996467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.9694803782143,1122.858427771698,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/02  08:00:00,7.0,,6.693967198339193,10.748695547524022,63.03201334847141,19.907736291283708,26.32516343808308,19.67342513693742,26.709094817194384,16.919790718214685,42.20317600747083,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9057.058068874827,8160.396330946229,1861.9102397492566,14187.017181843992,3303.8799307714307,2666.6919917524333,2666.6919917524333,29273395.733096614 
 03/02  09:00:00,7.5,,7.031438563824209,10.832268829489834,62.73642018847269,19.983749230319972,26.221721846171384,20.035316880248402,26.138438129628206,16.90087334743224,42.290302490097446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9042.261473749944,7765.946290107211,1861.9102397492563,15328.198919695024,3699.256922947333,0.0,0.0,20020201.78570772 
 03/02  10:00:00,7.8,,7.246788297968837,11.004795014443227,62.05998877936698,19.99765746668258,26.21579769871375,20.233035888369642,25.836671335855826,16.88631022700478,42.35632212186823,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8593.627153271824,7116.117544864571,1861.9102397492563,14025.518263422164,3404.771117831723,0.0,0.0,18960052.88729153 
 03/02  11:00:00,8.6,,7.6174411252210446,11.24708490201388,61.07641291720085,19.999205353781377,26.216240451218663,20.28818264083824,25.751643218140057,16.887902710764862,42.35681771805792,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7257.0028939324675,5881.264304283698,1861.9102397492563,11357.162420668577,2775.902456147849,0.0,0.0,16696125.70522958 
 03/02  12:00:00,9.9,,8.696500086087061,11.586670608618405,59.706038514362746,19.999851789658415,26.209547043724093,20.308807363647055,25.713303834952256,16.90292475399695,42.30735385868702,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6641.127433172793,5318.978801059447,1861.9102397492563,10114.84519984178,2445.94933915599,0.0,0.0,15508294.484058887 
 03/02  13:00:00,11.2,,9.104212407255176,11.937286293579648,58.31430057282766,19.999972093776794,26.198602708587764,20.337561190115736,25.657134146359503,16.932620677771503,42.21040520254576,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6084.967916062105,4796.179082461583,1861.9102397492563,9043.6055537059,2161.227460066456,0.0,0.0,14483295.719336566 
 03/02  14:00:00,11.6,,9.665878735244963,12.207780359498189,57.2299774139008,19.999995592088197,26.174109515554093,20.334950511711757,25.637317554593288,16.96824742025467,42.075810919957775,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5794.965169671459,4548.50159407729,1861.9102397492563,8470.160059870195,2020.0481050042897,0.0,0.0,13975050.041112766 
 03/02  15:00:00,12.3,,10.417514491890955,12.325421364281667,56.7490048829291,19.999998451123314,26.155831186884043,20.28905428843934,25.692183146576436,17.007047654767693,41.94311560680864,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5768.901976087619,4591.052100576139,1861.9102397492563,8432.90673004152,1991.23476666997,0.0,0.0,13871322.023109216 
 03/02  16:00:00,12.8,,10.886698464125985,12.309238684429271,56.796604300348804,19.999999456219808,26.149917565912713,20.24357133089062,25.75869726758995,17.043798258242973,41.83606021364212,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5811.341901601111,4692.401809720396,1861.9102397492563,8577.279889050738,2008.8072171702197,0.0,0.0,13934582.844910115 
 03/02  17:00:00,13.1,,10.86693665208544,12.23352039586258,57.07149564553626,19.99999980939667,26.145886605122996,20.221672738006713,25.789624597969574,17.07442500512376,41.748499809633074,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5887.615308604935,4789.6083945015,1861.9102397492563,8784.23275896409,2045.6629634278338,0.0,0.0,14067263.531437524 
 03/02  18:00:00,13.5,,10.72226902166121,12.157549966038143,57.35481426439429,18.755253554675146,28.259875178013058,18.928167066125166,27.95647512879741,17.094135600062415,41.69425472790406,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2439.910397379339,1869.8456250649174,1861.9102397492563,1144.1626047136565,277.2184889299735,0.0,0.0,7700863.423245228 
 03/02  19:00:00,13.9,,10.981037922346992,12.124582820155013,57.482969722620325,18.142996932290373,29.358187360298345,18.216837992459233,29.222557959666467,17.110664836155962,41.65318409132561,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1603.3766065385262,1285.233657665783,1861.910239749256,686.6470199852605,165.64452314794335,0.0,0.0,7759841.471211622 
 03/02  20:00:00,11.0,,8.443931052573316,11.844653443930696,58.566438682290865,17.705685476606295,30.179179371195936,17.757146304692995,30.081327774110452,17.114805514739487,41.650389558571156,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1675.9026406162902,1379.8746246644246,1861.9102397492563,595.4892653832444,150.6131592890766,0.0,0.0,7428165.996793468 
 03/02  21:00:00,10.9,,8.161379611084552,11.683442952340208,59.15243611250993,17.439025858424788,30.66911790244485,17.482190961221175,30.585577547624336,17.11204780319752,41.6294128744287,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.0239963906454,1298.1242220833826,1861.9102397492563,354.845630569431,90.427688860061,0.0,0.0,7028416.542993543 
 03/02  22:00:00,11.1,,8.342637876207142,11.631635573432657,59.36884571268416,17.318561630521526,30.91051977238474,17.3418937065959,30.864958599045263,17.103552842346193,41.66124320260503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.1756960031892,1332.4738876625079,1861.9102397492563,649.3927071962188,164.60732418782823,0.0,0.0,7295463.230173505 
 03/02  23:00:00,11.1,,7.95409112559581,11.56141348386387,59.6054270124686,17.165836439060467,31.18994284724511,17.183606680133572,31.154874676544974,17.0894773146839,41.67054894914992,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.3739761364527,1255.57929039031,1861.9102397492563,396.3466479431694,100.64489734985322,0.0,0.0,7065198.493556795 
 03/02  24:00:00,11.3,,8.229799653165369,11.52432617172134,59.73224028462963,17.05218739276397,31.404988956480967,17.062776604266876,31.383916554481438,17.074433842095083,41.69655647396576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1451.138566601391,1243.0268690267897,1861.9102397492563,474.6963388548466,120.08289210640423,0.0,0.0,7135175.274680378 
 03/03  01:00:00,11.4,,8.417269362584124,11.759008984803184,58.80812991271323,17.15568677085901,31.197494792540116,17.067185803744103,31.372888838272573,17.075805373635074,41.6899298158961,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.4298174074722,1016.3362174728313,1861.9102397492563,357.5588472197153,90.37838611100418,0.0,0.0,7028239.053096938 
 03/03  02:00:00,13.9,,11.084655055491561,11.87787887835284,58.321274021940425,17.123051990284615,31.247563116165594,17.024691935540588,31.442929939063895,17.069533737183065,41.687185360519116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,983.4498926113466,992.2013287172439,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/03  03:00:00,14.1,,10.945686334959198,11.88573661177624,58.2754283441406,17.053230482037616,31.377701560248326,16.972020725303047,31.539666170049202,17.060754678016615,41.69921906845387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1036.8352128557065,1014.1415684664729,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/03  04:00:00,13.8,,11.098286355801074,11.908698150146392,58.18478765523501,17.00800358496319,31.466489913143846,16.92669327002074,31.629170856623155,17.056338572306483,41.70917105256011,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1009.6082628747699,990.6800422276161,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/03  05:00:00,13.8,,11.411838431522977,11.971770656188264,57.971820633219636,16.990633531682537,31.51673786059034,16.897297993667863,31.7038811191944,17.05515503369321,41.732921392522556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,963.925726081197,968.1435353682177,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/03  06:00:00,13.6,,11.328938040299011,12.01579536961201,57.756745607278134,16.970918563524663,31.530501209771057,16.871920414353486,31.729156449854695,17.05264496453433,41.70561535857579,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,958.6226683517124,971.5831703619218,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/03  07:00:00,11.4,,8.709434888420905,11.804131347786072,58.60957029208037,16.80916443944625,31.8778030676379,16.756637432653154,31.984326782436444,17.038289776732494,41.772394837847735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.8584368777178,1103.4931863336606,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/03  08:00:00,12.9,,10.979930553776247,11.950022582289726,58.111732117882966,19.864401170272338,26.348350644659355,19.608601533012262,26.767858099547006,17.031352193986947,41.83637667590164,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6005.124346152186,5525.681719518273,1861.910239749256,11308.667890853674,2414.9347939513937,0.0,0.0,15993369.91039436 
 03/03  09:00:00,11.0,,8.253087671138795,11.805216763409044,58.73486879378419,19.9755415760413,26.193422925528886,20.06804087908813,26.044307530673123,17.013655185286428,41.92986121763539,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7624.901235008874,6479.078547411325,1861.9102397492563,12738.869342799046,2977.90401528885,0.0,0.0,17423331.318137184 
 03/03  10:00:00,13.3,,9.81007298130837,11.981961978435821,58.13563929026151,19.996336648980524,26.196776548484753,20.238134566811777,25.8076745360907,17.004237696341075,42.014379351048596,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6826.224876033369,5574.767172858841,1861.9102397492563,10654.994173443984,2445.453117149221,0.0,0.0,15506508.084834518 
 03/03  11:00:00,13.2,,9.406016174262588,12.228773908266398,57.29293856985388,19.998721334322564,26.23643619868263,20.297744398708677,25.75548464997252,17.008667887154658,42.07238517028979,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5194.308557828393,4078.7653695136873,1861.9102397492563,7499.673579302601,1758.1882742763296,0.0,0.0,13032354.65049211 
 03/03  12:00:00,13.3,,8.955505627063555,12.482697205099598,56.39501366172301,19.99954138188703,26.258747971890518,20.367053532751513,25.66854092655801,17.033523709436913,42.04400117266233,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4378.431097120908,3274.236658311515,1861.9102397492563,5890.472317612742,1393.0750533153532,0.0,0.0,11717947.055032596 
 03/03  13:00:00,14.0,,8.991128422606375,12.816760087838922,55.21126720715912,19.999908673332175,26.276152537229827,20.40425728365673,25.627188362489704,17.07895962614458,41.951869309650036,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4062.9646188044917,2948.4618271563577,1861.9102397492563,5179.798299160162,1217.591873065456,0.0,0.0,11086207.606132966 
 03/03  14:00:00,14.4,,8.858341559871512,13.103866523158015,54.1748637457006,19.999984273709,26.272268360581975,20.40210592376217,25.62692285035394,17.142378145252177,41.777666145746316,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3999.4921382406787,2896.5954999128653,1861.9102397492563,5024.0890656031315,1174.9460005409178,0.0,0.0,10932682.465044627 
 03/03  15:00:00,14.6,,9.606445915194064,13.41966869981692,53.066257223200346,19.999996830485237,26.270367411358407,20.383611051747437,25.65437461920472,17.208350505854582,41.60057428498949,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3746.70806572572,2703.713845223364,1861.9102397492563,4572.685329318851,1069.0921094957043,0.0,0.0,10551608.457281858 
 03/03  16:00:00,14.8,,9.30333810663827,13.676857737171856,52.190260650373254,19.999999443786134,26.273586937192956,20.39509369135395,25.639333738759156,17.276461332026862,41.426699907888185,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3609.0929309892945,2568.1152793074207,1861.9102397492563,4337.0228466166955,1012.3349050525732,0.0,0.0,10347282.521286586 
 03/03  17:00:00,14.8,,9.540108401693628,13.936817303109342,51.32616100044781,19.99999979149143,26.278960573143912,20.37802510671269,25.671624051481345,17.34681704319333,41.251195609040956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3620.010709547345,2601.8067648401125,1861.9102397492563,4335.681918533146,1012.030306246183,0.0,0.0,10346185.965583581 
 03/03  18:00:00,13.8,,8.71335171365118,13.754803325017319,51.97627362805364,19.24441359344741,27.565402495647998,19.526667325676378,27.08590324989188,17.393659138800853,41.159937704719255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2249.749205075014,1549.797360257744,1861.910239749256,863.9847159035895,208.79003140982496,0.0,0.0,7454520.976172693 
 03/03  19:00:00,13.4,,8.936488638476554,13.433725216821255,53.12382777732088,18.662295445845697,28.60996943695345,18.828433149956457,28.314474225632452,17.438269847694308,41.08220149836616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1692.3624397096087,1231.3805347764342,1861.910239749256,536.9426101189416,130.34738647630658,0.0,0.0,7438135.887516812 
 03/03  20:00:00,12.8,,8.958205097511613,13.192203110781566,54.00546942854053,18.315427014558658,29.25697590875751,18.424836111539882,29.056843941149886,17.462322094654382,41.048703130959595,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1582.7070599809604,1216.831867879551,1861.9102397492563,506.8130580211752,124.69978023152626,0.0,0.0,7362398.999985149 
 03/03  21:00:00,12.3,,8.729516857342691,12.999033603351682,54.71992714437227,18.066015623701894,29.733694219154728,18.163814412197194,29.551467052889933,17.47349033850471,41.041088373138386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.7337658115302,1092.8888677388459,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/03  22:00:00,9.9,,7.8125377427269,12.774262502914807,55.55109928314453,17.9385737164842,29.983716056469394,18.038183083135863,29.796397612908336,17.471079012806737,41.06198544476541,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.3764009436395,1271.2006323947203,1861.9102397492563,651.7125495547718,168.48206314497705,0.0,0.0,7309412.2904192405 
 03/03  23:00:00,9.7,,7.628157560860367,12.617535210676108,56.17306548896188,17.78863969544258,30.2941312687348,17.880077709652138,30.120142727871972,17.458452456843965,41.12993158767467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1525.7623358056064,1192.9708044901174,1861.9102397492563,386.9542515587607,100.5663364902875,0.0,0.0,7064915.6744623585 
 03/03  24:00:00,8.9,,7.402751827111882,12.504965098417344,56.58916719614755,17.6519248752742,30.556085993691468,17.736278432754734,30.393974340740414,17.43915435436444,41.17969346653192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1542.3200295911072,1217.3805494730072,1861.9102397492563,469.8686288178269,123.70874379377257,0.0,0.0,7148228.340754905 
 03/04  01:00:00,8.4,,7.096509548755054,12.603367186955527,56.22073960556918,17.71521277916547,30.432199370576228,17.685042487580315,30.490148898974418,17.43157101426555,41.19649239839309,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.029822378702,1071.9102744292234,1861.9102397492563,427.92170540548443,113.68056623660479,0.0,0.0,7112126.9015491 
 03/04  02:00:00,7.8,,6.767794220473157,12.602960680498986,56.195330375082506,17.658561961396124,30.52649894576553,17.583840497458414,30.670762408833024,17.419489704229772,41.208226405215136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1067.1132435704187,1031.1818674926928,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/04  03:00:00,7.3,,6.365659208021389,12.512361718119948,56.498906061462385,17.55655604850236,30.706415386579433,17.47918135443351,30.856815678544198,17.3973696649835,41.242752740498474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1107.497142582888,1069.9582575463014,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/04  04:00:00,5.9,,5.163450703680714,12.334643644099609,57.13471985430449,17.45117782675816,30.896327901771553,17.372344063236728,31.050646852103103,17.37027943077529,41.29322574569056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.0179605049755,1221.595103451207,1861.9102397492563,315.5451604358338,87.83171164247145,0.0,0.0,7019071.025010221 
 03/04  05:00:00,4.5,,3.6621293263593224,12.104968648013235,57.99860686616154,17.291467142626008,31.20636537194302,17.20795533224372,31.37171696543068,17.342893120503213,41.36014998543273,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.472708201692,1308.387895764071,1861.9102397492563,324.15766376429093,112.32774505773767,0.0,0.0,7127135.183118307 
 03/04  06:00:00,4.3,,3.8870796762925326,11.944625038334758,58.61977526726344,17.156876396849484,31.47590438039376,17.057839355979663,31.674005967367552,17.31753537689867,41.42991124137241,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.188988519433,1370.9236609129823,1861.9102397492563,494.7927004464037,177.69886227155794,0.0,0.0,7374529.306699904 
 03/04  07:00:00,4.2,,3.857654397456186,11.860487030113685,58.9491795914194,17.050859712293384,31.689634527717892,16.920363193451372,31.952950016327105,17.29197730009684,41.49905661267142,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.7269812717645,1336.2824143199052,1861.9102397492563,433.40970923573065,156.77759456500618,0.0,0.0,7295532.730955423 
 03/04  08:00:00,3.8,,3.598271617147068,11.738024156460048,59.39701252772894,17.05269289532605,31.669472840399145,16.86472072179191,32.049292358837576,17.26493868449987,41.548484927156814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.5765348277423,1213.9966959581318,1861.9102397492563,368.68944660683115,135.17538448572506,0.0,0.0,7214029.2768854825 
 03/04  09:00:00,7.3,,6.20667772214478,11.991142805340477,58.41420691488954,17.54123130869398,30.696286895411724,17.22722862576088,31.31087525903512,17.2543652628161,41.57671607344829,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,120.0352049216498,493.114732420288,1861.9102397492563,0.0,0.0,0.0,0.0,7245134.749586625 
 03/04  10:00:00,11.2,,9.013846844133962,12.399043600782306,56.80869527476521,18.373591358605317,29.086222068656923,18.02186922393249,29.734866294608864,17.269362828793128,41.4944773148433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,244.92933594753129,1861.910239749256,0.0,0.0,0.0,0.0,7616879.8219619915 
 03/04  11:00:00,13.7,,10.170274358063713,12.868171853563478,55.06329348387497,19.265414242779507,27.493546053617635,19.06095851281932,27.847996840633755,17.319273823943988,41.34554230723343,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,137.3913630237722,319.8202151978104,1861.9102397492563,200.64106735858903,48.73270611993354,0.0,0.0,7753297.38046123 
 03/04  12:00:00,14.9,,10.893643192964602,13.624873487897467,52.363593306601466,19.97686138764736,26.27773497639218,19.98695603474183,26.262053154723517,17.411208108043866,41.06777191326314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,294.2932798301198,257.3690683609402,1861.910239749256,336.63512061751385,80.09858300625882,0.0,0.0,7878028.264095969 
 03/04  13:00:00,16.9,,11.901789566135093,14.697515405009344,48.796158687072726,20.61030199557609,25.238758790260626,20.77452951620504,24.985297060281574,17.54673794473631,40.66872068118833,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,488.017512804437,239.6171999283501,1861.9102397492563,149.92865368495313,34.59694457205531,0.0,0.0,7481212.9791930895 
 03/04  14:00:00,18.2,,12.870901451504018,15.889459934251349,45.127174533658135,21.19975257063377,24.300857776609966,21.516701998295286,23.83391607450827,17.711272525133314,40.18415465103516,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,757.4580791768893,241.2009816103966,1861.9102397492566,141.2190212726101,31.830454589600944,0.0,0.0,7344947.978513282 
 03/04  15:00:00,19.7,,13.580446514981368,17.043324351974345,41.886912161489605,21.65575489493512,23.607187518382503,22.10500738387588,22.96882331686993,17.884193803099606,39.709546520949814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,956.8813466722771,233.90251285591705,1861.9102397492563,179.01879459709764,39.22294435566776,0.0,0.0,7248055.753118318 
 03/04  16:00:00,21.2,,14.372074514643426,18.05628979481407,39.23901275789166,21.99426608993936,23.096024827190018,22.513352004869173,22.377642257960822,18.096183199054373,39.13656587283296,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1148.9825831009593,259.3579938583482,1861.9102397492563,126.50635249359345,27.58450399841134,0.0,0.0,7053887.0538802575 
 03/04  17:00:00,20.9,,13.225043227650042,18.742750087923287,37.552477503204734,22.049750911273946,22.998676122106282,22.567550966604905,22.285290451611644,18.24072142084873,38.75045209183163,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1357.2293487539955,441.72139398665695,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 03/04  18:00:00,18.9,,13.18577109908916,18.773788671775243,37.46757790386129,21.87668712405142,23.236833631335188,22.294533078537878,22.652448020320833,18.375375553963657,38.414280072037435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1685.5939286750054,868.2614891380239,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/04  19:00:00,16.2,,11.780687461786231,18.020454320906698,39.29427666668661,21.49462696247886,23.79229989055436,21.78515440471265,23.373570283026346,18.47815504953684,38.17664570566347,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.384718446634,1137.2134087672077,1861.910239749256,472.10426156767375,110.14567378897846,0.0,0.0,7099401.288737645 
 03/04  20:00:00,16.2,,11.419681086006143,17.439079569228042,40.75723687535469,21.14287554452325,24.310613068387422,21.341147598218317,24.016781666095092,18.563219423565876,37.97362044589387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.9497626367072,1027.6321146845676,1861.910239749256,323.18609037292885,75.29644736955737,0.0,0.0,7122380.465887501 
 03/04  21:00:00,15.1,,11.172290208439682,16.958102428228113,42.015674893678465,20.918071279374942,24.647653352181322,21.068745554994074,24.420441749248088,18.60266591682815,37.87835657727145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.0739687601242,1100.4976611528873,1861.9102397492563,317.25448971612457,75.42064819279547,0.0,0.0,6974391.196591387 
 03/04  22:00:00,14.4,,10.779306160944776,16.560988515024547,43.08449659117852,20.709474145882123,24.96387197614765,20.838990587345357,24.76558518432659,18.6225230669195,37.82778347414742,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.3550961964652,1076.1535012154272,1861.9102397492563,276.08259909781873,66.41551161663638,0.0,0.0,6941972.704917214 
 03/04  23:00:00,14.0,,10.424822760183234,16.234456288028753,43.97871485916917,20.51937090594516,25.25165615979215,20.62928843987053,25.081072151286122,18.628562944338263,37.803753975526654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1406.9929997390764,1063.777149636788,1861.9102397492563,254.17208474843244,61.55655223574323,0.0,0.0,6924480.451145999 
 03/04  24:00:00,14.7,,10.71184803978971,16.087521890459172,44.48492939734245,20.37442146148021,25.531533753375314,20.46195032319901,25.39392203446412,18.62882070225573,37.88173702089021,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1264.3302027457594,971.873000244033,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/05  01:00:00,14.9,,10.661827297696261,15.985365035376239,44.847929129916615,20.342013831217873,25.62368717606408,20.40213520469095,25.528710108242393,18.62688091104454,37.94704112959709,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1317.386211931648,1056.7694449638868,1861.9102397492563,374.29296324054525,89.41688569652516,0.0,0.0,7024777.6516048135 
 03/05  02:00:00,12.4,,9.017250783007288,15.815158836748619,45.44893992723175,20.19189371549273,25.925432981739117,20.257043703112437,25.821199012384373,18.622596230103884,38.04946955907555,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.7783297348826,1024.8308192424597,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/05  03:00:00,11.1,,7.866961117083413,15.63272977214096,46.042747768016326,20.085319181300957,26.13087088801633,20.15296322523933,26.021707660662113,18.615932653807697,38.11479943355999,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1463.2563591152668,1172.5537153356943,1861.9102397492563,451.69890922808105,114.65579434070325,0.0,0.0,7115637.722723855 
 03/05  04:00:00,9.5,,6.4494740988708985,15.411345753619173,46.77324028779914,19.923085409370064,26.435504420592558,19.991014155998837,26.324466920513135,18.604867816978274,38.20005551947167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1486.9111003310095,1192.6569775348985,1861.9102397492563,322.2009254736048,84.06031358994613,0.0,0.0,7005493.9920211295 
 03/05  05:00:00,7.3,,4.326134788050268,15.143092389765847,47.61032672594897,19.730496448153133,26.766561844457925,19.80826769551232,26.637695772870178,18.58976262874212,38.25531747839517,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.6253066356073,1302.4126547788455,1861.9102397492563,495.4569126430301,134.15318867911301,0.0,0.0,7185828.34234213 
 03/05  06:00:00,7.3,,4.242636848029938,14.950275981469717,48.229095542040525,19.564607184949455,27.05729926057711,19.639453344720035,26.931759310535984,18.5717583448757,38.31760891933784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1635.826318676941,1311.94020550214,1861.9102397492563,574.6708090221515,155.504201147924,0.0,0.0,7262691.987229849 
 03/05  07:00:00,7.3,,4.580453164878649,14.868466103450082,48.552238178478866,19.44728666298642,27.293735434966226,19.492956408964872,27.21631544908799,18.551657214618007,38.41983844837624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.0835262267187,1253.0081402834487,1861.9102397492563,511.18547540771317,138.394734974292,0.0,0.0,7201097.909004774 
 03/05  08:00:00,6.9,,3.977621522057036,14.778661113622018,48.896371735371154,19.412003075100113,27.38851334337224,19.427689546423615,27.36179443694563,18.530269632730324,38.520285842816975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.039269597897,1108.265474277514,1861.9102397492563,399.9959513532345,109.18436482467577,0.0,0.0,7095940.576466156 
 03/05  09:00:00,7.4,,4.167419991841606,14.792282867135073,48.91548536635553,19.491187892291876,27.288556039639168,19.507972455713755,27.260088646711367,18.51477787671268,38.60667925793996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,879.5918552477704,738.734639690361,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/05  10:00:00,9.6,,6.362616884952208,15.124417503973987,47.90721746885718,19.882633221323722,26.648330120618198,19.88837895076626,26.638750381287707,18.521461247873262,38.61166707087912,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,369.210739939453,311.9301777734305,1861.9102397492563,0.0,0.0,0.0,0.0,7173419.212327518 
 03/05  11:00:00,10.5,,6.479790171561195,15.472547804225169,46.86706611778636,20.542277767557746,25.595518579136307,20.582984580330034,25.531221025748295,18.55511892574497,38.54637756782337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,190.56260357030868,130.7767403046872,1861.910239749256,0.0,0.0,0.0,0.0,7440397.426342396 
 03/05  12:00:00,11.9,,7.466573073734496,16.087973521170703,45.062755025371104,21.35303920684569,24.352102199322253,21.48678694563416,24.153818275476148,18.630270329459837,38.3689253262099,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,273.70504912869654,116.08145761410628,1861.910239749256,231.33489248608956,57.868329101313776,0.0,0.0,7800906.661905224 
 03/05  13:00:00,13.2,,7.788147262935602,16.986783654784492,42.546963754035296,22.031247512462386,23.355329217934628,22.3470505856464,22.910938631707772,18.74181544438387,38.090489087256685,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,425.346656374006,75.60718835349934,1861.910239749256,212.78387361736588,52.152396682492466,0.0,0.0,7685003.710356013 
 03/05  14:00:00,14.1,,7.335179531867305,17.717550525123425,40.59658672939477,22.38440724682257,22.84268762984078,22.795539314307007,22.279528432516404,18.878394507864872,37.74175725832741,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,961.5309098343403,250.0682451449235,1861.910239749256,176.7716820359288,42.73660552126515,0.0,0.0,7224906.378424806 
 03/05  15:00:00,13.0,,6.949352580568876,18.453429975115018,38.75173728556742,22.588713673085127,22.555120990842696,23.068482500262323,21.908746181068572,19.015372359433208,37.41076981178059,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1101.0638689239504,273.6184337105026,1861.910239749256,0.0,0.0,0.0,0.0,6886441.274736251 
 03/05  16:00:00,14.5,,7.51739908117434,19.105456695327355,37.20297429238023,22.738750332934856,22.35084748176704,23.25532048100429,21.662776475155233,19.14415553358272,37.1117670615619,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1203.886392332946,310.52720578312665,1861.910239749256,0.0,0.0,0.0,0.0,6843711.504019842 
 03/05  17:00:00,13.4,,7.031023419940598,19.41411314548634,36.48231023914042,22.66648824725334,22.442444815843675,23.16712322042021,21.772141210093288,19.246633711097836,36.864591354996605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.1726878515115,563.1326859443186,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/05  18:00:00,12.3,,6.507246962032277,19.22086493662359,36.913352106872246,22.429755887061905,22.760824203110253,22.839559573206888,22.20170412674809,19.346425338571358,36.62535928303194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1765.4684996428805,948.9228042141673,1861.9102397492563,349.43040258351726,86.84854943117689,0.0,0.0,7015531.64104956 
 03/05  19:00:00,10.6,,5.967440289858526,18.41929452986634,38.80974989659872,22.003332712611545,23.357199682909574,22.31045663120893,22.92450877103227,19.40114710376823,36.49599316500387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1844.1079564266242,1162.8336867538494,1861.910239749256,505.5929552837322,129.07740382192014,0.0,0.0,7167555.516856235 
 03/05  20:00:00,7.7,,4.599226715143145,17.5937693397502,40.87121877755431,21.44204308307081,24.169712439627123,21.724096845118776,23.756066923310023,19.43732864912143,36.40983377258345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1829.955752481097,1186.146941397636,1861.910239749256,582.432814716547,155.83226022568292,0.0,0.0,7424619.138384655 
 03/05  21:00:00,6.8,,3.8899140014573916,17.072186359555545,42.24671201630326,21.064932369286485,24.738809198312378,21.310466526145902,24.36878094674313,19.44665476912793,36.39462778578387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1713.0508188297317,1136.6296599389325,1861.9102397492563,530.7901115876532,144.38629940035588,0.0,0.0,7445386.449785564 
 03/05  22:00:00,6.0,,3.655646999820172,16.61714792176796,43.479741141615264,20.775424215480527,25.180511191585914,21.005946926181366,24.825917051574415,19.43636680769862,36.413860336985536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1657.9339021036358,1110.152317306642,1861.9102397492563,368.10539661334354,101.91120562415324,0.0,0.0,7069757.203344274 
 03/05  23:00:00,3.0,,1.0014684988995062,16.08225907868121,44.964528668472674,20.39677240799317,25.762111704312588,20.640572090635217,25.377445687564126,19.409317202919386,36.456303002122155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1792.4628338810792,1207.9372232452142,1861.9102397492563,470.0908617655135,149.23508173275195,0.0,0.0,7265767.891324156 
 03/05  24:00:00,2.6,,0.6357502573282129,15.69982996260442,46.053506640717856,20.077172429036242,26.262780424468538,20.31115134821331,25.885452387914597,19.37520489766773,36.51521520445361,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.8799952727725,1146.81346728861,1861.9102397492563,418.9152184513858,133.9526179901876,0.0,0.0,7208205.572965187 
 03/06  01:00:00,2.5,,0.543841098402712,15.404960918517666,46.907924553458194,19.836213974442412,26.643885625327783,20.041242057477294,26.307480889138642,19.336495934149507,36.584323944128634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.593098049628,1140.840078987404,1861.9102397492563,305.90557181875124,98.57588875073102,0.0,0.0,7074763.989063347 
 03/06  02:00:00,2.8,,1.147183486444806,15.20373374983042,47.076383435739274,19.71213665634147,26.600103441950452,19.873055956251857,26.33584925283411,19.29371012385009,36.34077479005388,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1690.8721247208516,1237.497030580922,1861.9102397492563,624.6173654690115,204.36594530163094,0.0,0.0,7474153.428012204 
 03/06  03:00:00,3.1,,1.4274808580764984,15.052276961113837,47.6340331258216,19.586806753260518,26.86249881350532,19.700463947805478,26.67352241695301,19.24922504508368,36.51573012550139,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.488751562904,1192.4086188472052,1861.9102397492563,441.8415500834977,144.2849206602482,0.0,0.0,7247345.545581142 
 03/06  04:00:00,3.4,,1.7076975699490773,14.932655794817853,48.09986352242849,19.474747697096298,27.10519189206227,19.546503711113576,26.984526548341233,19.205700967826424,36.68921336785447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.280120405205,1205.7506344142678,1861.9102397492563,450.1455805773523,146.4009176990064,0.0,0.0,7255267.234898639 
 03/06  05:00:00,4.5,,2.729277624659758,14.86729552178032,48.40075294394894,19.3933143358384,27.298046903975898,19.419826047200832,27.253046974402757,19.164446443405726,36.85818929735752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.4848416391314,1176.5140036471887,1861.9102397492563,401.974934492856,129.17548526187443,0.0,0.0,7190076.5522936145 
 03/06  06:00:00,4.5,,2.8733667248873527,14.807421559972498,48.530450096384655,19.31263214694207,27.403016282432002,19.29656687979572,27.430447740946473,19.124143365246336,36.907177800628695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1317.261649051795,1164.7942337603147,1861.9102397492563,313.11367104423056,101.83982073490212,0.0,0.0,7087060.396205749 
 03/06  07:00:00,5.1,,3.2836995105675966,14.729979668167955,48.768554935137196,19.22192265944095,27.55548891765138,19.1843587300938,27.62007785808732,19.08677207833607,36.989526756514415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1298.0517714438372,1178.653694185234,1861.9102397492563,307.03197201860746,86.81816143908128,0.0,0.0,7015422.244278016 
