Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 03/06  08:00:00,6.4,,3.8480884889457267,14.799983872571492,48.49077144253776,19.82797976022684,26.50520843180079,19.660596381813896,26.78172033830085,19.056253400372835,37.0157095586128,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.8393724658881,1578.593287009484,1861.9102397492563,2203.845968678396,594.2186524975666,0.0,0.0,8842064.012088563 
 03/06  09:00:00,7.6,,4.500202712933989,14.980593775796253,47.94712598732618,19.949686151827766,26.31523381849709,19.771420238878342,26.60774906016432,19.03612725099781,37.07587619942493,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,784.6310343554998,933.246793649431,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  10:00:00,8.9,,5.6417241130062825,15.216932338987867,47.20843620776464,19.960677537474382,26.288977485761748,19.851381175964402,26.467695913514433,19.035381008461815,37.0658452947336,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,843.7852788608282,886.640771968986,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  11:00:00,10.0,,6.601668959257906,15.485206766638472,46.265238657910224,20.020661683764022,26.114277443450888,19.943106168001446,26.240053176603094,19.060751982158028,36.8981379395228,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,816.0099787036255,817.5108999869517,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  12:00:00,11.1,,6.971614585442973,15.793158265551643,45.456213579097295,20.1427974823096,25.971617736651595,20.09054105373849,26.055753445949012,19.099802570272924,36.8850598437768,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,738.3891377508851,714.3105960995255,1861.9102397492563,0.0,0.0,0.0,0.0,6869598.7161413375 
 03/06  13:00:00,11.6,,7.292532333008451,16.061388661030463,44.62834212701635,20.286803351023128,25.709937377977983,20.238652394929137,25.786580414479143,19.148498997818077,36.72837799788268,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,767.3052317588849,733.5522858262206,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  14:00:00,12.0,,7.525678497320513,16.206102985023676,44.1921337551438,20.301432254396815,25.671689101912893,20.2498534501442,25.753666141922437,19.19884510262446,36.591879059919364,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,743.3555870149984,717.654469545171,1861.9102397492563,0.0,0.0,0.0,0.0,7074075.364434464 
 03/06  15:00:00,12.7,,7.787729034548859,16.236047697552614,44.04896424012904,20.315866071765075,25.61458754823469,20.24576667980201,25.725811594688686,19.241623662131147,36.445778646576464,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,934.4613353593028,909.6190548588469,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  16:00:00,12.5,,7.943673671366029,16.177350062297503,44.19968575219701,20.284919515728433,25.655185183433105,20.198187468973313,25.793131383394336,19.2706863354405,36.36788523236697,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,994.6756376152771,985.4284677667542,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  17:00:00,12.9,,7.842830141511581,16.108376802340228,44.39287907386553,20.2236637407876,25.751466254674394,20.123856238643903,25.91095336561924,19.287337411436376,36.328690041951994,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1031.6515360048181,1036.0426937514403,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  18:00:00,12.0,,6.78267000764258,15.95567493329529,44.90454848961193,20.098694856606798,25.99561274828071,20.000092647505934,26.154814802777125,19.292209246451453,36.37963503020825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.0187694908832,1116.1431462047042,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  19:00:00,10.8,,6.907244787075473,15.74337128623655,45.441548163091575,19.98294692598586,26.13828189282914,19.88541682026873,26.296753610814537,19.28608942001544,36.3318883719144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.5149844427392,1278.9041716875,1861.9102397492563,380.2516759463044,97.04329995959701,0.0,0.0,7052232.742951873 
 03/06  20:00:00,9.5,,5.218483257874649,15.53691269695606,46.029220996629725,19.83487290416835,26.369272310837637,19.737103313763768,26.529722270999123,19.27071499492338,36.352868847222204,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.257763263164,1312.8319097351944,1861.9102397492563,352.25724043462554,91.88137588733014,0.0,0.0,7033649.816291711 
 03/06  21:00:00,10.4,,7.04476852765509,15.460205230268627,46.24391809155144,19.74087249870477,26.516424459926718,19.63433803869688,26.69241680526539,19.251560924234813,36.3865449730858,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.4689474098145,1295.1120451798708,1861.9102397492563,452.92219281444744,116.2914910297984,0.0,0.0,7121526.230804597 
 03/06  22:00:00,7.9,,4.841545208408638,15.256893694196275,46.83337562755628,19.513471700777423,26.883164753318354,19.425349298345058,27.030918908468916,19.22446711706197,36.433780728927715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.6006655030324,1242.218467875239,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/06  23:00:00,9.1,,6.261380287261249,15.144500956892976,47.155109080938594,19.436108754361022,27.002546317141007,19.3466003850819,27.15338976052314,19.194573579488086,36.487825967298235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1415.2550725821682,1353.9879156059792,1861.9102397492563,668.9088936290113,175.24968027794066,0.0,0.0,7333775.712097909 
 03/06  24:00:00,7.1,,4.802607099112157,14.955422744095898,47.861821076614085,19.225690561092648,27.432718208481578,19.14266752673227,27.57506027065375,19.159735309175534,36.6661464232065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.7414782309463,1222.0987737877867,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/07  01:00:00,8.6,,6.855815527615351,14.930000273095178,47.80298401155281,19.197363288688685,27.402485954906386,19.08430248445199,27.596360836967413,19.12445070001678,36.641665632062,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.1173475157334,1304.937104783525,1861.9102397492563,633.9300122694505,167.56053286530957,0.0,0.0,7306094.781412438 
 03/07  02:00:00,7.0,,4.71150806292418,14.767445945227399,48.44540611782816,19.02325738732173,27.781244762942404,18.906667315899178,27.98423519460707,19.081988165958247,36.84436725735889,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1196.387612982019,1202.6794467203222,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/07  03:00:00,8.2,,6.396285633987392,14.36771547656604,49.534691361167305,18.697026499160437,28.251277645865052,18.67715631438965,28.286249102364415,19.031100727478993,36.8280086901185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1442.7552971687676,1278.9906191346845,1861.9102397492563,344.1991611990146,91.57637558048854,0.0,0.0,7032551.815187082 
 03/07  04:00:00,7.8,,5.939831617819225,14.119028141981145,50.345270695524505,18.484432203254162,28.633752085607135,18.4797216207209,28.642206561987987,18.984390617474432,36.94085296468918,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.073153186401,1239.5441126903595,1861.9102397492563,342.8747083122593,92.11762316684805,0.0,0.0,7034500.306497976 
 03/07  05:00:00,6.2,,3.659200890893229,13.732860566242888,51.60856263300563,18.190424714163594,29.15779137834315,18.20719082425127,29.127050027606774,18.936455621793428,37.039776519725784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.0554670488818,1254.9946575282097,1861.9102397492563,351.2873958632806,96.91319886983763,0.0,0.0,7051764.3790287385 
 03/07  06:00:00,5.6,,3.119301953582447,13.478915689248682,52.440853942251486,17.976547417431295,29.537071682748504,17.986405338764037,29.518757853859594,18.886716160802315,37.1358847817423,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.8803747543725,1242.1071987110493,1861.9102397492563,331.130186202563,92.6950794642861,0.0,0.0,7036579.149168753 
 03/07  07:00:00,5.1,,3.1250395108183375,13.314863156262756,53.01096548940555,17.857489582083698,29.762658874842213,17.84109380096417,29.793410111051184,18.83502460263631,37.26026650601895,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.430601125464,1294.584520344412,1861.9102397492563,497.9471475135855,140.5743643609553,0.0,0.0,7208944.574796762 
 03/07  08:00:00,5.1,,3.3540622497187766,13.24306518155137,53.46923078562949,19.884613310580228,26.326265777685265,19.78000977340348,26.496756256798292,18.793612055331696,37.50359209283363,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5532.878630113291,4945.163268838446,1861.9102397492566,9889.051323373045,2476.2813405121965,0.0,0.0,15617489.688941231 
 03/07  09:00:00,6.3,,4.145990539633427,13.349815643224163,52.78715346929989,19.999655486169406,25.984565853594503,19.8985592019583,26.147864570321982,18.758870698374547,37.365161400307244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3270.0603664161863,2978.4478173136804,1861.9102397492563,4449.226879255036,1188.8313902040657,0.0,0.0,10982669.86783196 
 03/07  10:00:00,9.6,,6.794221990676495,13.770026498375914,51.294459252373464,19.999927435700826,25.949238775405842,19.969308984667528,25.998519797107257,18.746787754495298,37.34320135715049,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3113.483910838684,2742.674553779888,1861.9102397492563,4055.348651260002,1027.8981191560713,0.0,0.0,10403310.09205918 
 03/07  11:00:00,10.0,,6.9776449020434,14.041011184060832,50.78366451158986,19.99998605439733,26.147741737448282,20.040934672306964,26.081511295678638,18.753610926771156,37.61294570410818,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2666.892180048396,2253.9282119689437,1861.9102397492563,3139.3260090015233,795.8281411103959,0.0,0.0,9567858.17109475 
 03/07  12:00:00,10.0,,6.601668959257906,14.158191293561082,50.39915684724973,19.99999435477981,26.147727835440964,20.071915996736912,26.031528088721394,18.772857623183448,37.5677000609684,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2746.6627080442286,2279.1243706076602,1861.9102397492563,3207.862660316569,812.8041609683652,0.0,0.0,9628971.842583438 
 03/07  13:00:00,10.1,,7.2395490083695755,14.305023140020797,49.40290503446062,19.99999769353467,25.875859877997488,20.06069075933126,25.778783189447203,18.799073282994115,37.116206667855394,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2701.831441901107,2256.1950339006294,1861.9102397492563,3080.189563673718,779.912489949255,0.0,0.0,9510561.826914642 
 03/07  14:00:00,9.3,,7.061121129666917,14.374219908970423,49.16678921752201,19.99999906194459,25.86780558807016,20.054163410171913,25.781178935581252,18.821016742072075,37.05379187894625,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2810.1854585259634,2359.398240053647,1861.9102397492563,3298.4113400232077,844.7263872824632,0.0,0.0,9743891.85731419 
 03/07  15:00:00,6.9,,4.620554029964746,13.987179272279704,50.96296359556642,19.9999997939791,26.14772011210718,20.0613605510544,26.048546244456034,18.822431183473107,37.45143837439882,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3640.0755552771866,3068.652823516798,1861.9102397492563,4853.224637333993,1279.082115645681,0.0,0.0,11307572.479421776 
 03/07  16:00:00,6.5,,4.654083325282505,13.735658065160658,51.7942632627102,19.999999959729934,26.14423124459761,20.033905052578245,26.08938584300389,18.815425539521666,37.462844325161235,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3929.409334844064,3358.4573282613005,1861.9102397492563,5384.391922778563,1423.1252787901956,0.0,0.0,11826127.866742026 
 03/07  17:00:00,6.6,,4.171658725798058,13.548137137054633,51.8523299255068,19.999999984321775,25.85599711342238,20.02598038031015,25.814422889765908,18.800327632451015,37.08481213318146,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4191.187224991226,3596.6518312128387,1861.9102397492563,5914.681257146566,1554.1394475630386,0.0,0.0,12297778.874324262 
 03/07  18:00:00,6.8,,4.516499596636531,13.424565259830722,52.28474750101921,19.100948596043295,27.35304595129682,19.11763259642736,27.324348094188256,18.78196606931951,37.13666566450212,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2182.120853131509,1868.0975538294551,1861.910239749256,974.8387211276777,264.2361854495822,0.0,0.0,7654127.130715819 
 03/07  19:00:00,6.2,,3.5706167208146766,13.14548259683849,53.30080664972745,18.3356210716069,28.720269014055344,18.388208776041473,28.625527933175775,18.753839809444404,37.23987793664642,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1766.8100519250854,1457.0875566689806,1861.910239749256,746.7475312840484,204.41280402703126,0.0,0.0,7739553.500974293 
 03/07  20:00:00,5.2,,2.9835925558654455,12.892856612463596,54.24300549939447,17.945613334430032,29.458537360745606,17.96335971155907,29.42562117724114,18.724163496413453,37.34658815699217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1558.8214630201612,1326.2238073955748,1861.9102397492563,561.0182648950315,157.23601501551917,0.0,0.0,7496319.1996506145 
 03/07  21:00:00,4.2,,2.2204884481729605,12.625501863982146,55.24561445799976,17.6738072474105,29.990139116738018,17.665754945027313,30.005360164239224,18.685611351323526,37.466629502090036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.7955299318821,1218.038031662657,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/07  22:00:00,4.4,,2.4051033318611688,12.453029822819845,55.93784702320272,17.583962836276637,30.19461218962345,17.543699083200554,30.271466122448164,18.642530254555613,37.61016303456235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1538.8838835038173,1391.2735808738255,1861.9102397492563,747.9235716513534,236.29522017500048,0.0,0.0,7593870.783886416 
 03/07  23:00:00,5.4,,3.245956096874726,12.421188862357187,56.11816985442769,17.483102516643577,30.421815471624985,17.398436235379457,30.58500370790984,18.602818600678205,37.746265623135514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.393024996606,1250.137177769273,1861.9102397492563,320.3236645806166,90.03001750725,0.0,0.0,7026984.9261234235 
 03/07  24:00:00,5.4,,3.24689846199795,12.341043956091124,56.46065664937222,17.37456297285962,30.656191696758807,17.265661806876125,30.868062061674156,18.5643213267331,37.86824387115312,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1309.5114312894411,1289.8383744158966,1861.9102397492563,371.29626710880984,104.31160567495806,0.0,0.0,7078398.6435271725 
 03/08  01:00:00,5.8,,4.154648040784726,12.320932123310204,56.604795047501746,17.311720560858,30.816037786737045,17.170335219089303,31.09299841904963,18.528844833652098,37.99908627029268,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.5143734330427,1252.7194695090432,1861.9102397492563,366.14329115029096,102.06958239190722,0.0,0.0,7070327.359708189 
 03/08  02:00:00,5.8,,4.8385587206045075,12.337290923746854,56.621991755932775,17.226594829605204,31.025233744939644,17.054860513332525,31.36452326761226,18.495991537802663,38.12996738271716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1029.1808167147155,1135.9872159998924,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/08  03:00:00,5.7,,4.966188978398848,12.302297674313522,56.803273329255575,17.14215494843238,31.21946120951547,16.95420080504509,31.59358506785902,18.463509094613226,38.24187760242961,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1004.9856896224861,1138.0323937661246,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/08  04:00:00,7.2,,6.658381776926237,12.405182594925087,56.47362239371183,17.142178615863273,31.248940364182154,16.914943164910625,31.70231684428831,18.436636781361546,38.34258682999649,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,854.3758555395277,1063.2145052236742,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/08  05:00:00,7.1,,6.326780676623942,12.398704291131239,56.57542986971129,17.10485111527424,31.36602096745107,16.86679973210577,31.84307990871086,18.40930369783805,38.4612162524569,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,885.6621474624573,1105.689170059748,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/08  06:00:00,5.4,,4.8222003103028035,12.196440928123907,57.409727356470384,16.970037473522854,31.67737502987704,16.754993327238655,32.11270967743033,18.375080759755882,38.59525315578928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.03836362842,1204.269464702207,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/08  07:00:00,5.1,,4.457472243350514,12.036345686479557,58.11413569509286,16.882517612618877,31.90627442852017,16.67201624452858,32.33571434065063,18.337606838082802,38.749893218099444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1180.320973104728,1322.0398936728798,1861.9102397492563,379.3975885801196,107.21474746980593,0.0,0.0,7088849.953988625 
 03/08  08:00:00,4.9,,4.048019784960689,11.957925334809639,58.50631868581841,19.90770203863351,26.434941104907406,19.621488466227525,26.907577929396506,18.299323330453255,38.90349714855204,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7806.989594137103,7127.285173345691,1861.910239749256,11531.947859073012,3349.7550040969963,2967.927386489182,2967.927386489182,30485090.878065236 
 03/08  09:00:00,5.0,,3.9280958671093558,11.958765660090943,58.592594199954604,19.999995190041904,26.32251696797987,19.842231816705205,26.58117257837308,18.25755511145167,39.06535204758871,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5783.601472318755,5237.976306695631,1861.9102397492563,9405.386607061571,2870.258456061619,0.0,0.0,17538548.665818807 
 03/08  10:00:00,5.7,,4.298192282057154,12.086904980330615,58.16126371883939,19.99999832719279,26.350417788097353,20.010422642927665,26.33340987948615,18.22051952816186,39.197824289969795,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6558.991293197214,5671.485221261478,1861.9102397492563,10607.286789736658,2729.7938291019227,0.0,0.0,16530134.647864245 
 03/08  11:00:00,6.5,,4.345937631455412,12.258419956708568,57.55898819571775,19.999999403283436,26.37376154218776,20.102589960153615,26.206756512500895,18.202799437889578,39.276241079747415,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4992.435012602854,4182.555352559623,1861.9102397492563,7443.896132843721,1936.342077787751,0.0,0.0,13673708.343133226 
 03/08  12:00:00,7.4,,4.4193877162462565,12.527421023835505,56.61163769928002,19.999999780384123,26.40247359144629,20.180797036659683,26.108636318974952,18.19979168421989,39.32642899817098,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4120.575983517432,3315.7023111803787,1861.9102397492563,5685.368970802673,1476.191189405907,0.0,0.0,12017165.14495859 
 03/08  13:00:00,8.3,,5.039291655049404,12.942322932326444,55.131879599756346,19.999999954714937,26.42072050136604,20.227783029120687,26.050871378159442,18.219636297390068,39.30459031781922,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3682.246122680724,2869.0071360761553,1861.9102397492563,4727.460421326806,1217.8907615115652,0.0,0.0,11087283.604538959 
 03/08  14:00:00,8.5,,5.03700682239233,13.232480007450778,54.11819278365937,19.999999991694065,26.43225898853404,20.22780304755695,26.062213533514473,18.25643741944344,39.230985201869856,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3665.143764288643,2854.1519827902657,1861.9102397492563,4647.867277823203,1194.1482655630446,0.0,0.0,11001810.619124282 
 03/08  15:00:00,8.6,,4.854758450543527,13.381425588368364,53.62131427367769,19.99999999680703,26.44540749712958,20.208276940683206,26.106681683749837,18.298935831717305,39.145925992767,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3749.0968471194433,2954.6482945477296,1861.9102397492563,4814.121258428868,1233.3225294633573,0.0,0.0,11142837.96916541 
 03/08  16:00:00,8.8,,5.208709204772097,13.458086569343909,53.38641738948581,19.999999998772648,26.461507711726824,20.171667364589748,26.18179548830446,18.335875791699173,39.079057495812314,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3820.453627062004,3068.4710931126674,1861.9102397492563,4975.054046616874,1268.9074278028534,0.0,0.0,11270943.603187595 
 03/08  17:00:00,10.9,,6.322769157566127,14.251857106244126,50.743491401193616,19.999999999850182,26.479217947789866,19.998651068436708,26.481526014354536,18.387088818530266,38.97980416660244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2288.3690179817004,1985.803195857135,1861.910239749256,2313.2784567145736,581.4006656595622,0.0,0.0,8795919.259471748 
 03/08  18:00:00,10.1,,6.427525103285555,13.795656500830276,52.3018939680953,19.228196364381283,27.80131684082827,19.27833091480305,27.713976478583866,18.40438276750534,38.96316761708177,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2006.2374528712448,1668.1396627832435,1861.910239749256,803.8786186504129,206.2451402445283,0.0,0.0,7445359.367977625 
 03/08  19:00:00,7.3,,3.8308000355693155,13.167908587724312,54.51900960623685,18.391779904458428,29.31269987983292,18.475123854981664,29.159594704766427,18.39836322314043,39.00511615558616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1929.322629174635,1554.3242652942913,1861.910239749256,830.2960674663757,222.84866329170706,0.0,0.0,7758343.648245037 
 03/08  20:00:00,5.8,,2.775466952561802,12.691312521933185,56.288378120927774,17.897533670076918,30.252192151763502,17.95220795256585,30.148144155866788,18.388716277977576,39.05795187650714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1707.8650707099187,1403.0241780234987,1861.9102397492563,694.3091150191611,191.92243915549247,0.0,0.0,7710089.336739206 
 03/08  21:00:00,5.4,,2.813128912019369,12.406699157496792,57.403643735240934,17.64061880610765,30.77474274534366,17.650472016895517,30.75567918730148,18.366794986184622,39.14887666131783,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1459.4745821006115,1251.2985147532022,1861.9102397492563,349.1440451224855,97.81910797461703,0.0,0.0,7055025.651805945 
 03/08  22:00:00,4.9,,2.5173694402538227,12.159727753254176,58.385699386234656,17.399294117342144,31.269976325746207,17.37727269790143,31.313572587889603,18.333947163055516,39.25777974518878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.2239076268283,1174.948985783252,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/08  23:00:00,3.5,,1.5354392925591285,11.85266666057634,59.5890927152134,17.164432209522225,31.742739517302923,17.131958768971593,31.80809334727273,18.293819883078005,39.362341537314066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1365.06433980619,1229.5247484182232,1861.9102397492563,302.4549294155434,96.06755350421227,0.0,0.0,7065185.9482574165 
 03/08  24:00:00,3.1,,1.3062540705113308,11.635295915553884,60.47175653667689,16.9589588093576,32.16999911483948,16.904444933543523,32.28144000928928,18.249228877765113,39.48661991669849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.5677405911883,1152.8753418619985,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/09  01:00:00,2.6,,1.5709713296249355,11.90670561188887,59.42712067084284,17.137968705066214,31.823117833353663,16.90486358983812,32.2968621674775,18.22809083559774,39.559017165169784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.5032142065008,1152.2811397972857,1861.9102397492563,531.5328493227163,181.57503086687026,0.0,0.0,7388737.169007974 
 03/09  02:00:00,2.9,,2.3175109292172014,12.016485476980021,59.00547714301615,17.184064224166153,31.73420149075098,16.870556683537593,32.37117081996313,18.200048535411312,39.6335471489937,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,744.6247211273101,1090.5127874410857,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/09  03:00:00,3.1,,2.4466118468172593,11.961567106277212,59.21539077109804,17.14866174815664,31.803175289030598,16.820516248871527,32.47187081200958,18.161539474363977,39.72674365383875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,816.9239847112012,1173.9680371196753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/09  04:00:00,2.7,,2.187052396023774,11.822452907173075,59.751937802981956,17.044928941433504,32.007710594428005,16.712568307140042,32.69000955022361,18.120521901363514,39.82285067455164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,917.6621616960881,1267.2850183900562,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/09  05:00:00,1.8,,1.306695756685559,11.722477638282795,60.14606019998702,16.985996929665756,32.12654465061329,16.634676951930338,32.85127002810128,18.082335873755664,39.9173506019051,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1014.1422034208264,1377.8370446562155,1861.9102397492563,323.0369402933554,115.80343565727898,0.0,0.0,7140728.89554358 
 03/09  06:00:00,1.5,,1.07439852905414,11.598122538285681,60.64020283848871,16.852884395730094,32.39769620553917,16.485021045964057,33.164213843528856,18.044689691107322,40.010341385507346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,948.1429551900702,1344.0995512089935,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/09  07:00:00,1.0,,0.6435894119758916,11.458553585200653,61.21658006413959,16.763787075197765,32.588738043988165,16.379588147208406,33.395051967100564,18.005637105252056,40.11764497472346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1094.0078755376048,1493.7415823104245,1861.9102397492563,430.33226665223845,156.51276135354297,0.0,0.0,7294879.28878066 
 03/09  08:00:00,1.8,,1.4307312858659509,11.489577826713973,61.09774978088657,19.905172261337132,26.763297963840166,19.31470143270145,27.761803901761358,17.975050831688176,40.199391087491435,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7328.08369036023,7086.73648325988,1861.910239749256,10662.659721942118,3239.1882020990165,3344.5773185784024,3344.5773185784024,31694403.131710205 
 03/09  09:00:00,4.4,,3.6407300328105396,11.727257873010998,60.173156465440194,19.999995264762532,26.61704602151377,19.53035321569157,27.40420175881158,17.950437697125746,40.28077336614984,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3855.2625985623936,4008.8661507510346,1861.9102397492563,6268.3927672694135,2025.0586157054145,0.0,0.0,14352099.051100593 
 03/09  10:00:00,7.1,,5.308180415623956,12.204911340036428,58.29169796742677,19.99999908461284,26.60926034587368,19.720422454369434,27.074674864266743,17.94591251445689,40.280470800698936,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3952.9714284360925,3823.812406693514,1861.9102397492563,6074.383257579632,1580.5313496146707,0.0,0.0,12392789.721710138 
 03/09  11:00:00,7.1,,4.578513158431387,12.633095063585465,56.652253656784474,19.999999819172892,26.599601415438954,19.835553313886646,26.872126253566968,17.964875519832066,40.2178295792305,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2882.6119259549387,2732.4648533433383,1861.9102397492563,3844.1896764911353,1017.5371763014446,0.0,0.0,10366010.697782524 
 03/09  12:00:00,8.3,,4.697880156737614,13.162738324198276,54.71153032907027,19.999999963038462,26.594235779995998,19.942695042318707,26.68884581902563,18.00857851948286,40.099309914627995,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2032.4736357816384,1843.3750605926402,1861.9102397492563,2103.3276747701757,552.628475934531,0.0,0.0,8692339.376461634 
 03/09  13:00:00,11.2,,7.086334651636274,13.793132575155814,52.48927972686947,19.99999999545087,26.58296794545275,20.014016934360438,26.55990821660024,18.068749863806712,39.930952134251356,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.162770492535,1278.9293916449428,1861.910239749256,954.4142742133599,241.0115044418351,0.0,0.0,7570518.279087929 
 03/09  14:00:00,11.3,,7.370449878060183,14.218759418228549,51.01728880532899,19.999999999013447,26.562846812334712,20.03646946275186,26.502915008216547,18.13731757298079,39.72910978602844,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.7561771795265,1329.069506614984,1861.9102397492563,1077.2042822847538,271.35132352032747,0.0,0.0,7679741.627770502 
 03/09  15:00:00,11.1,,6.3940176570942375,14.423244435148158,50.3143080020784,19.999999999805926,26.54648162406582,20.014429883130415,26.522764762531004,18.21461233352384,39.51225503335583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1860.2929095460115,1592.289981107156,1861.9102397492563,1556.681084122372,392.079919476552,0.0,0.0,8114364.57321291 
 03/09  16:00:00,9.9,,7.550894303478301,13.873635935187467,52.15459677949692,19.99999999995844,26.55238382311312,20.104393864764674,26.38132666749221,18.252999365627993,39.42589165619873,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3423.226578676219,2819.579695993839,1861.9102397492563,4459.503069832921,1121.6972843669146,0.0,0.0,10740987.086818215 
 03/09  17:00:00,7.3,,5.572989454896321,13.308310022149659,54.09822490778918,19.999999999991324,26.547823032940407,20.117367844723606,26.3556007392651,18.267026715527628,39.384411550228776,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4228.837337397941,3499.585301719181,1861.9102397492563,5872.529630519545,1525.1943777728036,0.0,0.0,12193576.623079415 
 03/09  18:00:00,6.8,,5.263884294828972,13.002568942683075,55.20430500501901,19.055391225405593,28.16565222956603,19.14896915253736,28.00168351687559,18.259948235596504,39.412272624863334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2308.881895922682,1868.8560202499323,1861.910239749256,1032.6401996836548,279.7083468458137,0.0,0.0,7709826.911742252 
 03/09  19:00:00,6.4,,4.811029725592371,12.67215789616759,56.47627989198908,18.25858636037144,29.634249477799845,18.37003924211068,29.427440546495365,18.23648650813074,39.51504210972212,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1854.2180023725907,1449.3176507492572,1861.910239749256,783.7997979055933,213.6580565523165,0.0,0.0,7790697.1152943 
 03/09  20:00:00,5.8,,4.097519891652979,12.35531964225914,57.72055516373096,17.824692013886846,30.476879085776876,17.900983316219786,30.330689381669536,18.20827920915675,39.624253925129494,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.6310060936735,1331.393807154096,1861.9102397492563,616.2720613715694,170.57050134664533,0.0,0.0,7575281.521271428 
 03/09  21:00:00,5.1,,3.519366525794598,12.076037118951815,58.83268733383462,17.566801321129198,30.99801499259513,17.617102409729,30.899793541082538,18.169884253904105,39.747972635046004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.505212811664,1209.5221044526054,1861.9102397492563,336.51522213135985,94.85994780249514,0.0,0.0,7044372.675186305 
 03/09  22:00:00,4.3,,2.5577119084195563,11.79206797812441,60.00361843369444,17.293887927892452,31.568302060369362,17.3317988669283,31.4927341149774,18.128785403063624,39.88969455896582,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.8781529445114,1160.6761422651255,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/09  23:00:00,3.9,,1.9762732916377324,11.540061182109444,61.05661043578067,17.15652725991769,31.867482267141924,17.177785086276053,31.824617259423686,18.08516159925629,40.02861725660045,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.756570739882,1379.2691062486688,1861.9102397492563,699.643934800945,221.7746834128033,0.0,0.0,7539222.257207341 
 03/09  24:00:00,3.5,,1.8170645626326623,11.362671429846566,61.80675217608219,17.002884826390584,32.19413197516247,16.99890735633155,32.202242227592656,18.041444076958292,40.15737607405106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1502.5369798944928,1308.2612305729729,1861.9102397492563,443.47143172837934,143.73860128600785,0.0,0.0,7245177.05397734 
 03/10  01:00:00,3.1,,1.3790324273738,11.556726143586078,61.07579632177737,17.076403403082228,32.0750516901305,16.923967806031545,32.38655357345165,18.022330928924102,40.24407718329586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.638241755449,1208.6907443973403,1861.9102397492563,505.41653920799416,163.74002000278492,0.0,0.0,7320669.494493643 
 03/10  02:00:00,2.8,,1.235344123006017,11.604051468214724,60.903812368808374,17.0213710116951,32.19713789587566,16.808473564653582,32.63498937211856,17.995514206549743,40.32457449652463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,971.5130045074874,1144.414783160032,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/10  03:00:00,2.3,,0.8346485799687754,11.45787603166317,61.5021011443898,16.89510268317314,32.459280711739915,16.676326586997764,32.91343049966014,17.955749613104288,40.42965639828119,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.1711592011443,1214.0150864634938,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/10  04:00:00,2.2,,0.9994585140275977,11.337929532139901,62.01710730839114,16.830264189738973,32.60589925988817,16.594131303238807,33.09884961257448,17.914626185310905,40.55031175451809,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1148.3207532636723,1330.6755109158253,1861.9102397492563,394.27600587152097,133.5229103582672,0.0,0.0,7207145.93520334 
 03/10  05:00:00,1.8,,0.8723189678433028,11.247320763129446,62.4090228514536,16.705356575523087,32.87518660998231,16.444362039779925,33.42556467441209,17.875870743682498,40.66121109158853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.2791923258576,1256.6908269179526,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/10  06:00:00,1.4,,0.5504339598139631,11.124181153143267,62.94515756202949,16.61954850160621,33.0676065569959,16.33775874598686,33.666166682043006,17.836663809336027,40.777281555797565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.758893833116,1407.993735619613,1861.9102397492563,417.05977948382713,145.6966535508899,0.0,0.0,7253506.643781211 
 03/10  07:00:00,1.3,,0.515451680259551,11.047226376604275,63.286129330562645,16.495891638664563,33.33847840188498,16.189677306004185,33.99546301299014,17.798338756376,40.88774600921535,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,985.5217958684165,1289.005028930747,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/10  08:00:00,1.3,,0.7589087101401077,11.037300375026076,63.374863766714164,19.919976018270066,26.90830455249408,19.430032016243146,27.738197590487033,17.76546487163903,41.00295018519962,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8213.356941664333,7745.783798301856,1861.9102397492566,11290.76291475382,3394.636829061025,4183.473778625514,4183.473778625514,35678976.85568768 
 03/10  09:00:00,2.2,,1.5740357027155658,11.240178639282757,62.56387626238728,19.999999599007413,26.789114536742716,19.612684976213018,27.440593414842624,17.73810866572385,41.0979746794149,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4341.165154830325,4313.267383350944,1861.9102397492563,7031.45535390376,2282.082501359684,0.0,0.0,15328621.543592528 
 03/10  10:00:00,3.6,,2.9355683972884776,11.552103652020957,61.319884493012836,19.999999923110092,26.804390004719775,19.801608114989172,27.136154499253585,17.730219418561134,41.14188674845826,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4900.575761947406,4530.105626167382,1861.9102397492563,7727.623216299424,2468.404502959267,0.0,0.0,16029374.61612734 
 03/10  11:00:00,5.2,,3.6187484193890387,11.899769462230505,59.92978188654014,19.99999998565813,26.805732938606322,19.90487180012822,26.96421963751257,17.74722146018004,41.099873913437364,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4030.635965594172,3629.353345357931,1861.9102397492563,5878.816998425396,1584.2389712367717,0.0,0.0,12406137.159549702 
 03/10  12:00:00,6.1,,3.842680822242707,12.495891201092416,57.59530665194728,19.999999997267523,26.791786071742095,19.98612058882054,26.81484183677485,17.792202628265574,40.96221016515649,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2740.3453684782535,2395.426146912052,1861.9102397492563,3341.4921796248354,904.0249768852741,0.0,0.0,9957366.77988431 
 03/10  13:00:00,9.1,,5.216306124808096,13.296118470111637,54.634877106008574,19.999999999677332,26.779716602678015,20.116282793697945,26.587646758912292,17.851126592805997,40.792077384552556,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.5571027979363,1196.5445576655786,1861.910239749256,978.6454965646334,255.79220714312993,0.0,0.0,7623728.808812591 
 03/10  14:00:00,10.5,,6.600214221412772,14.209356379410515,51.46257689676763,20.098613483161934,26.604012201043474,20.325640958662362,26.23324762264495,17.926202134473904,40.5802171751144,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1082.2787412490813,616.0535840502844,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/10  15:00:00,10.8,,6.164406463479732,15.17133799966487,48.34461805387254,20.339975255251083,26.201192265563765,20.646381784157647,25.710586211982115,18.030917533920864,40.29997734799723,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.4922093060478,435.08672962658665,1861.9102397492563,0.0,0.0,0.0,0.0,6829546.524050907 
 03/10  16:00:00,10.8,,5.861799634184956,15.954054392116,45.95434588051344,20.509754965378832,25.91495563491224,20.881669120468935,25.327931444851437,18.128322092903055,40.034294444095565,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1124.74566141474,447.2312390888235,1861.910239749256,116.63169877470864,29.77178713712297,0.0,0.0,6966282.734734782 
 03/10  17:00:00,10.0,,5.401966430334633,16.655012432758372,43.934976006817465,20.508708115537182,25.911377136614284,20.874712924806577,25.33359252834334,18.261986684891227,39.69160195689244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.779480895401,597.8266165832782,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 03/10  18:00:00,9.4,,4.906159199910201,16.672193948322878,43.89378507676324,20.29563839800029,26.25995119392418,20.548773415672443,25.85288768846368,18.361971101376007,39.451187854501796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.376125087322,1048.9672201721892,1861.9102397492563,312.01644864160136,81.35874070921965,0.0,0.0,6995768.329650514 
 03/10  19:00:00,7.6,,4.447590555462746,15.825809990666777,46.33731377152617,19.872636626281302,26.958562405945948,19.968908195390767,26.79872421572587,18.433638069343573,39.275823153299484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1713.481773043054,1348.8543848047009,1861.910239749256,529.1324959171793,142.13346025623235,0.0,0.0,7214557.320019759 
 03/10  20:00:00,5.4,,2.670800455761621,15.03594942537896,48.756431950110866,19.307784689284887,27.929881465664014,19.37691001241248,27.809766492539183,18.486648277648055,39.157252158843484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1665.9586465006087,1346.1833578737746,1861.910239749256,586.0025833790567,163.59287666145192,0.0,0.0,7462517.456340516 
 03/10  21:00:00,4.4,,2.366469113649429,14.48228077576574,50.53262530830905,18.920693950783765,28.613960978830033,18.963918325426867,28.536816837948606,18.493752690077002,39.14295734386485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1569.4642806483187,1299.2895301321637,1861.9102397492563,536.0723554990868,167.2864223606534,0.0,0.0,7552524.865430302 
 03/10  22:00:00,3.7,,1.7962922115713607,14.027037245873188,52.04866892207603,18.64988110268645,29.104971452315652,18.665733096367305,29.076127552576054,18.471967590103212,39.199586364902416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.5221201180666,1254.962849359785,1861.9102397492563,354.74125639298774,112.68001811283052,0.0,0.0,7127839.422831707 
 03/10  23:00:00,2.6,,0.984273020236989,13.646057237685948,53.34482201770386,18.39726170101006,29.5645157441317,18.373487178737356,29.608663926924493,18.435800715484532,39.282267309457275,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.9276157995705,1267.3424539521113,1861.9102397492563,349.5422835176812,114.23077483703769,0.0,0.0,7133988.685971721 
 03/10  24:00:00,1.3,,0.27051405273613266,13.34696018457304,54.38691067299675,18.185768263517033,29.955379018809225,18.11702352252376,30.08508762130651,18.39057383544423,39.388310968408085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1325.473441940759,1246.6816910904827,1861.9102397492563,298.1962304552619,102.73402432488518,0.0,0.0,7091049.2029228415 
 03/11  01:00:00,0.6,,0.13401846408753615,13.072974568943948,55.341408897810695,17.966435737488865,30.35633562724111,17.860682313825606,30.559111054733705,18.33828726601621,39.49829791647549,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1243.1360851480888,1227.8264970493376,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/11  02:00:00,0.3,,-0.24137340260814846,12.804124726264792,56.303010407782814,17.843731922310447,30.58039746652838,17.701119230077136,30.856491103428663,18.278850392457706,39.631199007835164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.0192033522837,1454.295635130445,1861.9102397492563,609.0523424481672,219.53933169363205,0.0,0.0,7533202.1957194405 
 03/11  03:00:00,-0.2,,-1.0617653190211056,12.533491619935473,57.27635861861737,17.667201585968144,30.903636094884668,17.49503147901208,31.241291920517984,18.220451823518385,39.7524366406696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1406.7942748807607,1463.9747637878888,1861.9102397492563,427.35225628530856,151.8087375922242,0.0,0.0,7276840.318328427 
 03/11  04:00:00,2.6,,1.3115599043621402,12.458414373818593,57.51096319732343,17.594782914795218,31.018973419000456,17.36681346684634,31.468878929030254,18.174686937064333,39.833251928457635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.4490022959503,1447.5079937419537,1861.9102397492563,581.5065426340857,194.70553152714453,0.0,0.0,7438048.506711925 
 03/11  05:00:00,2.5,,0.9547680557321179,12.340121018373992,57.947682270414845,17.43571313256271,31.325521839160743,17.17306181501568,31.850296135270888,18.132716601667607,39.93001263150945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.4134781424316,1312.909239427845,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/11  06:00:00,3.0,,1.3530378434876917,12.23363075986368,58.34807291548686,17.37700121997283,31.43818688230769,17.075806944607955,32.04324330082996,18.091429487269018,40.028944557988524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1180.5330002586595,1450.9438409033778,1861.9102397492563,535.4124778210108,174.44274688906992,0.0,0.0,7361139.07251346 
 03/11  07:00:00,2.4,,0.7958269502012846,12.105172834715805,58.8390353392337,17.234976743790067,31.719330083481474,16.901817709317573,32.396110655804534,18.049838845429477,40.13053363993963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.8402150055597,1340.5280257807185,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/11  08:00:00,2.0,,0.8724710820290477,12.059513578159365,59.01871895398016,17.50014162023398,31.19326512957945,17.030161574764296,32.13478293508615,18.012458194508433,40.22661254465767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,566.7286338715252,1158.3685694522485,1861.9102397492563,479.4580010370491,163.35903900790973,0.0,0.0,7319926.519320347 
 03/11  09:00:00,2.2,,0.7398088853806293,12.149822840558066,58.66277484580214,18.02277730470319,30.169701387821235,17.448162964941474,31.2819633579808,17.993413427978503,40.27079002803125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,628.7485978514911,1861.9102397492563,0.0,0.0,0.0,0.0,7317655.056221613 
 03/11  10:00:00,4.4,,2.0721416818631777,12.377621234468032,57.78228647042901,18.72236296623841,28.859094800897807,18.145947256369993,29.92056145203591,18.005829563478798,40.23368328489856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,524.2716520267379,1861.910239749256,0.0,0.0,0.0,0.0,7486140.364639244 
 03/11  11:00:00,6.3,,2.978510430969944,12.697436854186753,56.54927149687542,19.532315121852797,27.410746925433095,19.044433615935574,28.25689287185759,18.056194320156084,40.08346520691497,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,434.8039823904878,1861.910239749256,217.40808759100005,59.890051163734626,0.0,0.0,7817221.870821265 
 03/11  12:00:00,9.7,,5.52618436076118,13.417213658420472,53.89404556308839,20.272186779511056,26.152564988460497,19.967174863829662,26.65169862581798,18.14944371984428,39.80553276361756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,59.8881472862862,347.5865720749705,1861.910239749256,198.9416699025719,51.623642265663946,0.0,0.0,7758405.516436004 
 03/11  13:00:00,10.9,,5.929249941365535,14.326164201731618,50.741153609816784,20.80845669861436,25.268978072034663,20.739977308860404,25.376958941602748,18.26734963498164,39.461004618231485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,384.09249904628973,419.69936508739863,1861.9102397492563,144.32912732150953,36.72234793474995,0.0,0.0,7414955.883612714 
 03/11  14:00:00,12.2,,6.336418530834103,15.44531785379641,47.16913442566252,21.34641545075649,24.425471024166185,21.460465848877405,24.255771840609174,18.447047751873566,38.98406466738062,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,562.7871743142623,332.9267972642664,1861.9102397492563,155.7625678495922,38.79578265263568,0.0,0.0,7381311.68719674 
 03/11  15:00:00,12.8,,6.467601333597041,16.483992786252617,44.10240778474743,21.762694435477925,23.791967085968274,22.000399540606036,23.44938537012086,18.633468805186507,38.50102910380034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,817.1769762661914,371.07314929140017,1861.9102397492563,127.78940077461316,31.548191964327902,0.0,0.0,7168620.892060962 
 03/11  16:00:00,12.8,,6.579718436274982,17.37566876950533,41.65873463654401,21.99261050518386,23.45077809248029,22.308915584756992,23.0032358604445,18.80265514264213,38.08062030861726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1065.669072944523,474.94536903248843,1861.9102397492563,96.32237341280502,23.799824552911243,0.0,0.0,6956189.420346232 
 03/11  17:00:00,12.5,,6.232868635567776,18.09382323979472,39.792836008914485,21.98122005249884,23.454677293769922,22.292905553394444,23.013434411508463,18.93795195521846,37.7401928590943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.9380332832907,642.1197995361481,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 03/11  18:00:00,11.6,,6.283363843492965,18.079967250045037,39.8239810418215,21.75218956964001,23.784631262955976,21.950486318763893,23.498505825586374,19.061410561679317,37.449618793919726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1609.2056713684929,1113.6500784542425,1861.9102397492563,333.3930854901186,83.81726342295384,0.0,0.0,7004619.011419957 
 03/11  19:00:00,9.5,,5.63124609860797,17.2557026143902,41.95487521001681,21.310068859683565,24.4379354193026,21.354435839349236,24.372023529207944,19.15175608930724,37.23915085251254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1695.8319075017612,1407.2220644700362,1861.910239749256,548.1907581365642,142.45796870572343,0.0,0.0,7215725.550437927 
 03/11  20:00:00,8.2,,4.959427685535154,16.526615721903084,43.94649824581187,20.781728158127194,25.24931490662095,20.774951182914357,25.25982353912873,19.21637549238055,37.09726114057512,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.5406741128093,1371.1899295348803,1861.910239749256,558.5917271775993,148.14049085689112,0.0,0.0,7410554.275987175 
 03/11  21:00:00,5.0,,2.979579229255099,15.876520113907091,45.813600037364175,20.280827177812967,26.04485589466349,20.29602615392734,26.02026107773022,19.22935052026713,37.07176787039677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1538.3610866153476,1312.1016442974546,1861.910239749256,500.2840624159977,156.18634801727464,0.0,0.0,7423684.728224875 
 03/11  22:00:00,6.0,,3.817480247309291,15.48116464702158,46.97028324148266,19.991001631228787,26.50626505240889,19.974834652305752,26.532842691860544,19.22365760805416,37.07180149498231,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.5010997928484,1227.565881319941,1861.9102397492563,415.6301011250399,114.97866751035258,0.0,0.0,7296919.127197768 
 03/11  23:00:00,3.8,,2.159697265676588,15.063765386168045,48.24700538516188,19.747362904718393,26.909559058563776,19.701970437657046,26.985496710683094,19.1964454842846,37.134355936851804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1383.8798985165076,1264.1722218284335,1861.9102397492563,317.0283929556033,102.75596023147894,0.0,0.0,7090559.427929387 
 03/11  24:00:00,2.3,,1.347295599168865,14.686045652770254,49.439948276846195,19.48366684807342,27.356225369655654,19.416521300484774,27.470738733756868,19.15740369708768,37.22785862820041,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.4983269636323,1304.2518620159676,1861.9102397492563,352.8579962473794,121.25755338301008,0.0,0.0,7160990.488397126 
 03/12  01:00:00,0.8,,-0.3931190263570117,14.320900592662564,50.59654738545503,19.20579676552255,27.820127688230116,19.1247842842141,27.96099225440653,19.11173300078253,37.31591885608161,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.1657578395047,1329.7134329319367,1861.9102397492563,361.04701669541464,124.17750884237181,0.0,0.0,7172081.684706335 
 03/12  02:00:00,0.4,,-0.6911138854379859,14.085752640936768,51.361996708080845,18.972685104193417,28.221502662525893,18.853135708168598,28.433049015443117,19.061961406639732,37.42399931317984,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.6773975425538,1243.5403404329957,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/12  03:00:00,0.1,,-0.9616168779741067,13.799630550540975,52.289259199302386,18.843388318475984,28.430799837492877,18.69036836975563,28.704177125764,19.00715161890591,37.52639180344079,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.3523060442744,1474.555322114492,1861.9102397492563,620.3074982263079,216.72892431201925,0.0,0.0,7522048.369638191 
 03/12  04:00:00,0.3,,-0.7817941490564111,13.582964750078636,53.005348454631196,18.69648672296395,28.678952624372585,18.506661817602627,29.021880753769413,18.950532078006546,37.64060024800922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1358.5903181609785,1447.23989947558,1861.9102397492563,442.68989018318337,154.56926025139356,0.0,0.0,7287064.909445552 
 03/12  05:00:00,0.3,,-0.6013168473288699,13.338046531250288,53.87421935203721,18.50255312538256,29.037882225454346,18.307858300301568,29.394611953609306,18.89237539537594,37.78868391935935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1438.9636995408675,1523.8310061542177,1861.9102397492563,501.2300877040868,176.91767791712357,0.0,0.0,7371692.338558132 
 03/12  06:00:00,0.1,,-0.8424471604280468,13.153406477160289,54.522715769895356,18.351504207039806,29.31154381438985,18.129220572884684,29.723546890684023,18.831578733077425,37.92907071549166,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.7733756462194,1544.6168518979248,1861.9102397492563,599.6543782417154,211.17256429525813,0.0,0.0,7501175.320289546 
