Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 03/18  06:00:00,6.0,,5.410685018800795,17.736827531545853,40.463054973501094,22.34549929870554,22.806303539032257,22.18190993462892,23.034551251179145,22.27625753526901,30.544724651684362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1264.5198835051267,1328.449837399226,1861.9102397492563,419.7696763823361,116.51797494570744,0.0,0.0,7122341.57290187 
 03/18  07:00:00,5.1,,4.02491125194304,17.57044065288596,40.87376957123104,22.185558097397816,23.020299691544245,22.01286146991394,23.263890807139838,22.223440867329376,30.630946904131545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1301.5200788757115,1373.4528349889329,1861.9102397492563,311.2898047727493,88.01894606698407,0.0,0.0,7019745.068938466 
 03/18  08:00:00,7.1,,5.46016967241268,17.554052256604802,40.89942719484165,22.185480624899736,23.01103973990026,21.99072416076225,23.285845551484627,22.17434591249255,30.710170995349493,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1134.9093210773297,1260.319975283562,1861.9102397492563,501.77286934261457,136.35246431798777,0.0,0.0,7193745.734642079 
 03/18  09:00:00,7.9,,6.209704994679738,17.681480605656727,40.568584711255525,22.23253134057989,22.943331056683014,22.03955832845,23.214704034493653,22.132264499115866,30.786499872214524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,772.2173913292132,943.3550049986834,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/18  10:00:00,8.2,,5.6415168824302135,17.937837946741507,39.876336683037,22.422692594734254,22.655392783015706,22.25128967340541,22.892882066690966,22.10305265145472,30.80870757130666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,539.2837138019012,710.8001587496817,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/18  11:00:00,9.1,,6.093748850860575,18.249683793485865,39.04963091129599,22.686829278059385,22.26474114709434,22.56200256364523,22.434129872328015,22.099011616892728,30.774534171248042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,434.5749470550409,553.9181407270291,1861.9102397492563,0.0,0.0,0.0,0.0,7064329.132191014 
 03/18  12:00:00,10.0,,6.514827944563198,18.578242986490768,38.20358518330857,22.946720088878898,21.888291702012467,22.897377353155356,21.953858634307196,22.116992783302777,30.7009933989239,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,476.9342693292374,483.50734085573293,1861.9102397492563,0.0,0.0,0.0,0.0,7090729.454828355 
 03/18  13:00:00,12.1,,8.751824015693389,19.05394082014883,37.0477264740055,23.232235775652015,21.492010813362256,23.225533344738885,21.500728360390543,22.15570599768326,30.597995706937994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,492.36786963687643,436.3682749168388,1861.9102397492563,0.0,0.0,0.0,0.0,7097946.6971814325 
 03/18  14:00:00,11.9,,8.673143890988493,19.39109346294621,36.23292735716656,23.422858419976393,21.220331149815202,23.44754041353618,21.18876897196515,22.20300205003237,30.47315233819242,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,680.1355600883815,554.6086845571313,1861.9102397492563,0.0,0.0,0.0,0.0,6980352.111096131 
 03/18  15:00:00,11.8,,8.280593056296397,19.52026640889719,35.889069931726496,23.505020755892776,21.083832589572953,23.55016851763315,21.026523361795665,22.250333808226955,30.34001992972728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,928.1820819879594,740.6042737954598,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/18  16:00:00,12.5,,8.579457951236156,19.428978545351562,36.01865376906804,23.451385356367016,21.108329427825726,23.473187279297395,21.08058927472054,22.29117469320956,30.201997952674787,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.4336416615467,939.5433514882645,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/18  17:00:00,10.9,,8.257739614526594,18.579874803979674,37.98741270421263,22.88892139462215,21.84149735508135,23.05748225684452,21.618943815872914,22.28046370774019,30.223869297361155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1775.7569097060796,1300.2449979966143,1861.910239749256,527.0490625934633,133.8853312229637,0.0,0.0,7184864.055499992 
 03/18  18:00:00,8.6,,5.990570663011884,17.95168675131486,39.468934237150286,22.30291781162111,22.60752313861649,22.51254715499084,22.321231180768233,22.24580197949487,30.255657932585695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1739.6340984363492,1210.640271485207,1861.910239749256,572.779010500577,150.77512615607193,0.0,0.0,7434129.589439644 
 03/18  19:00:00,8.1,,5.8807102059614405,18.0070163443905,39.30423300689467,22.272690285066304,22.633373065673474,22.289651228184994,22.610019521869287,22.22896446486667,30.266124329401713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.8925242881312,1028.3047228771889,1861.9102397492563,378.7159294123121,101.17825271120577,0.0,0.0,7067118.572857664 
 03/18  20:00:00,7.6,,5.753829930980242,17.26951687255938,41.15279378351184,21.850634214898136,23.208080275520647,21.955223490024643,23.060018695043482,22.160099712911578,30.372424020736055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.602071818685,1213.1816708423908,1861.910239749256,409.0785313133447,110.04545160819126,0.0,0.0,7099040.488886812 
 03/18  21:00:00,7.4,,5.3195196636231,16.928659085446125,41.997775222086275,21.55002722423732,23.610565377983175,21.643298430374564,23.47621661154495,22.08975250423454,30.467697258876488,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.109364203533,1141.2568092989582,1861.9102397492563,414.1474624548235,111.6412504581034,0.0,0.0,7296403.116445034 
 03/18  22:00:00,8.4,,5.980641849349393,16.74007244259655,42.50206049162929,21.36723991439048,23.875601806675633,21.41863598771794,23.80051903750127,22.010326697174406,30.61463158634504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1310.384368818028,1063.0842025621898,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/18  23:00:00,5.5,,3.414678347871165,16.245929671107483,43.82915106649892,21.080948831191208,24.280857682692965,21.154547457478117,24.171312166805436,21.934200570008223,30.734344312469297,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1505.0696336455587,1200.3535416923332,1861.9102397492563,343.5018610883945,96.05968363337115,0.0,0.0,7048691.724177459 
 03/18  24:00:00,4.6,,3.17654019351081,15.95350208326207,44.635672689635406,20.871303868254397,24.585776573473368,20.928654399176395,24.499192472396984,21.863615900804508,30.854606551131823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.3011802359483,1201.941498520317,1861.9102397492563,313.01842682372114,103.63955060456782,0.0,0.0,7093977.815549916 
 03/19  01:00:00,3.6,,2.303402487121981,16.22513066058741,43.82828637838011,21.0065209525728,24.360030627156874,20.873320898874184,24.560391461731523,21.823611674393252,30.901977433384676,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1091.270734046362,1135.121089316522,1861.9102397492563,507.3140121832957,169.89414988494698,0.0,0.0,7344276.231123973 
 03/19  02:00:00,3.0,,1.8030791323159712,16.218408306231158,43.806759344208075,20.94793630774464,24.42544190482042,20.74930360847983,24.725847976709456,21.772098478576886,30.970871878256606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.9520340587707,1141.8854780953307,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  03:00:00,3.0,,1.8021586294382703,16.058872855388312,44.19425780114899,20.83106465821514,24.567851488191867,20.615108975887583,24.896855600216714,21.709103024047938,31.04757666599199,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.6315989890777,1206.073529829751,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  04:00:00,2.8,,1.1378351811503042,15.170056028736155,46.721693645258775,20.29798553755274,25.351555823954033,20.26625370539347,25.40065226623626,21.61833935186616,31.17292484692205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1551.2838485345558,1389.9136077788435,1861.910239749256,481.12551127218813,157.37898247034303,0.0,0.0,7296839.993385835 
 03/19  05:00:00,2.5,,0.9250977843825243,14.90332450416355,47.4465577918163,19.985014450804734,25.804550980042222,19.938592537020178,25.87891305164384,21.548442089581613,31.256160049503414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.2904878277784,1254.7189249683058,1861.9102397492563,439.48757576673995,144.79248650862326,0.0,0.0,7468715.280352044 
 03/19  06:00:00,2.6,,0.9496717337199225,14.697368689080902,48.02757274964628,19.7721951856812,26.11819233813728,19.691064825762407,26.25005609408118,21.475868895695967,31.360430176187304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.6934850394164,1205.4981403231006,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  07:00:00,2.3,,0.7370834844705226,15.050243511938875,46.90949251645288,19.91114637601091,25.87263223648158,19.63203703685602,26.32454149880148,21.439801387707483,31.40363898916845,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.8556209412238,1027.1486103443208,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  08:00:00,2.0,,0.52252651668897,15.193434958866058,46.43890332121923,20.100483408616988,25.549315013973047,19.735512455918478,26.133883745552644,21.39133595592239,31.470470201618884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,512.7034111752951,962.4865062828333,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  09:00:00,2.1,,0.6811479722110342,14.572111102385021,48.29905238096053,19.85102452417801,25.925673623709024,19.70212938394618,26.1660300454738,21.3018980235345,31.616838989374752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1047.9386193633727,1119.83050223922,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  10:00:00,2.5,,0.7861750983176068,14.475643812356285,48.555875573499755,19.898473872152127,25.826825788468117,19.809277403202373,25.970082486981106,21.234170795571668,31.72093776391676,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.9578609868548,898.1399928627461,1861.9102397492563,311.8851618074085,102.56720509948018,0.0,0.0,7089986.606042409 
 03/19  11:00:00,2.6,,1.2165094560759342,15.288797565161838,46.088888814200175,20.597368035639555,24.740115106743286,20.315201731738128,25.173796505032556,21.240753068707402,31.712433842667863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,88.28243294876529,393.529528622133,1861.910239749256,0.0,0.0,0.0,0.0,7375219.297947252 
 03/19  12:00:00,1.7,,0.6913571047908609,15.088116847069923,46.687384629423704,20.62965772099876,24.692131818458872,20.595219062828935,24.744613443189408,21.206987717779075,31.782515356403362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,785.7178641261538,730.0522690433202,1861.9102397492563,0.0,0.0,0.0,0.0,7213008.408411475 
 03/19  13:00:00,2.2,,-1.2995530451979116,14.96098815446958,47.09863242585989,20.584072900189707,24.77609507074786,20.7541561231908,24.51776170450471,21.16968707988759,31.873977988803624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1045.7504223735723,665.2093046738374,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  14:00:00,2.3,,-1.1487967521203757,15.429199713235676,45.683703378046594,20.726807331037012,24.548653345382792,20.949305248687402,24.214793197331346,21.160725645983646,31.87788281381114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,892.9309750870316,458.3314709506584,1861.9102397492563,0.0,0.0,0.0,0.0,6911545.807440899 
 03/19  15:00:00,3.2,,-0.7294936006105353,15.858953469234482,44.43751326062628,20.856963773688726,24.350394300336728,21.121058584491863,23.958280046038418,21.165565604058287,31.865419576464767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,953.3695456267599,451.6901188016921,1861.9102397492563,0.0,0.0,0.0,0.0,6905110.404858848 
 03/19  16:00:00,3.5,,1.355562715730633,16.157422054587954,43.583927875179334,20.93458241890417,24.22656374634453,21.156506548852448,23.89842621113317,21.183423046566226,31.820215406242127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1108.8547298063831,646.3397283836132,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  17:00:00,2.6,,1.081774525714012,16.055258042278872,43.87206974343798,20.802545850397212,24.425956888719682,20.96389118288246,24.184690834286084,21.199789207038208,31.79058754656347,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.4846629862475,986.0127400159962,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  18:00:00,1.5,,0.24608711082713425,15.656796142001193,45.03066362317911,20.491115270824544,24.91332778386888,20.586875209134895,24.766655398421367,21.201241301021504,31.805336485647054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.812038247768,1277.0448448374664,1861.9102397492563,421.21394654089613,143.2606546856429,0.0,0.0,7244060.393950596 
 03/19  19:00:00,0.6,,-0.9037753324998976,14.992297673073132,47.02277217933387,20.074048129610482,25.578519359127363,20.09949957139305,25.538379475257607,21.182058921112915,31.860411440212076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.8478406446316,1343.0534969285522,1861.910239749256,480.8521576510888,163.152353185177,0.0,0.0,7319181.064257545 
 03/19  20:00:00,0.0,,-1.7413607560414568,14.423724682860284,48.8314449434086,19.694038659841482,26.216132376687575,19.6692617368125,26.25652442788902,21.14472239143224,31.968148388336836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.9428076173454,1363.2749387703548,1861.9102397492563,539.25119263711,180.77919408739518,0.0,0.0,7590667.846409678 
 03/19  21:00:00,3.4,,1.5509742153600719,14.360362568310956,49.0669298665087,19.610279582189104,26.37222273999882,19.477105249203042,26.591451592801572,21.102377276665933,32.07507392003991,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1198.2151029787167,1227.7994027804784,1861.9102397492563,308.50758085923405,99.74309021268482,0.0,0.0,7079162.913097992 
 03/19  22:00:00,2.8,,2.407778553605568,14.319860558699283,49.21622764472235,19.529422502332345,26.516116973377052,19.331416647801273,26.844801250191853,21.05395496151351,32.18401865589661,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1028.434294608632,1172.6238914254736,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/19  23:00:00,2.8,,0.930595575923852,13.96380801704736,50.39172143669671,19.32075566051701,26.87613931055755,19.13031414805593,27.196968784711103,21.00004404093749,32.30696147798903,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.3881260485318,1300.5589382096016,1861.9102397492563,254.37241766352423,82.31607213156235,0.0,0.0,7013457.918883394 
 03/19  24:00:00,2.3,,0.6054960518965145,13.701272028357227,51.28520161913267,19.11144900140177,27.243348040206428,18.91065248203404,27.586956716196156,20.940280371762043,32.44306433573071,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1131.824890792682,1266.218561384976,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/20  01:00:00,2.3,,0.270293197648741,14.038375790680176,50.18524733820929,19.23901915757567,27.0329704364377,18.848906601036006,27.69906323373259,20.91328978277279,32.503381479183105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,651.8401774705161,1118.7936761366034,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/20  02:00:00,2.1,,0.28799934003341265,13.955449251219406,50.453260584430815,19.217743264606387,27.067901769530796,18.777603652318444,27.821941702765095,20.862328330482203,32.60442963933614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,768.4182313870796,1290.8634757267541,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/20  03:00:00,1.2,,0.2160395981359994,13.799081421113407,50.97164219677519,19.110032996198875,27.251982577513424,18.666155888662043,28.018344672251267,20.79607864285175,32.739690245662054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,839.0341608423623,1357.388163780829,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/20  04:00:00,1.2,,0.15357442017168477,13.215965092875829,52.943235973719496,18.715854045178574,27.929141072588287,18.419167380476082,28.452723623099622,20.70391918405624,32.923014917291084,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1305.1771893332282,1552.6016915228802,1861.9102397492563,398.53378363232036,137.85066658270077,0.0,0.0,7223808.119562164 
 03/20  05:00:00,1.0,,-0.35794886844888807,12.91404976390919,53.98907705452205,18.44706658613528,28.399081414077102,18.159064475934247,28.91713288756813,20.618541866215253,33.09219384920659,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.7935167693172,1459.3173040414058,1861.9102397492563,351.8762844378487,120.1453511720719,0.0,0.0,7156771.278623891 
 03/20  06:00:00,-0.3,,-0.646318703261348,12.70326213322803,54.7461255228703,18.22106974557585,28.807910870628927,17.915001948317826,29.367689648785642,20.54981386349242,33.236527035971775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1091.8606227603739,1380.9826821256813,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/20  07:00:00,0.2,,-0.46331204777472257,12.53011637848973,55.38149160326773,18.126034444647214,28.98554971484678,17.798346530349768,29.58947852754777,20.483505049726762,33.37867392708042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1247.4450631068087,1546.5510445029274,1861.9102397492563,610.9330651367941,219.9816227975781,0.0,0.0,7534860.507881085 
 03/20  08:00:00,-0.1,,-0.4495064937105242,12.450536872228659,55.69666605404536,19.857795064029432,26.028605369728943,19.459614024491174,26.679614933797538,20.42226394550852,33.52009346029931,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4832.88518605668,4754.978665264132,1861.9102397492563,9116.648613965293,2881.869643429649,0.0,0.0,17607667.770737913 
 03/20  09:00:00,0.2,,-0.10537466737787411,12.494003185783052,55.568357565080206,19.997805070894998,25.816214928659832,19.6466437946129,26.384720861418593,20.363386386641114,33.66067389707972,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3160.0494510676945,3237.9882611693993,1861.9102397492563,4660.943139186823,1627.8122201599633,0.0,0.0,12862497.404649936 
 03/20  10:00:00,0.8,,-0.09843459208509546,12.574612714652242,55.29048371398898,19.9991738998391,25.821258972342847,19.736248421330085,26.245682465155383,20.311647569950118,33.777906017636994,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3153.3087175346727,3106.9118609409993,1861.9102397492563,4527.726609808879,1518.9069329970212,0.0,0.0,12444955.518477747 
 03/20  11:00:00,0.3,,-1.041442579753724,12.569979034300685,55.292961428114886,19.999688254285513,25.81373875786207,19.79557760609858,26.142448423034203,20.277173902569306,33.84117229459858,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2313.033542631492,2294.964477745113,1861.9102397492563,2831.1354119210127,947.2970837976303,0.0,0.0,10282204.688234791 
 03/20  12:00:00,0.6,,-0.7748177853239755,12.76712006017157,54.59386648989516,19.999880702119082,25.818789397933912,19.851919236297775,26.05665109029728,20.266719061073765,33.87007583367607,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1794.633692421411,1765.8484344384333,1861.9102397492563,1778.8522988271827,600.2819495990202,0.0,0.0,8970780.601625873 
 03/20  13:00:00,0.6,,-1.214995187314068,13.030059193948757,53.660891442912494,19.999952400265236,25.81813776755953,19.94276784686194,25.909775609929238,20.272120303127053,33.858067853567086,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2000.6410356584768,1815.6061925703996,1861.9102397492563,2083.3952765028394,682.308205474093,0.0,0.0,9279190.963111999 
 03/20  14:00:00,1.2,,-1.2857395987225537,13.266674992240235,52.8211089360279,19.999981142499394,25.81005633546339,19.99935102966328,25.811064197081784,20.28274451264716,33.82530800858998,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2142.385019593514,1858.2229501099412,1861.9102397492563,2219.052969747839,694.6950803877035,0.0,0.0,9323378.812839191 
 03/20  15:00:00,1.5,,0.31350698351229755,13.631374656782782,51.59639892850103,19.999995930225072,25.817801278156338,19.99298033921132,25.82902397355508,20.294861385338827,33.81015999427828,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1895.0117790971517,1652.826983945382,1861.9102397492563,1678.8122590589737,567.0484963303297,0.0,0.0,8845127.327375587 
 03/20  16:00:00,1.8,,0.20946032330433123,13.84584359679467,50.893487005171956,19.999999216131524,25.82422371121759,20.00896400742472,25.809887961323223,20.30230124428191,33.80303225269417,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2031.6888558864412,1748.6375418930725,1861.9102397492563,1946.3219191830017,636.2239437947909,0.0,0.0,9104916.838152979 
 03/20  17:00:00,2.0,,-0.682315025354992,13.772947382594365,51.15061610665009,19.999999693974612,25.831991522853453,19.998681708697525,25.83410057233405,20.30107750152665,33.81575698262494,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2682.5206657323024,2327.4668018356656,1861.9102397492563,3133.4844027850586,953.0876915528947,0.0,0.0,10296499.474567944 
 03/20  18:00:00,1.6,,-1.151174946757857,13.5151673403476,52.03510824921338,19.344301575629068,26.917290694560492,19.304499696895867,26.98402618039004,20.289340325705147,33.852226908768706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1841.235687450656,1652.7394931604601,1861.910239749256,726.6572757944414,225.99072610673218,0.0,0.0,7554985.146778612 
 03/20  19:00:00,0.9,,-1.4052835610878947,13.001065423941714,53.845420990875965,18.855872012094878,27.764829793618354,18.72771904971624,27.98829475708861,20.266484836303093,33.92081939030557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.5700951774045,1560.8225525842613,1861.9102397492563,720.2820818077709,230.44625242916266,0.0,0.0,7910056.458724928 
 03/20  20:00:00,0.3,,-2.1051878917385967,12.479666045308182,55.75613487962171,18.510907819769372,28.390779497795716,18.329744001085498,28.715178420809718,20.224262532463698,34.033446048455474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1464.6273830641608,1526.8752299956677,1861.9102397492563,466.09519975897416,150.26470785730456,0.0,0.0,7269877.948355057 
 03/20  21:00:00,3.3,,0.8306785294757415,12.442751505865123,55.919517807300345,18.40529262673447,28.593917993458973,18.12675174805864,29.098347342146337,20.18347270091088,34.137062239252344,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1138.2189731273377,1382.1039961622064,1861.9102397492563,394.8039475851879,122.40476223427159,0.0,0.0,7164264.99019381 
 03/20  22:00:00,3.0,,0.9123774090730158,12.328021560109685,56.37437240152985,18.262824600147376,28.866804265676464,17.939808556982925,29.45895081858409,20.135895606350864,34.25682309830229,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1018.787962910556,1341.687298682695,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/20  23:00:00,2.9,,1.0287442332251808,12.146987355644502,57.08316165949407,18.171540693112263,29.04958917809272,17.83078087580042,29.679066175996756,20.083852581627095,34.387244582924154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.2309114772033,1496.429658202751,1861.9102397492563,498.56502184399415,161.02537191823419,0.0,0.0,7310399.142442953 
 03/20  24:00:00,2.5,,0.9300945522556289,11.986699876245508,57.70311402967736,18.00210627432338,29.36766488400222,17.64750718624761,30.031086695693205,20.02946318509336,34.51144401510446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1015.6349790539917,1383.7794706878183,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/21  01:00:00,2.4,,1.1685352619305602,12.221592827650605,56.8274938263779,18.146443893318178,29.107763172184182,17.637649375552634,30.055358063077115,20.002964257542388,34.57456116243831,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,779.3365988436443,1397.7706045916016,1861.9102397492563,537.5042099925486,182.08921065798893,0.0,0.0,7390580.378604541 
 03/21  02:00:00,1.9,,0.9522893860747178,12.229032914341753,56.795562039554824,18.12101251131305,29.152214647312935,17.55467092906048,30.210977658722804,19.96182728604124,34.66028129317912,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,652.1404901726349,1369.174871039764,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/21  03:00:00,0.6,,0.30437159047414464,12.06751888862865,57.39231880705788,17.994254337932876,29.380049951969482,17.428036592279593,30.447922264074727,19.902446668060147,34.78160627828548,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,774.2762640870226,1474.8840322374433,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/21  04:00:00,2.1,,1.2083172694854871,11.685139651576005,58.84953992900412,17.669877480834252,29.98128352517896,17.234797762224083,30.81664179846235,19.821237302318785,34.950743149460315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1097.896423735839,1569.321262223043,1861.9102397492563,324.0283144037954,112.62175377841129,0.0,0.0,7128463.051983621 
 03/21  05:00:00,1.8,,1.1739275557204278,11.512149861350363,59.57062207877725,17.477806388086695,30.36957919660103,17.05809864246103,31.18685899547873,19.74956637525376,35.13295588804296,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1065.218800753464,1519.1742282399762,1861.9102397492563,314.50163480402347,112.22150990959476,0.0,0.0,7127146.406923343 
 03/21  06:00:00,1.1,,0.7371486359086223,11.357139121357491,60.215267043169796,17.34934097333831,30.632328805981707,16.91672525178955,31.483285189615856,19.687607710192168,35.285833297410456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1107.0744793785416,1573.7809890769738,1861.9102397492563,407.9811544401415,149.03480991138233,0.0,0.0,7266634.459464649 
 03/21  07:00:00,2.0,,0.7261211936227905,11.220513342091477,60.801586417692,17.22499518897864,30.89368226467539,16.78354516186307,31.770563590723416,19.630473400835953,35.43356190386569,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.1149529075278,1573.3503907750815,1861.9102397492563,410.9640742660694,139.4214704944455,0.0,0.0,7229452.818415253 
 03/21  08:00:00,1.8,,0.6661514820711362,11.174434873789684,61.03374249292312,19.890292784927574,26.164993026413903,19.364795937210538,27.03218803760216,19.572653071154278,35.587909394365795,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6916.489011229813,6742.045866959252,1861.910239749256,11304.873717569651,3240.0031784153934,1875.963447507375,1875.963447507375,25696421.81125748 
 03/21  09:00:00,1.7,,0.5715515588726003,11.197832264097782,60.97482371837686,19.999949484919075,26.001088261941696,19.56909735068354,26.70555873733512,19.5129902589872,35.74109351601255,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4715.284076527247,4699.394941664196,1861.9102397492563,7743.952218331853,2433.015072476558,0.0,0.0,15894593.942963488 
 03/21  10:00:00,2.4,,0.8398796223746647,11.323270504590498,60.48765710882479,19.999981418395848,26.008805394191402,19.74622358096059,26.421270402458575,19.461653271799566,35.86609738136911,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5517.486377817518,5143.510796909903,1861.9102397492563,9050.533451758332,2715.817907972012,0.0,0.0,16954882.53070438 
 03/21  11:00:00,0.4,,-1.1319352773981617,11.268738130326328,60.74930048002967,19.999992958894868,26.027001143214555,19.909109167995943,26.173990129172324,19.425939948952106,35.97104505227912,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4630.331224606745,4143.23043455187,1861.9102397492563,7142.8528875076345,2240.4364372156365,0.0,0.0,15165750.38359398 
 03/21  12:00:00,0.8,,-0.7798142118418295,11.465907897570785,59.969269788840485,19.999997186553973,26.03074343401443,20.037495677628197,25.9703577678456,19.406510871923313,36.019748323384434,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3927.639380055386,3351.823462058548,1861.9102397492563,5599.777756724949,1777.493535485013,0.0,0.0,13416068.64667353 
 03/21  13:00:00,1.1,,-0.6441931709314114,11.88564640974437,58.336025521794014,19.999999424542498,26.03368676981227,20.093576336356502,25.883274400201476,19.40104497667269,36.03607995716169,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3384.909003139177,2801.714637133013,1861.9102397492563,4369.201114728592,1390.434828135125,0.0,0.0,11952767.010483658 
 03/21  14:00:00,1.5,,-0.49224542320965864,12.406569255999933,56.353791246915335,19.999999882708117,26.026990380471016,20.126708988058184,25.823607083824687,19.414294652857155,35.99712088338269,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2922.4657309415657,2353.7777137768385,1861.9102397492563,3441.7456958828016,1087.916265291073,0.0,0.0,10808862.119268099 
 03/21  15:00:00,1.4,,-0.5781825773199022,12.896834390656032,54.5844136266375,19.99999997612912,26.033954625385924,20.15032379550635,25.79279878170448,19.44144188507187,35.94598867724775,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2663.2251985209214,2095.5143657822555,1861.9102397492563,2915.9396409124774,928.8022052601227,0.0,0.0,10208474.805296602 
 03/21  16:00:00,2.0,,1.242330247366738,13.344529735330092,53.00739954217055,19.99999999507066,26.03261534751767,20.10102255723693,25.87028796662303,19.48046572476447,35.85699728011306,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2504.9693446906363,2028.288334238311,1861.9102397492563,2627.9654209829814,898.9268451133469,0.0,0.0,10100518.722037315 
 03/21  17:00:00,1.9,,-0.2143166718488759,13.328902538653846,53.067242508738445,19.999999999089027,26.03582961440148,20.07567356804199,25.9141059209127,19.512216187600032,35.79068218338198,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3271.234098359334,2728.5749295755195,1861.9102397492563,4118.712224574446,1278.8379813028075,0.0,0.0,11528244.32950733 
 03/21  18:00:00,1.5,,-0.5570305543440952,13.176075202112456,53.62668958888793,19.20608537014727,27.369553776298673,19.186921934554412,27.402901686830788,19.529371887497092,35.770551163129355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2074.7472460592508,1825.889001206703,1861.910239749256,902.2025199335915,290.9096522186717,0.0,0.0,7800725.007526592 
 03/21  19:00:00,0.4,,-1.3170085632686008,12.516421098732014,56.041115626504485,18.49004887002417,28.641121395870833,18.43155861757496,28.74633320239743,19.529061052798937,35.79846054036261,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1669.156487216767,1530.0807001481965,1861.910239749256,736.2007985450136,243.95022492465512,0.0,0.0,7914396.379916045 
 03/21  20:00:00,2.1,,0.5628957546060329,12.229164563142227,57.135019870540376,18.201606606127058,29.175705171628643,18.019825974393484,29.511009429540028,19.519420696634832,35.83832531811147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.9364031074351,1398.8436609207683,1861.9102397492563,487.47930062327595,161.0411390384473,0.0,0.0,7522894.664949417 
 03/21  21:00:00,2.9,,1.2406856249116898,12.0086034455724,58.00680079210443,18.02746986523198,29.514054257916992,17.776529830239884,29.984039148616155,19.49412931751564,35.9168474304369,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1100.4710205438928,1310.2045739258153,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/21  22:00:00,0.1,,-1.0897232828373842,11.531633673820442,59.9098490304806,17.734034179630598,30.086797337658,17.499132696214588,30.536009086398714,19.44870473793425,36.04509896321634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.9230474548417,1449.0847025621752,1861.9102397492563,356.9874577008213,123.83846660209122,0.0,0.0,7170890.690287999 
 03/21  23:00:00,2.8,,1.351044494599242,11.520230111005615,59.96118154677584,17.652724853097414,30.245317841761377,17.354469540908326,30.820427838857523,19.404469082281885,36.14924762369214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.6066123808198,1322.8588653301215,1861.9102397492563,320.24523240341523,106.62989839699941,0.0,0.0,7105411.600558822 
 03/21  24:00:00,2.6,,1.0301787189537237,11.423019362794992,60.358316016160565,17.5287530413815,30.487907007290417,17.198163406731414,31.131844488544402,19.35457406073864,36.26763632144382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,973.5200492201503,1313.1912560997653,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/22  01:00:00,1.3,,0.6901284172958403,11.504235154406977,60.03516879189782,17.621577593349024,30.310108865394263,17.15311111081482,31.221098626486437,19.32832525558875,36.32732838272497,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,821.5550130517616,1377.1336583166114,1861.9102397492563,424.8010590169985,151.81524013524879,0.0,0.0,7276897.3962262515 
 03/22  02:00:00,2.3,,1.1445957456388194,11.24035669557664,61.103053794444605,17.395308478570467,30.75074770051834,17.00055191717859,31.528900362498604,19.26557682418974,36.47481040520309,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1011.594774980994,1437.2715909356282,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/22  03:00:00,1.8,,1.050627037862736,11.035678918859857,61.953060068942044,17.253138741344827,31.035479173949902,16.891025145312963,31.755863304698217,19.196886281922517,36.639530964078794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.3438518161263,1592.722163370181,1861.9102397492563,586.9561264912936,206.38328544490793,0.0,0.0,7482968.691945702 
 03/22  04:00:00,1.9,,1.0203119744095623,10.934103551299465,62.37344325997021,17.12551945566428,31.287569342797735,16.745942644344126,32.05006988064761,19.14015626018976,36.76972343054335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1138.8780679016731,1526.0746134508881,1861.9102397492563,388.19964907499264,135.44067774592918,0.0,0.0,7214708.052763441 
 03/22  05:00:00,1.6,,0.7947716452260368,10.815001326675427,62.89158770047657,16.991909778651028,31.564614399861323,16.60230324042378,32.35531035392888,19.088301190477416,36.90169106131038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.6801260613138,1549.6745173856855,1861.9102397492563,414.84279253004985,145.79481192652662,0.0,0.0,7253935.05400538 
 03/22  06:00:00,0.9,,0.5419807690814931,10.67119006192774,63.51509805455146,16.852791329349305,31.853568427894004,16.460171580186888,32.658645936856175,19.033816738320937,37.03797725056817,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1155.2297220948424,1558.762337395936,1861.9102397492563,422.6016111603357,154.34941612400627,0.0,0.0,7286748.286739392 
 03/22  07:00:00,1.6,,0.8574929734008427,10.582832041544066,63.89098740388586,16.740192157206653,32.08248259297777,16.333055043899165,32.924514231487215,18.978799169532383,37.165776723025274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1113.2081582020205,1542.9363713073653,1861.9102397492563,429.48020857937456,151.59887000764746,0.0,0.0,7275924.499906688 
 03/22  08:00:00,1.9,,0.9572174248075911,10.562191368090422,64.00718153728162,19.905477339013217,26.316240343552117,19.408249948427088,27.140441606655802,18.93161177441305,37.2918993260413,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8506.205684607838,7990.054126249631,1861.910239749256,12638.809857132324,3648.1407194604362,3478.054961328766,3478.054961328766,33336190.986607827 
 03/22  09:00:00,1.2,,0.7155914547593986,10.566681043588474,64.00635621629306,19.99999551164846,26.168031725544306,19.62906762318281,26.777133678985926,18.876084845631993,37.43218443446212,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6303.292827323763,5991.059566855457,1861.9102397492563,10675.518780664137,3379.151832701746,0.0,0.0,19482178.65077342 
 03/22  10:00:00,2.2,,1.1804192330872587,10.68210087420471,63.53133912728781,19.999998438474666,26.17445480180478,19.811523858204612,26.48205540005905,18.819693801409947,37.57356889097785,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7724.526418965805,6964.235340573441,1861.9102397492563,13085.815154705278,3878.721004758894,0.0,0.0,21356432.91817856 
 03/22  11:00:00,0.4,,-1.3128965523047864,10.571868317654854,64.01106590843332,19.999999451941513,26.179006219095857,19.940684202852925,26.275393845823373,18.76922351144344,37.698881760174935,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7339.581814811947,6447.19485777243,1861.9102397492563,12108.184455252327,3557.2553224266253,0.0,0.0,20136416.493898414 
 03/22  12:00:00,0.8,,-1.0905337038919027,10.633025381500728,63.7629600787846,19.999999805986423,26.1840948256304,20.00388549557891,26.177792406553372,18.73295720614385,37.79183603004333,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6952.889421499991,6022.253418765959,1861.9102397492563,11202.934327698691,3283.668858670645,0.0,0.0,19099310.79819219 
 03/22  13:00:00,1.0,,-0.9816821045796748,10.830403781553755,62.924338683225656,19.999999930779037,26.181684433058134,20.052159962217704,26.097244205222207,18.705050144584852,37.854390391580196,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6603.204204826541,5650.580356526137,1861.9102397492563,10460.390134825024,3071.488860354971,0.0,0.0,18296423.606731288 
 03/22  14:00:00,1.2,,-1.004636379297452,11.098305175923935,61.7932207927087,19.999999975077245,26.173114148273008,20.11905606416649,25.98088879786058,18.6780672149409,37.905946037995655,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6090.979681006696,5111.5650873097065,1861.9102397492563,9435.57976524255,2765.61449317302,0.0,0.0,17138458.91964812 
 03/22  15:00:00,1.7,,-0.7126912977854027,11.465558550966085,60.29380528720914,19.99999999504481,26.1672220774676,20.17771412161543,25.88094270361008,18.658179264882175,37.94461652919347,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5618.752578569316,4618.917521176185,1861.9102397492563,8424.018982214251,2459.1599663649504,0.0,0.0,15978595.178171685 
 03/22  16:00:00,1.9,,-0.409112271613426,11.695318504903211,59.39167651300953,19.99999999914327,26.17097157706521,20.17119493370557,25.89508821244801,18.64678104304833,37.97713601212958,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5603.378603507633,4614.841783115987,1861.9102397492563,8333.79227045103,2443.997489644731,0.0,0.0,15922190.33260732 
 03/22  17:00:00,1.8,,0.543120822257717,11.78634412261657,59.030681958274464,19.999999999682714,26.168829005863863,20.095587344209076,26.014395233170042,18.64441395899019,37.979653865153104,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5687.740441946804,4795.2881216862925,1861.9102397492563,8513.809007977183,2625.794418793858,0.0,0.0,16620578.314702434 
 03/22  18:00:00,1.6,,-0.5318744857439164,11.581942304696325,59.83254482275355,18.505562300969434,28.737767474623652,18.562387166388124,28.635084815415492,18.637919458579315,37.993932615117885,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2346.1708058025365,1953.348445556122,1861.9102397492566,1158.0699624814301,370.17482479870046,0.0,0.0,8099672.704745153 
 03/22  19:00:00,0.9,,-1.196297313559122,11.096198692637866,61.811777236133686,17.53276830939528,30.537524690461453,17.529919657439162,30.543008504016193,18.623964216567813,38.0388189970911,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1735.5474452812982,1508.6660848432082,1861.9102397492563,855.3580117177004,276.2445242518084,0.0,0.0,8204782.29595955 
 03/22  20:00:00,0.8,,-1.2819459069270327,10.714462346622081,63.404432275245306,17.0294832939257,31.506104172984436,16.930664814025718,31.703831979129603,18.60092522004428,38.09685112940385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.3120280711241,1525.8989385122695,1861.9102397492563,771.3020090024834,249.4164473362988,0.0,0.0,8082555.901235001 
 03/22  21:00:00,0.4,,-1.8144532196715104,10.372390425539992,64.87426643195442,16.745108170559327,32.082102962454414,16.600625275094483,32.37818427706547,18.561918004963225,38.19394277259521,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.7333690062596,1408.149828172528,1861.9102397492563,376.3760762611957,122.51516903631362,0.0,0.0,7165250.079520562 
 03/22  22:00:00,3.0,,2.0114571611096,10.512612961184654,64.25473651149335,16.72537530487638,32.116114226806076,16.47054527194913,32.64099313480938,18.53095188981449,38.25948742790072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1016.8383518912323,1243.2184549610927,1861.9102397492563,362.44169161051326,124.57680639713826,0.0,0.0,7173452.254546752 
 03/22  23:00:00,3.2,,2.067557486381752,10.506680194478657,64.24992413677823,16.64524877759259,32.265286727652885,16.342517772743925,32.89307633625586,18.49742836528683,38.32189501202403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,934.7533449419676,1240.0404037766502,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/22  24:00:00,3.2,,2.067377315003825,10.38781417299222,64.74325121325539,16.57061467262892,32.40951655038767,16.255159730695745,33.06727328952358,18.461010673965845,38.398459320509005,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1056.9375645443813,1364.0261972404185,1861.9102397492563,312.8833661438695,106.33869132742375,0.0,0.0,7104455.810504192 
 03/23  01:00:00,3.6,,2.3787568540153803,10.544910538271958,64.03967197593448,16.649393949875584,32.2333193167175,16.19971168592158,33.16980994420187,18.446767853817136,38.41583629903004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,628.5187500397826,1183.1176002588595,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  02:00:00,3.7,,2.5426739452057476,10.6006566073124,63.77783495070184,16.663265863038507,32.192688958293495,16.160907144081474,33.23944040548431,18.420277588523568,38.465112874303514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,632.7373255497878,1261.5377177020707,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  03:00:00,3.8,,2.7070198490277773,10.551130511397744,63.95867828343999,16.614102487725688,32.278254223884424,16.10585579217683,33.340729837648595,18.372749677869137,38.561754738660724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,695.8875058326632,1324.6421215075356,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  04:00:00,3.5,,2.6934585725406284,10.487744739424244,64.18892006207479,16.543392010154665,32.40316156484796,16.024703996167954,33.49267583049214,18.319438460480097,38.666360815496176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,726.686354815845,1366.1622052390064,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  05:00:00,3.4,,2.664328023173427,10.480073417122657,64.19543777103753,16.487962861630344,32.504326297046575,15.951118064339965,33.63674010816277,18.271186124340133,38.7677297985425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,693.7314534927359,1363.3617695933076,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  06:00:00,3.2,,1.103212333793175,10.472773863203827,64.23133599628302,16.434683437595023,32.61712258011324,15.88362368070903,33.78464715066327,18.22547713287214,38.88195117594474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,676.4090106779756,1368.5192390132727,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  07:00:00,3.0,,1.1279176071435775,10.436957170839458,64.37650716276158,16.376510041456836,32.73384217714499,15.812944616830483,33.93323208129732,18.178480974696075,38.99169614539035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,673.6145227166717,1383.8456666314858,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  08:00:00,0.1,,-1.2117278632004793,10.369853914723786,64.64514384696625,19.91559732140427,26.19998966813085,19.180179639871294,27.424056983881904,18.133482692070015,39.08968150240093,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8497.859683560353,8296.869646586194,1861.9102397492566,12144.775110560773,3522.1489692336118,4204.189935088559,4204.189935088559,36104690.79962825 
 03/23  09:00:00,1.0,,-0.9857948843760425,10.446236036020267,64.31154502097414,19.999999530265974,26.059497916922098,19.46777179296638,26.934786527802352,18.09528974520539,39.18079490162204,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5761.866263895115,5750.599799182138,1861.9102397492563,10029.048717977992,2959.2163291625047,0.0,0.0,17872716.423505876 
 03/23  10:00:00,1.8,,-0.632946199112333,10.666508387202306,63.3533614117156,19.999999838464365,26.051202717664328,19.690478064518203,26.556112954655443,18.0716586027909,39.226558897052854,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6531.842431579015,6102.04331039804,1861.9102397492563,11088.059437850436,3144.821174981852,0.0,0.0,18564391.87332244 
 03/23  11:00:00,3.5,,1.0906567295415652,11.071575037836626,61.66250334422608,19.99999996894333,26.04799167069067,19.78183018665201,26.402708341647987,18.082467264949642,39.19508112171556,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4254.6762675493555,3998.212508030601,1861.9102397492563,6462.6898665166955,1880.1851324295803,0.0,0.0,13789965.072318912 
 03/23  12:00:00,4.8,,1.5662168749212573,11.602985593198209,59.515927627991616,19.99999999382507,26.042639929025427,19.89115612700574,26.218916136185314,18.121132882691523,39.091901611023246,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2867.4325523320135,2640.384862705262,1861.9102397492563,3737.948170157815,1054.1160982694787,0.0,0.0,10670370.820533909 
 03/23  13:00:00,5.6,,1.281705433872689,12.397839045773342,56.453340868591425,19.999999999256517,26.029260577622587,20.045922472270874,25.955396402320236,18.173933804389662,38.94241472090839,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1801.0533220957261,1496.236012873564,1861.910239749256,1521.9583333010198,421.8266800343622,0.0,0.0,8221452.911221027 
 03/23  14:00:00,6.3,,0.9033095263878271,13.275427780764334,53.25826548456904,19.999999999906485,26.009994311685503,20.15080083056687,25.76832097170496,18.234816375134955,38.76505062152384,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.7499595498493,918.85032781737,1861.910239749256,421.98641170688126,116.45429696549772,0.0,0.0,7122112.332173115 
 03/23  15:00:00,6.2,,1.8524787447033175,14.045777734982604,50.625372393517864,19.98821638734713,26.01506201260773,20.183081928331504,25.703133242100044,18.31145521097449,38.558378264183375,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1139.889518887164,711.6512729430551,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  16:00:00,5.8,,0.7692663716065569,14.499911655968566,49.12715964907244,19.997256781841067,25.98550958551727,20.1699819879533,25.709143434534,18.391749105260338,38.342510213875585,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.4467300238975,999.3063549957643,1861.9102397492563,567.9889008406008,158.07238442880356,0.0,0.0,7271937.447041016 
 03/23  17:00:00,5.3,,1.515251767307383,14.529050316743406,49.02128640790706,19.99941023831244,25.975353532893468,20.101309602632185,25.811975184888976,18.477912786299445,38.126063229425185,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2003.4822352955355,1592.2835178607663,1861.9102397492563,1645.8308283561012,458.359540420536,0.0,0.0,8352971.208611253 
 03/23  18:00:00,4.5,,0.4546401526845115,14.16395641735859,50.19703164260595,19.58185509180702,26.658717847815282,19.59095004011906,26.643819188011655,18.54086490781754,37.97754858964008,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1758.3532390128244,1511.4861299609965,1861.9102397492563,548.017863610482,154.1087677790879,0.0,0.0,7282558.312414684 
 03/23  19:00:00,3.9,,1.1531119617290553,13.579898961510802,52.14889347648255,19.115622268200568,27.448910204725784,19.052669146572267,27.556985044411373,18.586963807072944,37.875439106036424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.9619891853413,1549.2497220727612,1861.9102397492563,664.9266346691428,199.3590229017031,0.0,0.0,7614270.426953792 
 03/23  20:00:00,3.4,,1.2107607923716812,13.09411647720465,53.85602982568257,18.716889971199528,28.156091485583495,18.6456982322375,28.281739075278416,18.59697663577052,37.87157528305809,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.2143930763652,1490.0720408728603,1861.9102397492563,503.11548474235923,157.43411039684682,0.0,0.0,7296500.065419676 
 03/23  21:00:00,3.1,,0.44837522390801504,12.771317576836715,55.0174533718995,18.42513546743472,28.681253949854565,18.321316351909626,28.868693489341844,18.581438334543456,37.91664343002046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.8167592781663,1379.1178942753736,1861.9102397492563,403.7846128823871,123.41086620704827,0.0,0.0,7167964.998205047 
 03/23  22:00:00,2.9,,0.6887560521031731,12.5563915697125,55.78449304389337,18.213665578451874,29.057141954398634,18.065327428041904,29.329282109477067,18.547427459093885,37.98811515235267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.7017383145892,1246.2739000512297,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/23  23:00:00,2.3,,0.4811235427069725,12.301299344930488,56.70772850506871,18.09405645126758,29.266105472642018,17.92225166248093,29.584125526580422,18.506293909064215,38.072815170794996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1390.5151226286246,1449.33903407834,1861.9102397492563,579.0653986165646,188.412632574378,0.0,0.0,7413884.152137481 
 03/23  24:00:00,1.8,,0.21554518817727863,12.062280230814096,57.57171998171485,17.932340173529745,29.54707563000668,17.74324229052129,29.90112853897921,18.464920688795026,38.14808290829366,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.0951118704368,1434.506222023882,1861.9102397492563,398.87851834116486,132.74295983658175,0.0,0.0,7204035.027495104 
 03/24  01:00:00,2.0,,0.661553933496844,11.41397004228991,60.059494489027855,17.398919423793746,30.540485601931017,17.361100102944153,30.612793253470734,18.398635548144668,38.282934561181875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.2410151246672,1412.3871311566563,1861.910239749256,497.08917106365004,167.11517074506423,0.0,0.0,7333989.163767323 
 03/24  02:00:00,1.8,,0.7297841237495896,11.190877949595617,60.935196870974636,17.098393726244147,31.108613137801633,17.043320504209376,31.217198004020073,18.345280708557876,38.40253217631683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1341.084686051328,1240.810125159589,1861.9102397492563,427.03578689924115,146.37961468571572,0.0,0.0,7493692.510662644 
 03/24  03:00:00,1.9,,1.0809552203741075,11.058743301585872,61.47273564813074,16.920553941454802,31.458482843634016,16.82791938377677,31.64392655559932,18.290047805330587,38.53625526142119,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1198.9389681676669,1170.8877270487483,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/24  04:00:00,1.5,,0.6951295557543662,10.873947215054365,62.213414821127124,16.826230463394484,31.637480581306516,16.71709297084185,31.85758692183347,18.232926243089047,38.662742662368984,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.3568454586891,1328.181736883971,1861.9102397492563,507.9171776185746,178.69284765651028,0.0,0.0,7378315.565294912 
