Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 03/24  05:00:00,1.2,,0.5906446943042872,10.709922156506792,62.89394453219421,16.693096139207803,31.905050113948846,16.56786219174308,32.160141296291954,18.180551005551223,38.78854026140874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1299.2538858386256,1304.1228535603022,1861.9102397492563,311.7111965618109,111.8120415128991,0.0,0.0,7125665.037643621 
 03/24  06:00:00,0.9,,0.177433021192111,10.541767201365737,63.62265156715677,16.551548397154686,32.203542666280754,16.4145144110974,32.48569345102597,18.13049902423701,38.92276645986547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.0191975950513,1377.018328428465,1861.9102397492563,429.7552129074409,153.01296025144805,0.0,0.0,7281400.197386616 
 03/24  07:00:00,0.7,,-0.06362736785503223,10.384379655577844,64.33703456527965,16.411018850355806,32.514378615167985,16.25942603454341,32.830033254627004,18.080226606894765,39.07173635966144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.8891776646537,1397.5686613808573,1861.9102397492563,449.3720504240819,160.30516295074725,0.0,0.0,7309004.784315881 
 03/24  08:00:00,0.8,,0.08112466856276518,10.33483517200961,64.57498243669457,19.91729570685603,26.097035798450072,19.67750074135397,26.4870457591096,18.036954841663885,39.193162228204585,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9580.116172099857,8615.958012452445,1861.9102397492566,13255.254026147133,3905.1106774581267,4496.535544519313,4496.535544519313,38384593.28870995 
 03/24  09:00:00,1.1,,0.31007693822089877,10.362958125783637,64.47033492464568,19.999999564132796,25.968452508593998,19.86265464562045,26.190446536859586,17.99267570935465,39.31258085354074,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7041.420714965992,6299.450921893026,1861.9102397492563,11692.930503399208,3596.654631070504,0.0,0.0,20299333.733923905 
 03/24  10:00:00,1.3,,0.6886602681440334,10.490661381330934,63.95256470774743,19.999999850892962,25.980489089291996,20.04327239388887,25.910953141456066,17.951908252798038,39.43182554876559,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8517.272550256803,7322.585654496244,1861.9102397492563,14234.295550738074,4291.40239825984,0.0,0.0,22929129.09181083 
 03/24  11:00:00,1.7,,0.9521017190199652,10.705649383703761,63.05983146060291,19.999999948251403,25.987711112131013,20.13874930762584,25.765428526338276,17.925820246133128,39.50760743815063,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6931.80125414622,5812.561923492261,1861.9102397492563,11017.961549517602,3410.937657063813,0.0,0.0,19596178.98764358 
 03/24  12:00:00,2.5,,1.133126423838262,11.008368479453143,61.793519009476945,19.999999990030062,25.98369892641024,20.217940036341794,25.635571752718572,17.917541291889858,39.52209976093851,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6002.431362089881,4894.456186429766,1861.9102397492563,9099.84617791915,2758.761540591712,0.0,0.0,17119558.34942669 
 03/24  13:00:00,2.8,,1.549602183308617,11.373957707396407,60.32083641248775,19.999999998037694,25.98744361624046,20.2600438562838,25.572599490190164,17.923177051622627,39.51377505475969,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5540.328348640513,4434.0814913005615,1861.9102397492563,8146.012197270717,2509.817279767379,0.0,0.0,16180465.330883963 
 03/24  14:00:00,2.6,,1.2268710874701376,11.538269232715102,59.636607204322715,19.999999999666976,25.974069671196226,20.260303699613342,25.55902697788101,17.93568441280474,39.46235758551302,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5638.246451253275,4518.602251177795,1861.9102397492563,8288.039174599135,2533.073053230053,0.0,0.0,16267079.273835214 
 03/24  15:00:00,2.3,,0.9446358145698764,11.516344332471535,59.71522111196927,19.999999999877225,25.970592448697303,20.23415877112625,25.596947857802377,17.949808730588888,39.42201467235325,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5857.864233912211,4746.105620163612,1861.9102397492563,8704.952646560789,2656.303807305341,0.0,0.0,16733385.777073327 
 03/24  16:00:00,2.2,,1.0465869886343846,11.378095018775975,60.267626269508334,19.999999999955058,25.971929844190207,20.185138924032174,25.67598699918381,17.96047656675613,39.397585793516924,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6139.8354402181085,5060.131847884595,1861.9102397492563,9268.484171134236,2847.110347500571,0.0,0.0,17457277.75304537 
 03/24  17:00:00,1.8,,0.5384789844523716,11.094287431320293,61.40808619002214,19.99999999998397,25.96979001309799,20.141922559296102,25.74260624759036,17.96199408159862,39.39057845590759,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6620.4495706901635,5538.133675498897,1861.9102397492563,10235.336894251337,3098.466279364592,0.0,0.0,18406089.875781834 
 03/24  18:00:00,1.5,,0.5076792513485311,10.820990175614574,62.533179719265455,18.36334990823302,28.77708365922568,18.456261969051017,28.609732734700547,17.95497200921463,39.40677125538266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2492.8594776556506,2029.3022850301986,1861.9102397492566,1266.341608947646,432.2208060055268,0.0,0.0,8336167.540754539 
 03/24  19:00:00,1.4,,0.41242261308609385,10.584877368783243,63.56040823808523,17.367730507995923,30.629470349426775,17.460465515253766,30.449932534629284,17.941951240748118,39.46142161859449,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1782.60710436879,1413.804542763943,1861.9102397492563,846.8909829683341,290.40727765256696,0.0,0.0,8291586.034317729 
 03/24  20:00:00,1.3,,0.6271533175690334,10.394178112896999,64.40055156358142,16.899974994244168,31.54122701736606,16.908458020142653,31.52391389292324,17.922956441652737,39.52489958582532,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.1509614871898,1390.807028857343,1861.9102397492563,720.7646328600388,253.1388485489201,0.0,0.0,8088003.944191045 
 03/24  21:00:00,1.2,,0.6528334346344169,10.233150057423813,65.08852606123676,16.680652609123932,31.97832223913002,16.637724608498516,32.065794689343086,17.894456051430083,39.59058660997074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1362.8038122062085,1242.4015233432397,1861.9102397492563,296.9506675825313,106.54636200210244,0.0,0.0,7105786.948242511 
 03/24  22:00:00,1.4,,0.7240847178816606,10.10512648821735,65.64496237020859,16.47489288111059,32.399074006001385,16.393753239855442,32.56702652029911,17.862442487244564,39.66843375352905,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.4971034651614,1174.129136760575,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/24  23:00:00,1.7,,1.0149134969935398,10.012954116917667,66.02626130539633,16.39315542181393,32.55615391071947,16.27367318646871,32.805020337085125,17.827644350879726,39.74033640763364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1355.309000016617,1344.5550949943229,1861.9102397492563,533.7156386323835,189.02376201194718,0.0,0.0,7417451.845140716 
 03/24  24:00:00,1.7,,0.9518898142861122,9.914822563608299,66.44960442083257,16.237723611441044,32.874226662302384,16.09067950810647,33.18414936147482,17.790540228781392,39.82596724803747,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.9285601563224,1215.1557995686205,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/25  01:00:00,1.8,,1.1749003754107281,9.837565147787126,66.78584863238748,16.16202628192349,33.02892534494738,15.989116658820084,33.39565866471843,17.75257257599458,39.916034968909536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.8522703796323,1359.3009287493664,1861.9102397492563,514.1741222163427,182.87661875361363,0.0,0.0,7394260.649311652 
 03/25  02:00:00,1.8,,1.3008394545427397,9.770721663533626,67.09230363709126,16.023884418818326,33.32463699386746,15.827477223800448,33.745761484676834,17.71407924236334,40.01672550126004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.007222350499,1225.4644073168154,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/25  03:00:00,1.2,,0.6524983262529374,9.632824373742933,67.6893330794648,15.91684082259738,33.539940259242876,15.71248762668238,33.981430975832744,17.672523001339858,40.105617959984485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.247755654838,1388.66572400445,1861.9102397492563,455.5613918903622,163.79802719705103,0.0,0.0,7322289.3915744275 
 03/25  04:00:00,1.4,,0.9094179592980605,9.548746917182477,68.072260957627,15.813005446212895,33.763112341545664,15.588308200467281,34.252540240264075,17.63099517441683,40.21040471927785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.2216840227093,1353.3629421741437,1861.9102397492563,338.4418478270938,122.23672788489766,0.0,0.0,7165140.960847466 
 03/25  05:00:00,1.2,,0.9577315430585529,9.484844332135397,68.37813715420674,15.711218870083556,33.99014281660872,15.466496273641809,34.527593005327994,17.59044264764466,40.32091061408109,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1178.5748115165586,1369.0863031412991,1861.9102397492563,346.2325384323593,127.63939269945773,0.0,0.0,7185774.447281103 
 03/25  06:00:00,0.9,,0.7208674403917766,9.388394720424373,68.83477462742196,15.598173001701038,34.242877146297026,15.341378335330075,34.811787422100444,17.545560869635562,40.44196702448837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1178.187506166757,1385.8840609162553,1861.9102397492563,339.5183364436875,126.03589217420216,0.0,0.0,7179784.345344838 
 03/25  07:00:00,0.6,,0.4232891297214287,9.27025351129505,69.40616892730648,15.47738150909359,34.51983416542293,15.2113880354263,35.114655760381,17.495510995309818,40.582522188024114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.0768821485065,1412.7148596953548,1861.9102397492563,362.64299089422747,134.87520161016323,0.0,0.0,7213266.129302487 
 03/25  08:00:00,0.6,,0.4233334539660914,9.2665793068687,69.45337514190354,15.496782424295311,34.49180152466359,15.216123476582695,35.11914545202233,17.445594842474897,40.72829330411609,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,968.071608579102,1237.5951310162193,1861.9102397492563,382.23851120373024,142.10972745257718,0.0,0.0,7240641.713095964 
 03/25  09:00:00,1.2,,0.8971397086351552,9.440795757966153,68.67293623460816,15.653761550124162,34.16116210072854,15.355838818593732,34.8203035189749,17.403793836711337,40.85367347497647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,526.9539975419652,879.6726758966906,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/25  10:00:00,1.8,,0.9859372196265581,9.649778345165101,67.74252410842135,15.922730548732016,33.56417952577721,15.626205320423159,34.20676848291851,17.37566615918339,40.94321480848173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,86.86277916768884,496.15206273951844,1861.9102397492563,0.0,0.0,0.0,0.0,7209803.773205993 
 03/25  11:00:00,3.4,,1.6334637023051388,9.897602816315118,66.64959329357067,16.360786775816543,32.62812037587268,16.101540693625054,33.17146071428428,17.370494637272074,40.97134194639604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,98.82832679462553,415.6038871883536,1861.9102397492563,0.0,0.0,0.0,0.0,7313867.192062761 
 03/25  12:00:00,4.5,,2.2817190861214156,10.274599613411667,64.98746266234306,16.732657885072573,31.827377748329564,16.549127980894163,32.200499299585644,17.38546927417285,40.93173547375763,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,191.63200683171095,426.6077882494824,1861.9102397492563,0.0,0.0,0.0,0.0,7277848.277162079 
 03/25  13:00:00,6.7,,4.356206325162217,10.955980569065566,62.135832208191864,17.119896641619547,31.051348376759556,16.999805068504898,31.28820024547156,17.407342793478282,40.8945136690856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,373.110324032019,493.90422469978796,1861.910239749256,0.0,0.0,0.0,0.0,7179204.994847825 
 03/25  14:00:00,7.2,,4.7275841309207385,11.599460055681746,59.552104283546115,17.47613438538314,30.344886306589498,17.4369943330281,30.419870117337993,17.447800698119764,40.800997471725125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,600.3830869837805,576.047435509425,1861.910239749256,127.26246969151636,34.55231931144973,0.0,0.0,7161847.614166472 
 03/25  15:00:00,7.6,,4.664917732215558,12.219849622142918,57.16158994244608,17.72640088114352,29.858220160998936,17.763760152476788,29.78795921498007,17.494297501279632,40.67966009926257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,708.7185188209111,561.398293276454,1861.910239749256,0.0,0.0,0.0,0.0,6937435.589779672 
 03/25  16:00:00,8.7,,5.007549640593015,12.685632275373846,55.42893719335639,17.830868698257753,29.65479935389423,17.89503373968674,29.535150654378896,17.541298791436574,40.55327018460831,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,854.710665529597,649.9219848155367,1861.9102397492563,0.0,0.0,0.0,0.0,6868459.989042694 
 03/25  17:00:00,9.8,,5.569067870616308,12.89762954048434,54.67661548843493,17.81431634542848,29.69176011545595,17.83622264995042,29.650774377480626,17.594007627585228,40.42851633799728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1096.2771460882016,919.3213356445889,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/25  18:00:00,8.2,,5.284763322320082,12.97610020496522,54.42219210261966,17.672954020198716,29.971575790946865,17.64519835918264,30.024086510522867,17.63996748612506,40.33048806651805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.372414248338,1119.0601074938404,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/25  19:00:00,5.6,,2.9692626815820535,12.250774825108605,57.09680714825607,17.27942102995739,30.735108830194886,17.212065294884923,30.866412206164952,17.65446302164385,40.30438060363831,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1479.3490259394266,1378.1061981147634,1861.910239749256,441.24075286419895,123.15289577848816,0.0,0.0,7146227.287899881 
 03/25  20:00:00,3.6,,1.679357804089911,11.640584467993424,59.45807034991653,16.852050785190954,31.581065370955127,16.765206968353226,31.75556206169002,17.65064317911,40.328159960308724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1340.6593092586177,1285.5276004666248,1861.910239749256,345.7259891636043,109.8420638353615,0.0,0.0,7261099.144648363 
 03/25  21:00:00,2.0,,0.7304461056579621,11.163834368480726,61.392720666277256,16.549444910634385,32.19708528343594,16.439285710404324,32.42340446115909,17.63030652267218,40.39775273576737,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1339.5083248120272,1317.619049642587,1861.9102397492563,422.9162017592931,142.57971245312234,0.0,0.0,7417220.349014094 
 03/25  22:00:00,2.0,,0.9239723464638591,10.876828403659234,62.589712306158596,16.340817095162674,32.633009266169985,16.19556212567164,32.93663528048413,17.59654419468102,40.49428468116052,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.0497302171834,1242.1899575642906,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/25  23:00:00,1.8,,0.9874000993760442,10.664508163903557,63.4945762440034,16.258071375695085,32.812713487580524,16.080789147671947,33.18608130505436,17.555183209479228,40.60888149886432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1330.5075819319723,1405.07803532917,1861.9102397492563,575.3300390736009,201.38428001387337,0.0,0.0,7464002.805622344 
 03/25  24:00:00,1.4,,0.7255893629089665,10.466037231825117,64.32815390200818,16.080378408680833,33.18066662459082,15.885337416251568,33.596853244308086,17.512140069036302,40.711466443292636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1153.426235441648,1276.7619041233352,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/26  01:00:00,0.0,,-0.46602693609193013,10.581755344481728,63.83340469917705,16.197046058064462,32.93453474312705,15.835782319899348,33.70355658284744,17.49032875325113,40.76758639155835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,962.4373302275155,1347.0913174163088,1861.9102397492563,568.2778188018743,207.2957652687815,0.0,0.0,7487085.835445299 
 03/26  02:00:00,-0.6,,-0.9389547694516038,10.489719362208335,64.21733530874388,16.10912154985747,33.11511165699823,15.701255455237312,33.99018007924584,17.457123870828056,40.84732223161545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,866.6128054273764,1330.155649209436,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/26  03:00:00,-0.4,,-0.8571920844346033,10.307625783403811,65.0117405163418,16.003927345670046,33.34279778765389,15.587555490092502,34.24329023857387,17.411048527824228,40.97188302601282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.819262013516,1491.520590244056,1861.9102397492563,334.8582164568543,122.97505543519188,0.0,0.0,7168135.015462915 
 03/26  04:00:00,-0.3,,-0.8754262123654606,10.16658776507779,65.62242354952612,15.904766279680612,33.552065680033486,15.460669631962604,34.52027773661058,17.362954239040782,41.09326154535317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1021.7876225304233,1516.1026068478145,1861.9102397492563,333.57139765886086,121.43517019976498,0.0,0.0,7162225.535538629 
 03/26  05:00:00,0.4,,-0.2753566233660705,10.06570607043716,66.06705237326061,15.803820554996628,33.769440908709946,15.333847242307487,34.80249967597994,17.31846813964799,41.209023092425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.366793700372,1541.192101276603,1861.9102397492563,342.40859221455503,123.17111606109486,0.0,0.0,7168669.529878587 
 03/26  06:00:00,0.2,,-0.45876660677653486,9.925417140225392,66.68277443890405,15.67014599306175,34.0555376101767,15.195391843627245,35.109248487216014,17.274922042620698,41.31761087080296,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.7906668987046,1578.6876741648025,1861.9102397492563,345.24006296626857,124.49310306398691,0.0,0.0,7173696.273601041 
 03/26  07:00:00,0.5,,-0.24395310349983454,9.87757687150465,66.93269092445226,15.618850778501645,34.185878329506934,15.09683586378469,35.35138869371657,17.231986980367324,41.452109668609246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,942.8401388397426,1558.2424706399493,1861.9102397492563,415.32803832106697,148.44270243158266,0.0,0.0,7264173.657636193 
 03/26  08:00:00,0.2,,-0.5778282687744947,9.872098140551751,66.97924897173647,15.806910989988522,33.78768721683738,15.173178773177852,35.18972336495355,17.19477730782113,41.563483111659735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,292.61639974574445,1153.0857707224932,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/26  09:00:00,3.2,,1.9294761319572715,10.180350817348675,65.44879770017279,16.38753848550369,32.454807909099166,15.628257843438599,34.0669160210003,17.178024696757646,41.50442780752184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,700.7428387765791,1861.9102397492563,0.0,0.0,0.0,0.0,7396603.210387245 
 03/26  10:00:00,6.9,,4.704273121416919,10.642980827378972,63.63573941045581,17.230869869239704,30.812638788333132,16.442945096215546,32.391362047846016,17.185618737137435,41.599947319305095,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,597.5303174557434,1861.910239749256,110.9343366707148,30.297367363641357,0.0,0.0,7768068.77982267 
 03/26  11:00:00,9.0,,5.99921337362727,11.084408657969814,61.793619189084325,18.124788623795176,29.096252732492687,17.480565689584083,30.302168000285295,17.223811149302886,41.499514012322884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,595.9679796138006,1861.9102397492563,183.1275330242791,48.03714207542411,0.0,0.0,7769454.947187456 
 03/26  12:00:00,11.9,,7.340189869230106,11.82468001969506,58.829538405487995,18.93452831898989,27.63070476860787,18.577770763739927,28.25567670937489,17.30554863322017,41.27744557356883,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,109.11431266927656,473.6751057334074,1861.9102397492563,235.7619319564255,58.874891522660235,0.0,0.0,7735136.139696858 
 03/26  13:00:00,13.8,,8.016992725966995,12.884518729706206,54.84547908730094,19.545209985468187,26.583044349478076,19.43983804621109,26.758591953128555,17.41730759148846,40.96543262314168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,361.9370607824867,426.5405947137391,1861.9102397492563,191.29045689323704,46.39874863814459,0.0,0.0,7497744.400083069 
 03/26  14:00:00,15.3,,7.575556551426139,14.030436267337528,50.88384045183422,20.03167438988455,25.784900883781653,20.077683550246235,25.71185286985618,17.551831466207155,40.60678380365337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,603.4170492637369,457.8337336720746,1861.9102397492563,141.71789598800714,33.594945956312465,0.0,0.0,7241371.575312993 
 03/26  15:00:00,16.2,,8.369633285539614,15.216309738895445,47.10394203609443,20.417374636440904,25.162480146436867,20.59000175708079,24.89612747879194,17.7043429445411,40.19486661181241,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,787.3356578238029,437.5872579483439,1861.9102397492563,116.16576630661872,27.147787152427263,0.0,0.0,7137235.338371006 
 03/26  16:00:00,14.0,,7.7032189394813395,16.12144519992452,44.44559361587734,20.6036603395628,24.874838824328368,20.86026566114249,24.484813006518706,17.870582763859666,39.776421968957564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1051.571014553328,547.4844289902431,1861.9102397492563,93.10600798029765,22.568723443827967,0.0,0.0,6935257.253847709 
 03/26  17:00:00,17.0,,8.959318490845641,17.160442810313008,41.590991181550066,20.72955690218568,24.67273517405051,21.000042107076887,24.26549300382572,18.02582821363991,39.373852685909696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1132.711789791337,598.1309144253383,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/26  18:00:00,15.6,,7.79324143888438,17.681608948006343,40.241907523391944,20.607009917832467,24.862629535651166,20.829795904891952,24.523802770640053,18.13726764699748,39.10330812971584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1326.311907928446,833.6652237406968,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/26  19:00:00,13.6,,6.918691692313095,17.502436132761,40.72075488294405,20.32572816434982,25.311283215600774,20.448456285994897,25.120259819154228,18.23750593938609,38.87813841667837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1627.1126272590263,1236.442837016476,1861.9102397492563,419.0775509817481,101.92647229866242,0.0,0.0,7069812.163372507 
 03/26  20:00:00,9.7,,4.810704490246818,16.55146477367732,43.28691941038867,19.86810742050315,26.056775835112756,19.907378782866793,25.993684289282175,18.283837902329996,38.79064493109836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1547.1822070569817,1285.587773765579,1861.9102397492563,446.8559122280095,115.91867813696464,0.0,0.0,7120184.104390396 
 03/26  21:00:00,5.3,,1.8451996108516737,15.63407347448355,45.92222479258687,19.303782268414572,27.002691355060982,19.311606215343105,26.98956090831893,18.31035714905,38.74953019507127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.1677723866178,1284.2567514377288,1861.9102397492563,489.2541701069836,137.08922310414616,0.0,0.0,7345104.239394845 
 03/26  22:00:00,3.6,,1.041490775436485,14.89482869949682,48.174264026673654,18.87393706823553,27.74695289073778,18.887672503064916,27.723000600453318,18.306549795185404,38.773877885176546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1445.6827288739755,1233.833450384434,1861.910239749256,448.6347894255914,137.12375233028212,0.0,0.0,7397297.558703486 
 03/26  23:00:00,3.0,,1.19919830090996,14.347728364893674,49.91173835339691,18.55763449752437,28.305017778975024,18.5457881038433,28.326040385880262,18.285270015926102,38.83127088718744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.7295263529286,1264.9775740917091,1861.9102397492563,437.38545033563605,140.95144647057552,0.0,0.0,7399441.472580828 
 03/26  24:00:00,2.3,,0.3542552340390931,13.881421901665725,51.44505291387978,18.324998239743152,28.721768100363825,18.2756918713271,28.810818946562307,18.245031333745153,38.93069273089604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1369.1217894882484,1256.927041044372,1861.9102397492563,314.5243915455741,101.34935400064997,0.0,0.0,7085262.0738525735 
 03/27  01:00:00,2.2,,-0.42829450170582173,13.526002499597046,52.65474248204228,18.097809487092132,29.13810171164535,18.0164529666033,29.28756872648341,18.200107035174277,39.045482881081256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.7286281804795,1269.9941848463232,1861.9102397492563,311.7787848181883,97.42112593255145,0.0,0.0,7070197.358491839 
 03/27  02:00:00,1.5,,-0.42125702644848545,13.251464136925362,53.600097884295764,17.889903635305043,29.518631842386604,17.769934406026007,29.742562716256366,18.15062607789179,39.163035030592596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.5291893495742,1222.320230364083,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/27  03:00:00,1.0,,-0.7269286353178279,13.00135710952516,54.47288628669704,17.788154282971945,29.70265293530099,17.629959257726604,30.00041423556023,18.09595631557131,39.29018881778272,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.0919466458213,1420.970160171278,1861.9102397492563,573.9391797405109,191.32684412494538,0.0,0.0,7425293.204128707 
 03/27  04:00:00,0.9,,-1.0051505297311492,12.757058004277736,55.34740243189435,17.633709642307835,29.99116765332493,17.448743327471124,30.34346129355297,18.039118420793475,39.42803303439044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1325.4947257487752,1411.6306853874514,1861.9102397492563,365.2126873181092,120.87695151638536,0.0,0.0,7159191.678142404 
 03/27  05:00:00,0.8,,-0.6502675989660207,12.557492575265485,56.071594125838566,17.49412638210975,30.253805366339698,17.282467755109945,30.66130218177977,17.979712368112235,39.57200692867642,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1358.3706923158884,1478.0135149393225,1861.9102397492563,510.00248407945514,173.38640657360781,0.0,0.0,7357819.891925283 
 03/27  06:00:00,0.6,,-0.6414789681664413,12.398415836548892,56.67108513549722,17.372069589919676,30.49366755214144,17.122155655949292,30.979755496337475,17.924820863804758,39.71626876826307,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1285.001566613908,1468.6977306121478,1861.9102397492563,464.47148342966165,160.36455255813996,0.0,0.0,7308824.823824134 
 03/27  07:00:00,0.4,,-0.8202349275771593,12.193866094138745,57.43592863650674,17.20575549473673,30.81461209377393,16.943336743680366,31.3312984783687,17.8777735030206,39.83204567125197,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1308.4692196489136,1506.7894665415374,1861.9102397492563,427.3175740471285,148.0596715785396,0.0,0.0,7262368.309055785 
 03/27  08:00:00,2.3,,0.8835939656505882,12.27998674403026,57.117267864568134,19.89146196579624,26.04751563975772,19.334851647541242,26.962304354666376,17.848452477475544,39.90976394603677,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5703.340158282808,5615.630390385934,1861.910239749256,9651.17585822089,2714.6032636564073,1278.1330668733578,1278.1330668733578,21998385.142024375 
 03/27  09:00:00,7.3,,4.234705472630423,12.682385142633292,55.61641707747645,19.97860124138264,25.89961046502011,19.429484967478295,26.79786355223589,17.83994233803915,39.922568473203334,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2486.710974080851,2935.134912249347,1861.9102397492563,3729.2435569992276,981.6064016800979,0.0,0.0,10236659.909145676 
 03/27  10:00:00,9.6,,5.786086293127462,13.104654616410997,54.08953715821268,19.995506453433464,25.86798975802543,19.58011419453999,26.543389425504927,17.86520615607526,39.85216058983283,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,887.0155738004423,1358.5095420571738,1861.9102397492563,522.0805075587684,135.76508661773275,0.0,0.0,7191631.174921161 
 03/27  11:00:00,11.8,,6.835860898124512,13.547434632890045,52.53440300514734,20.321642080315282,25.344285314641574,20.036278898361445,25.795820243469088,17.940987937453187,39.65112788368717,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,147.65714067573913,532.9922454264637,1861.9102397492563,0.0,0.0,0.0,0.0,7180710.1887737485 
 03/27  12:00:00,14.8,,7.9612708916895,14.278576749237132,50.067448600760414,20.863750325838225,24.49521749835004,20.745299811019823,24.675187738927608,18.055547284102552,39.3394771701274,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,157.56904898231625,263.0874674781846,1861.910239749256,0.0,0.0,0.0,0.0,7389871.644454648 
 03/27  13:00:00,16.1,,8.956095650902325,15.269353242856834,46.943220566696,21.408383922824292,23.675021417069843,21.46520503265106,23.59337158285667,18.214370837096947,38.9250191714288,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,485.6473247112556,344.4756544626036,1861.9102397492563,146.96570985027822,34.37732404613118,0.0,0.0,7403198.58934056 
 03/27  14:00:00,16.9,,8.60773934862835,16.348079147983185,43.785152151419126,21.859429005634166,23.01648259941339,22.05635548813259,22.741824399673252,18.427223279770708,38.38594949199247,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,763.0995351235516,382.09072303703346,1861.9102397492563,155.12394976202006,35.791347940094134,0.0,0.0,7231990.306981265 
 03/27  15:00:00,17.1,,9.168610798333662,17.387458371156605,40.96113002093233,22.1651289879392,22.576105438368714,22.471083745509034,22.159836910078422,18.60851700707966,37.92697927082182,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,987.6150647267841,422.00245118559826,1861.9102397492563,98.74397921291335,22.73517882923962,0.0,0.0,6994413.268045738 
 03/27  16:00:00,15.6,,8.696656842653413,18.188519802824928,38.93895333531514,22.28567963333797,22.408487340140702,22.663839069843494,21.899376114461727,18.74963186081383,37.58966626462164,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1174.4299443548684,481.48912391438205,1861.910239749256,107.86440834802863,25.48262822233167,0.0,0.0,6929138.050081986 
 03/27  17:00:00,16.1,,8.423642519902668,18.949144735735892,37.121388451386544,22.28826986292229,22.402183157964586,22.649784652823598,21.91533202427248,18.904505611973697,37.222849272041174,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1281.6963499017027,598.1048799085352,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 03/27  18:00:00,16.0,,8.482031158587917,19.34940335909561,36.21125684011221,22.17504963279243,22.561353084628514,22.474121832030992,22.1545492572783,19.015422452795804,36.97272877890545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1457.453795876182,839.0940838077004,1861.9102397492563,168.96664621821358,39.650254652507144,0.0,0.0,6845617.779846349 
 03/27  19:00:00,12.9,,8.174352532891962,19.037309919358144,36.9440635680682,21.85450893617305,23.019923960155865,22.078317443085623,22.70779278450017,19.109057334892192,36.778072954741326,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.3690210522032,1198.9810715668414,1861.9102397492563,438.69351610959797,107.86572182278287,0.0,0.0,7091193.461659341 
 03/27  20:00:00,10.2,,7.437929119527698,18.140958517768578,39.118103212995024,21.420390825887573,23.661791840600657,21.567723726384244,23.449460853998133,19.156566912423767,36.70314482094919,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1714.1711472797028,1276.9991235361717,1861.910239749256,499.8123090621831,128.44491387420507,0.0,0.0,7165278.553044462 
 03/27  21:00:00,9.4,,7.0766847957781085,17.412748459514752,40.97429646963025,20.976328288016013,24.329149544998103,21.077338967654576,24.17863010467321,19.188317191915843,36.65159511729496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.9361993442885,1165.6783539780026,1861.910239749256,367.16819144232664,95.40202109311141,0.0,0.0,7201541.808992361 
 03/27  22:00:00,8.2,,5.374442576253569,16.816222328139386,42.566024726312904,20.596876297454322,24.912210967145803,20.691107599594016,24.767910841088018,19.193489873902564,36.65179622288547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.960424530495,1103.364129928951,1861.910239749256,313.64384954191144,83.2853371578587,0.0,0.0,7129433.884986121 
 03/27  23:00:00,6.3,,3.9962264334972155,16.264398441414663,44.09234368433968,20.28804700416981,25.39476501044825,20.3960532364161,25.225827166419293,19.18192956404488,36.68272907812624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1574.4853142937027,1211.71089758042,1861.9102397492563,381.41557604988355,104.97499675392079,0.0,0.0,7080786.851411438 
 03/27  24:00:00,6.6,,4.187962521720942,15.878263030164188,45.18971702707304,20.02326733712654,25.812809181260246,20.13655333916857,25.632403329122635,19.157960467560343,36.73570446172256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1512.8476569004101,1150.7815337646489,1861.9102397492563,335.8855109867205,91.9943550508744,0.0,0.0,7034056.541280471 
 03/28  01:00:00,6.3,,3.916934682188431,15.580892351984538,46.074222019489916,19.78673908380476,26.203091404060487,19.88150563603901,26.04952731068717,19.127688069013654,36.81793531700029,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.0092245638332,1080.106266955795,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/28  02:00:00,5.4,,3.407644313045923,15.297996387928029,46.921779201471495,19.66788471498048,26.399022430834396,19.73651125076676,26.286779080996098,19.091344022073326,36.90413614897943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1595.5727372427932,1285.8793975397923,1861.9102397492563,619.2052517703812,173.59687922196412,0.0,0.0,7327825.628296394 
 03/28  03:00:00,4.0,,1.9041114030751203,14.993335612611432,47.83827669456626,19.400497358394716,26.83455469308156,19.46922118409061,26.720029027737866,19.05366357302089,36.98115524890963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.1814756587446,1191.7721314828295,1861.9102397492563,326.1601666872692,102.52327952073354,0.0,0.0,7089431.6918233335 
 03/28  04:00:00,3.1,,1.4963281905662071,14.824722920649846,48.35741464673618,19.247275448628717,27.08995363508404,19.263039035065724,27.0633620457262,19.009459658594512,37.08102878993898,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.5989977040879,1181.4667190262626,1861.9102397492563,329.446068035562,108.23468275441108,0.0,0.0,7111346.807133444 
 03/28  05:00:00,2.7,,1.1910895805599955,14.619895737477677,49.004970771996234,19.11037712881116,27.324371834991084,19.093527659255994,27.353105022396374,18.96072495321329,37.197073132618875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.2375802481235,1269.0505165891232,1861.9102397492563,378.7094089455248,125.5511759823695,0.0,0.0,7176810.572554413 
 03/28  06:00:00,2.3,,0.8833112094819289,14.370660217588854,49.81537792966491,18.95241386177423,27.602996895380667,18.91841136504239,27.661678789460275,18.911172924016853,37.32307371563768,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1491.9721385102926,1341.7125111572616,1861.9102397492563,464.668448142439,155.37157389123615,0.0,0.0,7289513.754573069 
 03/28  07:00:00,2.2,,0.6588428801228021,14.19393750072252,50.40947043102156,18.81765801310543,27.847790987843666,18.74801735748085,27.969322368577608,18.861300775756188,37.45489400357253,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1463.6737300605646,1367.756327291174,1861.9102397492563,507.1059617758369,168.1794851533654,0.0,0.0,7337777.353099019 
 03/28  08:00:00,3.6,,2.1021220344244895,14.276471803909875,50.157702982829456,19.851290007453013,26.12179633123658,19.570520213146178,26.580372108859986,18.824427963794204,37.55400843320707,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2119.1672427556937,2235.6629881834574,1861.910239749256,3541.3131255400995,1094.8199088594856,0.0,0.0,10834734.636526732 
 03/28  09:00:00,6.4,,4.406598692801564,14.585348286515766,49.177558670930466,20.07335370243866,25.769951532067893,19.73015540970992,26.324088185583022,18.808355092218548,37.60059885552108,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,420.3568088598347,851.4861199711504,1861.9102397492563,0.0,0.0,0.0,0.0,7001686.509992643 
 03/28  10:00:00,9.7,,6.99009825433598,15.014945396827521,47.8320690072814,20.59041768197669,24.959744966077217,20.24597242534209,25.496155335892297,18.831758071653187,37.54448539656817,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,46.80874000121269,393.45577506791176,1861.9102397492563,0.0,0.0,0.0,0.0,7323266.071537854 
 03/28  11:00:00,11.6,,7.603190140929584,15.421058146404945,46.58456604531577,21.248681762121365,23.962164367300105,21.006953745125564,24.320928843361855,18.905065831144533,37.360716455457364,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,110.44322194021511,329.81217797942816,1861.910239749256,122.6712716096587,30.90446850110851,0.0,0.0,7584562.343539367 
 03/28  12:00:00,13.4,,8.376755490812716,16.088936902295487,44.62560360559729,21.950887975720445,22.94832790906586,21.910327219366685,23.00593476850328,19.038924371665708,37.040693684015814,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,210.35466482980505,228.91762141700787,1861.910239749256,204.50878785845163,49.972558949618794,0.0,0.0,7718321.183343224 
 03/28  13:00:00,13.9,,7.629185022685539,16.989216772870336,42.12308490303906,22.5045376645953,22.176225074800094,22.65716131245209,21.972313059953677,19.172663147443238,36.71391457477684,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,542.3029776585229,280.75273597495806,1861.9102397492563,146.99382171238963,35.63834786958532,0.0,0.0,7411758.332151335 
 03/28  14:00:00,15.0,,8.365661771774798,18.03406319899365,39.419728009654015,23.00606589622187,21.503812000998934,23.327714262991584,21.090045728969045,19.346931682883582,36.3047645020326,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,800.922832282412,266.8229051248918,1861.9102397492563,158.7656721637747,37.804528188864985,0.0,0.0,7276304.306357066 
 03/28  15:00:00,14.4,,7.654119150666171,19.00669737753596,37.07002708336869,23.32842930244295,21.07857025472211,23.76792821484186,20.5276153320595,19.50171550952905,35.9398253313254,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1080.2779652752736,312.81283864364786,1861.9102397492563,117.81852475360427,28.35758468464779,0.0,0.0,7030801.515224041 
 03/28  16:00:00,15.2,,8.140798849737278,19.77740642146857,35.31892902424855,23.448865533415947,20.91758990600416,23.93010786130708,20.320163265212148,19.633229890835178,35.633394843151684,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.740144034997,416.09069933257405,1861.910239749256,107.1674075823052,25.48529085347181,0.0,0.0,6920690.687326094 
 03/28  17:00:00,15.0,,8.113339896790901,20.337344387005565,34.10906366381149,23.40043869742413,20.976223408513533,23.8599582239326,20.403543263287215,19.76035555186641,35.34883819484767,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.9424967757384,573.6685712601296,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/28  18:00:00,14.5,,9.74701532786898,20.51965377979474,33.7305011010639,23.206851007549155,21.22548773444946,23.599445539286126,20.728541733187548,19.87785422451589,35.09635863447648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.6417658100863,851.3117302242644,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/28  19:00:00,11.9,,7.128220377793487,20.033763173166335,34.772535696367584,22.862299753597647,21.68047440295537,23.17580126484605,21.273079678088926,19.956065552741233,34.938834463221134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1859.7661979387367,1167.398765503332,1861.9102397492563,466.64977839279584,116.54041903231246,0.0,0.0,7122422.371613648 
 03/28  20:00:00,9.4,,6.078299051162419,19.124731642219835,36.818035037192935,22.36974432759997,22.351751675787355,22.611784016151997,22.02560948023263,19.99312246139044,34.87763421133613,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1734.0203674268414,1159.8013144743682,1861.9102397492563,473.2905135260823,123.36509647958104,0.0,0.0,7146991.210423815 
 03/28  21:00:00,7.1,,4.640788139480963,18.31234017207704,38.75318867277419,21.854422021064813,23.074928898061987,22.085847466361052,22.75129593611625,20.011085726143968,34.854903468812715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1711.772779166041,1155.5774147121324,1861.910239749256,548.7170887756415,148.5979810410366,0.0,0.0,7452753.223895816 
 03/28  22:00:00,5.9,,3.86738022292422,17.752526332952392,40.14780968772281,21.491065862997786,23.598064862416628,21.702613932483644,23.29457791530505,20.011828638822223,34.86115156188278,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.7856618536175,1137.850105640289,1861.9102397492563,500.86161429652145,138.62656820021488,0.0,0.0,7411592.112991787 
 03/28  23:00:00,3.6,,2.379357810871519,17.247797736873032,41.46703737924153,21.20037472745494,24.033498460754707,21.39718448759231,23.74515635641364,19.991987667432028,34.9201085284698,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.9730537731766,1137.2552684682692,1861.9102397492563,369.18953443590243,123.73152606447188,0.0,0.0,7170031.836768088 
 03/28  24:00:00,3.4,,2.052544980117937,16.84239203106027,42.55034351022523,20.909264096799948,24.46970274309892,21.091302314062222,24.197416172731284,19.960375282867542,34.99215105329544,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1623.4562620988277,1149.101273223358,1861.9102397492563,382.34767260416146,127.00941767699287,0.0,0.0,7182340.382916853 
 03/29  01:00:00,2.6,,1.23169711707946,16.485400583850826,43.52521440545122,20.6404972975446,24.87699257941047,20.79569309299341,24.640307693814684,19.922162694357482,35.073681791275405,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.6508506486791,1145.7508688177204,1861.9102397492563,359.10703369058973,119.80227653776015,0.0,0.0,7155209.731734728 
 03/29  02:00:00,2.4,,1.24084681168035,16.243279690838698,44.21683843087729,20.421454317469824,25.224102504548473,20.53196474924593,25.052650341913335,19.88022751315777,35.17720862052692,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1398.1757576301989,1055.3064098974428,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/29  03:00:00,1.9,,0.9575173163989582,15.950227454865065,45.04740256205075,20.289533898723075,25.427898730524973,20.361250509863726,25.315470294694087,19.832974686148717,35.27682914430172,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1614.128274305394,1297.5806428408869,1861.9102397492563,591.5719277783655,204.8384278874975,0.0,0.0,7476886.198367847 
 03/29  04:00:00,1.8,,0.9882991510797101,15.700225863187343,45.780846859610186,20.133641738044783,25.67817168416502,20.166536943027683,25.625962051501116,19.78392088724873,35.389775118747814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1552.4559205023336,1299.2087057210217,1861.9102397492563,458.2267496186379,160.5839331713285,0.0,0.0,7309794.852190083 
 03/29  05:00:00,1.5,,0.5740800432553578,15.4749781288385,46.43958733841229,19.974415468139263,25.928606431136302,19.970453339429312,25.934971342351105,19.733364923052466,35.495537436918156,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.6657639959355,1364.701984480021,1861.9102397492563,531.5276368554662,184.998725345937,0.0,0.0,7402004.1303335875 
 03/29  06:00:00,1.4,,0.6025069616153654,15.307255955687836,46.943824527423374,19.83557695234192,26.153528785585937,19.79136091737904,26.225361859716497,19.681356838117157,35.61142621920487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.2385494842374,1372.0433224497126,1861.9102397492563,538.9298718712038,189.4490508236676,0.0,0.0,7418972.664283528 
 03/29  07:00:00,1.5,,0.1969081523515681,15.075187250042811,47.64915429365006,19.65256421985755,26.45202926852277,19.583295435445898,26.566111312390305,19.628500594909315,35.72816136894522,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1521.159229727061,1417.065305492051,1861.9102397492563,481.4417603134753,163.35706925352503,0.0,0.0,7319888.530007434 
 03/29  08:00:00,3.5,,1.8698576135727638,15.218679285991403,47.212097339944535,19.954938090616846,25.96103912961349,19.70058818229587,26.373592951287833,19.58963468885213,35.81491619300892,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,449.66479786883946,750.8026665805266,1861.9102397492563,0.0,0.0,0.0,0.0,6954548.4815504085 
 03/29  09:00:00,8.2,,5.979462313906295,15.559677698174193,46.208749517751166,20.533916141775194,25.058646294875942,20.173051039930396,25.623409209320023,19.57157840982056,35.86979333825541,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11.330802345939212,387.4439714269327,1861.9102397492563,0.0,0.0,0.0,0.0,7382149.437694592 
 03/29  10:00:00,8.3,,5.985823971425662,15.836976056801314,45.40895370914174,21.15987795336386,24.11912899851136,20.80550729781668,24.650338480190253,19.5978498449783,35.822275126883696,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,241.35333143069926,1861.9102397492563,0.0,0.0,0.0,0.0,7520974.814161514 
 03/29  11:00:00,10.6,,7.517315351462189,16.309099727244888,44.04550378744951,21.99236707066001,22.914598781712062,21.721868750399373,23.296350683192745,19.66974649940134,35.64957433159397,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4.907221281140725,233.42128615301513,1861.910239749256,107.96570022632916,27.655484649297012,0.0,0.0,7752444.9565143455 
 03/29  12:00:00,13.8,,8.595136218341782,16.355242410765857,43.87766566037152,22.059405815461723,22.799683094695478,22.118657359068433,22.71735402385193,19.758271108759352,35.42444679516004,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,891.9997652388705,689.2255707623827,1861.9102397492563,392.17136182536797,95.11184824329838,0.0,0.0,7427681.510203758 
 03/29  13:00:00,13.7,,8.511441175382576,16.740937419250137,42.79329649349025,22.076368287578735,22.764382960039974,22.279655172163174,22.484257442916554,19.89041419752167,35.11730455493644,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1049.9964564875186,621.7878388665792,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/29  14:00:00,12.1,,8.031773317072128,17.178148991075147,41.62129761314948,22.116969733677504,22.707585764514754,22.409252116019783,22.307155386079543,20.010764339012383,34.85563872175492,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1143.3257041673758,576.3984750220507,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/29  15:00:00,13.3,,8.067713462120325,17.479190209197924,40.806991045697835,22.08883561803619,22.73025163170078,22.433356269213256,22.25849704528573,20.109026065373474,34.61937278769187,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1266.530857910354,609.0749836486491,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/29  16:00:00,13.0,,8.261037420501642,17.622230894619623,40.426212017110295,21.999223579497578,22.84706305650818,22.332073048090333,22.388455223155574,20.191923121672332,34.430584387647784,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1397.5631768019566,739.2362238238018,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/29  17:00:00,12.1,,7.400618163196384,17.55955259039692,40.58935825556641,21.80491410464473,23.121331039956264,22.11559750669492,22.687156401451464,20.256931002277216,34.29491565027297,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.405861162009,918.8049656099859,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/29  18:00:00,10.6,,7.514148366080212,17.378353855359997,41.064640337557364,21.653580282266002,23.340745503895043,21.90514732473267,22.984719427378977,20.299767501894575,34.21089183807573,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1816.1379416938469,1217.4716532408945,1861.9102397492563,625.3005870227055,159.82596371020077,0.0,0.0,7278250.332454046 
 03/29  19:00:00,9.3,,6.355993282789762,16.902064089223266,42.33646896832673,21.28851532917149,23.876140620241756,21.495876718615122,23.57465235059299,20.31448815077477,34.19029667679315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1786.1432103896675,1254.2036680781193,1861.9102397492563,469.41157936773715,122.32062017761766,0.0,0.0,7143231.095736747 
 03/29  20:00:00,8.7,,6.0860578379188235,16.440421322332096,43.60588400182978,20.966304251202672,24.358297828398236,21.138854383088788,24.101438239319585,20.311563500369786,34.20383456787332,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1682.3883560192521,1213.657421287547,1861.9102397492563,444.43671947915476,117.0450279459555,0.0,0.0,7124238.9637027625 
 03/29  21:00:00,8.6,,6.257719695335515,16.126967142026395,44.49408465586363,20.72774003429425,24.723079394496757,20.860019377038256,24.522574186163915,20.29563738003167,34.24382942448913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.997019033036,1129.1577195421632,1861.9102397492563,331.0326354187376,87.47993654814651,0.0,0.0,7017804.634670651 
 03/29  22:00:00,8.4,,6.16100429088759,15.874066542955486,45.213129394084326,20.50961460585914,25.054623253690284,20.61445146913275,24.893143653510414,20.269472345851966,34.295037441836925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.4118987495292,1054.8935022995634,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/29  23:00:00,7.4,,6.459678690409109,15.691741202261008,45.72372752927738,20.42760635495403,25.17066863118549,20.50151695416132,25.056102777464478,20.23643235706021,34.35002375291169,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.6586540231551,1215.1679063947274,1861.9102397492563,581.3951612998072,157.03103449426942,0.0,0.0,7268188.587276693 
 03/29  24:00:00,5.6,,4.869962551934054,15.362204611420228,46.67238118699417,20.16627800252121,25.56493092592841,20.24943356912044,25.433755087388082,20.196267830700894,34.41428498125117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1481.2796851030105,1166.1743694329743,1861.9102397492563,313.2869851214747,87.48403004461429,0.0,0.0,7017819.371257935 
 03/30  01:00:00,5.5,,4.91946716630251,15.157592674654225,47.27351053275768,19.9813895732694,25.85031344096724,20.04951441608917,25.74146958254267,20.149799536934133,34.50166289113737,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.3256522737029,1158.9363586078264,1861.9102397492563,317.9396890875528,89.18654161406123,0.0,0.0,7023948.412907943 
 03/30  02:00:00,4.8,,2.4807553581606925,14.71458424935798,48.62292125106886,19.674654903661278,26.335699268949003,19.765505970270965,26.18752939301015,20.092196289822926,34.609980572206965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1551.2112986472598,1215.8798885478136,1861.9102397492563,366.6774119977909,112.84952478231897,0.0,0.0,7128142.991736033 
 03/30  03:00:00,4.1,,1.847029933108654,14.416979413332282,49.528013209761184,19.419225715952308,26.736733925247165,19.500980917146286,26.6011265481955,20.019126969717185,34.74051207757063,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.5003044983882,1170.9538378560915,1861.9102397492563,339.398600338597,105.50505501779527,0.0,0.0,7100580.207929007 
