Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 03/30  04:00:00,3.5,,2.4188566523318507,14.278773249270964,49.90680731956648,19.229718685588942,27.01818527494182,19.271845886091892,26.947362900619005,19.94917492134155,34.845144483258764,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1308.2097029053975,1074.3589587526405,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/30  05:00:00,3.0,,1.8737349511582686,14.07792793338858,50.51813874340936,19.11504995341342,27.189073527180284,19.135162930339565,27.15499045511205,19.874425222254565,34.97745152357931,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1495.9213667441472,1268.336674853974,1861.9102397492563,520.6584219087619,176.9760693784352,0.0,0.0,7371265.264533206 
 03/30  06:00:00,2.8,,0.39000669618555894,13.721175629369217,51.64868263316201,18.837142709774625,27.635827691435907,18.86423455400974,27.58904204638889,19.812363122880342,35.075136727680544,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.5242749874155,1233.8137071306403,1861.9102397492563,337.51560000266386,105.17209417385378,0.0,0.0,7099391.940944271 
 03/30  07:00:00,3.0,,0.6371794338246458,13.528690714489812,52.247322227318996,18.651903127338517,27.930046123117364,18.652235094011814,27.929464254328735,19.75403063883493,35.16747557124745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1409.189707866846,1221.2179653281355,1861.9102397492563,328.7930847269494,102.94826909911372,0.0,0.0,7091010.836541505 
 03/30  08:00:00,3.6,,1.2461837834874128,13.51999971043909,52.26937169407776,19.83746414510106,25.93866713296638,19.79365929703589,26.008869272483196,19.700953418942007,35.27846437090993,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4037.932981562166,3562.8302353127015,1861.910239749256,7052.306399488289,2012.5004963581657,0.0,0.0,14289171.361968081 
 03/30  09:00:00,3.8,,2.0000661961203905,13.607678873585817,52.00120056515591,19.988156113722837,25.710918462627486,19.90772046726166,25.839395363584778,19.653564900452686,35.40248428357173,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2922.2672167690307,2647.595776097092,1861.9102397492563,3736.786102812244,1160.6600077031062,0.0,0.0,11081215.763017457 
 03/30  10:00:00,4.5,,2.7212457194894455,13.731127176136082,51.66699929023094,19.994732952672262,25.7412491795878,19.95613926245642,25.80287386833871,19.614243272098626,35.54541283351423,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3211.609594137253,2839.0582544845815,1861.9102397492563,4268.238819362868,1314.7635006149603,0.0,0.0,11661772.065034779 
 03/30  11:00:00,3.1,,2.372482262152169,13.750546763208654,51.61346457862813,19.997683672852197,25.742372768976292,20.00997126103052,25.72278783616332,19.58664375785313,35.61448553283106,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2904.0031783016852,2500.1709113166958,1861.9102397492563,3623.4914470911654,1220.6924135058027,0.0,0.0,11315766.790009582 
 03/30  12:00:00,3.6,,1.1066469094887819,13.713697195703618,51.761288644309865,19.99900955858645,25.75217936999793,20.092065104668,25.604215907654627,19.566600443086717,35.675389712526716,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2586.8402665880244,2110.5840402372646,1861.9102397492563,2954.190470260491,886.4479325344703,0.0,0.0,10043758.513152266 
 03/30  13:00:00,4.2,,0.7446640869349205,13.964771545790496,50.92297687675267,19.999591834305146,25.750984980461773,20.190001030098593,25.449263167841856,19.55634282019985,35.69777511308426,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2128.7442531980405,1575.2779279092542,1861.9102397492563,1982.053827279099,564.9556239974986,0.0,0.0,8829073.082149353 
 03/30  14:00:00,5.1,,1.978881236368266,14.653188722227657,48.705539079281834,19.989076945550835,25.7669759360591,20.238198565032008,25.372743536726247,19.564951500862186,35.677579236800014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.349751323129,785.9197012242987,1861.910239749256,263.7988774829048,74.53201652503974,0.0,0.0,6971192.122587467 
 03/30  15:00:00,7.7,,3.615808896514514,15.423213956580046,46.340040204931356,20.163898917898585,25.484782607234294,20.437662678094753,25.057256901032275,19.59387310000917,35.60655532269293,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1002.9142211706045,480.9507881622534,1861.910239749256,0.0,0.0,0.0,0.0,6825519.370550317 
 03/30  16:00:00,6.7,,2.5201582375586145,15.777038967283712,45.29041006546635,20.168356647814306,25.473399750269643,20.482337148236248,24.98396650167471,19.626740847592977,35.528068948141964,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1217.0391782212455,609.5104214154042,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/30  17:00:00,5.8,,1.6912508081272208,16.008155270658186,44.63479486043115,20.0319733269391,25.694632793448115,20.33810098918975,25.212663039141255,19.66581920310967,35.44922188408322,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1459.2500747184947,830.6383856962655,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/30  18:00:00,5.4,,1.5226993229904502,16.06133427016101,44.506301196514,19.85265977400373,25.995119634607168,20.084544917290668,25.62430700275245,19.700543970275962,35.391063709632355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1752.784717787688,1190.4800898787284,1861.9102397492563,427.9782206655384,120.17847380939126,0.0,0.0,7135519.368811131 
 03/30  19:00:00,4.0,,0.8003795356645705,15.604864340741672,45.848436591717665,19.491281132394782,26.59798104125138,19.636031467927726,26.359863891417177,19.7122433656206,35.38209578081373,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1765.1473222674404,1324.85775605434,1861.9102397492563,494.93344988491924,144.81078282506408,0.0,0.0,7248077.150779083 
 03/30  20:00:00,3.5,,0.5162670030402879,14.943529111802528,47.880592286926195,19.12566425561588,27.233449819081347,19.19282506047226,27.119786599872125,19.704488910159707,35.4286044482048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.5535995845225,1256.7329448860262,1861.910239749256,428.11387548594575,127.8873556401945,0.0,0.0,7184567.569333006 
 03/30  21:00:00,2.9,,0.4847337551016763,14.45039958382131,49.45189097785377,18.831467412769655,27.75176729823712,18.842389053028107,27.732857022183616,19.682454792463957,35.49496480935866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.873659552137,1229.3228141766976,1861.9102397492563,431.95240916277083,134.05609381519562,0.0,0.0,7388849.349987948 
 03/30  22:00:00,1.6,,-0.6018886162157915,13.966137399829236,51.00738643573304,18.566710230666683,28.20382603605352,18.55757100419826,28.21997886663725,19.638701822730248,35.57693985464049,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.010840747781,1260.5125564453647,1861.9102397492563,343.6998939676318,110.65982540221762,0.0,0.0,7120400.912418373 
 03/30  23:00:00,1.0,,-0.539044368400099,13.649869839893324,52.05825093792499,18.344700247770994,28.594608638516053,18.298517741019033,28.677628467527992,19.58893762701387,35.6816103812162,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.7845606548192,1239.1971948341688,1861.9102397492563,312.9808198209105,105.53354688619406,0.0,0.0,7101455.788989719 
 03/30  24:00:00,1.8,,0.1537963573197185,13.46839109522492,52.67268479889169,18.174995859047538,28.89847057627889,18.08149956049045,29.068782274114092,19.538859723207597,35.78989328565336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1183.7014053850264,1158.891347357437,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/31  01:00:00,0.8,,-0.5275403887666416,13.746086084383828,51.721421455621254,18.35988711568798,28.560859185593902,18.058393864142797,29.10685871761767,19.51238640829914,35.84369262610388,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,881.036112460259,1191.6824893237424,1861.9102397492563,480.6825129931977,164.84004971571946,0.0,0.0,7325646.364405239 
 03/31  02:00:00,-0.3,,-1.1683243665351397,13.656104862767746,52.03205957549414,18.306495776040006,28.660531274403382,17.945246740780345,29.318699776575706,19.469957704291385,35.94319365223372,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,855.5209937473437,1254.3665134400244,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/31  03:00:00,-1.6,,-2.4142090695537806,13.402218220520576,52.87924031964042,18.14892767177731,28.934248979594283,17.782660277110146,29.608888455791956,19.411974207339664,36.0590058751065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,980.6333323722085,1369.953906497506,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/31  04:00:00,-1.9,,-2.432197310585147,13.240918874258066,53.44153931607636,18.060842409454914,29.096399143326828,17.667942322187454,29.825343298823228,19.353027613256547,36.19340435905109,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1124.8280996510584,1532.7593328890932,1861.9102397492563,488.67699912043884,181.0287051080922,0.0,0.0,7387914.88839599 
 03/31  05:00:00,-1.3,,-1.8485373996964476,13.167351520143528,53.69841020789211,17.986016089932054,29.233366297206654,17.547071216628343,30.053396478984784,19.299325353717016,36.31426201977472,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,985.5657905581418,1477.3724969367797,1861.9102397492563,307.00019367045905,113.10829348695121,0.0,0.0,7130830.029214385 
 03/31  06:00:00,-1.7,,-2.1833140786277756,13.013273355723253,54.26546854823536,17.82849628035488,29.537455704527364,17.364289046883517,30.41558250189942,19.246051316596663,36.45069948693869,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,921.4928580605622,1457.6766648443156,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/31  07:00:00,-1.5,,-1.9880837153513924,12.853087231191154,54.86112157674201,17.734028576860045,29.726641720124224,17.247475608982587,30.654364910636474,19.19315067162578,36.58684029046451,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1076.135623055111,1623.4559587529693,1861.9102397492563,517.2592831556192,191.12920520371503,0.0,0.0,7426113.988649279 
 03/31  08:00:00,0.8,,0.2033592187718159,13.030547072532821,54.25416782636211,19.882476016100817,26.00472164091556,19.198201071128743,27.133452141222804,19.154840402732994,36.692036233760135,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4419.96268592216,4796.9996840590675,1861.9102397492566,8660.34955580094,2579.91332923893,0.0,0.0,16459023.75078827 
 03/31  09:00:00,2.8,,1.4848503211251902,13.391249198121432,52.99405071118247,19.975867437432008,25.85412772012952,19.351445888948774,26.876517218563908,19.129449987767522,36.75204832366855,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2084.8058792744887,2693.5772913811325,1861.9102397492563,3138.3167262842812,1016.7977919187786,0.0,0.0,10542102.964945897 
 03/31  10:00:00,4.8,,2.7058380284898083,13.825001254383846,51.53829207593731,19.981059849847753,25.85588654359347,19.507565566097924,26.627023417097863,19.126301360530015,36.77359538787445,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,692.9637800027483,1272.7346628124365,1861.9102397492563,218.10727008310354,68.40184066806269,0.0,0.0,6960726.431417212 
 03/31  11:00:00,7.0,,3.716621350469049,14.339423158234052,49.8529769891737,20.31354030547501,25.33260613204984,19.939735386292433,25.925587403000193,19.163163130559916,36.69331664691906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,110.96446926394708,611.2122501598412,1861.9102397492563,0.0,0.0,0.0,0.0,7162503.32223735 
 03/31  12:00:00,8.2,,4.6700936750958215,14.977697630808787,47.84546032074422,20.70879192324382,24.724359210186673,20.492969319374332,25.056117502335677,19.227965096013513,36.548063632146864,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,231.58067722334863,507.05868600842587,1861.910239749256,0.0,0.0,0.0,0.0,7215440.857405901 
 03/31  13:00:00,9.0,,4.522198021848304,15.71359143308215,45.61895428700569,21.087389192555804,24.145422782078427,21.03780969044061,24.219349598853753,19.325976881158876,36.311458569843836,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,534.3116474915151,533.5807129206196,1861.910239749256,146.57907077214253,38.534490564983294,0.0,0.0,7215197.372006793 
 03/31  14:00:00,10.3,,5.296246183243946,16.4318947293687,43.56810773353922,21.368371379834848,23.729857681561175,21.395857391965485,23.689961600375966,19.43317234036452,36.06593383470154,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,726.8675876241175,591.1461655226112,1861.910239749256,111.95222502342591,28.816544392739246,0.0,0.0,7081275.948260341 
 03/31  15:00:00,10.0,,4.952513425051626,16.837970501548867,42.44954053102461,21.406474399390305,23.671008964453986,21.461770931395876,23.590957154778458,19.534175794089936,35.83494779850556,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,994.4414484757838,783.6496847984768,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/31  16:00:00,7.9,,3.6100595352364473,16.94100527371712,42.176704149407534,21.299066421833345,23.82982516419979,21.363706774044292,23.735568616407967,19.644935994790703,35.59273705067263,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.441772343364,967.1857752450933,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 03/31  17:00:00,7.6,,3.093908980758366,16.939787284426302,42.186454093975755,21.189477783172993,23.994278585685727,21.23315922994565,23.93004333298487,19.73870049389551,35.39156392854153,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.8373696477036,1152.4562378825906,1861.9102397492563,326.71730783919566,88.10301040643564,0.0,0.0,7020047.7005604915 
 03/31  18:00:00,7.0,,3.3781391020417106,16.704918770437022,42.840464074521606,20.98691630435819,24.30616047877459,20.980830345935253,24.315255238101095,19.791914257936188,35.29152963428725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.427560159315,1358.8401279241639,1861.9102397492563,364.66605994183385,99.38544798904312,0.0,0.0,7060664.475857878 
 03/31  19:00:00,4.7,,2.542188272260928,16.184832064350253,44.34594511869864,20.600115230405144,24.926754870137167,20.551983431500123,25.000886879162103,19.805911422409807,35.30970664826651,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.8670447596187,1477.8439694698536,1861.9102397492563,491.4573154139869,152.5541507048252,0.0,0.0,7277908.665581524 
 03/31  20:00:00,3.9,,2.099700338372561,15.67303031611563,45.83836230470381,20.199693546381997,25.56089040538097,20.149318924931514,25.640611884786786,19.7969849834413,35.3433755985027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.2022123859415,1472.6480663237317,1861.9102397492563,515.7566055773252,164.83097851937063,0.0,0.0,7324631.239426891 
 03/31  21:00:00,3.1,,1.6339539910802505,15.24693625955859,47.12442646047792,19.87151278021746,26.09412715438713,19.801451065644216,26.207786110169593,19.770629768564262,35.41281751917794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.2395835478974,1396.5866691147858,1861.9102397492563,433.1525407754666,142.73752521835672,0.0,0.0,7241661.215390236 
 03/31  22:00:00,3.7,,2.405852802102339,14.961814812774284,48.05329160369903,19.66565096205308,26.46082706941877,19.55359867346369,26.645688733621803,19.732600155842825,35.538628149243266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1369.210518492764,1346.0517186440054,1861.9102397492563,329.2218627249912,110.18198506057549,0.0,0.0,7118816.523841591 
 03/31  23:00:00,4.9,,3.3938857165059964,14.73591280609521,48.78028104440888,19.551464560574175,26.661207641545108,19.394561186941708,26.922666266382155,19.684036653903743,35.66196764964534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1379.7899909519106,1418.8752952763443,1861.9102397492563,524.1301346625214,171.39107664634182,0.0,0.0,7349490.435136767 
 03/31  24:00:00,5.5,6.476478494623657,3.8813433768553427,14.546263160187268,49.368321184697365,19.421570951301103,26.870314326405865,19.231847400240863,27.189633400144476,19.628945076582184,35.77469669740259,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1311.6824045452777,1406.4075457274996,1861.9102397492563,412.62491181650506,115.6552086723348,0.0,0.0,7119235.614317728 
 04/01  01:00:00,6.1,,4.208474540790105,14.405890496096882,49.76862063370349,19.31212608295802,27.026909943715488,19.093632209326557,27.397482980837744,19.570405916540828,35.86910649974926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1269.826471946564,1410.9510467089067,1861.9102397492563,443.5547987070183,122.8611241880271,0.0,0.0,7145176.910174221 
 04/01  02:00:00,5.7,,3.605588639466746,14.243792858814365,50.195953982154876,19.182636183804256,27.192894968331906,18.944527881305678,27.599905828785847,19.516255198753417,35.920108838682445,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.216953544105,1416.5854238797558,1861.9102397492563,375.31248019917706,104.82045701933343,0.0,0.0,7080230.508366924 
 04/01  03:00:00,4.7,,2.762947440765018,14.05137596033983,50.80369291468533,19.037721108000852,27.42770344734226,18.787451815203752,27.859869718413766,19.46904572400224,36.00984247636339,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.4112548873454,1465.2225038332647,1861.9102397492563,423.57965747542784,134.4308498421113,0.0,0.0,7209758.521480154 
 04/01  04:00:00,4.3,,2.250687624998236,13.872102453541757,51.45384963098998,18.895656751774148,27.701878751339752,18.629937358196166,28.16607931581448,19.424947079514315,36.14763938132463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.0853842561903,1492.0681322617522,1861.9102397492563,460.14386149593855,145.11038049293535,0.0,0.0,7249993.485039007 
 04/01  05:00:00,4.2,,2.088689981387701,13.726059539722971,52.033030161509316,18.763573588364235,27.97902749382325,18.478286298947737,28.48326629350433,19.381144594337712,36.30793064828385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1255.835339682414,1493.6133926438217,1861.9102397492563,456.0994152727322,143.27454447128855,0.0,0.0,7243035.465601492 
 04/01  06:00:00,5.9,,3.5592064207725285,13.681734322832922,52.26973898665585,18.689170283572935,28.15611841951487,18.36956837032183,28.725605331001912,19.33974511789856,36.46191829679197,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1133.3302404133333,1436.1069139286474,1861.9102397492563,431.43907730422745,119.97552162992538,0.0,0.0,7134788.740965054 
 04/01  07:00:00,3.9,,1.9611874044808264,13.513147425249173,52.89579568535444,18.502328577345367,28.513949540504164,18.174781290775183,29.10604385404608,19.295521089553556,36.596431532634185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1060.2125062039775,1383.993820636097,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/01  08:00:00,4.2,,1.9463100499559538,13.58068143231541,52.6582296809491,18.800636584666186,27.98361182073375,18.36535907550671,28.756948852379693,19.258011147350015,36.67830024445234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,571.8850316758316,1113.5296415553996,1861.9102397492563,582.2960870908043,180.8301970927293,0.0,0.0,7384482.270133965 
 04/01  09:00:00,11.3,,7.948411708896734,14.168953931010252,50.681633988635994,19.423667888218546,26.91554020911955,18.897041525882372,27.813649992890873,19.25062482247505,36.6918154918552,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,440.9349801961983,1861.9102397492563,0.0,0.0,0.0,0.0,7426909.5116127785 
 04/01  10:00:00,13.5,,9.567269856820953,14.683559622006136,49.0168358585497,20.264340177553592,25.54770070157914,19.751183172262515,26.372612622201036,19.272215756165117,36.63913661269598,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,374.87557252515103,1861.910239749256,120.25832934983778,29.387508312603615,0.0,0.0,7735113.892452398 
 04/01  11:00:00,15.8,,8.47749181312406,15.23066463084158,47.20087566059632,21.165284707623265,24.10822092383652,20.84030231260703,24.59644295476607,19.327858902717008,36.42042078254655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,74.30468378335135,371.7278937743953,1861.9102397492563,190.79398800973263,44.80401914349091,0.0,0.0,7776666.3580495585 
 04/01  12:00:00,18.0,,9.98623835491295,15.97437991392105,44.89090602476681,22.036863792531705,22.79674926136333,21.94641412476341,22.923552175189087,19.430682779193074,36.09633001597477,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,247.27958931408375,313.21861855131624,1861.9102397492563,256.9705158831465,58.02157019941235,0.0,0.0,7790231.226906634 
 04/01  13:00:00,21.1,,12.937684200720673,17.129399405381204,41.84764020156021,22.7445857781251,21.903845510579046,22.83155907159436,21.789153338732245,19.57310173234422,35.889656241393034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,433.9933247617016,285.15913362071836,1861.9102397492563,200.26682163121788,43.59721458402723,0.0,0.0,7596464.851053393 
 04/01  14:00:00,21.0,,13.007258565126909,18.170322556358578,39.075377827038025,23.180642466261922,21.27448691868985,23.418654298058005,20.971098266098178,19.74974436423424,35.40161201719655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,841.8300511541122,392.03819508230185,1861.9102397492563,159.69257890090097,34.79534103880489,0.0,0.0,7158082.90903528 
 04/01  15:00:00,21.5,,13.706977539835592,19.033068575656344,37.03875521729566,23.38370509842274,21.025237041690396,23.70132991202141,20.62654719689731,19.900590058232005,35.08918183005751,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1050.808056927299,460.22535007413296,1861.910239749256,137.79619478353567,30.061528967609853,0.0,0.0,7026799.915538149 
 04/01  16:00:00,22.1,,14.335357838924015,19.67526023188128,35.60122555405958,23.477661662001623,20.916416114678505,23.80223645915787,20.51144903014634,20.07208360940953,34.73498672565541,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1179.2048550053194,561.674953890527,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/01  17:00:00,21.0,,13.319697983341703,19.974296684024374,34.96949015251327,23.436454830195114,20.982625173125598,23.727164355803307,20.618233063511372,20.210305873096388,34.462335938297954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1346.883259927317,755.1037190980335,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/01  18:00:00,19.8,,12.236523704956019,20.028670500437094,34.87544309435623,23.292867367421916,21.179572916748835,23.532307110179573,20.875770943905415,20.312252687495732,34.268953600113754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.3412127758716,920.157892169459,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/01  19:00:00,18.7,,13.300853365944338,19.76764296220703,35.468305363448856,23.123285664541847,21.412191850903998,23.303532234802653,21.18021945557538,20.381054273511875,34.14663118045454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1730.9449064794203,1244.8306180607335,1861.9102397492563,511.5888651960376,114.38489345748317,0.0,0.0,7114662.479544262 
 04/01  20:00:00,16.9,,10.897087279134993,19.134224348944706,36.91687484506355,22.78161006649497,21.87231924993213,22.90765611678342,21.705975441935074,20.419089620148046,34.08532805084207,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.0156059132757,1179.6333271109368,1861.910239749256,391.8755784416942,90.42059681525228,0.0,0.0,7028391.011632231 
 04/01  21:00:00,15.0,,10.52732280386528,18.58608031529735,38.22240127840777,22.461678051836508,22.312989385137563,22.553554023488623,22.188791837207255,20.442677870378276,34.054140760840625,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1521.113418544142,1188.3321760642343,1861.9102397492563,443.8804098717877,105.52678287040942,0.0,0.0,7268956.56139644 
 04/01  22:00:00,13.2,,10.148172533244436,18.077124745585216,39.483683874372836,22.211206291868642,22.66787998629468,22.275724351683735,22.579030839977897,20.454778670758778,34.04711861864823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.164134482875,1189.0563927223652,1861.9102397492563,329.45530012700794,80.737052449914,0.0,0.0,6993530.251917014 
 04/01  23:00:00,10.0,,6.987354943707124,17.554671181461075,40.82808237987311,21.879754339956143,23.143748794109886,21.95219520647375,23.04160065605172,20.445899066802284,34.084900494592034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1588.9315242459188,1274.708613453211,1861.9102397492563,408.31611541612114,105.25695575072096,0.0,0.0,7081801.9037999185 
 04/01  24:00:00,9.9,,6.713075411939018,17.184721603941796,41.81735149815873,21.588309084115984,23.573073909691807,21.66772809024897,23.458817038863238,20.426081683722494,34.14611256646526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.4635452105547,1213.2499476104133,1861.9102397492563,372.0786092761181,96.12565699502764,0.0,0.0,7048929.228279423 
 04/02  01:00:00,9.6,,6.263852997297432,16.90077152781532,42.600339325992806,21.319233452997388,23.978148008639245,21.40213123257903,23.85661268717135,20.400315078313113,34.21964880028196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1424.956846515053,1117.7114477027758,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/02  02:00:00,9.1,,6.365781091075538,16.645515470694406,43.3001631893717,21.20190735884907,24.15331754586755,21.26841844507664,24.054950430327697,20.36759171921735,34.29167119292556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1617.0185875533382,1307.4739604498427,1861.9102397492563,680.7580544685788,178.33828209077305,0.0,0.0,7344894.678624107 
 04/02  03:00:00,7.7,,5.609035277912657,16.40608920023095,43.9685485066254,21.03176859986775,24.40900124114228,21.078726476674525,24.33867797769236,20.3297456977674,34.374739565167104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1530.8966094147306,1260.5605198258083,1861.9102397492563,381.8242537853324,102.73422737654685,0.0,0.0,7072720.081652892 
 04/02  04:00:00,6.7,,5.242309597578479,16.185103160157393,44.59601625720872,20.86547706517686,24.661889131225177,20.897177023053473,24.61383708772426,20.287833878217114,34.466693927209896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.5960468458986,1340.9058993398858,1861.9102397492563,547.7226357059671,149.88489408225763,0.0,0.0,7242462.48179345 
 04/02  05:00:00,8.2,,6.740979031530085,16.0979529864629,44.87400497621842,20.759024455414682,24.840203822021582,20.754842312507495,24.846601832331345,20.24765602803905,34.57491749219581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1479.4787991968203,1288.561031443367,1861.9102397492563,529.8690707305755,141.1469628474436,0.0,0.0,7211005.9293481205 
 04/02  06:00:00,7.8,,6.444500444763245,15.970604122256411,45.27002494061983,20.622231653825867,25.066765773411998,20.59371024807797,25.110883798219746,20.206650639272567,34.68527059263902,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.5911546724055,1271.1835699454734,1861.9102397492563,376.2605201603375,101.06082703996626,0.0,0.0,7066695.840441202 
 04/02  07:00:00,7.3,,6.049909990756493,15.768740075809916,45.888200626768835,20.468250261409526,25.32245896936407,20.427300987893016,25.38654986152235,20.162830412930976,34.80204584944547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.1191302300397,1332.6258952498417,1861.9102397492563,452.603964708283,122.59160834775865,0.0,0.0,7144206.653149255 
 04/02  08:00:00,7.1,,5.220862258401155,15.911507035757895,45.492209196550284,20.69341405950892,24.984953731627492,20.560022318898422,25.191252394124124,20.127906002840643,34.89363555139377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,859.0977127839826,934.0968161966698,1861.9102397492563,488.2308210223517,132.68683487078872,0.0,0.0,7180549.468632163 
 04/02  09:00:00,12.2,,9.253975190948545,16.374010065394543,44.19057859743628,21.14826341832711,24.30724568713051,20.961208401554735,24.588092586840354,20.119391375745227,34.92798453486303,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,154.31240596535096,396.6507530551618,1861.9102397492563,0.0,0.0,0.0,0.0,7236333.76554337 
 04/02  10:00:00,11.2,,7.77021443050993,16.784195061804425,43.071348268673574,21.732799565978148,23.46325021190639,21.579239263199682,23.68470208273281,20.139548366681083,34.900739793605624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,33.60777177455972,141.83999698385753,1861.9102397492563,0.0,0.0,0.0,0.0,7476500.97207618 
 04/02  11:00:00,15.6,,11.286233629833054,17.31276457676185,41.64450828395057,22.583373788750546,22.275232689969776,22.50917496439316,22.376108372206826,20.19939093673239,34.763698209168915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,53.211999974549656,116.79944653428313,1861.910239749256,107.65421625418733,25.433070489279068,0.0,0.0,7777521.70067506 
 04/02  12:00:00,16.5,,11.702044909972386,17.980890631495686,39.91670804648274,23.38728753426656,21.21051297197363,23.498883945941813,21.068815550015845,20.30754033648973,34.52399745702286,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,273.7722563325376,140.1048134952307,1861.910239749256,279.577516861878,64.86107110886562,0.0,0.0,7881063.703248926 
 04/02  13:00:00,17.5,,12.174349565410084,18.913062208044263,37.648207111051846,24.0068027394056,20.429835931392105,24.321820996266567,20.048046593765363,20.42195189934303,34.27329241545842,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,594.2141334155529,149.29152627472882,1861.9102397492563,150.08680018342946,34.27493767847088,0.0,0.0,7491348.883811544 
 04/02  14:00:00,17.8,,12.42552609721114,20.001422228320852,35.170221307031625,24.526418198120787,19.796181098903332,25.00541980843365,19.238185614624122,20.576842025606435,33.93657051853319,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,917.8400906111494,179.93784515365704,1861.9102397492563,178.6753913685406,40.56094882718739,0.0,0.0,7314991.725525528 
 04/02  15:00:00,18.2,,12.760632649848533,21.030747469163543,32.995408553588206,24.891689455312626,19.362614542328167,25.493516115508665,18.681385357241204,20.724005679405263,33.61955024484358,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1166.5112935233014,187.28556301740142,1861.9102397492563,114.36036154874996,25.81354267291469,0.0,0.0,7044807.720041047 
 04/02  16:00:00,18.5,,12.879586361356314,21.83720851854316,31.393557064256076,25.04414605203502,19.18110355272057,25.701385864355675,18.44616187243074,20.85299410707009,33.34313440990659,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.113526122123,256.8045068712451,1861.910239749256,130.0096650848303,29.196659741693857,0.0,0.0,6969495.816577183 
 04/02  17:00:00,17.0,,12.355833983131575,22.547341044072247,29.799880268435235,25.019006094092664,19.04155255788769,25.664748333786957,18.32430501179961,20.999611957197597,32.754245286732846,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.85161859845,399.46845090727834,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/02  18:00:00,17.0,,11.48039010488145,23.007759986739135,28.97856159022654,24.881898377131478,19.197906988818694,25.456556295847054,18.552222526498795,21.10586278741676,32.54108212945019,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1712.6162729717507,669.2000179119959,1861.9102397492563,203.95992366375074,47.038003018358644,0.0,0.0,6872213.6739634145 
 04/02  19:00:00,13.0,,8.38988399077403,22.532553800092245,30.106489564334957,24.49906598540465,19.826428773025015,24.974576777651663,19.271303357389126,21.198398191709312,32.659952894239,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2060.8297210001797,1111.7893249897663,1861.9102397492563,528.1239737920912,129.49413031483206,0.0,0.0,7169055.732230718 
 04/02  20:00:00,14.8,,10.4795394791164,21.724524856543326,31.639618907157892,24.147660101316475,20.256113996399705,24.49976235530213,19.833453353462964,21.25418142889372,32.56058646829075,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1788.9525801333189,1051.2258963291938,1861.910239749256,433.00388423008695,103.40366634313777,0.0,0.0,7075130.061932619 
 04/02  21:00:00,13.0,,9.560584338278034,20.918947839955486,33.252962880219656,23.72186084365049,20.78918419219786,24.0186626985343,20.421485618629532,21.290424793857834,32.50079858462775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1653.9248624455022,1012.6455964414522,1861.910239749256,344.6299664352519,84.51460889973538,0.0,0.0,7139638.940807639 
 04/02  22:00:00,11.2,,8.54559642118518,20.217037208800964,34.73681118952335,23.323262022411438,21.30265554093424,23.605256012222714,20.943374984581133,21.296725645151902,32.50044293076954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.9441834088434,979.9268214416561,1861.910239749256,329.90193268722146,83.28852657185607,0.0,0.0,7135325.744442828 
 04/02  23:00:00,8.0,,6.045018414687793,19.610660059783186,35.64752869079759,22.971773184033836,21.507487954520546,23.249111078534025,21.149719350607405,21.28483475274487,32.14626598800952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1599.2257195289385,992.847345505815,1861.910239749256,260.99149582168417,69.632108099486,0.0,0.0,6953552.452255473 
 04/02  24:00:00,7.0,,5.519107173340914,19.164820694741994,36.644977396973005,22.685701501967092,21.880476334553435,22.942520183759935,21.542483946172048,21.264732385841036,32.18163271779865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1588.9270710943574,1013.0394463434948,1861.9102397492563,394.32439271188326,107.1054044011544,0.0,0.0,7256414.792990476 
 04/03  01:00:00,7.9,,6.946820634623075,18.867537361779377,37.779689780705084,22.506026887643472,22.386447006081855,22.721173948258233,22.095962047076306,21.23502390716282,32.62799526633549,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1486.6530207515489,983.5130650608132,1861.9102397492563,251.0200842805093,67.2364379255896,0.0,0.0,6944928.039629445 
 04/03  02:00:00,7.6,,6.736766382922167,18.598979946945562,38.40007929228902,22.304262381007003,22.651250810816567,22.48766262811055,22.400025361481813,21.200976464924313,32.67964569139007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.244001228214,983.1318031191345,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/03  03:00:00,4.7,,3.928272418833341,18.21964382671886,39.30531257343601,22.03936106240612,23.008199883694893,22.222236115940483,22.753189137311427,21.16217674129086,32.740952283869504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.3584574379893,1101.8808090326875,1861.9102397492563,326.9179438660714,113.33049178600325,0.0,0.0,7130940.719500325 
 04/03  04:00:00,4.1,,3.415918620288506,17.94375058665829,39.97197859617578,21.840001983932154,23.27785498761227,21.992900513265266,23.06162708700023,21.11973611169238,32.80970501093981,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.4903185434034,1123.7305437439668,1861.9102397492563,312.98627797849707,109.82834966624637,0.0,0.0,7117822.813953776 
 04/03  05:00:00,4.1,,3.5522719787998907,17.710102682682646,40.34580107533529,21.71047266662386,23.336221161777175,21.81658479845896,23.185390527318496,21.073880368468778,32.72471380661502,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.8823445515798,1228.6142800809785,1861.9102397492563,495.3243445596255,175.7698838404731,0.0,0.0,7367123.364676147 
 04/03  06:00:00,4.0,,3.521792411746795,17.493922270698373,40.6776855095095,21.567977559665977,23.412559551436303,21.632464108153282,23.32036479841252,21.02704980979479,32.640636287367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1558.8326722178692,1259.9031920966052,1861.9102397492563,462.2620403236859,165.40044414717252,0.0,0.0,7328037.974919215 
 04/03  07:00:00,3.3,,3.1028149795427957,17.2748273796545,41.6864644861598,21.408973072165733,23.89469896152461,21.441471093589744,23.8471711950437,20.97915295725469,33.08728422866471,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.5180186272808,1316.2981593619068,1861.9102397492563,494.5635842415069,180.78962690756282,0.0,0.0,7386568.470598118 
 04/03  08:00:00,5.7,,4.743471193487574,17.467909585603998,40.773818255622,21.700026082632796,23.240935619230626,21.585211599313702,23.40452925098936,20.946166852199713,32.82659275921948,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,545.5561915472526,635.909287228282,1861.9102397492563,0.0,0.0,0.0,0.0,6963030.723347336 
 04/03  09:00:00,11.0,,9.38314863602218,17.830275183833017,39.863404766774536,22.20919072427418,22.53632978419511,22.013058333352134,22.80724995426386,20.93564769809668,32.856934735468485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,110.4529598644659,344.6927667149575,1861.9102397492563,0.0,0.0,0.0,0.0,7310740.929706477 
 04/03  10:00:00,13.2,,10.461601585560864,18.196927201295406,39.310686518762154,22.936187967258043,21.7614605289603,22.72060067099425,22.04745262108108,20.962954007280068,33.10141336875983,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,41.267564482154356,240.0731383388187,1861.910239749256,0.0,0.0,0.0,0.0,7489337.1674268395 
 04/03  11:00:00,17.0,,10.70831180375742,18.69919577934035,37.77809694915566,23.860915119414173,20.410089721858906,23.690155296346944,20.621013862345404,21.042582882190644,32.66782337206715,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,56.595315461277416,214.71170850216348,1861.910239749256,228.52687218594818,52.61660282799862,0.0,0.0,7916266.204790821 
 04/03  12:00:00,19.0,,13.142277777373545,19.361967445352033,36.258768939786805,24.700495980171993,19.414503012996768,24.726025035446337,19.385911677947934,21.152381663529216,32.45698484543147,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,255.06629810624725,195.74163976858813,1861.9102397492563,176.4344059347164,39.18418682028595,0.0,0.0,7730658.117285604 
 04/03  13:00:00,21.0,,13.467209691948012,20.371222032219755,34.070763564715435,25.4023218546391,18.622332068606934,25.632559952384145,18.369881393109203,21.31445866923941,32.14404926199882,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,549.3834324590675,231.79935592872258,1861.9102397492563,247.56913629577582,53.83887018637892,0.0,0.0,7626167.564124906 
 04/03  14:00:00,22.2,,14.254427215637744,21.540777513234293,31.72908429198224,25.95007697741697,18.038834453499057,26.35221301198642,17.615504458498666,21.48048420931261,31.83954562725635,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,771.332382362501,161.63173910224253,1861.9102397492563,147.11951502012957,32.064651505472426,0.0,0.0,7416357.303855707 
 04/03  15:00:00,23.4,,14.861145760611391,22.742188764263815,29.511376616405748,26.396752805491346,17.580854715777946,26.956781768579187,17.011126807501313,21.630461408247278,31.56969291801979,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1066.6696393984805,166.7189415505461,1861.9102397492566,104.23353823646671,22.72606332544298,0.0,0.0,7168208.032877054 
 04/03  16:00:00,24.6,,15.613257694415116,23.96395829344364,27.427883644639532,26.763905552820944,17.215708436606203,27.436784621955933,16.5493903089417,21.809921625041795,31.24596356203613,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.3060879213572,195.14415857401937,1861.9102397492566,118.55957636098378,25.8394092456244,0.0,0.0,7020956.491622871 
 04/03  17:00:00,23.8,,15.507277725949569,24.955638508565627,25.837067132717433,26.82618530070061,17.146279169202412,27.52894167393695,16.454073143425017,21.949219066254596,30.969964757318703,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.8116453028451,345.39575419902656,1861.9102397492563,88.30547542022983,19.271036258859738,0.0,0.0,6772252.593629218 
 04/03  18:00:00,23.0,,15.526696789459088,25.539281261535283,24.943051483227382,26.671520284222076,17.29672389171971,27.309999198612502,16.66031229132085,22.07996999924532,30.712627158630003,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1675.999457361303,546.8817955569297,1861.910239749256,109.53757587863124,23.907783113966705,0.0,0.0,6788944.882307603 
 04/03  19:00:00,16.7,,10.982095045301596,25.15348431859222,25.512592364259007,26.28728253513639,17.68674380332476,26.82213821338107,17.138219809981585,22.18666551090026,30.5025931358864,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2111.6445678489717,1071.6218956031767,1861.9102397492563,527.1983079163856,121.73782317354737,0.0,0.0,7141133.026522093 
 04/03  20:00:00,18.0,,13.216868702684426,24.2771441257431,26.851839125329985,25.900237792944438,18.07315143761829,26.30389265758949,17.647212608894726,22.26808930064214,30.312881943975896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1877.6195393225876,1054.932783945435,1861.910239749256,475.7238936523456,107.58085798276043,0.0,0.0,7090167.951835261 
 04/03  21:00:00,15.0,,11.539152349193174,23.383872280801093,28.322831965281438,25.446386530729164,18.55907777857718,25.784406243766355,18.190658335724436,22.31416976713846,30.215872487457492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1694.3095884984084,989.161347773176,1861.9102397492563,426.9459729111134,101.6543631358175,0.0,0.0,7177067.258112622 
 04/03  22:00:00,13.2,,10.246839564122315,22.583724548170782,29.775059648147987,25.039393789140355,19.043899006490037,25.348876278314957,18.696263376126723,22.33748864978151,30.22098970722411,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1664.2690059221504,1003.617290931815,1861.910239749256,442.21646678074666,108.29574673975938,0.0,0.0,7268971.849521737 
 04/03  23:00:00,12.3,,7.8856554613037195,21.906490486049332,30.98123655026182,24.63023775223363,19.486331904912827,24.95663082828105,19.11020157244586,22.343578176447252,30.1658626554592,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.199753777241,950.9489223617954,1861.910239749256,304.87405694715983,75.66337737415286,0.0,0.0,7085248.148907305 
 04/03  24:00:00,15.0,,10.169389808395458,21.628563376782793,31.50657723899234,24.48899513209598,19.648710958822736,24.76835302708862,19.323284403218555,22.33718315049652,30.173577360103778,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1491.9996892208042,897.0215977548819,1861.9102397492563,369.2255748538882,88.06565637704153,0.0,0.0,7019913.226054672 
 04/04  01:00:00,14.9,,9.854924660561888,21.39973798706809,32.006146219792456,24.368136838505226,19.825514522518517,24.6060077295539,19.545276760994586,22.320073988828824,30.257052931180056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.5046939285637,882.6466630962158,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/04  02:00:00,14.2,,9.038388855845204,21.124228160873482,32.53334709458897,24.26722429210699,19.93453453279438,24.49197651103183,19.667974916169424,22.297664634630383,30.281279337080345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.6976077005893,1044.4774869280172,1861.9102397492563,428.2411172754955,103.43406349032102,0.0,0.0,7075239.491662479 
 04/04  03:00:00,13.5,,8.34444293836074,20.857967832594234,33.051928579770255,24.12003976926014,20.10017734626876,24.33789879838881,19.839294898407985,22.27359379585637,30.30889801091198,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.2565637583532,1064.2811358664828,1861.9102397492563,327.0237376038446,79.93249602575162,0.0,0.0,6990633.848790029 
 04/04  04:00:00,12.8,,7.545226395742694,20.6174562831387,33.52662790449526,23.970931474192373,20.269733902699063,24.17996125554132,20.016951920058844,22.247939903738033,30.339464785818222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1653.1802478941552,1136.5644276964135,1861.9102397492563,459.6037222717178,113.50459262210228,0.0,0.0,7111493.396536891 
 04/04  05:00:00,12.0,,6.78267000764258,20.39052276796759,33.98404820229881,23.81045241429254,20.457009576612315,24.007627828456627,20.215970270242828,22.21976174720081,30.377848281228726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1669.7033429338992,1167.7125126738977,1861.9102397492563,468.2307135695866,117.12130704370603,0.0,0.0,7124513.568454665 
 04/04  06:00:00,12.0,,6.78267000764258,20.21003940229883,34.36522745391565,23.667305443982205,20.634029642903045,23.847843072271868,20.4110532398905,22.189914676847266,30.43311741542566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1653.2330511079508,1177.0456987066214,1861.9102397492563,507.2749022889319,126.85363643065875,0.0,0.0,7159549.954247694 
 04/04  07:00:00,11.9,,6.698347336109062,20.096726546087382,34.56722905849104,23.552607512398033,20.753238335229586,23.717398492335963,20.548245910789348,22.1596920828232,30.45415702582127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1569.2785252004428,1126.6091232861695,1861.9102397492563,461.0936077763851,115.52747048769305,0.0,0.0,7118775.756853018 
 04/04  08:00:00,10.9,,5.575686268164814,20.036057227620564,34.72654323772957,23.723512180760228,20.55798714066216,23.8035015749479,20.45926514930483,22.133754073711387,30.528018002697856,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.5314593857875,790.2974331252268,1861.9102397492563,372.8838009609259,95.01230710770835,0.0,0.0,7044921.168685073 
 04/04  09:00:00,16.0,,9.396638454687745,20.48884712845482,33.7976868201704,24.26576246269773,19.916422386151748,24.229918153790955,19.959029533541504,22.13842264893392,30.545022961690474,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,182.16303440287393,198.63992748701014,1861.9102397492563,0.0,0.0,0.0,0.0,7316416.9214119455 
 04/04  10:00:00,17.8,,10.524481553840214,20.933609742292802,32.783120804923925,24.975021087786885,19.03184995406935,24.94138744262871,19.069946424346206,22.183617515739083,30.36765144904052,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,200.435370758605,207.48619064912702,1861.910239749256,107.05656735908146,24.35863860205466,0.0,0.0,7594597.19751071 
 04/04  11:00:00,20.0,,12.23542498148105,21.47420065542026,31.827704585497457,25.779605495705802,18.2079698718808,25.805232627135993,18.180491426233274,22.279859368690342,30.298942230420675,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,225.1800470800951,175.470543754272,1861.910239749256,216.82421575271457,47.240692834879646,0.0,0.0,7799138.261152947 
 04/04  12:00:00,21.0,,12.696413825909802,22.096116206486222,30.64546442807259,26.4627563976875,17.48929843949315,26.65684086573788,17.290868308294673,22.408568326769455,30.066655690361777,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,361.2583206389886,136.54199172193117,1861.910239749256,209.76408290094574,45.70777491613115,0.0,0.0,7723306.859418127 
 04/04  13:00:00,21.3,,11.934994255447691,22.862307875056757,29.05562350479861,26.961160550562575,16.869360400885697,27.328159834558274,16.510318488828457,22.55773633883892,29.595024598020384,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,676.300955943659,144.28777531205134,1861.910239749256,177.60488362136317,38.72075891891041,0.0,0.0,7492375.254074579 
 04/04  14:00:00,20.0,,11.783953048257965,23.63365068637811,27.915914384756412,27.29033745930021,16.6564087385754,27.7840026842679,16.182525595709627,22.712078418793524,29.513570712224414,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1009.4132864981461,191.51357439687567,1861.910239749256,124.17855372406048,27.096795470831694,0.0,0.0,7146614.235196215 
 04/04  15:00:00,19.5,,11.835643236817921,24.378329366825895,26.57794713584765,27.51635901471161,16.365504813090467,28.102986512996978,15.814771814305905,22.863981606380875,29.115006926915086,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.5188398929836,159.7041579264556,1861.910239749256,0.0,0.0,0.0,0.0,6931209.977168009 
 04/04  16:00:00,19.0,,11.72374191477417,25.05595435530936,25.410481464584343,27.6286884373973,16.18667590681534,28.25095984973353,15.609963314934188,23.00779143010029,28.735347228970202,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1325.1174569619861,265.68798284729155,1861.910239749256,0.0,0.0,0.0,0.0,6829701.584674604 
 04/04  17:00:00,18.0,,11.364492701890985,25.527965212506572,24.810848121933258,27.564980107779473,16.315794091823783,28.16654534829846,15.753186168177486,23.13055998449177,28.643329309603544,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.8570092004838,479.5071250443291,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/04  18:00:00,17.0,,10.967954906408236,25.402365983625373,25.10150810992416,27.33295211305422,16.60835789994622,27.838209883024398,16.125045966475856,23.250151768099908,28.55646719310035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1834.4182259932427,873.2868381038702,1861.9102397492563,344.6176272271699,79.34390440525392,0.0,0.0,6988514.918956237 
 04/04  19:00:00,15.8,,9.970694577800446,24.754121178287267,25.875137757669414,26.943725437724805,16.851311131187487,27.34908509770306,16.45555369749113,23.322886562093142,28.195435131088487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1868.7869432034277,1044.8560030251172,1861.910239749256,463.16151688587826,108.78980124225527,0.0,0.0,7094520.147569442 
 04/04  20:00:00,14.0,,9.323846774477278,23.909407252299722,27.435170064977108,26.433271584802355,17.503430807372453,26.802302334014357,17.127149904515385,23.375755446649563,28.329333937192928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1844.2057254135311,1075.102717918413,1861.910239749256,535.9034158271936,129.35258992129354,0.0,0.0,7318272.210074447 
 04/04  21:00:00,13.9,,9.342744336082365,23.319500431272928,28.306627632418582,26.02938281681092,17.85020859679785,26.387639492555635,17.476428758510064,23.39748559136327,28.172917674883315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1653.4008474279167,924.9758523709861,1861.910239749256,330.0284852220831,79.80619414845395,0.0,0.0,7123603.664881484 
 04/04  22:00:00,13.9,,9.557931715359672,22.86241543316215,28.976399252899064,25.790564613564015,18.02739519295355,26.125407336880208,17.673672294471324,23.39823925419184,28.052067863367803,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.5798327213984,964.4282460939696,1861.9102397492563,322.94176019437685,78.26711011880587,0.0,0.0,6984638.4595250245 
 04/04  23:00:00,10.9,,7.095974112465924,22.27903055281668,30.277413365859278,25.45461488389486,18.54703085202958,25.805739733078397,18.164612247684808,23.379203960721853,28.323434433901447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1801.7848567284507,1063.737879638102,1861.9102397492563,407.07676661227663,103.40086633802301,0.0,0.0,7075119.9819142055 
 04/04  24:00:00,11.0,,7.18240062473505,21.955417006274672,30.879612323328423,25.201198841971962,18.828524255979467,25.52891301985717,18.465266078172014,23.352996094249107,28.368276618298648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.0550179974052,990.5618930340879,1861.9102397492563,347.1315985686366,88.10570835152852,0.0,0.0,7020057.413162826 
 04/05  01:00:00,13.5,,9.648114504766008,21.878524352053102,30.709095014403843,25.071782113167313,18.781069173545365,25.346892717964817,18.476043625714514,23.326295687568322,28.124897804256417,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1397.5091283412048,821.1312070952055,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
