Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 04/05  02:00:00,13.1,,9.510853073848349,21.74339974873351,30.952712418346223,25.011759260219502,18.841730094633306,25.24820126784252,18.578271359273614,23.294723943602538,28.168640697836615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1495.7659886153351,961.1921385264887,1861.9102397492563,356.7300956871387,87.73690810105857,0.0,0.0,7018729.732261134 
 04/05  03:00:00,12.8,,9.45495426944445,21.56139870325938,31.28847215007584,24.875068682249044,18.989460838822563,25.08953356828087,18.748190592106457,23.26174337326326,28.21515611236463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.7989756331585,910.0505123834653,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/05  04:00:00,12.4,,9.303440719991737,21.38823693663664,31.61090715201167,24.784422894963747,19.085755409864337,24.980880722297194,18.863335768108588,23.229436425781245,28.260314638600015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.1852988136704,1064.2484575172728,1861.9102397492563,448.9392482673518,111.59157540456242,0.0,0.0,7104606.534553748 
 04/05  05:00:00,13.0,,9.228205156592232,21.278603304614844,32.18067451694455,24.647610933615674,19.457995772093806,24.81834001186293,19.260559821489434,23.198203037184488,28.630947778204312,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.6032284019432,945.9414626322005,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/05  06:00:00,13.0,,9.753098854073835,21.16665689293204,32.402495729703965,24.573034200944107,19.544954596995073,24.72624532822049,19.36677860127125,23.16786920273765,28.683492548115087,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1492.6846564237521,1076.6403950609576,1861.9102397492563,454.63445128487007,111.92233160203257,0.0,0.0,7105797.25686464 
 04/05  07:00:00,12.6,,9.274644352696432,21.082241221745345,32.16890458977216,24.45534743549281,19.440138514173004,24.598332193687934,19.27454320299836,23.138046994061277,28.380599784920964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.4209640132353,929.6731936819973,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/05  08:00:00,13.0,,9.753098854073835,21.17265940527645,32.390558356643325,24.60627809968311,19.5061371912791,24.701698612177893,19.39520126688307,23.11376057178432,28.777491324901533,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1059.348849741632,782.977640678366,1861.9102397492563,374.1839179459297,92.1664292378462,0.0,0.0,7034676.00835357 
 04/05  09:00:00,14.0,,10.646258442619034,21.42522542121761,31.89697606337657,24.759196986097137,19.331275810451924,24.84209865155927,19.235828994994534,23.104564122127414,28.797342115765023,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,608.5961810372728,409.96664878579105,1861.9102397492563,0.0,0.0,0.0,0.0,7110101.604610716 
 04/05  10:00:00,11.8,,8.258609472247619,21.428789838449802,31.473897665170803,24.746760002140718,19.093210438373827,24.888427701627485,18.932417073219483,23.110839236686555,28.41079717243557,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,839.8709964027936,527.0694685473179,1861.9102397492563,0.0,0.0,0.0,0.0,7164946.887571338 
 04/05  11:00:00,10.3,,7.807385915525127,20.540164102724574,33.68239393972124,24.304295629390506,19.862725034920253,24.67960975624048,19.42100792266757,23.093734641949126,28.812371850532095,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1722.1430091236284,960.3638892171506,1861.910239749256,357.7987819185363,91.95904251275908,0.0,0.0,7033929.416143255 
 04/05  12:00:00,10.0,,8.43746241075029,20.411785034730613,33.93005380836448,24.05896133818716,20.1481600995368,24.458238835334807,19.67158920592452,23.08273539988248,28.819713114866996,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.9658224265063,868.9836140038622,1861.9102397492563,314.9972842631945,81.49812621882637,0.0,0.0,6996270.117485098 
 04/05  13:00:00,8.9,,6.692620502656808,20.193903420152743,34.00032980829776,23.880451302038406,20.134660347026273,24.277251358881372,19.660687246147045,23.062670895604953,28.527758211344338,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1779.46167181129,979.5635792599089,1861.9102397492563,348.0419124178698,91.71793399211883,0.0,0.0,7033061.4254689505 
 04/05  14:00:00,8.1,,6.138117487944473,19.950546653168548,34.917074288330944,23.74690013629078,20.53264875218514,24.155701845264232,20.034387051120014,23.03172729333099,28.91294933584033,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1811.660416163224,990.4455948703157,1861.9102397492563,549.0730989040567,146.49829179330894,0.0,0.0,7230270.713553235 
 04/05  15:00:00,9.0,,7.9180937457491325,19.964662184801192,34.87688098623439,23.69889837292912,20.586359377927092,24.061690427432154,20.142170539598794,23.003498432263463,28.954364301315405,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1596.13631373962,868.8941684044947,1861.9102397492563,391.1226723802017,102.860655178175,0.0,0.0,7073175.221738753 
 04/05  16:00:00,8.8,,7.720551223075365,19.832604238547464,34.8033402687145,23.547893338395973,20.561663658973156,23.871849785875852,20.164526664293845,22.975724801533417,28.705961408972453,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.2781023490445,858.244035476496,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/05  17:00:00,9.0,,7.9180937457491325,19.63255582382693,35.60294314479505,23.455910057625296,20.89003663969278,23.75187729760015,20.520811442592006,22.947802601517242,29.052162067948796,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1670.8538901094203,1028.5065904719181,1861.9102397492563,516.611898076306,135.73483702160402,0.0,0.0,7191522.276375097 
 04/05  18:00:00,7.7,,6.667878754580619,19.378055945230194,36.17567480789127,23.267083076032332,21.13233226592769,23.56258821606625,20.758867366949076,22.913077995476648,29.1172106460738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.2467218117824,1057.2451765879732,1861.9102397492563,320.8383427557583,86.3664607018097,0.0,0.0,7013796.121623838 
 04/05  19:00:00,7.7,,6.3370433567815905,19.148174121961794,36.353974520185744,23.083172817500216,21.168557542648717,23.352649545059286,20.8266277979621,22.872164041957372,28.916239982498006,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1832.4540127309685,1206.199712440846,1861.9102397492563,577.7433158947359,155.21067035399352,0.0,0.0,7261635.2763717 
 04/05  20:00:00,9.0,,7.9180937457491325,19.021433991918116,36.98384933756794,22.97626109094007,21.504415038541353,23.1712704303009,21.25220544048482,22.83276367294368,29.25534318179964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.0082200761635,1195.3253166247125,1861.9102397492563,599.0001695278083,157.2842762438406,0.0,0.0,7269100.25757515 
 04/05  21:00:00,6.5,,5.047490839082108,18.483798220389158,38.25029705010635,22.60699464967198,21.99156027364522,22.823662938154847,21.70431798358821,22.7813294554334,29.346719558258137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1750.0279966256126,1209.6856218678172,1861.9102397492563,438.56619066675444,120.14149311811917,0.0,0.0,7135386.238322552 
 04/05  22:00:00,5.7,,4.513249726523708,18.145402096188498,38.72636596245168,22.31905712673887,22.182956581852544,22.52086605907119,21.91245256694009,22.714802778895947,29.206449905463778,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.3576105960583,1129.6269883123437,1861.9102397492563,390.5502644309003,108.70868469123083,0.0,0.0,7094228.127985754 
 04/05  23:00:00,5.6,,4.19778074935241,17.87616780977706,39.73124239718926,22.065928290952108,22.72398582487488,22.23743554207053,22.487771246757497,22.64339858072168,29.5890419572775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.818457708313,1057.7264554100382,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/05  24:00:00,5.6,,4.19778074935241,17.647590083963685,40.30778766893864,21.95868894126641,22.87310288449063,22.09572025152463,22.682754348420648,22.570822833240214,29.719709204816212,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1676.3682904881516,1258.8459603653143,1861.9102397492563,696.6346733690739,194.41860108926252,0.0,0.0,7402783.827018668 
 04/06  01:00:00,5.8,,4.532350198450665,17.990734170420787,39.08829949544763,22.01621497046903,22.585889468258856,21.969817631046595,22.649921014735295,22.54166732391236,29.501876698891447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,987.4614811369916,921.9203490769803,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/06  02:00:00,6.1,,4.739649202072044,18.020930524469303,38.97477590718811,21.999894757651347,22.586121049490274,21.892505131690477,22.734617976192776,22.49904786179239,29.549250088705115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,983.1611303123585,1004.7512168776348,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/06  03:00:00,8.4,,6.915915535278713,18.02999289153693,38.91418964230114,22.002884129236353,22.559753743825475,21.858724857086912,22.759110387226173,22.443518930987057,29.619931949355642,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,910.7764681177214,994.1804875931643,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/06  04:00:00,7.8,,6.347512418735034,17.499771554877174,40.19865444836323,21.699235374466905,22.959535787641798,21.670895469189148,22.999205416994137,22.36896505555592,29.72520227061824,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.7893868351214,1240.754791360464,1861.9102397492563,299.74679000570194,80.36989735439406,0.0,0.0,6992208.493573141 
 04/06  05:00:00,7.0,,5.994283791029846,17.206167726111236,41.44245971042238,21.48631627142805,23.54004963525291,21.476205055686428,23.554630119769886,22.306643553524143,30.1968325540117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.2265041091339,1238.6714542780571,1861.9102397492563,328.28071686987886,89.49508563288319,0.0,0.0,7025059.171375703 
 04/06  06:00:00,8.0,,6.462514297625927,17.1181423940552,41.67966915304318,21.396309280750174,23.673362882083843,21.35051617534653,23.739901878370894,22.255897633354692,30.294288778314094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1383.7286129305685,1264.6043918157823,1861.9102397492563,460.7070017680168,123.22265881565768,0.0,0.0,7146478.4348336905 
 04/06  07:00:00,8.4,,6.745714532443505,17.06819612634816,41.308673572101675,21.31897444633092,23.49965234228275,21.25325634751065,23.594562685036287,22.209299074570005,30.01481563979761,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.5544180551246,1188.6972019587113,1861.9102397492563,325.71576322905275,86.59652577578737,0.0,0.0,7014624.355890158 
 04/06  08:00:00,8.0,,6.462514297625927,17.023755569036542,41.92970819485347,21.325264664264118,23.776682714705895,21.240677777758176,23.900359216464558,22.161711981607006,30.468552635670488,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,937.0501203989036,932.4143447575551,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/06  09:00:00,10.0,,7.441316930139598,17.18099564814083,41.52560330938159,21.576921673574812,23.41945784804156,21.443560225750353,23.611469729667856,22.123233163119934,30.548536921263796,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,521.0435976435668,640.9797128546834,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/06  10:00:00,7.8,,5.002476108074421,17.06052141579504,41.47779564517235,21.709465816397323,23.02722034629906,21.612433132930473,23.164273934721308,22.0913532741989,30.34029239583797,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,304.0700503716579,401.3186617317379,1861.9102397492563,0.0,0.0,0.0,0.0,7421578.763565853 
 04/06  11:00:00,11.0,,7.868660243290436,17.391126331617578,40.98393249891524,22.095384896548154,22.693072120708948,22.01356734383147,22.806565549445203,22.0912132427231,30.612610080350073,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,291.7969972061163,369.08559822531566,1861.9102397492563,0.0,0.0,0.0,0.0,7192598.249755551 
 04/06  12:00:00,8.7,,5.461563081706814,17.391581270733386,40.98195289718662,22.21491522058105,22.528109574852515,22.25518981041691,22.4729334486267,22.098783715321204,30.598486616580217,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,607.4711787948585,469.48682728560436,1861.9102397492563,0.0,0.0,0.0,0.0,7209242.93850742 
 04/06  13:00:00,8.6,,5.364230940127179,17.64279343316243,40.10224967332699,22.347412575781252,22.217128175580182,22.493426488364157,22.0207620599445,22.114060276035804,30.392133169028014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,811.0217974097573,495.89075918577083,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/06  14:00:00,8.6,,5.09514959011973,18.82512714544965,37.266610426071594,22.977215180315365,21.399468588676168,23.016312365761735,21.348437426057053,22.169040433616562,30.30990501507402,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,417.1265012290189,306.13952915334306,1861.9102397492563,0.0,0.0,0.0,0.0,7241678.507663601 
 04/06  15:00:00,9.3,,5.516249991392962,19.524262422028045,35.692586220509334,23.396365960970034,20.876181840053206,23.46310616627043,20.79232874429883,22.21405381082031,30.24654681401798,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,639.9900423769959,460.11940108686156,1861.910239749256,227.46812682212982,59.38724150781293,0.0,0.0,7382565.103126015 
 04/06  16:00:00,9.4,,5.414967426271407,19.057555031328352,36.76933615739397,23.076825513124895,21.29710484601896,23.394761499560598,20.891539449327276,22.23292038458772,30.23142775901041,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.121691583171,910.8667168550321,1861.9102397492563,207.43341922430042,54.172546879281796,0.0,0.0,6897898.031862738 
 04/06  17:00:00,9.3,,5.618332598179887,19.11031174293444,36.794428930222786,22.843613260138614,21.686797676881426,23.164263943410017,21.26993929775911,22.258919018351556,30.305509442770273,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1730.6709800672763,1045.3344310687532,1861.9102397492563,410.42266048063027,107.36990264731389,0.0,0.0,7089408.512627653 
 04/06  18:00:00,8.4,,5.986482582864569,19.160867510298573,36.67372030881061,22.68104706562174,21.898728356986993,22.911425158750284,21.59499691458768,22.282641207511585,30.25774450578849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1776.9537736650577,1213.5720922714265,1861.9102397492563,503.6725109061237,133.7268154506639,0.0,0.0,7184293.398719713 
 04/06  19:00:00,10.9,,7.090786771748759,18.931787377130462,37.11126574562948,22.528760601317213,22.048388347150848,22.646663386866887,21.891098789957777,22.29390821957985,30.163460097197405,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1756.4608968535722,1355.4286142125777,1861.9102397492563,624.9431152810963,158.95358559584133,0.0,0.0,7275109.771242352 
 04/06  20:00:00,10.0,,6.9776449020434,18.370975408086313,38.52677495089523,22.219062275169996,22.519370604954425,22.274096884354737,22.444072239492286,22.283366170430742,30.252063200548044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1593.90207307914,1303.7204149368627,1861.9102397492563,418.3290616391225,107.82242730520389,0.0,0.0,7091037.601396057 
 04/06  21:00:00,9.0,,6.085884722012427,17.855210246141063,39.7900143699386,21.919797145189065,22.930846879076736,21.959803769126097,22.874931242334817,22.24999155857919,30.309545198083455,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.033033769398,1268.8099824036117,1861.9102397492563,399.5516308682204,104.75618910795679,0.0,0.0,7079999.143885967 
 04/06  22:00:00,6.2,,3.7433474782731797,17.259759083710414,41.290452283953385,21.56686822940843,23.416990531164565,21.619469312150844,23.34170841400229,22.194731848761727,30.3936072038658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.4564574787232,1317.1910354975403,1861.9102397492563,438.1857920845134,120.7151786796646,0.0,0.0,7137451.506344115 
 04/06  23:00:00,3.7,,1.7699800153884526,17.305006286314292,41.17435137301932,21.551741483097203,23.44041091450891,21.42694049378785,23.620239214465215,22.16222946108146,30.456332425305654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.8038604496833,1183.467440434542,1861.9102397492563,368.7313381159535,117.91038516773614,0.0,0.0,7147590.952759927 
 04/06  24:00:00,3.5,,1.7967006742679394,16.500177151547064,43.34175487251074,21.069190261400486,24.14760730758124,21.08118678977987,24.129288654117154,22.078739675895676,30.614582367236935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1547.9895915355037,1324.9956306640606,1861.910239749256,450.92115762330684,146.1225236896895,0.0,0.0,7254202.630470197 
 04/07  01:00:00,3.5,,1.5856268958646431,16.64354377024769,42.90693457242354,21.070823630178392,24.124368753321484,20.902212448468354,24.375724878778676,22.02708552245328,30.68585692397159,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,965.1057848982914,1075.9826438139633,1861.9102397492563,327.6980016110384,105.12054279721112,0.0,0.0,7099383.420887229 
 04/07  02:00:00,3.5,,1.7256331325156926,16.666426491630038,42.83047051948224,21.02103996055761,24.19032037951247,20.767215495517107,24.57101344454818,21.969756845317217,30.78322457421436,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,950.627158480781,1184.363466918952,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  03:00:00,3.4,,1.772086310941081,16.415266984366948,43.50614626152705,20.873844250829972,24.402241377267604,20.61879282131574,24.788584389896425,21.902706106566146,30.89927627240765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1045.3138836367523,1268.1928737931205,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  04:00:00,4.0,,2.543223291573508,16.222884622553767,44.02843585648369,20.793568121082,24.515035048282847,20.520965114924486,24.93038532461425,21.836535564675103,31.014158328820983,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1176.7251724479308,1407.0279974027917,1861.9102397492563,451.59651768061667,149.0823864902479,0.0,0.0,7265506.459236235 
 04/07  05:00:00,4.4,,2.6308748545351515,16.12288563172198,44.390528216316525,20.66196132827686,24.759328061317625,20.36350651721609,25.21948237548842,21.775877656597793,31.18566080061594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1005.520237867194,1295.2912072586405,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  06:00:00,6.0,,4.111995566043622,16.141516854172334,44.337763459115195,20.663313453468085,24.7572646921564,20.314908870124015,25.295317890853504,21.71986607652077,31.292597177760424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.3068213189523,1364.2600156878484,1861.9102397492563,438.90120537658896,121.80920525602811,0.0,0.0,7141390.002019024 
 04/07  07:00:00,6.9,,4.533562109869984,16.162422562450846,44.10721510212493,20.624997458330192,24.719725669222832,20.26527251951624,25.274803421410414,21.66724980807569,31.27188532633902,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,795.1825855185444,1199.893502850981,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  08:00:00,6.4,,3.5984772022917726,16.223848725419067,44.03841037103184,20.866412134381275,24.412399885034905,20.410934218971242,25.107502311179992,21.621455289945782,31.433635487425693,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,328.6607370171581,931.3357206467444,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  09:00:00,12.0,,7.942355999939167,16.733897076878307,42.7334796651546,21.509707970484754,23.523410902349696,20.93733972426675,24.3639538801854,21.60467935857305,31.540025533135427,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,463.77949439689974,1861.9102397492563,0.0,0.0,0.0,0.0,7435511.220234453 
 04/07  10:00:00,14.4,,9.761834947563168,17.18349555243838,41.25213545138822,22.313866671895735,22.247033314380158,21.729748416736275,23.053657425157443,21.61658293969081,31.3049195587681,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,485.771299126921,1861.910239749256,123.19329069745609,29.670574569871057,0.0,0.0,7688569.458706843 
 04/07  11:00:00,17.2,,11.638501143256695,17.69603813737013,40.09455170856494,23.156994270507486,21.22009818355979,22.69481135969773,21.823074581484857,21.66410201279047,31.33660864195003,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,396.45498690776617,1861.910239749256,231.0642363423564,53.01518624229264,0.0,0.0,7869142.850344778 
 04/07  12:00:00,20.0,,13.548441003927659,18.39641921036398,38.51775911019023,23.817682851875034,20.470273885730432,23.584706363173083,20.760026539358325,21.74978734619764,31.294483768219518,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,146.05709310326918,355.02282558496745,1861.910239749256,213.1737657547735,46.44814031261822,0.0,0.0,7723852.70327696 
 04/07  13:00:00,22.2,,14.695957335304582,19.324459815508366,35.968637802307576,24.318240865526363,19.65533870752496,24.257617411056792,19.72734366287577,21.859621844847965,30.758055442833037,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,436.1021312568072,464.111881798778,1861.9102397492563,128.90992069534448,28.10711411399026,0.0,0.0,7376301.5710602505 
 04/07  14:00:00,23.1,,14.940025879585708,20.33334811909942,33.97434613639749,24.805339871510974,19.19725731638621,24.849910708484195,19.146392853711454,22.020464470730992,30.627712655480106,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,618.2469601302283,472.73168228456484,1861.9102397492563,140.36943126616848,30.598007831938762,0.0,0.0,7256499.323010478 
 04/07  15:00:00,18.9,,11.099167450312812,20.89598416465735,32.99465253637537,24.984876275998463,19.097563394787,25.148454550958945,18.912396573051716,22.14713240038137,30.560553445071804,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,946.944525535825,588.8012116458208,1861.910239749256,152.38433130061077,33.954430154364545,0.0,0.0,7034194.456678615 
 04/07  16:00:00,17.6,,10.338305540167726,21.471908799605465,31.400488194360744,25.031161646136777,18.777031935522068,25.238793907867766,18.54628424138685,22.270952819306096,29.90429710079058,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.729683129754,650.9344081365715,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  17:00:00,17.5,,10.710878396716874,21.79602010364178,31.214221392347937,24.951705344558896,19.130481363216067,25.123801575639426,18.93529555639367,22.397413512276874,30.090715072791575,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1234.4001930148443,825.9207717574291,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  18:00:00,17.8,,13.288562478359674,21.610896106138124,31.411246387172433,24.78470771100829,19.22522107800963,24.862562937727585,19.136078710992997,22.486160751779863,29.778804754329062,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1346.0292158602404,1056.44187267348,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/07  19:00:00,13.5,,12.140803795455756,20.42683652280654,33.621603651305,24.164058681349932,19.853851392915132,24.28066300995599,19.715264328208253,22.50819396779843,29.58888430382027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1721.5805557587912,1327.0320429353756,1861.9102397492563,545.2863441118935,132.89228612836183,0.0,0.0,7181289.093159426 
 04/07  20:00:00,13.0,,11.860955558444166,19.79152810849182,35.273965079089834,23.649722033883386,20.659202676497667,23.764689773958306,20.516611565503204,22.513511857959536,29.843867512020886,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1595.199037063609,1219.7889103241207,1861.910239749256,541.086696802384,132.7720038509285,0.0,0.0,7428603.8694131225 
 04/07  21:00:00,11.0,,9.841202109743953,19.095742172474466,36.82524350900106,23.149641811893858,21.28636440372597,23.313757956843915,21.076185967911755,22.48938015072945,29.87969471696144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1636.8178820073513,1186.1197008461245,1861.910239749256,485.90615309758994,123.1280677980962,0.0,0.0,7278270.483732672 
 04/07  22:00:00,11.9,,9.844507469137975,18.703104414179293,37.48332979701607,22.858706897959124,21.518051995794345,22.998662112963487,21.336441195833494,22.451820283844924,29.746063972624896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1503.9427878324323,1105.2130941977703,1861.9102397492563,413.5907368603304,103.36486202592569,0.0,0.0,7256136.759480706 
 04/07  23:00:00,11.0,,8.824066366351822,18.296956171835777,38.710816511373864,22.620190044858557,21.979867583895675,22.754097034183044,21.801990619795106,22.394339413791865,30.052831481153873,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.1420707632294,1105.2999385709254,1861.9102397492563,298.07868451692354,75.7080126266352,0.0,0.0,6975425.70855321 
 04/07  24:00:00,10.0,,8.43746241075029,17.980825065600662,39.48150012889487,22.396379896037978,22.277551069675596,22.518554362569397,22.112732665240802,22.336840713835265,30.15378977358619,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.4696998552104,1097.0931495989453,1861.9102397492563,298.22899516766375,77.001606302905,0.0,0.0,6980082.645787781 
 04/08  01:00:00,9.9,,7.97891452031496,18.070565500933288,38.96250404425435,22.394221568458626,22.112114552964687,22.383083393099856,22.127097551960535,22.2998969089969,29.99334311268329,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.898839459811,915.6076328079005,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  02:00:00,9.4,,7.688899393301267,18.015517033925295,39.089541584950304,22.34473870511147,22.174180516844892,22.28002653367456,22.261669747786353,22.254804656736404,30.06955572554858,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1069.8397220555007,1019.3297445442787,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  03:00:00,8.9,,7.305295607574639,17.82241611005765,39.55942651351952,22.233574132049,22.32009408970888,22.159776313992616,22.42064206707605,22.20015260215135,30.163547058124013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1130.0872046742945,1084.4551284053812,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  04:00:00,8.4,,7.002406179687638,17.670816320502475,39.931425707228826,22.162584457645586,22.412399504894548,22.07240832013125,22.535907547754828,22.14483393544113,30.259415262888957,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1246.296651180083,1208.4460372667222,1861.9102397492563,352.63209333041516,93.73332410811365,0.0,0.0,7040316.829886532 
 04/08  05:00:00,8.0,,6.462514297625927,17.542759148021734,40.57534301509335,22.02679379339499,22.778275053815214,21.918367625510168,22.92945504477412,22.091248135974148,30.59966449117563,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1151.0431533017752,1151.7666313652858,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  06:00:00,8.1,,7.052339731919605,17.475919456200135,40.73568282045982,21.989492520418356,22.82382895239902,21.84485147558742,23.026218589513288,22.038490956880963,30.689735745439222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1212.104995365481,1256.09928045153,1861.9102397492563,440.8995449177962,117.73474948341048,0.0,0.0,7126721.961237601 
 04/08  07:00:00,8.3,,6.5698268840045095,17.46357051893412,40.424590899168805,21.92325617589377,22.723518787009315,21.759752793805895,22.951559731975486,21.98747755971852,30.526444451769162,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,995.7812214818352,1095.3276538784537,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  08:00:00,9.6,,7.879474439016745,17.59901522880218,40.264234186730064,22.02532262771149,22.686066864730584,21.82078714764582,22.971043403990564,21.943403025030907,30.74907715777658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,705.932655816481,902.2770037458353,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  09:00:00,8.8,,7.302558208717063,17.75271645339095,40.058321120845356,22.25449717167493,22.473880703961672,22.035739226605582,22.775435334455473,21.913675827869277,30.945918631744497,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,466.6668358752751,715.0310856006001,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  10:00:00,9.2,,6.971405144379742,17.941723326875135,39.236530287665204,22.504206635438774,21.94069460618763,22.3043741999358,22.208932581157296,21.904317302205982,30.69160037204272,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,57.89473183174281,333.7897062002201,1861.9102397492563,0.0,0.0,0.0,0.0,7401423.283290703 
 04/08  11:00:00,13.1,,9.940478520958257,18.381704036200233,38.344815887336935,23.053584623323715,21.320895038071466,22.89609104817767,21.525196261149915,21.925658705914444,30.793821666760977,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,68.41152821107036,176.75898788664057,1861.9102397492563,0.0,0.0,0.0,0.0,7409607.422616694 
 04/08  12:00:00,14.0,,10.211993155336291,18.889759043516506,37.31512064466584,23.58634927804163,20.740622082545023,23.51551155657625,20.829473247846032,21.97942369074041,30.834358553944973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,152.95665277103473,194.3609068075633,1861.9102397492563,180.05305898326375,43.6480157954762,0.0,0.0,7646649.0871506175 
 04/08  13:00:00,11.4,,7.30875204476677,19.265251275085895,36.1326536351209,23.862270855599753,20.22079015529936,23.948355550416153,20.116572910964464,22.052970363834397,30.428393970376725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,491.7743132699776,304.17129646735793,1861.9102397492563,0.0,0.0,0.0,0.0,7159880.438181838 
 04/08  14:00:00,11.4,,7.528248467962273,19.926172865292333,34.99139482739489,24.174112415360597,20.02327718860473,24.364891093077382,19.795775144284114,22.128459599379827,30.559543058202713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,678.159458624262,317.1772433335397,1861.910239749256,0.0,0.0,0.0,0.0,7094676.461527648 
 04/08  15:00:00,15.0,,10.633145611778216,20.800757157585192,33.15148101727484,24.621907519618947,19.493463106531095,24.858840490337936,19.21955900826986,22.229429870374286,30.372157674628916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,663.8845546107439,239.3004464529209,1861.910239749256,117.9532364883662,28.136285098310047,0.0,0.0,7302200.582109175 
 04/08  16:00:00,12.0,,7.611441900523464,21.28584052218857,31.869315001597283,24.763599723602248,19.144792841976074,25.07503002715816,18.792424212344486,22.30758927878422,29.94026633678473,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1041.6117451183402,461.0437840268322,1861.9102397492563,179.50599417693917,44.93460500752936,0.0,0.0,7136040.161540778 
 04/08  17:00:00,15.0,,10.169389808395458,21.951003209578836,30.894371585811417,24.835570833175453,19.2459087830792,25.130819687475242,18.910071582134847,22.384284261325632,30.08729617505223,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1175.3916749128657,599.9879302305724,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  18:00:00,11.2,,6.545104189598291,22.056767264864494,30.69333232544176,24.648343042709772,19.462335195797184,24.91454836693741,19.155405207177896,22.451700453736482,29.964174517157748,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.7615338267428,976.1671015681621,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/08  19:00:00,10.8,,6.592894087404275,21.717287050553516,31.022360456092073,24.353498787751263,19.610213829942275,24.53412424715795,19.399385007615415,22.49797804483103,29.580293921993935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1682.3200351547505,1202.1378476495947,1861.9102397492563,407.39943172913434,103.65091123120963,0.0,0.0,7076020.143529678 
 04/08  20:00:00,12.0,,7.942355999939167,21.066340458626062,32.60069206039094,24.057045064130786,20.156400848968282,24.143639729354057,20.05200041926138,22.517497722394317,29.832663571390526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.897053070586,1179.1677805912,1861.910239749256,358.95840550250267,89.72799454208271,0.0,0.0,7025897.643448821 
 04/08  21:00:00,10.0,,6.9776449020434,20.342084251971844,34.07828780439582,23.617455655229232,20.69070003958082,23.723073116629216,20.55942303095486,22.514824461657344,29.829242058447853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1543.9166971435175,1188.5997027850972,1861.910239749256,438.83922568591936,113.11316058372257,0.0,0.0,7226997.26815876 
 04/08  22:00:00,8.8,,6.776658746229525,19.857470563606412,34.75719768112012,23.30016433302282,20.8754910810923,23.40155308285873,20.748094059890725,22.495239039131768,29.560689871096734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.3004811200167,1166.3245607249978,1861.9102397492563,426.80416879967413,112.23853567211866,0.0,0.0,7271437.838562428 
 04/08  23:00:00,8.8,,7.122960134915758,19.538909145787258,35.43706589814818,23.12173456151269,21.0934604244176,23.187427822101416,21.009867415301827,22.460477785899187,29.6115351168838,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.4633111105186,1091.417115540339,1861.9102397492563,248.2182942961832,65.45117595236445,0.0,0.0,6938501.096525835 
 04/08  24:00:00,8.9,,7.475095783910557,19.287147081248158,35.98222671417407,22.95188517637939,21.302946148547104,22.98529572145662,21.259895878856614,22.420450884373896,29.671971094808814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1271.9693070600765,1055.3110545295676,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/09  01:00:00,8.9,,7.731225598181857,18.534942637407955,37.70287238743352,22.51274030288746,21.870099414391202,22.67276479336782,21.658240190796498,22.3570905691685,29.774813511644446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.151182633136,1168.8079500728734,1861.910239749256,406.6930749757489,106.94183045188937,0.0,0.0,7087867.452724125 
 04/09  02:00:00,8.9,,8.069596339346276,18.642581137499082,37.42772164266264,22.50123797238114,21.874447250440085,22.528686670424317,21.837997795035424,22.31916107130332,29.829625863168257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1106.889665509746,920.6571224456904,1861.9102397492563,310.9882290156806,81.97624612126066,0.0,0.0,6997991.349133861 
 04/09  03:00:00,8.8,,8.38899572310384,18.743111789154124,37.175633355062864,22.5023355030382,21.862766327282028,22.44555417709391,21.93834301943055,22.278061329069747,29.89035280274372,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1016.3723517896977,961.7212115809928,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/09  04:00:00,8.8,,8.718226843925928,18.19199160084547,38.46588564652788,22.20148456650035,22.256146078419086,22.261343313322037,22.175018551260486,22.21366941240582,29.993444467669846,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.6307701770484,1169.1980681690293,1861.9102397492563,296.0151285583951,77.99810255073245,0.0,0.0,6983670.03227996 
 04/09  05:00:00,7.0,,6.9999958382491805,17.734235135869387,40.08305860251099,21.90427410226959,22.946210784413857,22.005787142355672,22.80451992615258,22.14032986372452,30.50421181121191,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.336690425711,1181.7845606317492,1861.9102397492563,359.8779456672807,97.8028364191703,0.0,0.0,7054967.074206336 
 04/09  06:00:00,7.0,,6.9999958382491805,17.52794461013852,40.607893291985306,21.679858609859938,23.26289849289548,21.763282590297774,23.14457095242496,22.078716070086525,30.6189624213427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.495354274268,1071.48347855043,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/09  07:00:00,7.1,,7.0229914542890866,17.421775655571683,40.335034223859104,21.623671015749416,23.031147518305602,21.689177092109855,22.939063509983026,22.019810219411916,30.318635005819957,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1464.4739309750087,1176.6525189031438,1861.9102397492563,582.0685930754145,158.07108520220825,0.0,0.0,7271932.769825273 
 04/09  08:00:00,7.8,,6.356285689386699,17.31363296806626,41.1785170977553,21.64946204484575,23.31575410703462,21.675762457800282,23.27828271939508,21.962071829442145,30.850223493951077,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1004.8790903639679,833.8492517000274,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/09  09:00:00,11.1,,8.815549705687024,18.034612912700908,39.11059714847949,22.40401667757796,22.132494356250078,22.16050595428928,22.461740215704747,21.958578912701043,30.6670918358318,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,92.12115822904377,338.70411524786516,1861.910239749256,0.0,0.0,0.0,0.0,7397499.780096154 
 04/09  10:00:00,12.1,,9.032075765389294,17.917092460880212,39.15296608580048,22.628752175722482,21.695105972452232,22.560010145320568,21.78591241902015,21.94182948311245,30.508552053971567,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,615.3231839227709,631.0082852141908,1861.9102397492563,319.2795353323922,79.6420802855255,0.0,0.0,7449464.722769788 
 04/09  11:00:00,15.0,,9.698226649991632,18.002056059240104,39.455309012553435,22.812891579340125,21.735912453906995,22.842548750216842,21.69687565114147,21.954159481750263,30.886030059038756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,664.2728277070706,533.7987256665384,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/09  12:00:00,13.0,,8.801558883812632,18.17773793900878,39.01152691785645,22.828678304614918,21.709331717370535,22.937728924851882,21.566372950472047,21.994784128166287,30.801358216516757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,638.430103089161,398.72092615445354,1861.9102397492563,0.0,0.0,0.0,0.0,7384647.347807587 
 04/09  13:00:00,11.0,,8.812161530091574,18.459514531700776,37.859409329302096,22.940068870840374,21.29983253699585,23.125119409317332,21.062634603824833,22.050249564885764,30.322247964514887,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.8543359285654,515.769741290313,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/09  14:00:00,13.1,,9.411554769202,19.53849522007721,35.618550401064994,23.53396074161787,20.67638768441733,23.610482204148205,20.580793339250828,22.129805115299092,30.360229897135817,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,481.28032900325155,308.6455437941281,1861.9102397492563,0.0,0.0,0.0,0.0,7209001.168649295 
 04/09  15:00:00,8.7,,6.259588249282013,18.93454690192104,37.20416611072068,23.290768285797956,21.10859751969924,23.615274146791165,20.698926309155077,22.151152822900098,30.505063182088847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.0901625667407,924.9230464612283,1861.9102397492563,328.2698834935331,86.6038323737791,0.0,0.0,7014650.659642928 
 04/09  16:00:00,8.3,,5.708867487277758,18.813418154622305,37.079859327558275,23.055744024850288,21.17976944865976,23.444824503300868,20.68771132992786,22.170773155115526,30.140978393693203,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1775.6714044893722,987.2330995421995,1861.9102397492563,548.725957875492,145.89302226991612,0.0,0.0,7228091.743269021 
 04/09  17:00:00,7.7,,4.925886746804606,18.73405232440257,37.66440081052433,22.823751236614868,21.710024035397463,23.179190501088407,21.24792133418611,22.184385132203616,30.439307949378165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1861.5248645831334,1109.406211350306,1861.9102397492563,352.2683064067697,94.80377442567159,0.0,0.0,7044170.451029741 
 04/09  18:00:00,9.0,,6.9718150811903765,18.732296049653954,37.65810036167432,22.738432028412873,21.816576985670267,22.984938688867995,21.493119662770578,22.190217776854055,30.420064612660745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1812.504533542169,1221.5032833984983,1861.9102397492563,756.7525297774027,198.47165286838495,0.0,0.0,7417374.813423509 
 04/09  19:00:00,8.0,,6.037192043645769,18.299652440476017,38.377493737425354,22.40713093988761,22.078083508894654,22.59747333461397,21.82422590857072,22.17741362790225,30.19472976388252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1727.0253638386955,1227.104800541043,1861.9102397492563,435.8647311112019,116.2083244242383,0.0,0.0,7121226.831024581 
 04/09  20:00:00,8.0,,6.045018414687793,17.827509502121583,39.8536624777136,22.113470493598,22.658305367757166,22.25576157247069,22.462805274100816,22.1503216300608,30.48970598677233,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.7140421090965,1204.8661533371114,1861.9102397492563,415.3181922875355,110.76543640636399,0.0,0.0,7101632.4341602335 
 04/09  21:00:00,7.9,,6.033434281064845,17.931576310007657,39.48597794502391,22.120804821929223,22.58694911563687,22.07583726449652,22.648941196395683,22.13999330966719,30.426519597208735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1021.1329215437257,949.0824968288778,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/09  22:00:00,5.4,,3.7791396975716176,17.064149729961315,41.603373790530604,21.641261797404063,23.196002010174094,21.739665279122093,23.05632232102926,22.076028821536003,30.462709491060203,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1606.9522853890799,1253.4859868567203,1861.910239749256,444.153152558462,124.44697267355217,0.0,0.0,7150885.964722111 
 04/09  23:00:00,5.4,,4.008822531836449,16.76605873367506,42.615401088885704,21.355323354846742,23.729773257466338,21.429684295636534,23.62190751642868,22.01243584119556,30.742981252527738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1432.7823508447116,1136.6110354479756,1861.9102397492563,407.93232682998485,114.17710255693419,0.0,0.0,7320034.430383113 
 04/09  24:00:00,5.5,,4.1032542281631095,16.540749043530596,43.23011698705032,21.155869239708537,24.021880014546205,21.193418288460087,23.966574047485963,21.9377080989536,30.88343763693925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1330.9849607021429,1100.6010616794772,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  01:00:00,5.3,,3.611989355608113,16.879916324944723,42.16385816280322,21.294927734128194,23.7359397394043,21.145785538259062,23.9540761256845,21.905817456456873,30.83717183239446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,821.1890636519897,923.5848571694614,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  02:00:00,5.6,,3.8154172825752943,16.90723838078001,42.1001888062313,21.332439664801733,23.687168894696303,21.12190595753636,23.995157843443092,21.86361282852844,30.924374072428947,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,862.2872637922762,1046.3403151397974,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  03:00:00,4.9,,3.1654886063619854,16.748482041250046,42.53674582729075,21.24891173749964,23.81446745329455,21.031609358013245,24.134347874365957,21.805773449532943,31.041161135958127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,973.9982921594269,1152.793526622262,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  04:00:00,4.9,,3.165709083071926,16.645891002167904,42.8251337849418,21.15543200653031,23.9571584619204,20.920526055979717,24.30548933678749,21.75015302660147,31.154210802470182,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,985.1440167940999,1187.4388857105198,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  05:00:00,5.0,,3.631031767083945,16.575074191976512,43.13581343844833,21.11070491289793,24.08859261742558,20.850367544293345,24.477230212606255,21.701442997913734,31.332364711754217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1058.3618592269931,1287.0064417901,1861.9102397492563,310.672662755387,103.09134331786585,0.0,0.0,7091895.788032573 
 04/10  06:00:00,4.5,,2.7965419465478374,16.408684379723766,43.59511655071374,20.96458926066227,24.305854365794065,20.695488814002978,24.71178102161014,21.652372804659798,31.42652181558954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.5949782307673,1282.3060406126058,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  07:00:00,4.8,,2.926427664267162,16.34701446791041,43.72000447309503,20.92652888923787,24.336793298118916,20.651947370286567,24.751714915141157,21.6053461517576,31.483400208959118,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1100.8994574977005,1344.0991863737277,1861.9102397492563,458.990779094121,146.30266290199074,0.0,0.0,7254565.055185295 
 04/10  08:00:00,4.3,,2.247937422935244,16.34153392047874,43.787875504541944,20.99965744804802,24.256748772300064,20.68291176464202,24.734239856674247,21.56147177713451,31.606006117307032,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,668.8663532471797,1029.3890568764523,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  09:00:00,6.7,,4.032142155952867,16.622490277719074,43.0325318934957,21.369546932606497,23.723742858531956,20.995450406737433,24.274701469574527,21.53614415739169,31.669993342376426,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,151.01984545038283,661.8361097446293,1861.9102397492563,0.0,0.0,0.0,0.0,7126440.75348334 
 04/10  10:00:00,7.3,,4.147341844300024,16.96851842253526,42.11644236028873,21.877496621989522,23.008571527784817,21.511473332908935,23.529307597839342,21.530499725344136,31.695565541701306,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11.460092314997151,416.65121075345974,1861.9102397492563,0.0,0.0,0.0,0.0,7366964.917712643 
 04/10  11:00:00,11.0,,6.68145936762269,17.368764076841998,41.042168489645434,22.51682233774767,22.11968242526659,22.20415178275676,22.544493894810117,21.554327506846086,31.63314499867257,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,28.98754730645264,361.76893641616897,1861.910239749256,0.0,0.0,0.0,0.0,7427940.832682382 
 04/10  12:00:00,12.0,,6.675060409949001,17.936091821981872,39.60531882512329,23.21466904565693,21.20593175970677,23.03890252872018,21.432993612233346,21.60841490320189,31.532834361467934,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,174.77320227630796,323.9749932469132,1861.910239749256,211.04187216129003,52.72941848233268,0.0,0.0,7687919.406015676 
 04/10  13:00:00,10.1,,6.019716382060037,18.42747811502599,38.42899651862726,23.51125454492643,20.844373696357746,23.526996162400927,20.82469999246704,21.67712947721479,31.4237920757155,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,521.1111921938694,429.4342264966857,1861.9102397492563,266.835642894734,68.8130240951563,0.0,0.0,7506485.967503069 
 04/10  14:00:00,9.9,,5.461471767057931,19.191302235614366,36.6177194225755,23.813778070838453,20.455936804156416,23.950595752235696,20.28856447042833,21.767467982608267,31.23188353386529,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,642.1882019491838,362.57253116365166,1861.910239749256,0.0,0.0,0.0,0.0,7093408.466678636 
 04/10  15:00:00,13.0,,8.368784449423064,20.089981303981105,34.629218148317534,24.19593667558799,19.991662826505102,24.413745022384468,19.732473706317183,21.894620786362893,30.99026786313979,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,709.2865369859281,305.80272316614924,1861.910239749256,111.49927898140453,27.47102125833861,0.0,0.0,7241128.293314975 
 04/10  16:00:00,10.3,,5.095907922050743,20.722019844018043,33.31782672283897,24.338044154739165,19.83139851901569,24.63915186435667,19.477239916693392,21.998205631316907,30.80981188486965,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1078.0779526018646,507.30757614595535,1861.910239749256,102.6697328416644,26.432548918573637,0.0,0.0,6980298.436771975 
 04/10  17:00:00,12.0,,7.942355999939167,21.349756108915678,32.03777245941724,24.334801161540067,19.823046464977704,24.627582019712513,19.47871753647928,22.088129093248277,30.62248480701807,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1230.739296722562,651.4737701665576,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/10  18:00:00,9.3,,5.244290094781861,21.299169403155407,32.14025394964615,24.08234249545454,20.128298857153936,24.32398025486477,19.8387378753741,22.15439604456898,30.50312250562514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.1369230999949,1072.911390021299,1861.9102397492563,324.9892310752471,84.86844199789363,0.0,0.0,7008403.25428974 
 04/10  19:00:00,8.4,,4.485416333383703,20.80117816283393,33.20550239794561,23.707363409098548,20.62822968285618,23.857014443053764,20.443409338874453,22.20856918215293,30.46313137792211,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1794.82469295781,1343.631412389516,1861.9102397492563,525.1109966954058,138.83850639868098,0.0,0.0,7202695.486132574 
 04/10  20:00:00,10.0,,6.322754252266832,20.113663774859923,34.67927649426203,23.337646967889725,21.113399441318258,23.419666293625387,21.00915580445654,22.22690174776312,30.45780376123357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.1304245388117,1249.1502700599049,1861.910239749256,424.02341460063496,109.41993634585623,0.0,0.0,7096788.633942406 
 04/10  21:00:00,9.4,,6.266335327614881,19.560775088567645,35.92089022836601,23.013570666381455,21.550691191997576,23.067146887065384,21.48093027815312,22.222684424364914,30.493985546345122,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1485.9422335358981,1212.1949554646128,1861.9102397492563,450.5314177839247,117.23600284475877,0.0,0.0,7324945.850748258 
 04/10  22:00:00,6.8,,4.373393136962651,19.06477998192325,37.08180722712872,22.758923970832868,21.906113718118323,22.78785987112733,21.867723192086732,22.19429436606435,30.575167256232604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1454.8844540685134,1220.2386380623975,1861.9102397492563,333.0426803756468,90.88233353019591,0.0,0.0,7030053.263806028 
 04/10  23:00:00,4.8,,3.0754660704718004,18.542704101406084,38.10316690352282,22.444490431877686,22.206414698251844,22.4718073371209,22.169551339264757,22.151245258309537,30.487995018985224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1534.0243359688097,1291.1461586315195,1861.9102397492563,400.64524416165995,128.59846661708477,0.0,0.0,7187908.920998312 
 04/10  24:00:00,4.7,,2.6133769647807883,18.24592625135416,38.81810371285515,22.252885855656018,22.4666277031872,22.23633041193642,22.489284688941687,22.101368660197597,30.580794578406817,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.480362073206,1253.2387206535582,1861.9102397492563,323.93953305549303,101.85010963903477,0.0,0.0,7086829.819539101 
 04/11  01:00:00,4.4,,2.6375086886522183,17.91204311881532,39.903412620393965,22.010848460398158,22.950823102249018,21.96969185010515,23.008517360864417,22.048023551127862,30.88264113778734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.9317253338097,1255.5996247599783,1861.9102397492563,316.1349272983855,101.41343681977641,0.0,0.0,7085381.717304901 
 04/11  02:00:00,4.7,,2.9155140222225087,17.734252827017755,40.356030546186766,21.82522279456466,23.214356105062794,21.747373563116295,23.325036057461546,21.98999704993013,30.994955835781173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.6371136991754,1145.2990491785797,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
