Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 04/11  03:00:00,4.6,,2.895892054212171,17.51699494769372,40.91679068236817,21.737840652675573,23.340770784436735,21.62420739024989,23.503516226252714,21.925669424471568,31.119709934505117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.680879271546,1320.094017447058,1861.9102397492563,477.0259231285188,153.8130865888141,0.0,0.0,7283039.297772089 
 04/11  04:00:00,4.4,,2.710051233834874,17.336481171360045,41.38958351272996,21.627428217678183,23.500801902223916,21.48149791531746,23.71164864433009,21.861472056410072,31.24445864885735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1261.9134345454886,1301.110114949417,1861.9102397492563,317.83873384082483,102.87286805769946,0.0,0.0,7090926.955350406 
 04/11  05:00:00,4.4,,3.0640504770639154,17.20671854126724,41.43505644928219,21.533164139863423,23.469249682281685,21.354219521773068,23.727932785965404,21.79752714838764,31.144438204114984,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.9774433948173,1334.147753460247,1861.9102397492563,383.27457590482527,127.58295564677267,0.0,0.0,7184406.610386675 
 04/11  06:00:00,5.0,,3.6308194083629037,17.012363271192203,41.942339582328806,21.390043795358128,23.672485892349187,21.201483377721303,23.947826407626454,21.735601947590663,31.258018449255026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1274.9690121074066,1372.928381107212,1861.9102397492563,334.9403812010001,111.11821934363175,0.0,0.0,7122185.951610162 
 04/11  07:00:00,5.0,,3.562348503617011,16.971986069732058,42.33404152464798,21.416347781892387,23.79408746452475,21.22991566686784,24.067642317233897,21.68600212746904,31.564834175135896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1052.5039703793693,1177.043120812411,1861.9102397492563,451.04677226438446,148.3450412648145,0.0,0.0,7262585.582376374 
 04/11  08:00:00,4.4,,2.416056099629604,16.989222576979934,42.157937006878875,21.553079767768658,23.523224495687415,21.283636445535695,23.914792187790013,21.645628055570626,31.545695887427478,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,631.7559448732117,930.0858326393753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/11  09:00:00,7.1,,4.389338528943255,17.3222700300235,41.151253241088256,21.926189046989755,22.922097028271892,21.604443212869175,23.377148430662906,21.632111396811077,31.474216960736925,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,181.7065241299329,614.1446987937345,1861.9102397492563,0.0,0.0,0.0,0.0,7136393.090264903 
 04/11  10:00:00,7.6,,3.371574205532322,17.67111522605819,40.46189944448366,22.275739478481736,22.55460508535222,22.014091739186465,22.91713595148841,21.6423907952365,31.61684473077191,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,180.51376485076574,527.8206290944754,1861.9102397492563,0.0,0.0,0.0,0.0,7202795.489858372 
 04/11  11:00:00,11.0,,7.477970603635393,18.157282507130617,39.05229931399349,22.613449970588718,21.98892356742339,22.427274459252658,22.239102297038905,21.682002525940163,31.38703133136917,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,245.57991945567028,477.1206897134644,1861.9102397492563,0.0,0.0,0.0,0.0,7187024.5258001145 
 04/11  12:00:00,10.0,,6.9776449020434,18.490965969100877,38.23670212012822,22.812336294793322,21.721956989724283,22.715577472006018,21.84983443243298,21.737748559346677,31.27575696814901,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,530.2049229113672,596.9763591113826,1861.9102397492563,0.0,0.0,0.0,0.0,7029524.18695078 
 04/11  13:00:00,10.0,,6.7945955966814955,18.670135605325523,37.91622933288837,22.899552937772054,21.668194123771684,22.849673536583975,21.733777782065093,21.804026252132836,31.236939724567296,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,833.8341820910045,793.6756992308873,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/11  14:00:00,6.7,,3.95201537358529,18.426297609064825,38.44586573903088,22.704826851883645,21.89475733783372,22.69817527238818,21.90359517754546,21.857825605427784,31.09081016611277,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.1519423865432,1117.5264210729677,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/11  15:00:00,5.9,,3.3159670653294766,17.468037744784574,40.78617549658199,21.987276566923583,22.842369579909196,22.229655484675018,22.5059546640343,21.837591513967553,31.085550913168035,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1822.1484202840252,1235.7220065886677,1861.9102397492563,546.833463564044,151.64760075962676,0.0,0.0,7248808.22583198 
 04/11  16:00:00,6.2,,4.994090317941472,17.435969665537016,40.77446041485878,21.7345937077457,23.145428922979594,21.96658912826959,22.819831027917306,21.80946228482202,31.072839151421956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1408.8983418769326,892.1932285556021,1861.9102397492563,409.1730399814227,113.15417689497788,0.0,0.0,7110231.8999192435 
 04/11  17:00:00,6.8,,3.7917636260948457,17.346780882518487,41.109156293792786,21.56423011435212,23.447277311191897,21.770241615916596,23.153734845125165,21.766538573849417,31.23358445330003,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1452.5412672026966,966.905074938583,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/11  18:00:00,6.2,,4.918776214143203,17.124969570998648,41.684745096481485,21.480950861028752,23.563985402797996,21.614000903565582,23.372860451643472,21.716033179315986,31.325965985758923,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1588.8686417885706,1188.6387679003794,1861.9102397492563,557.5361023920299,153.9957522339219,0.0,0.0,7257261.571139442 
 04/11  19:00:00,6.1,,5.0505568410111685,16.76718853406298,42.472881524771665,21.24124968455073,23.817936827246328,21.313445828018153,23.71273653794924,21.66585350806769,31.29746318216327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1490.8317482141142,1190.0088708211194,1861.9102397492563,328.25690424737496,90.76563066880964,0.0,0.0,7029633.133505038 
 04/11  20:00:00,6.2,,3.9822097535795336,16.32531341120106,43.83381605669666,20.960450542763635,24.315390150624157,21.016885016794205,24.231178065579286,21.6073094120274,31.517486361549363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.8499249178487,1230.5991067273558,1861.9102397492563,372.13369508396636,102.62928837858982,0.0,0.0,7072342.301260246 
 04/11  21:00:00,4.3,,2.174751888598636,15.834766489530924,45.2229165236432,20.641514117614907,24.794275429852256,20.700783925189008,24.70386517371754,21.54800484358156,31.627859501975216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1562.2988876367288,1270.311702374213,1861.9102397492563,403.03559983214495,126.01212097992911,0.0,0.0,7177940.270421512 
 04/11  22:00:00,3.3,,1.1245381045200968,15.426964525390979,46.463249460922796,20.344373157113623,25.27665185170317,20.39243618495164,25.20173055535338,21.480154769675494,31.789198011875953,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1528.7752242763363,1257.152988687943,1861.9102397492563,390.05137296215014,122.50563428669813,0.0,0.0,7164814.040646676 
 04/11  23:00:00,2.7,,0.44291454150806947,15.085057518768949,47.451215372658524,20.079843507312003,25.66955543408724,20.10619319352104,25.62773382521287,21.40875234480543,31.898742882193545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.8718404380338,1234.3013384919846,1861.9102397492563,353.1996993544266,111.1128145937679,0.0,0.0,7121881.315799287 
 04/11  24:00:00,2.7,,0.7159259705543181,14.852070596013288,48.16142322469592,19.85956644674334,26.018456713802074,19.847505796117726,26.03792328768954,21.338150387799175,32.032456061840264,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.7587929626939,1150.0034146951186,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/12  01:00:00,2.7,,1.1249351634119262,14.683755881411912,48.8547878896817,19.776841270063017,26.24228501060183,19.723982614191037,26.328518149346486,21.267786151163033,32.28165411921286,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1442.1791491609779,1325.305043079006,1861.9102397492563,594.851967908498,195.75954372583843,0.0,0.0,7441762.709016793 
 04/12  02:00:00,2.8,,1.0151278390612852,15.047241577452908,47.72204141926949,19.887473164826282,26.061543237604546,19.6427644827513,26.460288505793738,21.240055777536128,32.33496668217818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,784.951799543057,1027.7952101712824,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/12  03:00:00,2.4,,0.5127271226648149,14.998810037177524,47.8668974513962,19.853840671331227,26.11429908695124,19.562256534483808,26.59134464637164,21.192779107038422,32.426918972053635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,883.7421478849956,1179.9656541835006,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/12  04:00:00,2.3,,0.22085822601155314,14.24874905138406,50.24638582284437,19.400892528564025,26.859130275121025,19.278037472859925,27.06479769754171,21.096437148943444,32.61772150857795,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.8800893154819,1378.4352133124705,1861.910239749256,403.73699998124863,129.01442919768635,0.0,0.0,7189553.558057252 
 04/12  05:00:00,2.5,,0.4677254003606347,14.45458172777469,49.49132857907054,19.393951180847033,26.82412540085829,19.113657881691605,27.29667063913795,21.04825438927085,32.65874149833444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,722.3549581366386,1024.028207429019,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/12  06:00:00,2.4,,0.4418717366875327,13.95565930733071,51.032703204228774,19.094750735921668,27.28233838371755,18.913766500003977,27.59213082920966,20.966162908522,32.767783744695734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1274.0236429090035,1361.3568330872126,1861.9102397492563,308.5398451948968,99.30914713576257,0.0,0.0,7077552.104321314 
 04/12  07:00:00,2.2,,0.13194533253524232,13.693820136379678,52.161474671430184,18.956276177780296,27.65428222377995,18.818880451517607,27.892701196188796,20.88987254861707,33.08381885053927,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1170.1759931541942,1209.466756826158,1861.9102397492563,312.7810917142668,100.46500443531117,0.0,0.0,7081871.991814804 
 04/12  08:00:00,2.1,,0.1680151381205908,13.69574651133701,51.90708593708936,19.875286221283552,25.993807706366937,19.68260417053929,26.306160990695012,20.830826162582227,33.046460644937426,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2923.643365086211,2808.0866713089385,1861.910239749256,4874.419531386955,1478.370257835302,0.0,0.0,12281157.281630911 
 04/12  09:00:00,3.6,,1.5406745014772818,14.555366306870152,49.26249364870108,20.083644488729398,25.744392863716836,19.649641834374783,26.44656269608797,20.819714059193142,33.17806098950808,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,604.8205051174597,1140.2736164502398,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/12  10:00:00,3.8,,1.7267998026444984,14.376280240249434,49.9920933232655,20.048931091499913,25.88447427996019,19.807180471598752,26.275230011367295,20.77376224005934,33.38137307619675,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.0220972151155,1384.3069902857255,1861.9102397492563,834.0217485951082,262.2113476348998,0.0,0.0,7691590.355691213 
 04/12  11:00:00,7.0,,4.629268974836053,14.572068074812632,49.0468435934663,20.243809968450645,25.410379126357714,20.068702271029863,25.687167866874173,20.75056599720845,33.21491091326533,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,494.5189968789343,677.2298016956245,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/12  12:00:00,5.9,,2.596297861978142,14.717045167003027,48.59624718593854,20.317154012215127,25.298820412771907,20.230852875061633,25.434140092264347,20.75188864719584,33.216638536497086,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,374.4554693026468,447.10890870344684,1861.9102397492563,0.0,0.0,0.0,0.0,7411615.920284844 
 04/12  13:00:00,6.2,,3.1923527718366835,15.083804941410097,47.78635573046941,20.51300335447633,25.16571734822851,20.51513440797033,25.16248944442337,20.76920526342689,33.40811666094163,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,611.097129186727,526.7628681841353,1861.9102397492563,0.0,0.0,0.0,0.0,7000236.3066403195 
 04/12  14:00:00,6.2,,4.297677514019259,15.608468949663202,45.90863246067505,20.705361118678546,24.710491964830062,20.754236791783153,24.63622678195022,20.797763181279304,33.136888182486004,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,684.0355930902533,523.6574300381742,1861.9102397492563,0.0,0.0,0.0,0.0,6990365.735568807 
 04/12  15:00:00,6.4,,4.564363334957354,16.69358538338995,42.97273087176032,21.243613715170593,23.978001691831565,21.170881754828883,24.08476275987821,20.856198926660362,33.115198879284385,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,436.90090796006126,481.98852603704995,1861.9102397492563,0.0,0.0,0.0,0.0,7149680.380612632 
 04/12  16:00:00,6.0,,4.503611625473385,16.229315725833473,44.38430129084168,21.013550681798964,24.389959151382143,21.08196617089991,24.287260955061953,20.867983679891445,33.1886722340463,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1409.4414868523636,1124.8134708633083,1861.9102397492563,279.86383468526645,77.59389691830326,0.0,0.0,6982214.892003215 
 04/12  17:00:00,5.4,,2.8679306569717595,15.884182650214004,45.09177776159193,20.646400514300005,24.79358577293078,20.73686499243147,24.65581353314696,20.87524006479319,32.97011602115192,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1650.3318533263805,1302.3605341729358,1861.9102397492563,484.43536309518987,135.4160627152303,0.0,0.0,7190374.688872152 
 04/12  18:00:00,5.2,,3.0699183508746306,15.85000350452788,45.183981835132336,20.40122841820405,25.167878747793523,20.435878648797814,25.114122974013075,20.877826841024962,32.96013096104137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.4156696811351,1222.9928416768535,1861.9102397492563,341.85797771375917,96.16682272095716,0.0,0.0,7049077.424892769 
 04/12  19:00:00,5.0,,2.895312267921003,15.479842624629697,46.59127933694513,20.130789455782384,25.77031050805153,20.102293402491917,25.815849478068525,20.859534854664254,33.22693739345596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.3494335277214,1311.6844169256835,1861.9102397492563,382.7706154005191,119.24736574470296,0.0,0.0,7152353.68863721 
 04/12  20:00:00,5.3,,3.5398360532168835,15.070805132909836,47.49484450015343,19.90095023366976,25.955583380180578,19.80206123284215,26.11529607827365,20.830102970285438,33.05266160291143,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.886631136379,1312.3517973804032,1861.9102397492563,339.79924806890386,95.40287410141117,0.0,0.0,7046327.209862404 
 04/12  21:00:00,5.1,,3.3540622497187766,14.714842801010104,48.59713751102032,19.68417687365322,26.307030606210503,19.551338975762647,26.52504718289196,20.792227938117293,33.12981585873969,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1276.9878974249705,1295.5983572220614,1861.9102397492563,299.0710865585968,84.3583819438233,0.0,0.0,7006567.038095087 
 04/12  22:00:00,5.7,,3.841356973027982,14.493655511727889,49.63469897501149,19.50487841040086,26.784426457506477,19.338205849666483,27.063644870265357,20.748824753796352,33.44666061202926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1129.558157281074,1215.8024503503832,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/12  23:00:00,5.9,,4.097089731007013,14.330535551966246,49.82574376591269,19.43489211631675,26.72130917230459,19.23747961190677,27.05178096042041,20.700439093105224,33.32207594181277,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.1250793983368,1358.75111168542,1861.9102397492563,483.45036788221114,134.3811043147683,0.0,0.0,7186648.838630489 
 04/12  24:00:00,5.9,,4.097089731007013,14.176772373345466,50.32453715843659,19.287585133375877,26.96747118731448,19.07169065608801,27.332866261205307,20.650105539205676,33.42558927875224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1088.3782603944665,1249.9565296790777,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  01:00:00,6.0,,4.194514589498417,14.540901408375055,49.392280159640364,19.459762757298982,26.809716391992755,19.07400193768025,27.461651165154848,20.63222727241392,33.62494273657345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,599.4294036672338,1067.1359847388383,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  02:00:00,6.1,,4.208850205245763,14.565214959698894,49.27715707714528,19.50434309206003,26.715662982744178,19.07771352499548,27.4350830941027,20.598887345971207,33.66934174627566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,687.6249174834575,1201.5966977327294,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  03:00:00,6.6,,4.511043477661703,14.48809867055048,49.486451523543,19.456328842667563,26.775560659700297,19.03477610293972,27.48815367435835,20.551281421702516,33.743129946713076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,751.5948861262009,1249.8501702197175,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  04:00:00,6.8,,4.613109741571056,14.437931563976564,49.6101893029549,19.38959628125402,26.866885336514418,18.96846527239662,27.581557329767044,20.50451069221036,33.81535626653074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,786.0958021309382,1279.162033152479,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  05:00:00,6.9,,4.620554029964746,14.392984654806895,49.63850617119843,19.318581822571076,26.922922213758078,18.894723434304794,27.644194279844836,20.462810740491516,33.82333775124566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,793.425812467458,1289.387386646372,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  06:00:00,7.2,,4.893854548323099,14.331180702632869,49.83747370181448,19.240303876696135,27.054518950137297,18.818641533967035,27.775948156034787,20.42346728095463,33.90558771440559,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,803.2428245135001,1294.7816060971797,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  07:00:00,7.4,,5.325655709477512,14.327793471018905,49.905196150543254,19.195634572163605,27.16084636602468,18.76995184357762,27.892375546422105,20.384552395837705,34.02588279222852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,749.8951367604067,1254.2377796300432,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  08:00:00,7.3,,4.985109708201765,14.346785171319379,49.7943104957462,19.823609876076233,26.095198764930966,19.38671951237326,26.813168577595402,20.34982522974917,34.06504515989947,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2064.164032329263,2409.541452966886,1861.9102397492563,3691.595518918271,970.5115689264003,0.0,0.0,10196718.511232365 
 04/13  09:00:00,11.0,,8.35011811673017,14.741922383370374,48.53993292695018,19.960569879025908,25.874143042538158,19.53112138693415,26.573087430824025,20.321769422598987,34.124139992063604,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1256.264598533721,1698.5762307012858,1861.9102397492563,1342.0669961792655,339.0795561637713,0.0,0.0,7923563.2652869 
 04/13  10:00:00,11.2,,8.62819766804827,15.103656030411774,47.43373361937095,20.071809420139658,25.703636298710162,19.688125717463116,26.3224632029897,20.30572766866282,34.167447744728136,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,569.6746734007348,1038.3924859988654,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  11:00:00,11.1,,8.055537341344376,15.337970440270688,46.73001141861131,20.187681544790372,25.52308237217624,19.874784869241655,26.022478161496217,20.298976277185577,34.185913303686995,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,571.0077177704064,939.0886286933074,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  12:00:00,10.1,,7.161174641840482,15.527893242914324,46.16382561343709,20.23124328382983,25.4544144836253,19.996143988249944,25.827491293767334,20.30502579418209,34.173135716421484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,499.6975501277583,766.8581951054072,1861.9102397492563,0.0,0.0,0.0,0.0,7064588.614472821 
 04/13  13:00:00,12.8,,9.468507941530255,16.127367109021826,44.349798620882375,20.56155312662006,24.896232510794416,20.39316816373025,25.156416146915518,20.323310364921078,34.073620551654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,277.87583015579315,479.87145731331856,1861.9102397492563,0.0,0.0,0.0,0.0,7142588.357095575 
 04/13  14:00:00,12.0,,8.859572901657614,16.68414344750541,42.86785866970905,20.86016794802424,24.479388038429583,20.79950136771828,24.57107768124289,20.34809419140128,34.07322838701212,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,380.4739840477,415.94657599600407,1861.9102397492563,0.0,0.0,0.0,0.0,7170154.895119542 
 04/13  15:00:00,10.2,,6.9659588925523925,17.146207376010558,41.59061176287533,21.04305760090127,24.182984556971654,21.054875971059865,24.165462530004298,20.3747132606454,33.98548676037783,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,651.7984355550735,548.3005906678926,1861.9102397492563,0.0,0.0,0.0,0.0,6992219.754784666 
 04/13  16:00:00,8.7,,5.45872519404131,17.798246196087646,39.87726814715011,21.218924591057736,23.90098250253076,21.283582467228076,23.80644227967831,20.405618339463402,33.88898567852379,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,827.8101566087937,625.9041918372498,1861.910239749256,0.0,0.0,0.0,0.0,6834785.908340559 
 04/13  17:00:00,8.4,,5.63869273014418,18.307165915716418,38.691539372850244,21.219352431710398,23.94492199487993,21.303990574406246,23.820919633179983,20.438779251798415,33.882945280058934,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1057.6458564763207,796.8033637410397,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  18:00:00,7.9,,5.36079234217204,18.58918577865425,37.99107743509319,21.103051548699693,24.10288747157415,21.136834131751954,24.05293536639865,20.473240771539476,33.79185824376955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.1298681765177,1030.647820829666,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/13  19:00:00,7.2,,4.9752300592652245,18.317339199169222,38.621861044154656,20.93677318418109,24.336465072721733,20.904332384811088,24.385071172900137,20.49611534069659,33.72478810004185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.3260272514983,1360.609648278614,1861.9102397492563,412.8674492569191,112.06765477266262,0.0,0.0,7106320.420278909 
 04/13  20:00:00,9.0,,6.085884722012427,17.653403575398816,40.30193698098704,20.664551887688535,24.766169462945545,20.55795796143169,24.92958861481817,20.500706928494594,33.73982393616748,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.1378500539968,1290.5603800971335,1861.910239749256,325.69305692267903,85.5790281482709,0.0,0.0,7010961.364431098 
 04/13  21:00:00,6.2,,3.584337513799101,17.09328316318697,41.752563242644,20.366262894778586,25.225912497522664,20.242032637209057,25.420309018983602,20.4833234356127,33.77604154919399,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.4516096311224,1321.0631869640463,1861.9102397492563,402.8830039118285,111.053690727902,0.0,0.0,7264156.476967787 
 04/13  22:00:00,5.4,,3.0232241094084333,16.507516402388404,43.36458688939507,20.074484076731444,25.70291906733668,19.95796479957336,25.889063652047554,20.442364978722708,33.884830541623515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.5076868997328,1362.1851960125673,1861.9102397492563,360.5732798199849,101.00184923419913,0.0,0.0,7066483.52034044 
 04/13  23:00:00,4.4,,1.9708198112336779,16.136423239904506,44.35885348559785,19.844827939966198,26.046052904310535,19.70091655292105,26.279711837629222,20.395418034864456,33.950427448138214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.675020452342,1317.9779395185026,1861.9102397492563,316.41724870871633,97.04592816686227,0.0,0.0,7068573.57030702 
 04/13  24:00:00,4.3,,2.1745844449322376,15.808176553974057,45.29294884443016,19.642560646096555,26.371315080342704,19.475300695564517,26.64691165170506,20.34503050662471,34.051361272407306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1219.0172971341754,1294.1921599851285,1861.9102397492563,271.850866526148,85.24521782074284,0.0,0.0,7024249.891002695 
 04/14  01:00:00,4.1,,2.1377146383094923,15.559934952616311,46.045437005298695,19.4636342849105,26.681789905062875,19.26486416785244,27.013982808000392,20.29130101389845,34.18459063147616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.4267803062787,1240.4340986409486,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/14  02:00:00,4.3,,2.3937077087234457,15.390523584127244,46.542469105748665,19.403337950581854,26.778498247914804,19.170249648378483,27.17011368127935,20.23629959228119,34.2964420728363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1204.1313270948692,1374.7091316658355,1861.9102397492563,483.95063919792955,154.19333289710326,0.0,0.0,7284363.282284294 
 04/14  03:00:00,3.8,,2.0751547269490476,15.195786794275374,47.122215336361364,19.253351288933533,27.026151597047676,18.99971197253734,27.457052036973618,20.181724962863484,34.40780123886013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1065.6454874270992,1283.8152005812185,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/14  04:00:00,3.3,,1.7495722660902266,14.973811463358018,47.79387015203595,19.143243724701325,27.20863832796277,18.87651196670662,27.665441325716454,20.127287622327994,34.51927711336931,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.890561137538,1458.658183915717,1861.9102397492563,487.5504482590251,160.3254675527526,0.0,0.0,7307954.059741508 
 04/14  05:00:00,3.2,,0.8223591645013862,14.734019813413523,48.52957879507757,18.99368373850259,27.458645075692477,18.7201625485508,27.932045543829993,20.073423906551692,34.62815364732437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.5699992124514,1454.1445906060178,1861.9102397492563,355.0880570449619,110.74785231961575,0.0,0.0,7120378.241540601 
 04/14  06:00:00,3.4,,1.3543440947850782,14.661315508613223,48.7508765362062,18.919408579480994,27.58233356389832,18.61186960415751,28.117962880831826,20.023068368115837,34.73130192267793,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.9603048593979,1442.941162631789,1861.9102397492563,466.716293024216,148.26008499174472,0.0,0.0,7262013.942720802 
 04/14  07:00:00,3.1,,1.2210873606311645,14.662998697036784,48.83719934016656,18.92546944715198,27.623715931093507,18.624685830236274,28.148216579429764,19.978813062005727,34.89210234703311,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,753.6025462268151,1080.197577053334,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/14  08:00:00,2.8,,0.7399745840007717,14.668027320441826,48.785808944805986,19.865981807143562,26.03506518487475,19.446491298700046,26.721827488721193,19.943762098521326,34.9425227045763,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2043.911833828782,2367.2903970095276,1861.910239749256,3545.0493793293026,1069.6330456832677,0.0,0.0,10737384.175239464 
 04/14  09:00:00,5.4,,2.867731682626713,14.89277381762606,48.04853100108094,20.029996498249783,25.75224289253683,19.555070710516922,26.52235265896019,19.92442164915983,34.958938007839755,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,560.6449638392697,1160.0531716909504,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/14  10:00:00,5.4,,2.4039182895860782,15.18361292842968,47.26272648581731,20.182691623534325,25.567103377640976,19.747333409428347,26.26616959554523,19.92546108748253,35.03492312225748,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,386.32253175305607,952.7718115077857,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/14  11:00:00,9.6,,6.345386045102308,15.698638554073192,45.67985927076886,20.639454951761913,24.830609516186808,20.258672559941843,25.421268905631038,19.957638214899042,34.928606160410446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,38.957169651568385,469.86713316529557,1861.9102397492563,0.0,0.0,0.0,0.0,7300227.503948823 
 04/14  12:00:00,9.0,,6.085884722012427,16.123895651606325,44.40670910719544,20.991251746824716,24.27282429437419,20.767133794951157,24.610007210330345,20.015579866292995,34.767055532124864,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,214.4687850353671,503.99621930527667,1861.9102397492563,154.0409061442978,40.53624059028115,0.0,0.0,7440503.568174352 
 04/14  13:00:00,6.6,,4.107248343788969,16.428586032608383,43.63547923449283,21.119750637548417,24.127889328203267,21.045073079299016,24.238904653792055,20.08108428935946,34.69243833450959,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,616.5861086193013,640.5267530369296,1861.9102397492563,0.0,0.0,0.0,0.0,6964825.990846499 
 04/14  14:00:00,6.8,,4.040360103059596,16.99629945245126,42.053441108740216,21.285057260810493,23.863322480291302,21.295259828926575,23.848441554957745,20.1553517943875,34.50292671568208,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,669.9310822162445,566.3137005638464,1861.9102397492563,0.0,0.0,0.0,0.0,6968044.673067248 
 04/14  15:00:00,7.9,,4.758638995489064,16.784029215668017,42.58416980695873,21.071496969658963,24.156593175005966,21.278211485688587,23.852001127215434,20.19781170244123,34.3816984982782,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.3316376007253,931.9148031783143,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/14  16:00:00,7.9,,4.5004295948104325,16.840877006179138,42.514351054162525,20.903011871954018,24.456195867474296,21.19063642525841,24.027768860297112,20.22574981881183,34.38998355055055,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1689.140198681014,1056.199576771192,1861.9102397492563,483.3362010297737,129.48177335795853,0.0,0.0,7169011.247185973 
 04/14  17:00:00,8.3,,6.408386511259611,17.29865513764622,41.22466442390333,20.79961618603079,24.56743978933467,21.02319573286979,24.231934633226793,20.250169964082875,34.275488826159105,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1385.2025639306335,883.5939467856326,1861.9102397492563,166.32578735400753,44.29541642215999,0.0,0.0,6862340.362217099 
 04/14  18:00:00,7.2,,5.788511280915461,17.381008384811643,41.00935081029402,20.60075786454725,24.870270482814313,20.775037719391747,24.604631570535275,20.262234789400544,34.24992928839796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.0267776316587,1012.3589036222037,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/14  19:00:00,5.0,,3.999046758993008,16.83011267455044,42.62219615910645,20.26043868996885,25.490876660456003,20.40325849933831,25.266935548170597,20.255043848012832,34.389641260261556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1686.8838218390133,1259.7474189600957,1861.9102397492563,435.63605135462393,147.93069171783858,0.0,0.0,7261410.21349402 
 04/14  20:00:00,5.5,,4.327887815818311,16.248914037713654,44.04934932127955,19.951759631336223,25.877743233788795,20.0194188667881,25.76963205067286,20.237679253519197,34.28753665938004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1486.9210885545065,1193.0572355227469,1861.910239749256,365.42430806957304,102.27509827895804,0.0,0.0,7071067.216901572 
 04/14  21:00:00,3.9,,3.1487574768462903,15.654551479871298,45.75461984619136,19.62832700413023,26.402014372381974,19.67416592317459,26.326944770778532,20.201749538093708,34.36381044740205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1495.7337616290056,1231.6642893163419,1861.9102397492563,440.20022800256856,152.9222873425597,0.0,0.0,7438930.388293416 
 04/14  22:00:00,3.9,,1.961121865831771,15.135269429618386,47.61999273195747,19.345855603615764,27.048970409673792,19.3836879459854,26.985346276978362,20.144306685519023,34.7159238682037,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.551639170856,1242.0022283288024,1861.9102397492563,361.7787202213694,114.8339623938052,0.0,0.0,7135947.370270299 
 04/14  23:00:00,3.6,,1.9596492675695745,14.82097760860665,48.265276153706786,19.12412873055093,27.24003172341795,19.127815311975407,27.233793679175534,20.09041993596611,34.596720977950895,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.027109762621,1198.977312247338,1861.9102397492563,310.32653629693283,101.0402964577617,0.0,0.0,7084130.1349147335 
 04/14  24:00:00,3.5,,1.4458499240945102,14.507365249019497,49.25284905785742,18.911248052428974,27.60441285428465,18.89380930520018,27.634507772222236,20.03461916629213,34.71645797022044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1348.5896629707167,1193.9009391050654,1861.9102397492563,284.0607939869402,90.00396823638597,0.0,0.0,7042297.517824023 
 04/15  01:00:00,3.4,,1.573855051681146,14.807219665785512,48.73445170363843,19.005621699630368,27.684461322988724,18.80751627083884,28.02920537827962,20.009063833756752,35.07848420747699,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,769.321667237116,948.1063503017597,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/15  02:00:00,3.5,,2.013382211024436,14.858214618699643,48.59274334644383,19.03152485926319,27.650145700051937,18.761984852622263,28.11970529931294,19.971011592170864,35.17451427284705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,804.3081094418122,1079.8161731014322,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/15  03:00:00,3.3,,2.0990084348195763,14.737036453630665,48.99249807098267,18.9830989597666,27.74429553454933,18.698523026855344,28.24218862112607,19.92103547911076,35.296902390932345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,871.6822532756215,1159.564493620863,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/15  04:00:00,3.2,,2.3406859686819543,14.133193846431022,50.96604066419701,18.625146655145336,28.383248135837576,18.4812971156657,28.639900034588265,19.848020413596238,35.47042905262667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.9444038366003,1389.2131455731112,1861.9102397492563,352.53177208880254,121.57095439859837,0.0,0.0,7162152.969814365 
 04/15  05:00:00,3.3,,2.432158577419651,13.86617227663069,51.32765102938956,18.418009554101708,28.461605608002117,18.283943753787074,28.702015230036604,19.78689273980077,35.243524506525645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1328.3695113950369,1341.8859728112895,1861.9102397492563,378.3675309656355,131.2226262540823,0.0,0.0,7198622.031608569 
 04/15  06:00:00,3.2,,2.0690039876455497,14.271726884628297,50.27863234762623,18.532711704055295,28.417132375241373,18.21357340885657,28.991679357557416,19.768108384035557,35.48358871880498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,717.4249385679827,1074.8821959002057,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/15  07:00:00,3.0,,1.6137987175243855,13.72606472679405,52.386368379361244,18.262763980323697,29.064678683001254,18.10356001970348,29.356501237527404,19.705588258412,35.821322460073674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1196.6087201234375,1263.3322705679504,1861.9102397492563,221.94503078784751,73.86871192182862,0.0,0.0,6981735.976999885 
 04/15  08:00:00,2.5,,1.2673183706376634,13.466996355818575,52.686130654601016,18.17818022041811,28.897438020616306,18.0269783411151,29.173412004474415,19.64089061437841,35.569537502181234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1097.3086848634275,1165.8882701942978,1861.9102397492563,308.2813787328535,104.52120985535112,0.0,0.0,7097606.0520125665 
 04/15  09:00:00,5.1,,3.3540622497187766,13.711326782103294,51.86192950019595,18.35105197759728,28.589610891273935,18.11742446609002,29.012145750276908,19.598639878286846,35.66815349913903,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,599.3761535494563,851.1852728044697,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/15  10:00:00,6.8,,5.261181062638461,14.091478999625409,51.247829956788614,18.697071858961454,28.333937481849503,18.43658143954771,28.799912807033138,19.58265264349837,36.16222889120881,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,253.30911075088687,589.2874818416927,1861.9102397492563,0.0,0.0,0.0,0.0,7124649.82285895 
 04/15  11:00:00,8.0,,6.462514297625927,14.452808260213706,49.43342594436672,19.11584062519057,27.253487231736678,18.887425127405294,27.64491389607214,19.58326453347155,35.70701360308108,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,113.8071720664279,422.793514347917,1861.9102397492563,0.0,0.0,0.0,0.0,7268991.828679082 
 04/15  12:00:00,9.0,,6.531973648195989,14.765224068969633,48.45276809882874,19.46179548587901,26.676414183350197,19.327012853397836,26.901247385465233,19.59737591082541,35.680845666167585,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,257.3467103980382,414.38588154344905,1861.9102397492563,0.0,0.0,0.0,0.0,7216252.754355567 
 04/15  13:00:00,7.8,,4.6059515658647525,14.963559049479972,48.47412471593921,19.614990905885,26.775659298066774,19.619414351955,26.768295117150437,19.616159698584948,36.114088349256065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,542.6972822550943,464.2106942729918,1861.9102397492563,0.0,0.0,0.0,0.0,7091995.759648807 
 04/15  14:00:00,8.1,,4.682304682350763,16.265462108011786,44.32334397623315,20.352802428376037,25.4179866867778,20.276656513216007,25.537281758208746,19.67581784814209,35.74910579379173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,230.696540195741,282.7679744915538,1861.9102397492563,0.0,0.0,0.0,0.0,7353867.556195846 
 04/15  15:00:00,11.0,,7.082266922681708,16.478815484195483,43.42492389046824,20.485497430650902,25.043947431891283,20.54137682791349,24.957752360855785,19.71468019151042,35.43164782005937,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,934.8576287953173,731.1667228874984,1861.9102397492563,0.0,0.0,0.0,0.0,7150393.491972786 
 04/15  16:00:00,9.1,,5.285616653811449,16.423758312624585,44.142250176139356,20.299043067665593,25.662348838681798,20.468011240967286,25.395938754087975,19.7451523189611,35.823064392162614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.004640614946,926.2482117116967,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/15  17:00:00,8.9,,6.175719181496814,16.723004269523443,42.76142186487146,20.21719976679776,25.465890323776012,20.359477885635926,25.242933235864857,19.77862283894882,35.2960186474149,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.9812301943668,1080.2764120773277,1861.9102397492563,409.3426140632883,107.82239565379169,0.0,0.0,7091037.487450973 
 04/15  18:00:00,8.6,,4.650746036700923,16.719033239374028,42.77221318489027,19.964381272997887,25.867557553211075,20.06683473399371,25.703931404297748,19.79941673360663,35.25051033440171,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1519.3189440495128,1171.7652624602586,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/15  19:00:00,8.0,,4.257265649243296,16.260170787422588,44.64055304295177,19.652444186735753,26.73204812338819,19.70045129585194,26.652521958616944,19.802261239989946,35.72382438034444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1585.822278390695,1306.6890435625726,1861.9102397492563,418.1622301061423,111.51904321593777,0.0,0.0,7104345.418674699 
 04/15  20:00:00,9.0,,6.085884722012427,15.862557453649828,45.154470849077896,19.469109941590737,26.664322695860886,19.417240151956094,26.750568658520265,19.79874395133982,35.23751310620783,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.9128356915908,1230.0407131898005,1861.9102397492563,306.7092748487733,80.52640111108767,0.0,0.0,6992771.907097239 
 04/15  21:00:00,8.0,,5.621957298459593,15.447006765971592,46.36671486855859,19.265920991792182,26.99990194683745,19.180240009496845,27.14444623190507,19.78295587245256,35.266981303506675,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1290.4922384958145,1240.3815870823278,1861.9102397492563,275.6114342601603,73.66456968934938,0.0,0.0,6968069.313978981 
 04/15  22:00:00,6.3,,4.012821942847227,14.97322377717625,48.55424138742471,19.00014589675193,27.88377348442438,18.92574037163338,28.01360393997941,19.748660558462582,35.899087542258144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1367.2431210947248,1290.9184468449423,1861.9102397492563,330.8466521105522,91.13227223176999,0.0,0.0,7030953.043131695 
 04/15  23:00:00,5.9,,3.7089531773776203,14.674165371486513,48.74467267906286,18.79115923199135,27.81957098522091,18.698485920126764,27.98131401197491,19.70723339493369,35.44294557887645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.8522453819787,1243.6815015456013,1861.9102397492563,282.8836081150123,78.57755711955879,0.0,0.0,6985756.0687277345 
 04/15  24:00:00,6.0,,4.190054220958457,14.496078436477227,49.3020126573137,18.631472651477893,28.095096697174014,18.50684968907929,28.315256301225833,19.664421132332155,35.53254430482964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1135.3112361528722,1161.1139097728887,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  01:00:00,6.2,,4.77599159639865,14.384068782168466,50.449145756613554,18.58285995981266,28.62826324419558,18.427060292626464,28.909135825915932,19.620393451323203,36.19566202722967,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1214.8896808954837,1274.3493023555905,1861.9102397492563,434.51490617649546,120.13735176368145,0.0,0.0,7135371.329446577 
 04/16  02:00:00,6.5,,5.521136171918286,14.76336833354202,49.224070309491,18.767543975059642,28.29659300961382,18.443219496578152,28.87695831089195,19.604526228350284,36.22770191026289,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,634.6564367253418,1010.4861388361924,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  03:00:00,8.1,,7.544534804373319,14.870631506275004,48.87841755319953,18.86709099823447,28.118036486872533,18.489513414753727,28.790355998133172,19.58008030022667,36.279107896664016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,645.8041204618042,1095.7262199180884,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  04:00:00,7.8,,7.722098172803518,14.573012672275173,49.82138044743436,18.682608097479378,28.44142392757929,18.405901185609064,28.938744487176088,19.528185938595303,36.39264185032528,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1012.2802510652197,1270.2871545371127,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  05:00:00,8.0,,7.9999959113619665,14.447365726194393,49.45046448377733,18.599797895049175,28.146825834541904,18.347454637809985,28.59556498615772,19.484397709124483,35.92715801096757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1147.839647026979,1353.2332360887854,1861.9102397492563,420.65716585309957,112.54566723427729,0.0,0.0,7108041.265140722 
 04/16  06:00:00,8.0,,7.9999959113619665,14.424131831305953,49.52484283838509,18.497684244298686,28.32745335223057,18.233442367527392,28.800943316260707,19.4556642307484,35.99142324749427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,972.6409506059304,1218.2319768242196,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  07:00:00,7.9,,7.8218123716329835,14.3722583699474,50.47292597881011,18.444500237696573,28.869079895238308,18.184808482458475,29.343437034001052,19.429451532406194,36.61717757850271,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1059.7025879191035,1287.2521388185376,1861.9102397492563,328.96268768089743,88.2321795230403,0.0,0.0,7020512.709380268 
 04/16  08:00:00,5.8,,5.7999952838847575,14.14810305573296,50.4254025257796,18.27431271648528,28.731260537313858,18.0620509905465,29.116994823556112,19.391744261161485,36.140045636916525,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1078.4910900500495,1236.2290491720908,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  09:00:00,10.0,,9.40198296646815,14.431857363412645,49.513818060479714,18.39881493546836,28.511485201090185,18.148399087193145,28.963245371174963,19.363348012650224,36.20880854181029,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,874.682318836504,1113.6856905650816,1861.9102397492563,452.80989947286827,117.03622007409983,0.0,0.0,7124207.255364083 
 04/16  10:00:00,7.5,,6.720987135048385,14.42950004769094,50.31529764926932,18.370174189553566,29.01692291202104,18.173594125325145,29.377160970388395,19.330386548079694,36.864883113937644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,679.0649052551397,867.6934147096212,1861.9102397492563,0.0,0.0,0.0,0.0,7044521.174706445 
 04/16  11:00:00,13.0,,10.775793905968358,14.931931621908792,47.962665215544405,18.706223083683653,27.974149229700544,18.49445456414399,28.347431380166725,19.318761909894526,36.32437083329961,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,297.7832940543325,558.6984420284671,1861.9102397492563,0.0,0.0,0.0,0.0,7105507.757984638 
 04/16  12:00:00,13.0,,10.775793905968358,15.267437004057408,46.93606728151589,18.966631065919174,27.520668060072367,18.793639710655277,27.81979771870295,19.313557260836266,36.33614560031701,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,410.04193027330115,600.9887093921143,1861.9102397492563,0.0,0.0,0.0,0.0,7083551.862294696 
 04/16  13:00:00,12.2,,10.047488301517374,15.431302025361388,47.166039167211906,19.125002926120217,27.67303724779942,19.01537119654668,27.86299174796917,19.31170073918362,36.904821423788256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,665.2409311853722,732.3135879895965,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  14:00:00,10.6,,8.08118328000804,15.494450561429849,46.26296283028122,19.093613787244067,27.306868314989302,19.072588764013734,27.342716124511973,19.307274161740853,36.35521356637398,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,716.6245859592306,651.1118581635491,1861.9102397492563,0.0,0.0,0.0,0.0,7180108.586169386 
 04/16  15:00:00,13.8,,11.006798306109319,16.442253447527712,43.877957487978165,19.606469593864325,26.647518213716328,19.48841588265727,26.84325205948506,19.335149751322625,36.56282995332536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,293.64305899072133,422.1111766112641,1861.910239749256,0.0,0.0,0.0,0.0,7220291.238815643 
 04/16  16:00:00,13.6,,10.833338814627588,16.380038009796575,44.36805211257866,19.664964962916702,26.745637991155775,19.611735325734173,26.83421993334698,19.345319350925585,36.8097891628635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,852.0816990299068,814.2496501842709,1861.9102397492563,0.0,0.0,0.0,0.0,7145100.220886644 
 04/16  17:00:00,13.0,,10.775793905968358,16.110083658054194,44.46970792701906,19.55902102402542,26.5233409357027,19.51560678425654,26.595022942000906,19.35015972037483,36.2534265568501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1130.2692736434358,1041.4930270337018,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/16  18:00:00,13.0,,10.268881786975133,15.853790969821153,45.204097602928044,19.4477005499084,26.707577425294637,19.36961577816215,26.83766757008474,19.35193671386537,36.24941679857048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.4993414470061,1248.6799412669486,1861.9102397492563,309.85206133873885,76.35344404707381,0.0,0.0,6977749.261666789 
 04/16  19:00:00,12.4,,10.135441262111813,15.605467566182927,46.6481927369743,19.316254573348584,27.34882626899425,19.2044643776939,27.53996068723451,19.347012932043242,36.82860089495563,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1361.707091971072,1339.1742481156764,1861.9102397492563,389.4169816422509,96.83543321662029,0.0,0.0,7051484.4226771565 
 04/16  20:00:00,12.0,,10.328665075892776,15.405388654954969,46.51573197148849,19.194374438144468,27.128603902406955,19.056665893308136,27.362591890090243,19.33460718996836,36.28370780443466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.6379690326803,1368.0945189350357,1861.9102397492563,449.5541186676513,112.46404918418244,0.0,0.0,7107747.44016038 
 04/16  21:00:00,12.0,,9.749695221508288,15.198969521606898,47.13675520042576,19.04998809234453,27.373995745580302,18.91056367973079,27.61332495134071,19.313994912678094,36.330308861350055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1348.1996684833682,1366.6818774124204,1861.9102397492563,409.2681295434071,102.41413025487928,0.0,0.0,7071567.732014889 
 04/16  22:00:00,11.2,,9.399052990767554,15.015143416324953,48.48072049012867,18.913804979756645,28.06098560476426,18.778196439497858,28.299826333459947,19.28772579775743,36.987224406735486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.911358914012,1364.484312548585,1861.9102397492563,443.70317660321626,112.44949856074201,0.0,0.0,7107695.057915994 
 04/16  23:00:00,7.5,,6.07236570916053,14.537507666821462,49.17841155176258,18.562221157273992,28.214163642274293,18.4843142357975,28.352076422476955,19.24873097507193,36.46820677655099,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.757223937392,1384.7613765318179,1861.9102397492563,392.12306740741633,105.55089110899563,0.0,0.0,7082860.071089707 
 04/16  24:00:00,9.0,,7.9180937457491325,14.476124503589563,49.365666545276085,18.442422734150778,28.422617740935497,18.329065649386585,28.62542602788995,19.212156974818665,36.546527118470735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.7962121198545,1240.9096544328363,1861.9102397492563,416.7244518102506,109.57253989257994,0.0,0.0,7097338.006710611 
 04/17  01:00:00,8.2,,7.319707692202176,14.690206985894347,49.48666481044979,18.506129668394127,28.774015697800532,18.261772677731116,29.218436172469954,19.189779302985112,37.198245793111816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,806.846691896317,1046.276744738912,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  02:00:00,7.2,,6.585262295414975,14.653168881782127,49.59663667895657,18.483625233898795,28.809679574399276,18.207513998385544,29.31312734701756,19.161409550000794,37.25769473133555,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,848.3926538778951,1127.3596409146696,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  03:00:00,6.1,,5.7327571770497725,14.481306048144907,50.1414140153574,18.39179212676757,28.97076904954201,18.12076155301499,29.467985158799387,19.124536990306652,37.33666837002499,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,937.7444292855985,1197.6123070911844,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  04:00:00,5.1,,4.959168748153429,14.386016640759005,50.44227703852881,18.308621889484506,29.11704185800728,18.02940962945484,29.632338443177826,19.087203623770815,37.41690790886128,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.4255461783915,1200.277661254487,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  05:00:00,6.0,,5.999996891693594,14.385732137548548,49.63428409951585,18.271914433794365,28.716202681595483,17.968764592070723,29.26860158337785,19.054396447271255,36.892316453133425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,845.1472308366524,1162.9185773469326,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
