Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 04/17  06:00:00,6.3,,6.299999237060547,14.338576847242472,49.764533210387626,18.226261834546168,28.78621485525051,17.90795550333759,29.368167524699533,19.022898841539593,36.94896051435769,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,841.5939214488507,1181.3477800239025,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  07:00:00,7.8,,7.487212196918757,14.361349475743285,50.508065748384226,18.22325983230096,29.264926808751163,17.896842212539966,29.871821980740243,18.994903360302235,37.62202523218458,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,760.2541349251024,1122.3420549497978,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  08:00:00,5.9,,4.936027422347546,14.339688830269179,49.81003792253381,19.85363158299186,26.033653033638807,19.469426505100774,26.66159891778522,18.97023944593841,37.10719566801614,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3957.652758267726,3976.3193618524892,1861.9102397492563,7389.453861012178,1886.221069519107,0.0,0.0,13493272.71336611 
 04/17  09:00:00,6.8,,5.409938811846381,14.446104335108197,49.4819163005689,19.997508942272397,25.807971462021502,19.71397129222102,26.265767696199354,18.94993316446715,37.16456637268089,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3058.4871542867036,3053.9280171688965,1861.9102397492563,4464.183875876938,1182.170723378032,0.0,0.0,10958691.467258237 
 04/17  10:00:00,8.8,,6.542381233678131,14.763564840905683,49.20497389999431,19.999496645753844,26.191639120604716,19.81797944078356,26.488026869085346,18.941522316376293,37.741529684117594,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2976.2166509181657,2837.8191127408472,1861.9102397492563,4040.5622008188775,1037.647325485228,0.0,0.0,10438407.234844144 
 04/17  11:00:00,13.6,,10.615745173542452,15.330405030704537,47.10154656341609,19.99989461950772,26.002738262742703,19.863475403803896,26.223520473063033,18.95021738448885,37.44991165284152,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1932.8428049397803,1869.270051016356,1861.9102397492563,1975.7750077381534,476.9886990941077,0.0,0.0,8420036.179836111 
 04/17  12:00:00,11.7,,8.592050205048107,15.686063072480898,45.70446998918436,19.99997727843218,25.814350710515214,19.93366603106649,25.920642376891536,18.96993539402728,37.13303172940697,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.3631589981778,1476.3314896323823,1861.9102397492563,1268.66996593775,317.11534601289065,0.0,0.0,7844492.108743729 
 04/17  13:00:00,12.0,,8.17334438551879,16.037261095738643,45.29332977250975,19.999995018652367,26.163028729861793,19.991086100174343,26.177475343432942,18.994805088932388,37.57624587694699,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1190.2188136401076,1044.4968236799912,1861.9102397492563,419.0780892863716,104.85975319252873,0.0,0.0,7080371.974590426 
 04/17  14:00:00,12.2,,8.631929345443881,16.521350598848247,43.33741573586008,20.049945377507377,25.73803784412344,20.09087336008111,25.67292541407025,19.02943727679936,37.0002961392091,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,950.4160557234396,765.8738446651521,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  15:00:00,13.2,,9.08227009441771,16.97678087642651,42.10684621935334,20.17454629340793,25.543772439093928,20.23274369462475,25.452000769472193,19.071266184615816,36.90876781780932,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,904.2432880671104,701.3362812814335,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  16:00:00,16.6,,11.42127223146229,17.662470913298154,40.768721396469346,20.409069367582585,25.45469401450735,20.4942035503675,25.321314362257922,19.111268504767143,37.2237599035876,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,741.1304990615653,521.6985363173865,1861.910239749256,0.0,0.0,0.0,0.0,6980737.267103518 
 04/17  17:00:00,16.0,,11.967082964559108,18.274081470099937,38.792920718259126,20.551026035685602,24.953231708614318,20.67207154328051,24.767726412597405,19.15937480724518,36.70160855729065,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,911.1892726143311,618.1655470265972,1861.910239749256,0.0,0.0,0.0,0.0,6843031.294660228 
 04/17  18:00:00,16.0,,11.967082964559108,18.71745187448895,37.72939321298493,20.578427055831554,24.9110682174084,20.68814786142406,24.743151490029348,19.20157827598386,36.60518136851434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.8742305842625,764.8727671191801,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  19:00:00,14.9,,11.465238655823088,18.578453593580466,38.46040025992913,20.462161402483698,25.355432819959624,20.53168604370426,25.246886735645706,19.243397793499362,36.895552734118716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.4569282371153,1004.4816784208223,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/17  20:00:00,13.0,,10.775793905968358,17.84349985712322,39.84496081779946,20.182894122259498,25.517284960285103,20.209031937218654,25.476143566825,19.264332468782236,36.4477268652658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1405.5088398649868,1181.4038215343285,1861.910239749256,319.79023464241055,78.70416124917375,0.0,0.0,6986211.843594349 
 04/17  21:00:00,12.0,,10.328665075892776,17.24744932064837,41.36390765063797,19.910989086517766,25.946936598791396,19.902431397820365,25.960750738053047,19.275877523803835,36.41666180521665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1310.7599016997929,1148.500784691245,1861.910239749256,215.73247514114223,53.896175127622236,0.0,0.0,6896903.093556764 
 04/17  22:00:00,11.0,,9.38314863602218,16.77827717989979,42.60677210378984,19.69102029316992,26.299808869495234,19.65915286186483,26.35191581940216,19.26950348707873,36.42626518513755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1350.8841895130245,1216.3669345756548,1861.9102397492563,289.10382081572453,73.43783338584619,0.0,0.0,6967253.06328637 
 04/17  23:00:00,6.1,,4.7469035537162405,16.16379544589944,44.302547489241526,19.289986850840513,26.960923337569987,19.284401510094582,26.9700783372445,19.238724745088085,36.490953294010126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.1958781005565,1308.5129537057687,1861.910239749256,412.0613231831012,113.95707491510092,0.0,0.0,7113122.332791686 
 04/17  24:00:00,6.0,,4.190054220958457,15.827139595786251,45.25696971781812,18.99321245280999,27.459965932566906,18.980864329085033,27.481140203325406,19.19808535219216,36.5786073950561,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1367.4914713353746,1203.0631936333666,1861.9102397492563,407.1596405403206,112.6511130437463,0.0,0.0,7322166.966817013 
 04/18  01:00:00,5.5,,3.2029546804306914,15.484505090082726,46.74986983463273,18.77743522671721,28.126429261589895,18.75281072918405,28.16977952884036,19.133753234955932,37.113167194362816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1341.141316263876,1197.6414085637055,1861.9102397492563,274.411004228085,76.82733165781377,0.0,0.0,6979455.257065453 
 04/18  02:00:00,5.4,,3.111778461928465,15.214926982441888,47.544529876477945,18.57585853454941,28.470654576662348,18.524961330644544,28.561575161601173,19.077333771450196,37.22733592614123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1239.9749694073203,1147.2214046548413,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/18  03:00:00,3.5,,1.387144864905191,14.89666603361383,48.50810797461259,18.36250827745502,28.841455385346222,18.296468341230167,28.961223480524318,19.02961037897971,37.322059795024344,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1307.8649444837433,1227.568436851947,1861.9102397492563,275.58639820183174,86.84439174359886,0.0,0.0,7030343.705178565 
 04/18  04:00:00,2.0,,0.021928711120923244,14.575975325912385,49.500024973964116,18.14417350997082,29.226458793790215,18.061488695422735,29.37877512640454,18.975347367466476,37.43193850751702,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.5136237709942,1248.2850380082332,1861.9102397492563,289.05387601265335,93.21144272475223,0.0,0.0,7054564.877666508 
 04/18  05:00:00,1.9,,0.6994520723932043,14.355258382279573,49.73942518842834,17.949258525278665,29.308766235554057,17.834105150524234,29.522044376647923,18.923287737285957,37.20087390838601,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.113770420999,1197.7861595401046,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/18  06:00:00,1.5,,-0.4899676230492918,14.114585268472982,50.51384836911108,17.841642107613445,29.503790090505248,17.701653183925345,29.76524149624448,18.870050755114328,37.31944441882836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1369.2803491288983,1385.7587953490481,1861.9102397492563,528.98969021184,172.95794662904478,0.0,0.0,7355647.6152320085 
 04/18  07:00:00,2.1,,-0.5713980204256923,14.056674246771959,51.18613146317581,17.95701230435023,29.56879202504793,17.823315299607355,29.81876226475676,18.829762189789683,37.76931745442136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.0757613067905,967.4543460957509,1861.9102397492563,364.13921451683143,113.84524312748832,0.0,0.0,7132102.708135057 
 04/18  08:00:00,2.1,,-0.5848356460569247,14.130246429114884,50.46990625170745,19.890209323606467,25.96382211885832,19.530022026421797,26.549765888426982,18.801680534247026,37.48466709039713,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3766.4720108847196,3729.349938995403,1861.9102397492566,6955.929583706511,1896.4485382897271,0.0,0.0,14067741.118373744 
 04/18  09:00:00,8.0,,4.758698704911651,14.632073797421505,48.86563948980931,19.960583819865935,25.85276875225871,19.542629559582934,26.532155452497644,18.803181827819728,37.486142630537756,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1184.245609102387,1619.8256691616716,1861.9102397492563,1040.411107572089,274.82452826953255,0.0,0.0,7692245.1648676405 
 04/18  10:00:00,9.5,,5.900381780523005,15.046605164450629,48.0243812580736,20.165914920649573,25.767346589853283,19.802938832055474,26.353388588337193,18.833345325084032,37.76893159191802,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,343.46740326725336,812.8940408248209,1861.9102397492563,0.0,0.0,0.0,0.0,6998223.672812496 
 04/18  11:00:00,12.0,,5.911288775261041,15.48922437855051,46.26718138440556,20.634618129771013,24.812105204019538,20.348563620765766,25.25415881684174,18.901481705310097,37.27723776443511,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,50.8194849981728,366.1889523617766,1861.9102397492563,0.0,0.0,0.0,0.0,7340018.568174092 
 04/18  12:00:00,14.0,,8.408490946564092,16.100101444423885,44.50705786317516,21.156645869995277,24.03496443543287,21.045058949796534,24.201060071787634,18.997552291674367,37.064217936030005,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,174.2214477191793,278.43731551003657,1861.910239749256,0.0,0.0,0.0,0.0,7365534.261567038 
 04/18  13:00:00,13.8,,8.493108826414764,16.859734535797777,42.70455336950762,21.606371530038672,23.545391350753125,21.685221413053505,23.4324203170205,19.13869417746176,36.99780966190466,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,562.185718953247,375.4818930057509,1861.910239749256,188.4610288895508,45.77197356424563,0.0,0.0,7319821.485879882 
 04/18  14:00:00,14.9,,9.147570128786075,17.814822481697583,40.07139157897558,22.02814541560362,22.869816261094904,22.22432609719553,22.598300725969732,19.282567200922493,36.544433307641455,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,712.7104950560924,339.465461512478,1861.9102397492563,93.94174872166407,22.442047054968825,0.0,0.0,7218897.777245351 
 04/18  15:00:00,16.0,,9.777902763784212,18.8761635530559,37.36181205442175,22.441166002453482,22.22629811082725,22.73426930892667,21.834383080004248,19.46130444753552,36.018089291425156,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,868.6922858519034,337.14274598823965,1861.9102397492563,121.25118518756678,28.427546196519415,0.0,0.0,7152424.051868721 
 04/18  16:00:00,15.6,,9.473812152457072,19.891065380507744,35.278897524089096,22.657281903026767,22.06391404821594,23.01825017931889,21.586502118984722,19.60312757996155,35.9098459480974,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1114.2563527032266,453.720803583637,1861.9102397492563,96.2459036116994,22.729136733220233,0.0,0.0,6948242.655010422 
 04/18  17:00:00,15.3,,9.22554926903579,20.837698736628603,33.175643602360694,22.683450175273745,21.96371901458049,23.046834970994233,21.48538844795851,19.729074998318097,35.52468912478918,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1266.6573041819524,582.4144846204922,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/18  18:00:00,15.0,,8.855292423882196,21.428653125459014,31.89602329391719,22.557777569071792,22.066181021741066,22.85581712836402,21.670868516354183,19.826115540010566,35.20633720605876,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.5516473848884,743.5478746049093,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/18  19:00:00,14.4,,8.630876690797043,21.241615920766627,32.45610441028147,22.371180370582202,22.451495834921445,22.572873996789212,22.178038049975832,19.910035243941294,35.23336522147123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.3182255233073,1039.5950992607088,1861.9102397492563,283.03523445407944,68.08199851645551,0.0,0.0,6947972.057756563 
 04/18  20:00:00,12.0,,7.103285052897115,20.276742199700532,34.23040314460462,21.97340177754465,22.856883205197548,22.086759217811355,22.699657058893415,19.96309550677072,34.89461408572325,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1545.7150144005723,1179.1747872103147,1861.9102397492563,396.1898234919957,99.0374625604756,0.0,0.0,7059411.728315035 
 04/18  21:00:00,7.0,,4.299552802896004,19.248754229153104,36.45801764733645,21.38684965766013,23.675436774531228,21.490922963232173,23.52486318515419,19.993431426710195,34.80512381013396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1595.8117926541518,1235.7817271478802,1861.9102397492563,504.0935245728433,136.81428453887685,0.0,0.0,7330555.912128683 
 04/18  22:00:00,6.3,,3.9237436777642287,18.626351443905,38.197157001413075,21.0004083416313,24.4330841473978,21.107809652839833,24.272302597029856,19.992654816167907,35.079848927659974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.8340825651273,1102.7702589434593,1861.910239749256,403.0103405557903,110.94837534745693,0.0,0.0,7301828.823840101 
 04/18  23:00:00,3.9,,2.4511930119099863,17.95812096708449,39.53999490529725,20.625485056430172,24.819195527205462,20.7407137587012,24.643557414546787,19.968320936929686,34.87363402013567,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.6051603197193,1179.891677424337,1861.910239749256,382.0853094259392,125.88161166765218,0.0,0.0,7177960.002137814 
 04/18  24:00:00,3.7,,0.9819722506917983,17.46131210827964,40.79130920703722,20.322697409723325,25.283639533856217,20.4125867010238,25.143655046435953,19.935590095596222,34.93977655139008,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.3750619548944,1167.9713352799226,1861.9102397492563,419.02880243980604,126.68446731345695,0.0,0.0,7345608.182872473 
 04/19  01:00:00,4.0,,2.2599523842817155,17.18972108701499,41.4677407741504,20.144769619994875,25.545148363957075,20.17302046292024,25.500537507417647,19.890765060439076,35.01216944596752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1290.8705627651711,1079.0200541134154,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/19  02:00:00,4.4,,2.849967314239046,16.969088053799105,42.153915681862024,20.07281166685359,25.721639194924794,20.050459809645655,25.75726083157248,19.83927942834149,35.20963742102047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1408.6647310783737,1252.9551766643194,1861.9102397492563,507.9803771292949,165.97056757867077,0.0,0.0,7329082.941581564 
 04/19  03:00:00,2.2,,0.9865515572746681,16.584579908833106,43.30133296531663,19.823559328063602,26.18535453088567,19.787258289123162,26.244373280815704,19.787798606775205,35.407700802318445,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.3351750296247,1255.1269246836514,1861.9102397492563,310.9561319308755,105.30089546426987,0.0,0.0,7100583.806303014 
 04/19  04:00:00,2.4,,1.3082644800802647,16.32634969098459,44.12501485406441,19.637202257119302,26.55403608509623,19.570531679303283,26.664264666969416,19.732326020014142,35.61586972914269,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.281381708556,1273.9055634176862,1861.9102397492563,319.27919220455084,109.26544141927442,0.0,0.0,7115605.28187018 
 04/19  05:00:00,3.8,,2.774988095508401,16.189252843122873,44.16431559632928,19.57148553173701,26.45412984674296,19.446085478087426,26.661209431005535,19.674294235421428,35.46483585730925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.841764888648,1302.2544000274718,1861.9102397492563,452.99751317240975,154.762306079634,0.0,0.0,7287348.366145447 
 04/19  06:00:00,3.7,,2.67924874359737,15.997131585338566,44.70944339576944,19.408232145844465,26.72407586486655,19.249541102778096,26.989449814924,19.616053598841063,35.59336349734367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1169.222999166614,1238.8617984601885,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/19  07:00:00,3.0,,2.1465082598445524,15.919430718067881,45.28720452301423,19.564368848092222,26.675023591274776,19.433225663116495,26.89344961302927,19.56936459926213,35.978929891483446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,913.6293895438886,978.1811015191105,1861.9102397492563,546.174557877539,189.11687150322058,0.0,0.0,7417379.826241575 
 04/19  08:00:00,3.8,,2.1456887286392416,16.05648589999766,44.585710249013715,19.970041862857254,25.834548902918225,19.63461986445393,26.377442573304144,19.53871674271935,35.80124481701914,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,233.532698408033,678.4826670995612,1861.9102397492563,0.0,0.0,0.0,0.0,7094015.349739577 
 04/19  09:00:00,5.8,,3.226237835694377,16.338459712423344,43.80305339778408,20.558539134216222,24.91867698712903,20.101346826037776,25.632479266249323,19.53991117353468,35.80850829039709,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,457.2133363578701,1861.9102397492563,0.0,0.0,0.0,0.0,7384440.672595432 
 04/19  10:00:00,11.5,,7.725922743113858,16.797160041252788,42.825720432564104,21.36202084887818,23.876321104619073,20.883052456269596,24.588742091324377,19.59122273619221,35.93049328351085,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,343.3614931756654,1861.910239749256,0.0,0.0,0.0,0.0,7570725.395099415 
 04/19  11:00:00,13.0,,8.368784449423064,17.216427292733353,41.450258981550256,22.148200688674642,22.617577114843083,21.84210340473917,23.044678408347682,19.698402722970833,35.47701355590057,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,60.69680577007319,350.72619434004736,1861.910239749256,251.33061235456978,61.74943862972039,0.0,0.0,7827470.783153542 
 04/19  12:00:00,14.9,,9.738132945113907,17.81746787731453,39.99971926166757,22.793886237354233,21.79700298094678,22.719317900105402,21.89630317811787,19.83621451515604,35.25577103294474,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,225.07231319806795,274.0838170021955,1861.910239749256,198.5052947341449,47.35574994600427,0.0,0.0,7670493.881987717 
 04/19  13:00:00,16.7,,10.8617359328823,18.72682543417971,37.86915354456076,23.315784021285552,21.167598343289697,23.439687816156468,21.010236220902055,19.988795894344157,35.00398802410167,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,441.6556272339723,244.60183058583803,1861.910239749256,173.32268711355394,40.151280454330454,0.0,0.0,7505808.799574431 
 04/19  14:00:00,17.9,,11.837862163931044,19.788808956079368,35.381796243929195,23.78274957131913,20.54161172282435,24.069447370503504,20.19106732574677,20.128506701049904,34.637016030059364,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,719.7518955027665,236.65816685155554,1861.9102397492563,102.14420710402177,23.1876383116268,0.0,0.0,7295682.412151451 
 04/19  15:00:00,19.0,,12.73162426666859,20.982138050464133,32.804622893294926,24.213565321465925,19.978506631989553,24.644302113925775,19.470080347810423,20.298331846154568,34.210200113828954,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,946.5904407468713,233.11335353841886,1861.9102397492563,136.06724612479667,30.2465989175487,0.0,0.0,7202251.981837857 
 04/19  16:00:00,18.9,,12.792168781258313,22.165542027265506,30.576393354424482,24.45491477699897,19.732816051318032,24.976862921738128,19.127040150413453,20.445874712876375,33.97106901103261,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1210.0470730372463,308.30728350864734,1861.9102397492563,100.67979183899456,22.44048532710732,0.0,0.0,6970417.995429729 
 04/19  17:00:00,19.0,,12.73162426666859,23.17184827094159,28.702795379335065,24.489758204022607,19.650340528271673,25.026838723422895,19.030023610659992,20.580549575900477,33.61929350313088,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.7416506690645,444.35087386643806,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/19  18:00:00,18.0,,12.311483896946124,23.823650945262113,27.591190362611584,24.349153917198166,19.81395500607065,24.842362256010357,19.238170076590773,20.68593048168775,33.39715879612341,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.3839278706098,598.199191837752,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/19  19:00:00,17.0,,11.73657392359638,23.699361741936343,27.835878636008918,24.141993654068592,20.089517001151982,24.54344697001607,19.61214801874877,20.77886239591884,33.25279760438305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1711.3391175153224,913.9029542894509,1861.9102397492563,306.51505375474085,70.6032938806603,0.0,0.0,6957048.721067701 
 04/19  20:00:00,14.0,,10.211993155336291,22.638486863434277,29.62876191247382,23.710578903294582,20.578367064925416,24.029898819434724,20.187248303950106,20.842897920017805,33.05821314112029,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1733.5520765566594,1049.7220937794266,1861.9102397492563,423.61080875970197,102.5290462212448,0.0,0.0,7071981.429493804 
 04/19  21:00:00,10.0,,7.441316930139598,21.62651655997591,31.49290210776481,23.171375648600772,21.246965310307427,23.440786396065093,20.904145176101803,20.887319891305452,32.950020078922016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1680.7323990580335,1074.760259868107,1861.9102397492563,475.5988894341276,122.537795788588,0.0,0.0,7286815.678759645 
 04/19  22:00:00,8.4,,6.672983402857427,20.80189640199155,33.203077654691796,22.74101372843338,21.857812003824577,23.003539461884575,21.5128146432518,20.896892628660744,33.00632915447295,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1645.432645117798,1053.928382667486,1861.910239749256,455.4906831110335,120.67041807376202,0.0,0.0,7311699.163927297 
 04/19  23:00:00,8.2,,6.568456459051283,20.249915955361686,34.30671044671828,22.44452938478416,22.2260110030659,22.677638925585235,21.913560217699704,20.88942590643972,32.979224892319536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1593.8146340673075,1050.92518950398,1861.9102397492563,416.43695934093574,110.67284434961321,0.0,0.0,7270976.048566695 
 04/19  24:00:00,5.8,,4.386618941085197,19.72339700870505,35.39833261970466,22.179275585891688,22.558562361451266,22.397891727372837,22.260387526184324,20.862822244428195,32.9905773509023,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1608.7208027338609,1084.4166912171127,1861.9102397492563,336.09428092065076,93.45529499875111,0.0,0.0,7039315.9250928275 
 04/20  01:00:00,5.8,,4.690489210771392,19.345715902528326,36.3117142736387,21.93887845618131,22.937632583493162,22.133447063716638,22.667097575497834,20.82948148179356,33.12486023112048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.0134829505505,1073.7170014273656,1861.9102397492563,325.798260216547,90.60781175930296,0.0,0.0,7029064.985430813 
 04/20  02:00:00,6.3,,5.091467599191183,19.074950351545922,36.91011425087198,21.727595646258763,23.22333358787181,21.88883285918308,22.99571781321333,20.79341391586955,33.18113620044528,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1428.2846977128693,1009.4194167655367,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/20  03:00:00,6.7,,5.394050013080717,18.84901071605217,37.41459707133926,21.648078955932057,23.32407885940792,21.76305704936565,23.160703537789516,20.754164871062915,33.243692755409604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1558.452413651978,1187.9174119216484,1861.9102397492563,575.7938747291449,157.53098067219995,0.0,0.0,7269988.393517243 
 04/20  04:00:00,5.7,,4.368135466551317,18.576130217029537,38.038939328431034,21.49261753874891,23.53472908399212,21.57505180644697,23.41626400674552,20.712059817277737,33.31258695174012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1504.5254697745468,1187.3511638651114,1861.9102397492563,308.6657110952444,86.25467381417123,0.0,0.0,7013393.68882834 
 04/20  05:00:00,5.8,,4.00439217621583,18.34698248862577,38.57820451080064,21.359177453004516,23.721107441184554,21.409150193385667,23.64856764624377,20.67002407345428,33.38938088983729,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.6329994929417,1279.4610543320823,1861.9102397492563,521.3006827951675,145.13570857959425,0.0,0.0,7225365.413983863 
 04/20  06:00:00,5.9,,4.097228046434004,18.095469680005976,39.19242042428021,21.18780912750283,23.971767295344577,21.218669188040817,23.926409152813626,20.628199806363437,33.475564068990884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1558.9338822722837,1307.7131015068912,1861.9102397492563,453.88313128060287,126.19337846508536,0.0,0.0,7157173.02557163 
 04/20  07:00:00,6.0,,4.034130036004031,17.926979514572466,39.59254977507494,21.19656304267099,23.948315627814836,21.279694907128732,23.826475707400448,20.59747068827418,33.52424012876367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1301.488335861826,1010.3392508953734,1861.9102397492563,550.853612749294,152.7385766463298,0.0,0.0,7252735.73902411 
 04/20  08:00:00,6.7,,4.1938484172469535,18.01182654387952,39.36837548683794,21.48260594950184,23.524027871180337,21.3956958518453,23.649608374555996,20.57761976377308,33.553926155664556,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,592.2487786276664,636.7874592633135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/20  09:00:00,13.7,,9.837218776630477,18.595571509197285,37.94126039539536,22.144203980256066,22.585526207776056,21.881334298900597,22.950127977871674,20.59628099958877,33.50397972686437,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,36.76695397012956,241.46588004491153,1861.9102397492563,0.0,0.0,0.0,0.0,7425247.928903073 
 04/20  10:00:00,16.1,,11.335964908778044,19.033511094805814,36.90301450194373,22.927565824477615,21.529599048695978,22.635411688197834,21.914151305451526,20.65201368568605,33.377773451193704,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,47.90935343193789,311.897076614248,1861.910239749256,122.52012096882365,28.697773832952407,0.0,0.0,7663646.320319502 
 04/20  11:00:00,20.0,,11.17075027291276,19.591400570116555,35.74800930453804,23.81970166792064,20.460283343670568,23.623697429350287,20.703600270819404,20.757935283573865,33.257854439846646,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,46.84830314367965,231.10949150317094,1861.910239749256,226.8537839403474,49.41773121559932,0.0,0.0,7929618.786217875 
 04/20  12:00:00,21.0,,11.580961691530105,20.194561205343106,34.44050352502732,24.551073236773906,19.58406255038136,24.572416975440888,19.559584863138166,20.890669780097163,32.991668608932024,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,242.4588747466026,199.32011673231713,1861.910239749256,235.84773291972184,51.369364810896386,0.0,0.0,7823739.92502851 
 04/20  13:00:00,22.2,,12.930850582170986,21.114624257676766,32.38276745450631,25.110648238675545,18.84567961367362,25.33700401184564,18.5940965494031,21.028533592220512,32.548661126302584,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,584.069211624326,230.29506686151754,1861.9102397492563,140.5954314842582,30.647119708199355,0.0,0.0,7459511.309279838 
 04/20  14:00:00,23.0,,12.845759837994866,22.275541862331487,30.3246733888228,25.630443047825146,18.368878947436237,26.038006932338643,17.93100040597362,21.20102616998264,32.376802256564744,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,810.4311228134305,181.00598788032164,1861.9102397492563,160.61795483865723,34.996259900022324,0.0,0.0,7407271.926358488 
 04/20  15:00:00,23.6,,13.076715826667932,23.459180812082845,28.11497670678116,26.040023393398855,17.858473826286865,26.600916241959737,17.277184270338,21.358759930782256,31.939887432996322,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1052.210414177056,159.07501689035496,1861.9102397492563,120.16377711033279,26.20516682252575,0.0,0.0,7196567.18023572 
 04/20  16:00:00,24.2,,13.483445185632545,24.628291037531497,26.106416409147695,26.301482708612987,17.515783955774808,26.954536699654206,16.855088061720075,21.50974782500795,31.522101038312133,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.3005395402306,197.7320156924918,1861.9102397492563,100.24294718403564,21.870428778576265,0.0,0.0,6991164.051429142 
 04/20  17:00:00,23.0,,12.669569463973215,25.587134542041735,24.84908092458663,26.322958327568806,17.630992875029737,26.991840243346687,16.95023585095535,21.648563729311256,31.50106313415288,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.7663408143217,351.81985311134747,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/20  18:00:00,23.0,,13.367848442612166,26.18368776428256,23.985245283364055,26.20648443634444,17.75272562196838,26.815753922459788,17.12664458524971,21.760910286047334,31.285447029828617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.1230847179493,498.2827027403791,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/20  19:00:00,21.4,,14.217310763059103,25.99197768495567,24.04597512630925,26.004457161340355,17.808977800979775,26.522368583915707,17.272675330057865,21.864219279999162,30.81688732277854,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1791.1614944698813,817.829979156124,1861.9102397492563,300.20198368314783,65.4246439263101,0.0,0.0,6938405.581232039 
 04/20  20:00:00,18.0,,12.311483896946124,24.963692473744427,25.77388917035804,25.58909005017906,18.402416508107184,26.02139912287262,17.937244084195353,21.937906175677742,30.929086630194533,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1803.320911315941,949.8563070878885,1861.9102397492563,410.25869038080316,92.86990377687258,0.0,0.0,7037208.516694064 
 04/20  21:00:00,15.0,,10.633145611778216,24.069168098437693,27.176983176247653,25.13099226657284,18.902604311162055,25.493727983567556,18.49928443637647,21.994996159905405,30.809182287214796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1650.7565842890335,916.3283505247238,1861.9102397492563,356.32810782496136,84.70919795661872,0.0,0.0,7146584.619027158 
 04/20  22:00:00,10.9,,6.984539085903696,23.155658832842523,28.52299628741178,24.65431739586551,19.31743976898155,25.00400582844973,18.918372227406785,22.01905501533033,30.557319844727687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.3388272698196,935.3495140907046,1861.9102397492563,344.02184664162576,87.38473532195394,0.0,0.0,7127891.32206835 
 04/20  23:00:00,10.5,,5.962262452059711,22.44504887561318,29.97817307828393,24.25942786215286,19.913013600827085,24.62347394967503,19.483642731092658,22.020996085419565,30.760355833548054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1671.2768247834751,932.2586112837993,1861.910239749256,408.1694222763472,104.4356212870545,0.0,0.0,7242404.341350641 
 04/20  24:00:00,13.0,,8.368784449423064,22.109281796608286,30.58724597697275,24.097197839695266,20.102094411392564,24.410654858609348,19.727862570477452,22.014295570811882,30.764723069482805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1539.605000130778,889.9012497889875,1861.9102397492563,245.40397829385253,60.399198254713596,0.0,0.0,6920313.976814292 
 04/21  01:00:00,12.5,,7.718888896795936,21.732271914657787,31.104594450742333,23.907754823859698,20.205582063822973,24.204324162986076,19.848947936204905,21.993659434818163,30.611642466963183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1545.696520438742,919.1488468015368,1861.9102397492563,244.18541975850144,60.58308955929304,0.0,0.0,6920975.985510778 
 04/21  02:00:00,11.6,,6.966906707780941,21.39043691839062,31.75473106422175,23.69931825003073,20.45588886712173,23.988686643501833,20.102970395137113,21.967001441118583,30.65450338855834,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1563.9513770321278,945.1942003428786,1861.9102397492563,271.0557204115306,68.20424959872159,0.0,0.0,6948412.1616527205 
 04/21  03:00:00,10.6,,6.230292046739156,21.093782460888256,32.33065769768222,23.49209424945593,20.708214288512774,23.765998227115304,20.369328512159758,21.93756883051082,30.702631920874456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.492542781404,960.674531836464,1861.9102397492563,271.85149051171487,69.52542891041749,0.0,0.0,6953168.407174826 
 04/21  04:00:00,9.7,,5.472384900014537,20.823478168783552,32.864801397669034,23.27501653150862,20.976484369940394,23.53065866713003,20.655368380127193,21.90501027718201,30.756710069040956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.1154115584375,938.5824052889385,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/21  05:00:00,9.0,,5.266769351857125,20.545586225960992,33.646534682256316,23.151521985039,21.268983549637777,23.38878172177976,20.966329865355085,21.868485682117576,31.022810869782663,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.2742662446667,1139.9307435795563,1861.9102397492563,577.7875770981092,151.73846733550423,0.0,0.0,7249135.345505138 
 04/21  06:00:00,9.0,,4.895893197557637,20.34009329205606,34.076081996980925,23.01240522812741,21.448731983934344,23.220253015569586,21.180805028851474,21.830994145387226,31.09392024390581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.5234448978115,1110.79805806619,1861.9102397492563,403.50719297684407,106.10776268840043,0.0,0.0,7084864.808775565 
 04/21  07:00:00,9.4,,4.644637189686756,20.32388859721533,33.90853258475267,23.114215095773098,21.190977549155416,23.338626545081336,20.905558766001995,21.804869702324446,30.95943376202956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.729694263352,755.4304211109658,1861.9102397492563,466.90407023787697,121.8878620434313,0.0,0.0,7141673.166453675 
 04/21  08:00:00,8.9,,4.532662154451753,20.4020340218891,33.959897144352105,23.349835120104537,21.024306184820578,23.441346882379918,20.908517415553824,21.788294531985752,31.187931767798144,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,602.9330175806837,392.8381006104558,1861.9102397492563,0.0,0.0,0.0,0.0,7046966.812658441 
 04/21  09:00:00,14.1,,8.597741162571232,20.813358490234688,33.010795566835554,23.91187371238204,20.263877480068423,23.87136828975439,20.31303491348961,21.807773428131355,31.057189800825384,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,171.01932426411443,184.76713326664952,1861.9102397492563,0.0,0.0,0.0,0.0,7325446.435713022 
 04/21  10:00:00,16.1,,9.839827357033778,21.28340096455821,31.973907200134022,24.522032878805526,19.4765945921636,24.48443531087736,19.520492519090915,21.868929235300122,30.84811769076773,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,140.18818471447227,151.24865380247158,1861.9102397492563,161.83654578646087,37.917000511102486,0.0,0.0,7678086.642779008 
 04/21  11:00:00,18.0,,10.966327922495076,21.79972944925153,31.19240864226309,25.19786837767945,18.83623774190638,25.215504737767784,18.816373561770718,21.956152916429573,30.894690650100433,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,159.3085889557392,127.94682821736674,1861.910239749256,0.0,0.0,0.0,0.0,7494428.6194207985 
 04/21  12:00:00,19.0,,11.027343623948237,22.39191824215624,30.090563209364692,25.843028084741437,18.129510390264315,26.021898427325954,17.93901415431785,22.08375125137728,30.65929164225005,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,402.1191475710159,187.686103689873,1861.910239749256,239.40160760821698,53.164790574130095,0.0,0.0,7674888.870653829 
 04/21  13:00:00,18.5,,11.617834449421908,23.0099142312023,28.785528486615274,26.285755246400388,17.540361759553797,26.641249880075833,17.17676008424356,22.216665044910577,30.204383573038797,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,771.0528986398924,209.59570657906175,1861.910239749256,157.35920378676803,35.32204076648884,0.0,0.0,7281414.923834452 
 04/21  14:00:00,17.1,,10.640357354549762,23.71510449746602,27.59670784114421,26.594744745215635,17.230079980580467,27.06884954971711,16.756524825677257,22.351431865600045,29.969085933007037,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.7774111470991,213.94023929745794,1861.910239749256,129.33891203451614,29.78070185642439,0.0,0.0,7136825.9066427015 
 04/21  15:00:00,15.7,,9.647271386618996,24.314673224467413,26.629791191626968,26.716317082159144,17.113497604266968,27.265067046366884,16.570855866655673,22.4829607665429,29.741408989573678,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1239.3884243929424,295.7081072828628,1861.910239749256,0.0,0.0,0.0,0.0,6844261.438937217 
 04/21  16:00:00,14.3,,8.638737952296038,24.55815735023017,26.253580549295986,26.664638718054228,17.172166452526355,27.208508682093772,16.632194645742175,22.605424985071654,29.532187985664198,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1551.5479195627083,573.2586031866666,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/21  17:00:00,14.0,,8.869650141627826,24.381830785906494,26.66644468673099,26.488234338134898,17.43937393735237,26.946310218162306,16.97558554915918,22.713964343336663,29.486812811672692,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1699.5030904537532,823.2844002310068,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/21  18:00:00,13.0,,8.801558883812632,23.825052508669113,27.57021500041436,26.206591261134083,17.729371106078027,26.584541581382112,17.33854607104525,22.783719491069405,29.358432492025443,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1806.5601683312734,1029.8091928798149,1861.9102397492563,390.4259123763868,95.90661662234656,0.0,0.0,7048140.682937771 
 04/21  19:00:00,11.7,,7.880286569909783,23.21397446260002,28.47216319428013,25.826614258276905,18.048290328219366,26.156286643976763,17.699700698396608,22.823037476653255,29.15210773885185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1768.8392247449624,1065.6221132293686,1861.910239749256,425.8470094502163,106.8888701999279,0.0,0.0,7087676.795817063 
 04/21  20:00:00,12.0,,7.942355999939167,22.73810631049587,29.436384120610313,25.48096405720614,18.505510890073417,25.777275181676856,18.183028608201337,22.846727265312893,29.24260031675941,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.839344146153,1056.616329738088,1861.9102397492563,479.51617466427075,119.5411696823427,0.0,0.0,7344116.963369131 
 04/21  21:00:00,10.0,,6.029123661158768,22.26941970388158,30.278231398523932,25.190022413313155,18.823258030468743,25.47123087998368,18.51111049487715,22.850972716852276,29.226976086995194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.8147446553885,1073.6936091128766,1861.9102397492563,372.25159739810266,96.0104757242787,0.0,0.0,7048514.575704726 
 04/21  22:00:00,10.8,,7.4923654963171895,21.955375857545736,30.770474447458803,24.950093520746726,19.036989546155144,25.203201082210725,18.75207457329634,22.83872224743618,29.16102503595294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1603.827148504059,1031.2247740356354,1861.9102397492563,329.29452450025576,83.87239670435869,0.0,0.0,7004817.4912330145 
 04/21  23:00:00,9.0,,6.9718150811903765,21.609518260974003,31.518128314534493,24.696646482613154,19.382745987657323,24.938281345926306,19.105147860199402,22.81675419247029,29.283748240429674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.5949890325064,1048.1722255155883,1861.9102397492563,325.8374961656189,85.52396107100161,0.0,0.0,7010763.122952929 
 04/21  24:00:00,9.0,,6.9718150811903765,21.347515216652607,32.02754976161639,24.459595831939023,19.65940741260372,24.683222693085412,19.398214855339933,22.788608235746832,29.333756131205106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.482562663001,978.267399489732,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/22  01:00:00,10.7,,7.6940862065597075,21.216754169873596,32.22115607545256,24.40783782307197,19.68115255494631,24.584913680393885,19.473695017778613,22.75961790055756,29.326846154738202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1579.2097031928895,1117.7851787565764,1861.9102397492563,610.8397224034983,155.8903528710764,0.0,0.0,7264082.133433199 
 04/22  02:00:00,10.1,,7.43680077587531,20.998524007726726,32.65122477857786,24.226521476589486,19.89329798735105,24.37924403153982,19.7120455266225,22.727523484522273,29.379757357626325,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1428.7218126412085,1021.8821682868194,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/22  03:00:00,9.5,,7.164196578781519,20.742867868899076,33.16412579517055,24.093135756237487,20.050250339432075,24.23248031492414,19.883326097405586,22.692861672426314,29.437360792884544,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.0723813806264,1230.1656944719027,1861.9102397492563,588.6937411787643,153.28418582039149,0.0,0.0,7254699.932050733 
 04/22  04:00:00,8.9,,6.876788162553024,20.518010404340767,33.621825014648856,23.928253981236278,20.24668384911788,24.050607150394132,20.09840755121572,22.656961701038668,29.49700716478044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.656817414507,1214.9066970368776,1861.9102397492563,426.63409492451575,112.36239364178763,0.0,0.0,7107381.480207759 
 04/22  05:00:00,7.8,,5.6914054055545735,20.329517817641136,34.06160155377119,23.773767235067176,20.463423172946264,23.877658840402997,20.33594356102252,22.62003654487532,29.603349974179604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.0294894997899,1262.236653943747,1861.9102397492563,528.0191797775849,141.65446437153392,0.0,0.0,7212832.934834845 
 04/22  06:00:00,7.2,,4.894025842041697,20.110754292486952,34.572354101991344,23.595579109176843,20.71222840037862,23.685368960434523,20.60050702004344,22.58022410993057,29.715249022128344,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1634.895631210138,1289.9359748033976,1861.9102397492563,498.33672391666147,135.17544931135117,0.0,0.0,7189508.480618187 
 04/22  07:00:00,7.5,,5.33169528091913,20.103574930661882,34.52311874651331,23.64090044286314,20.617172630085793,23.756040669409522,20.47473799668338,22.54811668938287,29.71764175686457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.778847091355,958.2300576711551,1861.9102397492563,564.5846423475826,152.23610358725983,0.0,0.0,7250926.836011458 
 04/22  08:00:00,8.2,,5.80464804152318,20.25695673830441,34.2656784305449,23.798103235430776,20.463928312327333,23.840389329370947,20.411940325153015,22.524768627302915,29.819487432523566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,827.4897204091067,657.3761512507081,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/22  09:00:00,14.0,,10.211993155336291,20.669453707054256,33.41400454166183,24.163500411637095,20.025172424462546,24.140162044192532,20.05313778649935,22.5301772400319,29.817644230164166,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,431.2976347939907,407.03230505760405,1861.9102397492563,0.0,0.0,0.0,0.0,7120123.630190231 
 04/22  10:00:00,13.5,,9.877365808053431,20.99595916280196,32.68671186879867,24.550230978229102,19.529543534347994,24.548432670354174,19.531673329931294,22.559886634438286,29.70770661829262,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,346.4901005026245,302.9397576098644,1861.9102397492563,0.0,0.0,0.0,0.0,7223574.516071858 
 04/22  11:00:00,13.0,,9.228205156592232,21.23148541180081,32.27399349425522,24.897783706457894,19.161846984547772,24.962191467814066,19.08840989968292,22.612881960359953,29.66430836333527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,426.9975621726019,278.7771920395126,1861.9102397492563,0.0,0.0,0.0,0.0,7194305.411328072 
 04/22  12:00:00,15.0,,11.0896753161839,21.711121665329888,31.34872305814178,25.28664247535408,18.728108483558017,25.39513683904439,18.607689502603115,22.691299424708735,29.53134630184126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,409.7073340298078,201.22088355192042,1861.9102397492563,0.0,0.0,0.0,0.0,7236013.907603562 
 04/22  13:00:00,17.5,,13.030935105254777,22.454284721245237,29.89112111501649,25.80266589099694,18.120503337468598,25.99233409254463,17.918330645212386,22.776024662579676,29.31009197205501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,423.8410934261549,132.808398240012,1861.910239749256,0.0,0.0,0.0,0.0,7326661.663269218 
 04/22  14:00:00,18.0,,13.216868702684426,23.148225767879797,28.73802586679892,26.248912203837993,17.696967067686032,26.5496510729348,17.385950140309337,22.88024522605405,29.20665971945047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,773.5525682767527,260.32432458307795,1861.910239749256,189.16555744511928,42.82581035509209,0.0,0.0,7300623.267899558 
 04/22  15:00:00,18.0,,12.832372142642104,23.62091907986005,27.92904973384057,26.414408955214984,17.524793067646957,26.769331909236442,17.162253923980096,22.971207335465273,29.046197160221624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1044.3217177956549,401.67074100173966,1861.9102397492563,166.7638423279076,37.805480904191285,0.0,0.0,7139902.951700282 
 04/22  16:00:00,16.6,,12.247743511837085,23.764310787295965,27.59443192678076,26.369521649638468,17.511625623379494,26.73180107457951,17.141812080101513,23.06175326359888,28.7893849600383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.560330110588,657.58940062829,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/22  17:00:00,18.0,,12.832372142642104,23.932228242269023,27.410189145082192,26.314075587428835,17.62884106238448,26.631275942979745,17.302255027103126,23.145567626567384,28.741347601081358,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.4581969342828,731.8793171247219,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/22  18:00:00,17.0,,12.355833983131575,24.04959150195762,27.213984383761474,26.192540051897318,17.753445933331797,26.484289862404015,17.450407727085803,23.20515204082526,28.634193142260887,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1437.378453476746,832.0828670571419,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/22  19:00:00,16.0,,11.724927005213422,23.783701440406794,27.54098605163799,26.025070507948854,17.857819131098857,26.297035529955146,17.573125654581396,23.241339383511132,28.45650676775583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1711.52376731677,1097.8296984624453,1861.9102397492563,407.55108078457533,95.59641962644561,0.0,0.0,7047023.9737525275 
 04/22  20:00:00,15.0,,11.199576895491209,23.107806744982206,28.74174629036502,25.67774114858208,18.26261302605068,25.90103045841126,18.02263380245192,23.258029077516852,28.479632682569314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.5415879663035,1111.4401046895573,1861.910239749256,394.0156361393644,93.83521343540205,0.0,0.0,7040683.63146477 
 04/22  21:00:00,14.0,,10.646258442619034,22.594355991545292,29.70231654532103,25.33433456006391,18.67246580024966,25.542759934820722,18.442643232679654,23.26196982621516,28.524645621471667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1627.797059543009,1115.41723498902,1861.9102397492563,462.2575427625596,111.65040149384807,0.0,0.0,7300594.685644801 
 04/22  22:00:00,12.5,,10.01071331144891,22.148954925965675,30.434715936875335,25.076643978729322,18.90951585946587,25.265225214476853,18.6984040573681,23.25121792278812,28.465587121782423,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1577.5760125036422,1100.040704295457,1861.9102397492563,336.4102926953756,83.36025594466753,0.0,0.0,7002973.784498126 
 04/22  23:00:00,8.5,,6.6786303899214685,21.586701965235044,31.532606069348397,24.72278157680688,19.33411570722214,24.92512623435851,19.101941787565437,23.222194418675357,28.54664493161186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.9232302074179,1203.9151072962159,1861.9102397492563,435.99124375190786,115.23222360059926,0.0,0.0,7117712.868059481 
 04/22  24:00:00,10.0,,8.43746241075029,21.29307148146255,32.13897847537923,24.47894839513457,19.639311623571416,24.658759971447935,19.429244750852646,23.188611002984377,28.635797285533535,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1550.2693258445674,1088.8130151038076,1861.9102397492563,334.5861043588574,86.34316376135443,0.0,0.0,7013712.252638199 
 04/23  01:00:00,9.5,,7.963300144296743,21.08272734117782,32.49808891925512,24.27301453814255,19.84730863573899,24.4232748891669,19.66943994537734,23.150648229673678,28.65003467547671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.2514391233024,1011.9645154536038,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/23  02:00:00,9.0,,7.747013927477843,20.803575586721923,33.04990327163338,24.146714111629638,19.991639120803463,24.271479256564692,19.84260450299564,23.106118298243576,28.717835643631197,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1620.003480408899,1227.3892154199816,1861.9102397492563,563.3057148276359,147.95132264493157,0.0,0.0,7235501.624619077 
 04/23  03:00:00,8.4,,7.339903661261204,20.527619529326685,33.60535630756545,23.978054989164995,20.188260704964954,24.081734969767464,20.06294448265073,23.05952723450342,28.789115366531814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.370087011217,1235.0900458636963,1861.9102397492563,422.17674125198056,112.15930449350036,0.0,0.0,7106650.3592739245 
 04/23  04:00:00,7.9,,7.102231081890746,20.26236501135835,34.14877980669625,23.80075151627961,20.397684339239035,23.88688506546938,20.29229175585627,23.011997199366597,28.86223697550624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.4809361838052,1315.572057895854,1861.9102397492563,545.3731518736602,146.03059462212096,0.0,0.0,7228587.003736959 
 04/23  05:00:00,8.0,,6.956299894344516,20.09525251676067,34.59098155663114,23.667528209594916,20.613973628748,23.716041639510866,20.55384616589919,22.96342383727676,29.020523579580615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.4449064564863,1304.77650437542,1861.9102397492563,566.7696024566837,151.46619798640953,0.0,0.0,7248155.175848397 
