Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 04/23  06:00:00,6.2,,5.22459746066631,19.817450445782594,35.19158761870129,23.45890263666388,20.87481305318627,23.493713443786945,20.831032406313632,22.911160140073875,29.11252336493811,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.3806584531067,1357.1111227664844,1861.9102397492563,460.5415686259275,127.30620974412285,0.0,0.0,7161179.218176166 
 04/23  07:00:00,9.1,,7.841897309137995,19.87533496499638,34.96179828614087,23.596024833936738,20.64174260434502,23.63157119385205,20.597583718229416,22.872867454990516,29.09385872906703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1151.2315305004843,947.6071593125309,1861.9102397492563,657.0399728443977,172.155379163965,0.0,0.0,7322636.228087597 
 04/23  08:00:00,7.8,,6.764066512125362,19.99396865819906,34.81825989460296,23.735726200020427,20.53519717969595,23.67792106877027,20.606787494036595,22.84284128738898,29.241382223413844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,570.6089951190099,576.7219045332948,1861.9102397492563,0.0,0.0,0.0,0.0,7134704.497629315 
 04/23  09:00:00,13.0,,10.268881786975133,20.434842888030786,33.896607567971756,24.272802443945174,19.891989506033454,24.11071850843176,20.086112911574602,22.84507351883457,29.24943089456712,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,132.87373859124665,294.3321404533821,1861.9102397492563,0.0,0.0,0.0,0.0,7303447.060075207 
 04/23  10:00:00,13.8,,10.138744589506157,20.812903534963702,32.992716281787445,24.894061160618595,19.095459441147277,24.729693424305648,19.283773304411454,22.879166369190845,29.08126581947249,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,85.94035433442812,192.4098243602919,1861.9102397492563,160.88881739821252,39.13758529442359,0.0,0.0,7680341.958637172 
 04/23  11:00:00,16.0,,11.494634874516919,21.288313369312547,32.175538315267005,25.6248235751602,18.359531984939615,25.54625790547123,18.44544470117915,22.942790060163304,29.088461998187206,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,65.11005593436296,137.67761150923968,1861.910239749256,0.0,0.0,0.0,0.0,7558756.041890894 
 04/23  12:00:00,17.0,,12.355833983131575,21.83392522782292,31.122941026028215,26.254902042248197,17.688468927210828,26.33519203803752,17.605153105780914,23.04716197348939,28.909124861898434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,375.74735118860747,257.6117826341866,1861.910239749256,253.45365217796046,58.32983874032382,0.0,0.0,7656276.237479754 
 04/23  13:00:00,17.4,,11.279121640811434,22.395892432278593,29.911960669092203,26.528214555185624,17.310885790242615,26.754440132834358,17.08189044756295,23.153870611786594,28.56734019609646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,726.9030660060446,309.1306393168399,1861.9102397492563,216.51902976572282,49.58143151086195,0.0,0.0,7391189.755930591 
 04/23  14:00:00,17.4,,11.409452594643694,22.989178715728094,28.8445447041676,26.647359973288577,17.184172518328154,26.95036612974622,16.880704555041955,23.279098378485365,28.34259917851615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,974.2317203637319,414.5856789151064,1861.9102397492563,0.0,0.0,0.0,0.0,6904771.558321856 
 04/23  15:00:00,13.4,,10.31320531907435,23.286343660896012,28.320518354346536,26.64644054535292,17.179229957097945,27.01990173697163,16.806152077671076,23.38163290550285,28.158050448780113,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.362191077333,579.1287368244951,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/23  16:00:00,13.5,,10.402800286002714,22.5052402169969,29.687638492453388,26.15097280376959,17.6836050048823,26.707757828043434,17.112036175479453,23.4295197911741,28.067541130004873,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1957.7382058035723,907.074243722804,1861.910239749256,440.98303132148146,107.54106686332223,0.0,0.0,7090024.703805283 
 04/23  17:00:00,15.2,,11.255824570996632,23.446465108335282,28.061849512169225,26.234044213126374,17.606223075473814,26.597778028777523,17.23229500154973,23.498734077208915,27.96591198812926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1159.3557730402197,488.89470546422143,1861.910239749256,0.0,0.0,0.0,0.0,6852975.669461785 
 04/23  18:00:00,13.1,,10.964973810184352,23.468568816002676,28.03183629525452,26.1920177802962,17.6591444153034,26.462101881755142,17.379899381760332,23.540754385969347,27.91008844061077,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.4580579674343,887.1737737584326,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/23  19:00:00,11.0,,10.73614966267934,22.100873725158795,30.485584422062736,25.461293426482847,18.453239968133378,25.856518098933876,18.02489653806253,23.53666814100673,27.932219237467315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1906.1319182082475,1091.6170170777957,1861.9102397492566,528.5471181330504,134.15176445101267,0.0,0.0,7185823.215120968 
 04/23  20:00:00,11.0,,10.99999463300443,21.630697094061478,31.48603753550855,24.97534820960273,19.068460198599034,25.38185790667994,18.61248126323777,23.530875651945944,28.054256337132067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1714.952216931638,909.8594163701993,1861.910239749256,503.1587287238414,127.47826982202454,0.0,0.0,7497205.988241949 
 04/23  21:00:00,11.0,,10.470829283909671,21.102026702294555,32.52356248753277,24.67171603720078,19.417034668639044,25.064410442197683,18.96730734913838,23.509781501422808,28.08996027306562,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1803.3574773719433,1006.1081885800236,1861.9102397492563,398.3928617274201,101.04320002420481,0.0,0.0,7066632.38318446 
 04/23  22:00:00,11.0,,10.824462522172942,20.788113722582104,33.066489134524865,24.456978795258358,19.614494422895483,24.815710106687963,19.198357423275787,23.476064933225523,28.07058601321188,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.335884485794,919.0457498615182,1861.9102397492563,297.33083753475785,75.51886777550692,0.0,0.0,6974744.787089148 
 04/23  23:00:00,8.6,,8.599998474121094,20.29377510454723,34.18422645489549,24.14537572790274,20.038836259465818,24.5207546787094,19.59311284890891,23.431183893062183,28.223442116555944,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1780.0865181494732,1010.5072363393793,1861.9102397492563,379.6372238435712,100.25038663805462,0.0,0.0,7063778.25499432 
 04/23  24:00:00,11.0,,10.470829283909671,20.170190483603573,34.44544035908934,24.022880020650828,20.18659209532896,24.34195515870485,19.803888439919366,23.389875225744547,28.293873802226916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1573.9166225525028,911.6744185734519,1861.9102397492563,338.8181341048995,86.21209109015467,0.0,0.0,7013240.39102188 
 04/24  01:00:00,10.0,,9.315009446889635,20.353264817247528,33.9910437234944,24.063542250818717,20.097889955880287,24.236518400607583,19.89037475276722,23.365399484736155,28.28016068641186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.2881014050788,771.6919367971932,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/24  02:00:00,9.4,,8.644069286482338,20.29005755638339,34.127919586394384,24.013340246212064,20.160851371773653,24.135055781960258,20.01406540518244,23.33168638283632,28.340982619870804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1210.9730264156437,877.1104972978698,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/24  03:00:00,8.9,,8.073559048173014,20.107853043926337,34.51894647689886,23.90769195023806,20.291748862602287,24.01485166828605,20.161508156518853,23.28898507108911,28.41766448815013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1262.7715810140837,942.6742280100813,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/24  04:00:00,8.3,,7.4090322442878085,19.944337540402376,34.874233244117924,23.829716264404585,20.389419806595967,23.915693449946293,20.284283859262406,23.244380709841586,28.497560119460164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1390.416694034088,1083.3971794471684,1861.9102397492563,343.53556927489154,91.4817798464668,0.0,0.0,7032211.2705446035 
 04/24  05:00:00,8.0,,6.956299894344516,19.773092291569142,35.28856927368313,23.666906559393695,20.614745566949047,23.738611389242934,20.525940741120618,23.20071879289952,28.606917043703866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1329.1771588251468,1050.5608919781514,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/24  06:00:00,6.2,,5.22459746066631,19.509960963971654,35.87009131917396,23.518315562976525,20.800153775929132,23.586320716602835,20.715067126585325,23.153776419108326,28.688207342403256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.418552968576,1266.6881408242673,1861.9102397492563,517.8278110540225,143.07452933205548,0.0,0.0,7217945.168692723 
 04/24  07:00:00,5.7,,4.817753563910378,19.36942055813492,36.165776684523806,23.40883942375222,20.926779619932343,23.45708947517664,20.865950419436633,23.105828204626853,28.7561503126198,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.2629780326467,1209.6286820750288,1861.9102397492563,459.36864298953253,128.2065947879908,0.0,0.0,7164420.60433409 
 04/24  08:00:00,5.1,,4.165786258401357,19.268918848412067,36.40740512779866,23.293411536641145,21.081554620524905,23.341324345463384,21.020649932142952,23.05845820193434,28.850224385562008,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.1630846436678,1160.6048574465738,1861.9102397492563,362.6127773688759,102.48610396411351,0.0,0.0,7071826.837368132 
 04/24  09:00:00,5.8,,4.613925685958163,19.348042491127188,36.2336537716602,23.318578098992067,21.05256505951665,23.360173984399008,20.999761998524892,23.017481493217268,28.92600912743931,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1181.737822530343,965.4690768442476,1861.9102397492563,353.244924972113,98.48446121704285,0.0,0.0,7057420.923478677 
 04/24  10:00:00,5.5,,4.178484736060239,19.519170730629728,35.855445824455416,23.44237331500657,20.89906986104313,23.487921021268964,20.841733431187627,22.98678816451838,28.984262525535737,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,826.2720140844687,651.6916660796609,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/24  11:00:00,9.6,,7.7946048068295495,19.93302982467527,34.9515371640474,23.78576020151363,20.474103833971313,23.83167175743315,20.417612639176863,22.98127573260876,28.997806231897528,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,469.8075191050166,342.1404118164646,1861.9102397492563,0.0,0.0,0.0,0.0,7128735.561663465 
 04/24  12:00:00,8.5,,6.508822391548726,20.21107971782405,34.358495403394436,24.08571679063857,20.110644211351442,24.198263908338497,19.975343867181365,22.993625781866363,28.97970419356715,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,541.1788956244266,309.4478431809594,1861.9102397492563,0.0,0.0,0.0,0.0,7144603.603215686 
 04/24  13:00:00,10.6,,8.267713128818118,20.772603170879734,33.18636958409979,24.429887284322582,19.698015072787356,24.6135894802754,19.482738263246418,23.028524815834523,28.91559146370402,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,519.4550176692615,189.63287890182593,1861.9102397492563,0.0,0.0,0.0,0.0,7184782.797331173 
 04/24  14:00:00,8.9,,6.352816269848881,21.357952251758768,32.01329452791866,24.76764741213846,19.303575977042726,25.040330377000092,18.992218419896588,23.072427442765747,28.83770620515735,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,716.7954420010947,234.43668835156893,1861.910239749256,0.0,0.0,0.0,0.0,7114608.571799622 
 04/24  15:00:00,12.0,,8.758564270790087,22.280205808342206,30.260440639438336,25.249602699802345,18.756385801861626,25.548886714404613,18.425652873739068,23.139065836490644,28.720828847153886,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,681.0458817882579,188.0079068747068,1861.910239749256,123.63993308063948,30.947472373993893,0.0,0.0,7329998.340754097 
 04/24  16:00:00,9.9,,6.60794209024499,23.078230458750696,28.827048191114102,25.490796970888084,18.488189231886473,25.86171533624473,18.085960509350706,23.202274855239857,28.61011245750995,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.8583961835016,377.70182066257667,1861.910239749256,132.64179113283427,34.35447140228712,0.0,0.0,7085776.054760967 
 04/24  17:00:00,9.7,,5.582953909013402,23.872185083557543,27.492863875467158,25.488500371372623,18.49962351825746,25.891293409810704,18.062964204583718,23.263941625689064,28.517458556911357,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.9997487635046,559.7280237398065,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/24  18:00:00,9.1,,5.074590543118954,24.44003980328781,26.56719489857169,25.3277904784883,18.67471638579316,25.699389455377982,18.267166217394415,23.31464986647822,28.426457984325147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1566.5704398152889,830.765121773072,1861.9102397492563,204.07435043081202,53.57056508338534,0.0,0.0,6895730.897397511 
 04/24  19:00:00,7.9,,4.055510538865943,24.07145183130112,27.145867768283743,24.986810842957777,19.047107731744035,25.328697809444346,18.66327733890992,23.358590431143853,28.33513653374169,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1837.9570323435073,1108.2087691104664,1861.9102397492563,439.7145902175073,117.4346140022804,0.0,0.0,7125641.473505532 
 04/24  20:00:00,9.0,,5.266769351857125,23.106165262406,28.77965911492776,24.58572800019857,19.512386650820297,24.842228512940046,19.215705803439526,23.372698666477664,28.315373740305446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.9086358189772,1071.561331725668,1861.9102397492563,396.09063926640283,104.03142516063382,0.0,0.0,7077389.993675604 
 04/24  21:00:00,6.0,,2.682694967203776,22.20373620685223,30.3934215738904,24.0793541339008,20.110292268929662,24.320126215409722,19.82198122920701,23.362477745988144,28.32877810440563,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1577.2940496586534,1025.728268908666,1861.9102397492563,370.6735569571789,102.45935835113858,0.0,0.0,7208110.247096942 
 04/24  22:00:00,4.7,,2.3177212504250937,21.516521017040567,31.75700875007306,23.745628892735805,20.55774291049761,23.93619262397157,20.323521885416532,23.33125275674387,28.43789160463129,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1451.7501784542792,988.1431958887418,1861.910239749256,264.6373316857482,81.0736779968754,0.0,0.0,7160080.247547044 
 04/24  23:00:00,1.9,,-0.5468586559227454,20.82897679202232,33.08888557525128,23.39006206740654,20.979661497485097,23.554197987031984,20.773014438888797,23.273903330408,28.504689920668888,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1527.3002388570026,1091.1466082403276,1861.910239749256,269.90530085686373,85.30272810475051,0.0,0.0,7024603.986956642 
 04/24  24:00:00,1.6,,-1.0697709829264768,20.314838206837695,34.115621236947575,23.106194356878213,21.318437160623724,23.221999099439017,21.169729006184298,23.213911850914577,28.57620972271669,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.8493548761896,1133.3378263412312,1861.9102397492563,411.7008362397734,128.8879334835483,0.0,0.0,7361482.177646782 
 04/25  01:00:00,1.3,,-1.3158445881340048,19.879207970669455,35.14962735508094,22.87608261076552,21.68033408152822,22.946345158558238,21.588281240327607,23.135576783895864,28.79529512173024,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1462.0233707423995,1167.7780195936057,1861.9102397492563,315.70279873071286,99.63491125569192,0.0,0.0,7078632.448386574 
 04/25  02:00:00,1.1,,-1.220929063587731,19.570678337890122,35.8290750103816,22.67112856911427,21.951413161286133,22.68452452861286,21.933604927031336,23.056165305623665,28.933943248784217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1386.2212173083547,1182.7654596099028,1861.9102397492563,300.8987825568908,96.76567478837009,0.0,0.0,7067962.089784016 
 04/25  03:00:00,2.6,,0.4924919305705019,19.375807967862414,36.26577594783415,22.527794965529107,22.143244408015704,22.471616628618303,22.218963062217203,22.97615929383452,29.07436995841409,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1185.7307221528458,1107.689516367748,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/25  04:00:00,1.2,,-0.5525005768950864,19.077938421721125,36.945226797195666,22.414181417677224,22.296676126890034,22.31483293541288,22.431823784056,22.88761030252174,29.23070980630148,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.7145195525661,1330.19315161336,1861.9102397492563,431.50999877131613,143.6185949020048,0.0,0.0,7245114.192657501 
 04/25  05:00:00,0.0,,-1.3020118330285084,18.741969790740626,37.58707120893884,22.178958001130926,22.533028955204195,22.04714988015286,22.714776678212406,22.807123984216304,29.262978486622423,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.8402929327658,1320.016742208255,1861.9102397492563,309.605340359056,106.93390095047799,0.0,0.0,7106956.03717365 
 04/25  06:00:00,-2.0,,-3.1776026014299044,18.37703506614348,38.444636634678126,21.920445580316528,22.884173248185824,21.76081210370532,23.108379412535708,22.72334206899457,29.40324745110501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.2895596734577,1371.1655817847154,1861.9102397492563,350.415031973989,124.86995592467638,0.0,0.0,7175026.849279576 
 04/25  07:00:00,1.2,,0.40940051738141275,18.40143338828895,38.555190949561855,22.071402249444233,22.774583759979077,21.904630806790575,23.007464091003225,22.666908459060615,29.634519842540215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,559.8985208457952,722.0788796535501,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/25  08:00:00,1.4,,-0.25185474512794065,18.480107859142908,38.230415112404614,22.540845779796122,22.055658757918735,22.129926650354115,22.61365925214293,22.62242432294397,29.61001663187219,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,129.64602748890618,671.6451987690573,1861.9102397492563,0.0,0.0,0.0,0.0,7150697.849845663 
 04/25  09:00:00,4.3,,1.8070552500057926,18.724817790719158,37.66010414537673,23.13884549196795,21.276756526425487,22.590433077434362,21.995557628362207,22.607150309411274,29.64600325060976,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,523.4312454747039,1861.9102397492563,0.0,0.0,0.0,0.0,7396063.6233676495 
 04/25  10:00:00,7.8,,4.848194799731768,19.08379875903127,36.96379855934957,23.86374097528901,20.444475344607177,23.307536060798633,21.141252231882074,22.633005399045004,29.71076873112479,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,486.71530176531695,1861.910239749256,0.0,0.0,0.0,0.0,7492823.026058523 
 04/25  11:00:00,10.0,,4.852127490891904,19.456439648670575,36.00016744145227,24.63326212803431,19.4596244494538,24.172555826302574,20.004227582704665,22.697436038649762,29.50036833464954,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17.185293073403027,457.6314976860631,1861.910239749256,218.82055586456272,56.473973523052344,0.0,0.0,7759069.954785498 
 04/25  12:00:00,11.0,,5.656456636947892,19.95206697688935,34.91486167367612,25.176048215184267,18.841806906812753,24.935175756921748,19.114641720254337,22.79387740172265,29.33256044771323,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,211.37585963300012,460.58838752017607,1861.910239749256,187.1221043626214,47.53820949386831,0.0,0.0,7545785.712368269 
 04/25  13:00:00,12.2,,6.732511562069777,20.72920082868963,33.339224584383025,25.554523588791135,18.455364499109574,25.54624311673718,18.464726590988416,22.928603546425904,29.146064590148782,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,478.1167830080059,426.25210019496944,1861.910239749256,138.92982677767614,34.65201327395228,0.0,0.0,7334746.189845786 
 04/25  14:00:00,14.0,,9.323846774477278,21.65884081456904,31.44879843408946,25.94805299956313,18.005264203948805,26.085995688327337,17.859200196468475,23.05466696721527,28.884528757369637,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,673.981298103603,388.53935672115557,1861.9102397492563,79.90083820530513,19.37445511994856,0.0,0.0,7192832.789108973 
 04/25  15:00:00,14.9,,9.377058072513206,22.646445146107578,29.605265240241014,26.31611988993463,17.613928060705227,26.571279715560816,17.35104387025979,23.203021641153267,28.620629932036785,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,904.5899846459322,422.1125266053866,1861.9102397492563,120.09225520960264,28.670257567784365,0.0,0.0,7051069.6796844145 
 04/25  16:00:00,15.7,,9.28516093669157,23.70839699310881,27.75961406309316,26.535557580590076,17.383705704159482,26.864370790245655,17.050582277471754,23.32829309824585,28.399017645517812,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.5305065700466,473.5838434685645,1861.9102397492563,96.65606436125971,22.788089994008235,0.0,0.0,6955080.029660263 
 04/25  17:00:00,15.9,,8.932269994791428,24.672831896077238,26.207174458214798,26.552285739911078,17.37242934265419,26.902767343176276,17.017848485178845,23.43892076940341,28.21957373550227,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.2044713164137,592.5313038358087,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/25  18:00:00,12.3,,5.809168819121868,25.09222333016777,25.565554154907407,26.315771837599257,17.622482566399565,26.637927169751915,17.290995223467768,23.52093430887977,28.08982464599687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1650.8955038115328,974.0394892549514,1861.9102397492563,293.330166533903,72.96087578034256,0.0,0.0,6965536.0159065565 
 04/25  19:00:00,11.4,,6.081512260204352,24.77504510237751,26.020225828608066,25.97895392146637,17.953369770024658,26.228480609406503,17.69053605785915,23.592577878518185,27.932344307845895,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1793.5592893473622,1200.7938749786842,1861.9102397492563,468.9715600107215,118.06022018458894,0.0,0.0,7127893.655761844 
 04/25  20:00:00,12.4,,7.324430986698978,23.8324775893206,27.542751099300666,25.537784825186062,18.434369435158118,25.701950585748303,18.255759158826166,23.62416462809035,27.886102212327863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1632.3439786162198,1182.1713376615342,1861.9102397492563,433.32059148736585,107.59173765513414,0.0,0.0,7090207.118655806 
 04/25  21:00:00,10.0,,5.835944477319146,22.960838438383654,29.0354505337239,24.99361034468742,19.045222805470136,25.160829285199387,18.856347702511673,23.632089246240092,27.87965639125049,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1539.472923468083,1097.324299782193,1861.9102397492563,396.15844104260185,101.98154230088224,0.0,0.0,7226072.846209053 
 04/25  22:00:00,6.9,,3.1217409960136386,22.214874151273605,30.3957028151746,24.592749005772664,19.515917296354655,24.752074997876537,19.33094125240497,23.611772259226665,27.9275572577317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1536.5703293597703,1106.0093941331027,1861.910239749256,425.7726097607495,115.89741636619081,0.0,0.0,7279019.870942211 
 04/25  23:00:00,3.9,,0.8644686818399463,21.476166716831464,31.777779823124426,24.18799369791674,19.982337672814324,24.345763867191593,19.794220434200874,23.567345852803236,27.984903259915882,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.9733934529968,1183.1240304672544,1861.910239749256,417.9656794674979,123.88639520838353,0.0,0.0,7169408.895960748 
 04/25  24:00:00,3.6,,2.0298340432456503,20.928841122582014,32.862327637641854,23.858309288573913,20.381659017525536,23.98312563643129,20.229335154274576,23.517893568227763,28.06845394492462,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1566.009935730097,1180.507149804364,1861.9102397492563,460.32859283929105,150.0967713488788,0.0,0.0,7443802.803903603 
 04/26  01:00:00,3.1,,0.9436302289068429,20.50905383376714,33.75152112348544,23.61891618234111,20.69508509263597,23.697728642542835,20.597109449789258,23.45077661487979,28.206308322268338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.06708734373,1174.7548661927228,1861.9102397492563,330.22639407363386,104.16836230892405,0.0,0.0,7095700.834060398 
 04/26  02:00:00,3.2,,1.450918888578058,20.18535131186033,34.43988088475851,23.40257841302776,20.970862720081442,23.434608719062886,20.93039218297829,23.38196446288971,28.32918607949327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1411.3555200030173,1178.110086784433,1861.9102397492563,308.6332138127168,99.98064527540109,0.0,0.0,7080110.396138583 
 04/26  03:00:00,1.5,,0.25858141402668017,19.791085202114473,35.298549979596544,23.15166852641135,21.295297965408118,23.155824860584865,21.289954566448316,23.30734019835908,28.462650976188414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1432.3876867526687,1235.9018738229324,1861.9102397492563,334.62723740681264,113.7886711709127,0.0,0.0,7132705.413493306 
 04/26  04:00:00,1.0,,0.21583789954950117,19.462778783664504,36.032217406093594,22.924342784267743,21.594220069984807,22.889553358224145,21.639795710176095,23.22913742531509,28.60270487095755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.5921001850074,1239.3333099970241,1861.9102397492563,317.5792320383725,112.029223764452,0.0,0.0,7126387.066021545 
 04/26  05:00:00,1.8,,0.6045636101187147,19.260207006161494,36.41669673863053,22.744273089981007,21.787716571686254,22.661389561600767,21.89755101692193,23.153029918328006,28.677426252581974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1204.108383874054,1161.5212902747294,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/26  06:00:00,2.1,,1.2756165332130232,19.122908016065097,36.724414177815085,22.691398735539643,21.854568586745224,22.559201883454843,22.030659344978794,23.076731190340425,28.805918837048537,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1290.6629665800165,1306.543577987941,1861.9102397492563,503.71943439950707,176.05377209492735,0.0,0.0,7368214.785069952 
 04/26  07:00:00,1.9,,0.8930343769674953,18.985687217319455,37.13876422146619,22.594870428150422,22.0414781574108,22.45712944970805,22.22669515816892,23.003599313959235,29.010658749633546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1054.8283215722324,1109.9561502475726,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/26  08:00:00,1.3,,0.13088646210128152,18.97092495219396,37.07437128708857,22.56789438331749,22.019031403411123,22.418277609352202,22.220136619273354,22.936622268696038,29.051248337596807,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,936.7578138438525,1024.4494306392576,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/26  09:00:00,4.0,,2.2599523842817155,19.261576580086004,36.40835386253426,22.748614938407165,21.778847576422518,22.56489911004698,22.02303757436957,22.89444150816744,29.125567151396016,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,587.7338677748895,770.2576404449611,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/26  10:00:00,3.3,,1.7527204517483854,19.44221376688731,36.14876951332454,22.849839632468164,21.734324945911133,22.690020882025408,21.94597876110242,22.870039748728683,29.288211765333667,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,422.0304516943395,592.6878400123721,1861.9102397492563,0.0,0.0,0.0,0.0,7220697.087456656 
 04/26  11:00:00,6.0,,4.111995566043622,19.78841851970344,35.245754510807586,23.15762439400008,21.252372685095885,23.02353742437693,21.425457745145003,22.865635917870062,29.184834205177317,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,371.9763979737559,512.7758372603898,1861.9102397492563,0.0,0.0,0.0,0.0,7101920.515180428 
 04/26  12:00:00,6.0,,4.111995566043622,20.170764329741218,34.42049374598382,23.506292550492283,20.809602628278835,23.43580340488819,20.898319812562207,22.875700486958017,29.167042521337695,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,324.6111119688097,381.456271494117,1861.9102397492563,0.0,0.0,0.0,0.0,7199724.9189234255 
 04/26  13:00:00,6.3,,4.392793828517582,20.653323992503367,33.52230163199913,23.827215565859724,20.47959953927875,23.845309025661564,20.457391146732377,22.900070978995537,29.221515078789203,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,418.3740249733255,337.02920450981725,1861.9102397492563,0.0,0.0,0.0,0.0,7175714.75401733 
 04/26  14:00:00,7.7,,5.266579876110169,21.206506574675696,32.35390351938376,24.124727022249175,20.087521546141673,24.200249476600852,19.996737721316755,22.94617363800397,29.097688819276463,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,524.0353482524279,347.12985034116616,1861.9102397492563,0.0,0.0,0.0,0.0,7128680.494726681 
 04/26  15:00:00,9.0,,6.085884722012427,21.70812554861412,31.328770517850607,24.37307487284081,19.761590310857635,24.491926293257634,19.62148746352631,23.004241480942508,28.953072184006984,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,648.170694413664,393.25686661669926,1861.9102397492563,0.0,0.0,0.0,0.0,7056386.131803739 
 04/26  16:00:00,9.6,,6.4390447903129395,22.19360683068041,30.466446635851376,24.539673487873834,19.59899034162553,24.69211965469546,19.421173126488384,23.05771439294727,28.9090015641661,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,814.9299897603989,490.15104545484166,1861.9102397492563,0.0,0.0,0.0,0.0,6946572.589043699 
 04/26  17:00:00,9.0,,6.085884722012427,22.385865092135298,30.05998246500001,24.542962107159703,19.561575727709535,24.692892253712056,19.387008684854436,23.10171067760822,28.78281214864557,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.0317374694425,785.970183567875,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/26  18:00:00,8.9,,5.63765774358919,22.35196826571539,30.140265717591618,24.401743785942962,19.739570568849533,24.51810709934684,19.602551588125984,23.134679384658007,28.742878750916883,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.4468276681728,998.6867141474764,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/26  19:00:00,6.9,,3.630141427168188,21.894308424052994,31.012670758718077,24.092871526181895,20.1211114629146,24.198073217595166,19.9944649712578,23.143142695552662,28.745856418754585,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.3778390234156,1230.3363580382656,1861.9102397492563,377.6310916379814,102.78677348040739,0.0,0.0,7072909.24762679 
 04/26  20:00:00,7.0,,4.299552802896004,21.295159833293692,32.123378313291326,23.772384022443823,20.481887617043597,23.83388200060729,20.406268390355113,23.133576208510902,28.719436596595102,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1482.021893466789,1197.5540920972126,1861.910239749256,361.3675457976205,98.3228433174747,0.0,0.0,7056839.099040232 
 04/26  21:00:00,6.0,,3.720930102320842,20.684949150699723,33.34595817260718,23.38428788035405,20.96347542820886,23.435019982604093,20.899397283267575,23.10267825248385,28.769020113454822,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1411.0409297317606,1151.2962164816036,1861.910239749256,303.6832680852469,83.95496263805047,0.0,0.0,7117331.279056196 
 04/26  22:00:00,3.5,,1.4486162817082513,20.17395632017346,34.50112522549826,23.092331287966164,21.390228092191506,23.113592312143805,21.362749169018592,23.058408848941248,28.91904759791709,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.0924193064366,1208.7704968263797,1861.9102397492563,410.2304751555815,129.57919230503003,0.0,0.0,7354147.9467478525 
 04/26  23:00:00,0.8,,-1.1557718451957009,19.634536738721945,35.672058405155724,22.801257653746454,21.769345811785804,22.803425011339115,21.766485860161175,22.989777254872507,29.037634401868157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.9488087927116,1288.6268721827646,1861.9102397492563,373.02323278770314,122.66792088788625,0.0,0.0,7165933.789244247 
 04/26  24:00:00,1.0,,-0.9833293924027501,19.269213702202272,36.48883012784103,22.559063971461228,22.089963832617165,22.516406165911327,22.147307629291365,22.918215558357268,29.161644369330823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.418771530325,1270.2893786263,1861.9102397492563,344.27000660000317,112.87954124509028,0.0,0.0,7128949.60346139 
 04/27  01:00:00,0.2,,-1.6747489620974825,18.878977784605496,37.38617968946031,22.28836590533391,22.455210148648064,22.21732924736272,22.55253655236615,22.838369602448687,29.301267154599316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1408.005768723307,1321.4761877610845,1861.9102397492563,358.8827622353739,119.39722476470985,0.0,0.0,7153696.302374376 
 04/27  02:00:00,0.4,,-1.3768510183947456,18.589949411311412,38.057906804852735,22.066422161654796,22.75491495486688,21.947516504670173,22.920545007880495,22.754116297269476,29.443752435781317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.3817813536577,1231.9528227967626,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/27  03:00:00,-0.4,,-1.8530512464648141,18.27174297399388,38.814939712539086,21.867475630336543,23.02672237273321,21.707926381084178,23.25230093626252,22.676836793556216,29.57425585293673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1232.5889603466144,1295.0145073742233,1861.9102397492563,277.2516207686897,95.36169581675821,0.0,0.0,7063185.6650703745 
 04/27  04:00:00,-1.3,,-2.5188343181901893,17.98837399295768,39.501840974873666,21.663643439408297,23.30929694842761,21.466845256023646,23.591739682997385,22.6005949752947,29.703795368300216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1150.133892386041,1276.3933390443376,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/27  05:00:00,-2.0,,-3.1776026014299044,17.631435986184876,40.29106702915868,21.433908444885894,23.575237544563542,21.20506246623002,23.908395874541714,22.524590321575452,29.760170636802556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1223.7784866925615,1385.7205635270789,1861.9102397492563,308.412399497527,110.02666078246521,0.0,0.0,7118902.367258282 
 04/27  06:00:00,-3.0,,-3.8085336686007225,17.347663795667575,41.013237314350214,21.211698220378256,23.895121710109827,20.94497049438792,24.289877772089124,22.446854628957418,29.896759697448672,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1117.057371498361,1346.960155357323,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/27  07:00:00,0.6,,-0.33509088655833114,17.407069103495065,41.00529833598939,21.463059295335658,23.613664058223012,21.185312479623672,24.019249060203386,22.38486364373647,30.116742007479154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,705.5827883791078,1005.8726077701208,1861.9102397492563,602.1072871064489,211.74422770344282,0.0,0.0,7503303.26732351 
 04/27  08:00:00,0.6,,-0.5820216552327543,17.538329029558476,40.55802728730744,21.865575467866982,22.978162294139075,21.389910715367886,23.656347234023194,22.337391009240772,30.123069499390297,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,127.25823302230648,785.3777509702411,1861.9102397492563,0.0,0.0,0.0,0.0,7101375.874691533 
 04/27  09:00:00,4.1,,0.9630155331782617,17.82845009988375,39.84583991549853,22.44421236080948,22.195175920129667,21.851273836747747,23.01154766142094,22.315363940433855,30.18081279888383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,571.4324591005432,1861.9102397492563,0.0,0.0,0.0,0.0,7375267.582319187 
 04/27  10:00:00,8.0,,4.3216244072808365,18.232859161241233,38.918311051140634,23.159689800376327,21.29393992573005,22.562139738134025,22.079020471312624,22.331856855753966,30.2068897097396,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,526.4663572594714,1861.910239749256,0.0,0.0,0.0,0.0,7484017.516783261 
 04/27  11:00:00,9.2,,5.254334403184284,18.611816464296155,37.98609989732077,23.881450296761358,20.376707827760427,23.39977291884216,20.976908958117026,22.380529655818478,30.103395769284948,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,28.199831397799603,515.8081131391467,1861.910239749256,217.61960625325025,56.92487814608096,0.0,0.0,7719006.771328154 
 04/27  12:00:00,10.3,,5.992548664506073,19.172698117004813,36.66217924197683,24.426181576596285,19.712067237856512,24.174520711086473,20.012187360768976,22.458290499995705,29.947597360095564,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,190.9363065744324,451.16436143116016,1861.910239749256,174.8679294793182,44.94973433475653,0.0,0.0,7545728.804552684 
 04/27  13:00:00,11.5,,6.896991402437589,19.977936452049658,34.857961316742035,24.843233760915624,19.217678642817198,24.821596566033,19.242813440086422,22.563019521651853,29.743922837686082,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,427.5915856127625,401.40510351708474,1861.910239749256,148.84904592788234,37.539594296114046,0.0,0.0,7384266.952684614 
 04/27  14:00:00,13.0,,7.593370253540545,20.85683261725258,32.990730105853196,25.219735708599032,18.77644907428751,25.345565452292846,18.63658281975825,22.693379688660073,29.48618752631583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,663.9476049167719,397.03110232501797,1861.910239749256,115.46769871494787,28.44649246244782,0.0,0.0,7156679.727442039 
 04/27  15:00:00,14.4,,8.251425864601112,21.797466739077358,31.11926293002913,25.545129919432608,18.40228808021163,25.77115406199235,18.157349478073986,22.808577653286907,29.257773972213627,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.7229240732718,434.1003276153324,1861.9102397492563,90.37496272602372,21.767549680355803,0.0,0.0,7052704.896194381 
 04/27  16:00:00,15.9,,8.923464275553721,22.81155926139745,29.233053101842135,25.8022899337542,18.109131805054147,26.08728769971431,17.806255552625444,22.943852760447754,28.99593732316947,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1028.6414111653198,487.312927488457,1861.9102397492563,101.35820672270665,23.814809050123603,0.0,0.0,6973538.3874046495 
 04/27  17:00:00,14.9,,8.399196364026144,23.54188766014654,27.966432998876652,25.789128849531785,18.12152204842005,26.084810564795077,17.80712075563335,23.04068277935712,28.823796080162722,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1235.0956762290987,651.1348874655837,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 04/27  18:00:00,11.1,,5.519369820413175,23.759238924262576,27.59774389774022,25.531531476120673,18.39863835189515,25.803672835318864,18.10404194077381,23.12371881115767,28.676366577219863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.0947693804924,1016.5817010659996,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/27  19:00:00,9.8,,4.684206232584122,23.230574069391373,28.49041901488128,25.158641290982395,18.809588825862576,25.368154297281965,18.576643902315567,23.183752891436697,28.569836570567762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1814.5904851599653,1275.813203536317,1861.9102397492563,491.82125014914266,127.0500619015844,0.0,0.0,7160257.0859430265 
 04/27  20:00:00,11.0,,6.275443527536291,22.393598470352025,30.057330901451905,24.758265969766022,19.31736486300826,24.878766082844116,19.17901419020101,23.209682631086224,28.603460751669793,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.4795632815199,1267.6656136047004,1861.910239749256,466.7321513970819,118.4285221502895,0.0,0.0,7129219.542838365 
 04/27  21:00:00,6.0,,3.0056811206148484,21.477478202621832,31.7732236720473,24.18847472853313,19.979835348107468,24.330620741989915,19.809933940748675,23.203736813064523,28.60169977732345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.8411783419092,1205.1828323505192,1861.9102397492563,495.6368678554004,137.21648750454622,0.0,0.0,7311345.449593413 
 04/27  22:00:00,5.1,,2.3675984952893283,20.82442799742489,33.04072720804901,23.78184966009684,20.454580983565656,23.89809521531178,20.31208187706273,23.17930698334977,28.61838439733019,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.74163182766,1126.550235164367,1861.910239749256,440.4309466554897,124.02523984045288,0.0,0.0,7360564.451905413 
 04/27  23:00:00,4.1,,1.701519144371816,20.248365532834516,34.26132063977185,23.479917574127015,20.84569731597701,23.570450635642146,20.73223464159686,23.137050026312842,28.71341310673531,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1579.9273560394336,1241.226791957511,1861.9102397492563,401.5302870498909,123.45811433477651,0.0,0.0,7168161.0898288 
 04/27  24:00:00,4.7,,2.240168734429424,19.80668928573931,35.21543610731774,23.232576348367317,21.16206386323171,23.28849000623186,21.090721596960904,23.076618781150163,28.82240009967002,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1471.017275726821,1195.9388333412371,1861.9102397492563,339.2270032372452,103.5522682374803,0.0,0.0,7093041.809312776 
 04/28  01:00:00,4.6,,2.1486436347004774,19.457712626948865,35.93913319070444,23.01081360781948,21.41914708597725,23.031862172340574,21.391891086145883,23.014307304913636,28.89266722759666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.8293756952685,1186.303416605227,1861.9102397492563,306.0621293376062,93.63605782950233,0.0,0.0,7055695.214889531 
 04/28  02:00:00,5.1,,3.2032196509113082,19.294586923128424,36.309678882124174,22.85533556713753,21.624172265415957,22.824144713108968,21.66508812442721,22.95128640828448,29.00637836324786,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.1685766247201,1089.9463663461527,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/28  03:00:00,4.6,,3.39687802163341,19.20588156136111,36.51503624726526,22.8260191641553,21.66507682459603,22.742831780842998,21.774626241761073,22.88652456611737,29.123674328961545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.1591204975532,1205.343718275806,1861.9102397492563,434.20470322157547,145.97141381317545,0.0,0.0,7253898.9483326925 
 04/28  04:00:00,4.2,,3.787083895261572,18.27008403842045,38.726683281553605,22.288351320636657,22.387674872423958,22.379217462804004,22.26363806235576,22.7943504748213,29.28990250285637,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.6742997390284,1309.0233115540566,1861.910239749256,491.9889786362586,176.45148364997266,0.0,0.0,7369855.669840983 
 04/28  05:00:00,4.0,,3.521865699887022,17.9239904802222,39.600961483367826,21.961808713889845,22.85320314994271,22.04268194587455,22.74076795095958,22.713728620988253,29.454898763432894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1481.6876972730613,1169.767469761413,1861.9102397492563,454.50007499917336,161.6428832246735,0.0,0.0,7542626.468524572 
 04/28  06:00:00,3.0,,2.5411964944830054,17.552989298442043,40.52106530288367,21.709257667965968,23.198494217167223,21.780171922956214,23.098155353794674,22.613320083277028,29.622150008812135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1472.2026657294816,1175.6780149564297,1861.9102397492563,320.093460174832,114.5356689957304,0.0,0.0,7135884.622342835 
 04/28  07:00:00,2.3,,1.3399060468467854,17.179666998083448,41.58654709173158,21.455756488082876,23.61679685267044,21.539120469231463,23.49653779131807,22.529498980369898,29.843663491652926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.187608822426,1152.7949441913147,1861.9102397492563,322.25363103752215,111.09313891912949,0.0,0.0,7122609.147648894 
 04/28  08:00:00,1.6,,-0.14090741526530842,17.712650468699866,40.166884481237425,21.750496686045214,23.1692720338283,21.591834491790877,23.39489320456661,22.503886689350068,29.85703732553392,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,578.1878797845113,726.4262867402296,1861.9102397492563,0.0,0.0,0.0,0.0,6907854.96699493 
 04/28  09:00:00,2.5,,0.12615760173711424,17.07722012079863,41.76943101215461,21.563841599881478,23.4092885019964,21.586611945898504,23.37642472809551,22.42187338806283,29.973040081649664,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1137.470805621554,953.8087870531378,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/28  10:00:00,2.7,,0.17297070398751235,16.94035069489062,42.297896046611314,21.6010200298724,23.44986094024835,21.670205194852684,23.350832027445275,22.349961175380013,30.225587356109468,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,875.6698225873818,660.9711069347468,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/28  11:00:00,6.0,,2.519512371927616,17.26191387144849,41.29126400514807,21.969176882564845,22.84318470390285,21.99908483430773,22.80146689686978,22.322669229146932,30.1630648845482,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,447.227672592849,345.2768699571222,1861.9102397492563,0.0,0.0,0.0,0.0,7135987.566140978 
 04/28  12:00:00,7.0,,3.4605222948942176,17.55339399062755,40.542827438048334,22.319526285115277,22.363764362527576,22.399617409915546,22.255148148394298,22.32064536863824,30.171115287696345,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,446.5212660646451,273.4457061777797,1861.9102397492563,0.0,0.0,0.0,0.0,7200384.916183773 
 04/28  13:00:00,7.6,,2.651022843874043,17.812787038935618,40.0318761025556,22.50057800724671,22.200331681920428,22.692805183956832,21.94272125512589,22.330725520743716,30.263766334597342,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,669.644447728746,307.74031293019783,1861.9102397492563,0.0,0.0,0.0,0.0,7056690.484957494 
 04/28  14:00:00,8.0,,2.960649576371497,18.240551051515,38.83198066919961,22.664107291103555,21.903195742760598,22.92401670689982,21.560790599160512,22.35209348916772,30.11746741776033,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,875.7317352154906,390.3535258934362,1861.9102397492563,0.0,0.0,0.0,0.0,6957429.031387706 
 04/28  15:00:00,8.3,,3.760701991597025,19.761170108835888,35.38760100583082,23.447151086391056,20.92603473905011,23.520954400570776,20.83218030915864,22.422909374277804,30.03611447966857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,443.04090863675106,279.6827731472744,1861.9102397492566,0.0,0.0,0.0,0.0,7254654.78252048 
 04/28  16:00:00,8.6,,3.6363429757369534,19.287838117460293,36.48846909093261,23.20055085776179,21.27147631468418,23.515067890728098,20.870851259672158,22.43767256102138,30.05679441149013,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1667.37179601169,999.1636079868772,1861.9102397492563,440.7963265071415,116.2926949836312,0.0,0.0,7121530.565038395 
 04/28  17:00:00,7.1,,2.242010863733572,19.263606357780255,36.43006052790042,22.812317267133913,21.710278434665284,23.157723329274816,21.261058292747187,22.4533628685002,29.936871896725613,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.3905300227998,1059.3762088705212,1861.9102397492563,534.5067059280525,144.5945945760725,0.0,0.0,7385689.055492686 
 04/28  18:00:00,6.1,,1.6929357961955187,19.244703248085806,36.46737955487569,22.534764305485787,22.07601331802892,22.82004565283723,21.697168387245107,22.46700073934007,29.907765279453127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1714.2176512396804,1081.2669382720778,1861.9102397492563,372.10336102894036,102.81553292263564,0.0,0.0,7073012.781618811 
 04/28  19:00:00,4.9,,0.7995267702223151,18.65518806634059,37.95772161057174,22.163510101856303,22.652837544776144,22.386333346122832,22.347731328418508,22.453385260438324,30.028715318476234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1821.9008956625144,1263.2613541409037,1861.9102397492563,512.3958675191469,143.03633818683468,0.0,0.0,7240794.846499926 
 04/28  20:00:00,5.0,,0.7940564718578336,17.939957020340092,39.569446479756564,21.789518473264863,23.09862246095556,21.918351784118425,22.917772234953837,22.42405645014511,29.981949286184562,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.8300575597787,1227.5340351247448,1861.910239749256,445.3634711206121,124.43304643019944,0.0,0.0,7170808.3417980885 
 04/28  21:00:00,3.1,,-0.5532086101144572,17.22351258175713,41.38730678526898,21.361608949012894,23.70448702373299,21.461135709352227,23.560384416183066,22.368788460113215,30.07424468757259,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1543.2379557168454,1196.6554824365357,1861.910239749256,452.5286784378751,132.24636708706817,0.0,0.0,7325821.793939464 
 04/28  22:00:00,1.8,,-1.4436359514825863,16.650839377377462,43.12177403745531,21.050831696045037,24.275888518016544,21.11520309680479,24.18010703086714,22.306801011578635,30.331748316653748,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1581.6978172480967,1279.8896811740713,1861.9102397492563,421.71371693092493,127.70074716511029,0.0,0.0,7184051.581808239 
 04/28  23:00:00,0.2,,-2.624999431775601,16.118784861420977,44.39023685140126,20.73063067207427,24.63788405895866,20.773109932139096,24.573519943799475,22.22306150179942,30.3377961701449,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.4007116382722,1301.1645170119282,1861.9102397492563,421.5845752438514,133.24341673651037,0.0,0.0,7205405.098778201 
 04/28  24:00:00,0.2,,-2.624999431775601,15.747787632332289,45.455174694922434,20.467962043295323,25.040084415199047,20.467080090776943,25.0414807198287,22.14175141731496,30.48842238497945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1459.579457879764,1266.62584168879,1861.9102397492563,368.34952867924403,116.55841847254797,0.0,0.0,7142477.541490261 
 04/29  01:00:00,0.1,,-2.509199872367625,16.279646632570856,44.150768259727286,20.68531800055885,24.826113065186686,20.399766219765066,25.26705764535768,22.103194599247033,30.707670993415633,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,679.7431104712037,994.5476626052296,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  02:00:00,3.2,,0.2632891983596816,16.403443574930666,43.80132272967307,20.785587836378266,24.673037787169676,20.400340796019467,25.266159828556678,22.047680856735695,30.81176751791829,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,677.6750707405713,1134.2398945891846,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  03:00:00,3.4,,0.4372352143755746,16.256427636004926,44.21413097077584,20.729304837438782,24.758958214639755,20.32857731547926,25.378668072762473,21.973930591013158,30.950993969175784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,796.5887558431976,1259.300970644572,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  04:00:00,3.7,,0.6979579730202262,16.12730528694344,44.57989602578814,20.63527474124999,24.902829260962235,20.2130685198502,25.560524537373837,21.903483259096088,31.084343676848782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,846.6125906793714,1333.150904809912,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  05:00:00,4.0,,2.331297127492764,16.10449648828427,44.429894120789896,20.614687129585228,24.814393905108144,20.15610451423314,25.527238670291275,21.84461537739259,31.046058582032693,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,880.3142245883516,1413.9928474176959,1861.9102397492563,317.8532557400549,103.4143860245338,0.0,0.0,7093033.389355865 
 04/29  06:00:00,0.3,,-2.222044700629446,15.931954818695141,44.922393952874614,20.468823666355775,25.0386738330779,20.000475118845095,25.774369428520306,21.784571549305646,31.1601372157113,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,887.4839809560069,1434.0682026788133,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
