Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 04/29  07:00:00,1.4,,-0.3763276450081257,15.977746021760506,45.02482994000098,20.56036324870901,25.027583318974393,20.104042424717267,25.743253487972446,21.732677748590817,31.422232127983236,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,737.6349580152381,1287.0879805777852,1861.9102397492563,459.64194388556933,152.39959813270164,0.0,0.0,7278221.109434021 
 04/29  08:00:00,1.3,,-0.6624795887911333,16.03636488608963,44.63647466508794,20.61483950335751,24.821299176342244,20.152908488783357,25.5396302878246,21.688930799064106,31.351835629970665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,561.2499722833608,1142.1338570959663,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  09:00:00,4.1,,0.88804280772093,16.376098471766767,43.68011608224837,20.872643268526247,24.43045351154403,20.376113280969456,25.189763560075708,21.663644914986406,31.400352431051893,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,224.14102517193135,898.9811805858394,1861.9102397492563,0.0,0.0,0.0,0.0,7003513.83274986 
 04/29  10:00:00,5.8,,2.997311715964344,15.891680849550195,45.31235108271963,20.6062066342087,24.977514488131867,20.352295497786073,25.371612046842028,21.612829383932983,31.678934387606702,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,981.6511860450378,1211.3815302600428,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  11:00:00,6.0,,3.3252067529772966,15.753573329460972,45.451083598848385,20.475905669123694,25.034930711671873,20.29093815861046,25.322565364721143,21.576537121769185,31.568126204837437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1120.588717722902,1233.9895106180334,1861.9102397492563,384.58053140290366,106.78130820449758,0.0,0.0,7087289.572633514 
 04/29  12:00:00,6.0,,3.720930102320842,15.803282624988794,45.306690373789976,20.40793210706951,25.140204554307143,20.217490224487907,25.437809206694737,21.550462392333596,31.61854325620431,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,967.9704727032096,1109.4470788698186,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  13:00:00,5.9,,3.7139069236738917,15.817889687320946,45.48236915684544,20.357531412975884,25.340045799594364,20.185544560706603,25.610879533227227,21.52274125780303,31.82478996234364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,935.0425352626137,1054.7094550147635,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  14:00:00,5.9,,3.7137035416709314,16.628853877297384,43.187830433495094,20.798999410207877,24.65608142176975,20.450439230041667,25.191064807745704,21.530476567263513,31.80419701365252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,263.10232365458984,722.7632778987903,1861.910239749256,0.0,0.0,0.0,0.0,7101479.725328204 
 04/29  15:00:00,6.6,,4.4319483120285,16.82915916743695,42.62836008591614,21.01585877229459,24.32426200994608,20.637280080859565,24.897714436798264,21.523343714088018,31.812557330395453,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,573.0940088778553,1034.1103716990385,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  16:00:00,6.6,,4.431750317794655,15.984332413930389,44.98434933764348,20.53745641901547,25.04827219964837,20.352152001282,25.335722859220898,21.47311977958922,31.90502183898115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.4364613911187,1449.3378476111152,1861.910239749256,421.3129355664211,115.42286576067481,0.0,0.0,7118399.179835753 
 04/29  17:00:00,6.4,,4.56129187275422,15.717286399370817,45.576067082006865,20.23476036836522,25.42140639880867,20.04377782227736,25.723631750647556,21.435195071218637,31.855924214076772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.5750364430978,1346.5473676892375,1861.9102397492563,416.3879461073518,114.32029961847486,0.0,0.0,7328166.261616211 
 04/29  18:00:00,6.1,,4.283002361829219,15.452491265388229,46.3624632949678,20.008899624466732,25.782623627838625,19.791949224831253,26.131720800977927,21.388967013357203,31.950542629406335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.0952779929937,1320.5644003666412,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/29  19:00:00,6.5,,4.5786649872241325,15.205847958625064,47.277868871613045,19.91323565686158,26.032271538916397,19.668823747159934,26.430042366916062,21.334908740803847,32.175695754600966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1324.695862218433,1495.3011080759443,1861.9102397492563,626.7494386103763,172.0411244568505,0.0,0.0,7322224.911141985 
 04/29  20:00:00,6.9,,5.025304715853749,15.042199803816395,47.60143134491104,19.78774971358132,26.13852974013127,19.513011563964906,26.58839835084367,21.28091637034779,32.16290363388057,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.4059215087227,1425.3852454139624,1861.9102397492563,331.33729193474676,90.4928627089221,0.0,0.0,7028651.168849443 
 04/29  21:00:00,6.8,,4.932542606315036,14.880985003741694,48.09838644015129,19.659814611132607,26.34694309423932,19.37051167811213,26.8251585121878,21.226938824599703,32.26958604903803,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.3581870363096,1473.7560714291565,1861.9102397492563,426.54363523867676,116.62155546892913,0.0,0.0,7122714.4627854675 
 04/29  22:00:00,6.7,,5.002759982082047,14.72740593354537,48.78862328277152,19.537597979571988,26.663318100543226,19.237294025305893,27.166353797132338,21.17207224866618,32.51933929493916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.9535837420588,1464.7432444449676,1861.9102397492563,411.66038347750396,112.77497454167015,0.0,0.0,7108866.771447335 
 04/29  23:00:00,6.5,,4.654214613739068,14.557732323381014,49.11246540086036,19.404464406690256,26.768532534374863,19.098401949559697,27.283876954700183,21.114845070100678,32.4924038781465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.3918461192445,1470.6946887820186,1861.9102397492563,389.1262049602423,107.02026590223304,0.0,0.0,7088149.820345362 
 04/29  24:00:00,6.7,,4.839774179443216,14.431558844310555,49.51477418986822,19.29215949100312,26.956347849431783,18.974065202197085,27.496411196343274,21.05716528709147,32.60773159420648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1170.803972083909,1466.4536550422958,1861.9102397492563,415.0500901917723,113.700480227643,0.0,0.0,7112198.591916838 
 04/30  01:00:00,6.8,,5.413114396108469,14.83674353238704,48.4689886712615,19.45060579099337,26.820133668405617,18.968146609177793,27.638707279098284,21.03255902890001,32.81394009581544,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,538.877181596672,1151.870971872959,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  02:00:00,7.0,,5.602399250734668,14.907661347010304,48.24196088354352,19.50569916529422,26.725806308148965,18.98288102109473,27.610747178521443,20.994934782314992,32.8868836528442,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,589.3002796755966,1252.8614587733928,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  03:00:00,7.1,,5.617208720881817,14.851412160331824,48.41275329034922,19.474884104595436,26.774609660676703,18.958672473868088,27.649972714794153,20.942501123896918,32.99004014776419,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,650.3220859596037,1296.3881657295135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  04:00:00,7.0,,5.522785014825369,14.806206559571141,48.54963119787468,19.420982113145808,26.862071844270062,18.907122439692237,27.73659006210704,20.88857555914309,33.096601812173276,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,693.137075755686,1330.1685391286665,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  05:00:00,7.0,,5.521107084006267,14.781897935354644,48.51651656966175,19.3700169922896,26.886834244236642,18.85124788619405,27.771027702216344,20.838651266343323,33.1238062129922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,690.1173225875735,1334.517929489294,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  06:00:00,7.1,,5.693751072868636,14.7475830446685,48.51400890089238,19.318117401085416,26.91280499848126,18.79573441621536,27.804496937889844,20.790123873712464,33.14771220041587,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,687.9150846955183,1337.7374413216262,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  07:00:00,6.9,,5.428859422019003,14.735180770863352,48.80102526536217,19.28205225080728,27.111193548276503,18.768033420468353,27.995066701697635,20.7417650996379,33.41650329319802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,659.2472001550909,1301.0137738339085,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  08:00:00,6.8,,5.4098434251547785,14.808536987371474,48.33054983935611,19.298014957398596,26.950390661904,18.792867614068165,27.813478832383343,20.695394150908246,33.3464655979838,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,580.4364154124194,1220.0990072255245,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  09:00:00,8.9,,6.879573286195436,14.970998604740853,47.83345236032982,19.371116248327965,26.831582503108404,18.886265593295146,27.655275121329563,20.656443073340448,33.4310604067961,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,493.645094601624,1116.0511897351964,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  10:00:00,8.7,,6.5268338036891596,15.207534160714681,47.364106375346985,19.51179499389887,26.740788080247853,19.055818437985334,27.51116853184113,20.62386871890308,33.678364034763554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,398.4504659189188,992.545317260241,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  11:00:00,11.3,,8.234522208940618,15.604792113717188,45.94389261442673,19.80281037567643,26.132029630638602,19.3875825864039,26.815084393610753,20.606023761233754,33.548547022873976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,174.3004102963889,740.3900215193195,1861.9102397492563,0.0,0.0,0.0,0.0,7087633.784769721 
 04/30  12:00:00,14.0,,10.646258442619034,16.15689289198046,44.34418141490549,20.20061347609962,25.49261209046146,19.86172449818674,26.033437425869693,20.602375607013812,33.55161794055951,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,71.26580181341473,507.3553640901696,1861.9102397492563,0.0,0.0,0.0,0.0,7265124.043928958 
 04/30  13:00:00,11.8,,8.085908545036526,16.541248211762195,43.48254344859184,20.446541618648475,25.231077216006874,20.237321484970202,25.559440332367558,20.6098656494091,33.70057006766304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,337.11285208856975,589.1782563419766,1861.9102397492563,0.0,0.0,0.0,0.0,7115470.532882795 
 04/30  14:00:00,11.7,,8.192573682394823,17.00476977716728,42.02697088827163,20.68882379264394,24.742226534262212,20.56415953461552,24.93316430250618,20.626811803760287,33.510046905151604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,441.65028184604,559.8067337451635,1861.9102397492563,0.0,0.0,0.0,0.0,7066301.990159864 
 04/30  15:00:00,15.4,,11.444709499070798,17.586001182390568,40.60602875592656,20.961680562783002,24.387807956177248,20.872563914445173,24.52187747030986,20.653804461305924,33.53359433011717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,455.8760624812995,521.6913840542629,1861.9102397492563,0.0,0.0,0.0,0.0,7086199.885126104 
 04/30  16:00:00,14.8,,10.922224351067563,17.91918259521667,39.854576168399,21.1163517729071,24.21386466366974,21.051402214683907,24.310671987056235,20.680542883151915,33.557164022078766,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,676.3660405710482,678.546578260238,1861.9102397492563,0.0,0.0,0.0,0.0,6933237.868732416 
 04/30  17:00:00,11.9,,8.368116048962968,17.852757912307872,39.827852775116924,21.099526741325725,24.121606383790677,21.045153490069488,24.20231685785428,20.69592378249218,33.363172580570215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1009.7134859765912,952.5306301393027,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  18:00:00,11.2,,7.752834028595956,17.648827303343637,40.343125304440925,20.993043743065165,24.27995198250365,20.919094924111185,24.390605407295197,20.700677378136245,33.353401795841606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1130.282377243868,1084.838325264617,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  19:00:00,10.5,,7.712124940495565,17.37413232735836,41.16443752235227,20.889141327455537,24.504260069974908,20.78153419835517,24.667085544174018,20.69624400746874,33.45627497208755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1300.3691862507997,1280.0611888288488,1861.9102397492563,353.21046275921117,90.60519233321362,0.0,0.0,7029055.555496892 
 04/30  20:00:00,9.3,,7.075702906639661,16.965916528395578,42.21650788071994,20.675396882695736,24.813250880053992,20.53078677196928,25.03550043078738,20.683082949214153,33.46218396891875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.401624388573,1302.2599967699148,1861.9102397492563,278.9652790679627,72.89951550052602,0.0,0.0,6965315.118899217 
 04/30  21:00:00,7.6,,6.0057426440406445,16.53766117805779,43.36966625399013,20.42118122022028,25.19919986573152,20.26376916033359,25.44545734390664,20.654000739611234,33.51397768533661,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.5242693348314,1353.4784266595864,1861.9102397492563,331.6965985255134,89.20998008118875,0.0,0.0,7024032.791389602 
 04/30  22:00:00,6.8,,5.491948714538744,16.225846167963383,44.34877329202753,20.188865574961426,25.626643613033266,20.01537426171057,25.90332061123612,20.615909534864215,33.67564026294505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.9427199390411,1336.7810474494952,1861.9102397492563,303.9210549460747,82.97426873985702,0.0,0.0,7001584.230560808 
 04/30  23:00:00,6.3,,5.475953398440896,15.930699808994486,45.22366549479951,19.958444209337795,26.012792446352517,19.772712575827132,26.314112940821317,20.571085588836148,33.792288963370524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1175.6799948445132,1282.8350081690496,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 04/30  24:00:00,6.0,9.206250000000004,5.410140068229438,15.611824070689348,46.231800146268554,19.746872065221137,26.399196695189215,19.54754338883005,26.728076323209542,20.52252629666203,33.94866783510256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1202.4584984857404,1325.34707643075,1861.9102397492563,273.3389578311805,75.79298544145834,0.0,0.0,6975731.610686573 
 05/01  01:00:00,5.8,,5.215452536588299,15.509123364373824,46.654212147100395,19.620257734398493,26.674712338127136,19.3896296474482,27.060006714738282,20.473456683074428,34.13764013559046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,989.190841178714,1184.8752496967415,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/01  02:00:00,5.2,,4.844303185778358,15.355532760457466,47.10779390166359,19.54463521089629,26.795463338666554,19.291398005276314,27.221033373150906,20.419309020880913,34.24567392421297,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1112.9838601963634,1324.2832265885393,1861.9102397492563,312.15585112621926,88.08781195103715,0.0,0.0,7019992.986121057 
 05/01  03:00:00,4.8,,4.520202664366781,15.145485640757748,47.742288145721275,19.395734495037555,27.041481255555976,19.128443459571695,27.495543367773667,20.364893721464234,34.356760676165266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1048.5512266676208,1288.3685738932288,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/01  04:00:00,5.2,,4.9157145416947765,15.028479656689013,48.0972934225021,19.34125708006203,27.130027257310097,19.051396772030078,27.624642938420557,20.314836692620688,34.45897213835209,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1137.7299971684497,1397.7113742262993,1861.9102397492563,475.0095608115739,133.85912452624262,0.0,0.0,7184769.711391796 
 05/01  05:00:00,5.7,,5.555379584088276,14.917586372591174,48.44160609298872,19.221671368805563,27.332592238920046,18.909169997377436,27.87075704934582,20.266073071454716,34.56263312360994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,972.7235653184855,1286.7916278448508,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/01  06:00:00,6.6,,6.525255572962678,14.832274989829818,48.708753315227604,19.173175431865175,27.41533733478001,18.83871347907656,27.99373052776022,20.21841503294573,34.664626204217775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1052.110739481809,1386.7818189685775,1861.9102397492563,397.60495341405505,109.14011906084278,0.0,0.0,7095781.291716357 
 05/01  07:00:00,6.6,,6.450323054305051,14.889427407641776,48.52121465214212,19.264970276834884,27.254241007078424,18.95637756045165,27.783898137221748,20.180082785654033,34.74090074511147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,592.7921622352427,951.8651673879461,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/01  08:00:00,7.0,,6.99999651453905,15.227697146484436,47.489030214840554,19.838950873707304,26.306103794173982,19.490850487203975,26.88084920692237,20.156952463808707,34.799494947005684,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,879.9714209035266,1256.9019417144268,1861.9102397492563,1242.6886202489002,333.03335078986566,0.0,0.0,7901796.92594084 
 05/01  09:00:00,8.0,,7.999997321140299,15.625831314158491,46.28805624191176,20.127692429651997,25.8380852250396,19.75693177655498,26.438641056705933,20.14667308508575,34.8198618270754,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,260.0257483139468,751.6024338564525,1861.9102397492563,0.0,0.0,0.0,0.0,7075556.928895627 
 05/01  10:00:00,9.4,,8.732342552900233,16.03560352454162,45.07715889103279,20.541481926635043,25.17873021527226,20.227114492824946,25.672510521807112,20.156247418395626,34.78898199449109,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,85.4702348664807,479.17203388224095,1861.9102397492563,0.0,0.0,0.0,0.0,7254535.0446018595 
 05/01  11:00:00,12.0,,10.335397183059593,16.59855580287705,43.50591233067272,21.138632017286234,24.27999649817602,20.95806104639845,24.551599744034792,20.188252299849427,34.732540986686665,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,93.69841622531331,262.7664501193492,1861.910239749256,0.0,0.0,0.0,0.0,7422686.1684903 
 05/01  12:00:00,13.0,,10.783507095434146,17.13311553530858,42.009437108890594,21.746763648400595,23.366956213760485,21.721505714001772,23.403364678271927,20.244408739381296,34.576247532395854,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,314.16993821314566,301.7811367427448,1861.910239749256,218.07902650744634,53.61547642944669,0.0,0.0,7599853.299168344 
 05/01  13:00:00,14.7,,11.28243808655246,17.919513486124096,39.97096009567972,22.23024699911919,22.683973401131563,22.344205624290716,22.527428993144788,20.316973624436187,34.41592164911958,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,499.78195463060274,274.0693946944043,1861.910239749256,150.41301936639374,36.03222817774283,0.0,0.0,7410468.471441373 
 05/01  14:00:00,16.0,,11.978088304763332,18.844945254712883,37.68552142950701,22.649998555795094,22.09274017379908,22.881402639608538,21.785194042539594,20.398497410608975,34.21206351393116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,741.1038047418454,314.09267881086294,1861.9102397492563,93.86187021564173,22.020859989360158,0.0,0.0,7219495.523166901 
 05/01  15:00:00,18.0,,12.845669046951624,19.83782471114783,35.42680219578949,23.048601469780415,21.56670720902604,23.376666794356694,21.14350026841116,20.520286838017523,33.958276315698654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,944.0170719709641,352.827892668019,1861.9102397492563,121.40573487449684,27.498491453118042,0.0,0.0,7062358.540850281 
 05/01  16:00:00,18.5,,12.873198039297966,20.734935530958992,33.49433703831095,23.263565228146614,21.274677786918346,23.648273940434894,20.786683875622412,20.634868412597058,33.69818284765347,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1139.9668456927093,442.3185167062632,1861.9102397492563,103.94028141537282,23.33874305298912,0.0,0.0,6962766.865971277 
 05/01  17:00:00,18.0,,12.845669046951624,21.55571335634189,31.86800121112939,23.300988857344404,21.239812004365263,23.69787362548871,20.737526905196724,20.715556754645924,33.55189256323888,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1271.2966443575676,538.8941817422498,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/01  18:00:00,17.5,,12.547787252941538,22.15178283977683,30.725976464332355,23.230859206967736,21.329585931976126,23.597798962040983,20.86253642276826,20.809313691526484,33.35803518611837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.655159865064,643.2552853048207,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/01  19:00:00,17.0,,12.368150512409134,22.305266411331893,30.438750325633464,23.119137377477802,21.473649008309245,23.439073770500148,21.062656312341634,20.885421057712044,33.20145130641153,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1397.4312936800882,757.4491837582074,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/01  20:00:00,15.0,,11.549017856199148,21.343912190410318,32.286759690574144,22.824322641777684,21.861401093095726,23.069652456275513,21.539169692174617,20.92401862177784,33.123737429689584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1611.4080780148936,1048.8350090756499,1861.910239749256,352.0879524612791,83.88451347121216,0.0,0.0,7004861.111593687 
 05/01  21:00:00,10.7,,8.181691458899028,20.374563588828575,34.30295711534153,22.377946258753916,22.483790475727446,22.584634993240456,22.203227347584686,20.9392288415193,33.124110458831126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1589.4800289282134,1084.6630989380326,1861.9102397492563,412.44469871591264,105.25885041400363,0.0,0.0,7167112.067480985 
 05/01  22:00:00,9.4,,7.173632058529935,19.595262437879505,35.99585856057129,22.015146577089943,22.98463280320097,22.175486406832775,22.761154279931734,20.9449869355562,33.11103461682016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1507.1984150311832,1079.1067644020195,1861.910239749256,403.09256751274563,105.0519111169979,0.0,0.0,7256422.99322205 
 05/01  23:00:00,11.3,,9.298789946155129,19.12561627387914,37.062811026574806,21.81796863576652,23.264065631937918,21.934535759758674,23.099099039770948,20.934175330961217,33.13508068193411,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1441.9649690191927,1084.674163596178,1861.9102397492563,280.6430626659278,70.95058482396138,0.0,0.0,6958298.968463584 
 05/01  24:00:00,9.5,,7.970719241372934,18.65449434802853,38.17204111119932,21.5860455820345,23.597538354137242,21.689349425829104,23.448886472899744,20.901277589237473,33.20389001624896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.567987760283,1123.9595951484687,1861.9102397492563,295.13532148163415,76.84649422324125,0.0,0.0,6979524.242300992 
 05/02  01:00:00,7.8,,6.687606879457834,18.247491801109312,39.16058528648073,21.333440992914113,23.966938319180144,21.436405831517803,23.81616137397554,20.85819133474923,33.29406114979926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.3411623797192,1145.0507230694755,1861.9102397492563,321.3978120676555,86.14606122102806,0.0,0.0,7013002.683493024 
 05/02  02:00:00,7.4,,6.462924152255156,17.93580448062636,39.931697972569765,21.11807979046233,24.283499230043567,21.196560992961942,24.166792162964956,20.81304779426398,33.38363732908685,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1428.1165583966554,1126.7189829723222,1861.9102397492563,290.71893807768475,78.52125931092274,0.0,0.0,6985553.396616645 
 05/02  03:00:00,5.4,,4.605472173750319,17.57496525077596,40.84682255676928,20.876086035671868,24.64520461987973,20.939186439815025,24.54972596608318,20.762439860898745,33.484753798762966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.1022025825835,1170.208204561519,1861.9102397492563,314.2723391656949,88.10070671944477,0.0,0.0,7020039.407287324 
 05/02  04:00:00,4.8,,4.166657236026408,17.271895566298696,41.63255651284335,20.65661507856416,24.978212743319318,20.696069771966222,24.917571370873507,20.70822046709109,33.59368816998523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.5408329912366,1161.665620785281,1861.9102397492563,296.76566823102155,104.33339562675826,0.0,0.0,7097043.336767199 
 05/02  05:00:00,4.6,,4.112428179282482,17.045143893646,42.2413208262414,20.457116571135522,25.291516799360185,20.46426964345368,25.280351908252317,20.651977369343886,33.71579577716427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.542193485376,1112.1446007973423,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/02  06:00:00,4.9,,4.548323672231542,16.870847070769475,42.72217320278408,20.39142650225521,25.401022171580568,20.35448569689593,25.459045231391592,20.592527978357666,33.848541295013526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.0759224534822,1267.947329392997,1861.9102397492563,544.7765545334547,196.86419404048968,0.0,0.0,7446954.68760748 
 05/02  07:00:00,8.0,,7.763296629657621,17.024789051166724,42.31823806056902,20.643627017052076,25.015455561283247,20.59769970224344,25.086382680231868,20.55180830192534,33.94262696985268,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,556.3738987484543,547.5241572944759,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/02  08:00:00,11.0,,9.84598873299805,17.40015640214004,41.34648374063501,21.157436148419777,24.250065366614493,20.973567166719477,24.525230489912488,20.538118528670957,33.988578756535695,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,148.11210997325833,366.09675049051634,1861.9102397492563,0.0,0.0,0.0,0.0,7265821.959399869 
 05/02  09:00:00,14.0,,12.225976687717116,17.84482621217692,40.203035197095055,21.79487842062389,23.32210486128415,21.484899618942727,23.768313060810566,20.55840837150557,33.94676253931797,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,278.70580410853097,1861.9102397492563,0.0,0.0,0.0,0.0,7456355.04880094 
 05/02  10:00:00,16.0,,13.012238373633828,18.29331340619759,39.06561525670925,22.542999051647293,22.272748444042342,22.25146994351929,22.671211686962806,20.616339460445232,33.808211226189414,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,39.62956411265668,307.8142454287547,1861.910239749256,102.16476452462086,23.97893528051224,0.0,0.0,7631057.026752567 
 05/02  11:00:00,18.0,,13.85818752770483,18.79074068491218,37.84730673606849,23.32013947120204,21.23701090029461,23.19453958732854,21.39928999968467,20.72391083011175,33.56743383106477,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,141.34005279060733,250.34594571950151,1861.910239749256,229.49138201802364,51.91890055153111,0.0,0.0,7818536.824011888 
 05/02  12:00:00,19.0,,13.695797848792164,19.341894252469462,36.56948458444802,23.912263596490483,20.492825739173938,23.97826787063101,20.412047698019474,20.847610455606702,33.31378122644196,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,356.0431894505874,254.39047946303845,1861.910239749256,208.89562841187995,46.41415406595085,0.0,0.0,7613566.496018685 
 05/02  13:00:00,20.6,,14.19970651178775,20.26798176579993,34.51471287575057,24.35813606157829,19.942100963284716,24.60392458342723,19.651141382556638,20.984070840695875,33.019548106757675,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,621.6342578704894,218.27520837634285,1861.910239749256,145.88637607037273,31.822234079250013,0.0,0.0,7411803.069394732 
 05/02  14:00:00,22.0,,14.271441150597898,21.292118149525816,32.38827309257931,24.773583780179866,19.441106797957595,25.16715772705985,18.99049489349456,21.107032888530423,32.75104350185201,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,852.2127162244386,200.1186413972415,1861.9102397492563,88.45886123071088,19.304444775482906,0.0,0.0,7252104.445001745 
 05/02  15:00:00,23.0,,14.236240305680964,22.390443794590094,30.285441936188917,25.149575705371696,19.01034786777027,25.661957172909055,18.44034141311024,21.255033678542816,32.45579702795014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1094.7457327146126,237.8496277404961,1861.9102397492563,122.2788292080538,26.66517569230479,0.0,0.0,7073945.288233788 
 05/02  16:00:00,22.3,,14.02694278224718,23.459326405590218,28.373390890889556,25.35754078638897,18.767359117930027,25.951813143964248,18.117341880831475,21.38022382367162,32.19216383954136,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.9741173599618,277.55963968678753,1861.9102397492563,97.35809261672014,21.242374750208125,0.0,0.0,6960774.124182751 
 05/02  17:00:00,23.0,,15.219485522085721,24.476064233041036,26.70410534632979,25.43054836173121,18.695022537391136,26.037308635377336,18.03450430259509,21.49684725478638,31.978293095689857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.5083991235215,370.40221821403094,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/02  18:00:00,22.0,,15.347693283586946,25.028825911459737,25.83374538839186,25.34104310305979,18.79421972468199,25.919181597533616,18.16051798648226,21.59108104495684,31.793396992493086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.9057609891322,495.45965144214824,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/02  19:00:00,20.8,,14.361818140480718,25.20526743536557,25.55660693362064,25.21048373823869,18.936078993127452,25.74630266720301,18.342897686625978,21.68422061853611,31.604987432249082,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.40708873865,605.3690103760646,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/02  20:00:00,18.0,,13.856616241046185,24.197090175239907,27.158022850898295,24.873972505555784,19.326463742096237,25.325725782377592,18.813514717925088,21.747821879213756,31.49264412798706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1736.2604087072502,864.1238363538253,1861.9102397492563,339.5812253172114,76.91725310275773,0.0,0.0,6979778.974267251 
 05/02  21:00:00,17.0,,13.453837863054996,23.364854705071835,28.57546925663476,24.495205673263875,19.787429112853573,24.87170616888036,19.347313607562114,21.793742873653677,31.434123492859268,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.4131794248487,824.5396129984226,1861.9102397492563,223.8544745591734,51.47651037168762,0.0,0.0,7006858.399451985 
 05/02  22:00:00,12.8,,9.586167560911651,22.50386733304847,30.10966628179243,24.13286584285448,20.22382017684815,24.484644602148325,19.80194674900649,21.807534897589505,31.41084326277504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.6839412488457,940.4846668164612,1861.910239749256,393.30181867191357,96.99653060681067,0.0,0.0,7191937.305271942 
 05/02  23:00:00,13.0,,10.278511102682502,21.850870347732982,31.32717948515143,23.84658826911119,20.573497322621815,24.156880573430012,20.193625504668134,21.812066190417553,31.40055117030654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.8539851112844,923.2175567901311,1861.910239749256,225.58570135153298,55.45269513060203,0.0,0.0,6902506.565567491 
 05/02  24:00:00,12.0,,10.335397183059593,21.383999707183676,32.2678948317203,23.626776869053856,20.86900792563341,23.91117224197353,20.514900892753083,21.803078245881753,31.4504097210736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1593.003454464312,977.4383261573225,1861.9102397492563,292.3731507903433,73.07453024887565,0.0,0.0,6965945.171993275 
 05/03  01:00:00,11.2,,9.855257716721486,20.980681240238276,33.066370040930934,23.40397588042655,21.144789923156228,23.668512643287436,20.810267327223528,21.780113420884803,31.484962256245744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1578.2115657190197,992.7974418026456,1861.9102397492563,293.2652585220467,74.24881568515586,0.0,0.0,6970172.599563885 
 05/03  02:00:00,11.4,,10.04625434955779,20.67524997082255,33.6926822507959,23.20422660977796,21.40073109439271,23.449033758760233,21.08672594734677,21.752629985882653,31.536922425614883,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1525.3805089528655,974.9956465638459,1861.9102397492563,267.81090190024634,67.60901120410982,0.0,0.0,6946269.303432118 
 05/03  03:00:00,8.8,,7.562590152058715,20.26450323552332,34.557109255094126,22.935591747816677,21.75079074854392,23.187629601350153,21.421600733994975,21.71915796656304,31.600546143470908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1623.1476062904874,1049.4926398608636,1861.9102397492563,330.193316230004,86.95896179790768,0.0,0.0,7015929.125569791 
 05/03  04:00:00,8.4,,7.180347039087813,19.94219725148539,35.25151995508952,22.686922111454578,22.080198811146616,22.93846940524338,21.746061707030044,21.682832594988923,31.6695147521464,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1595.9612999278188,1026.6198151301187,1861.9102397492563,320.1566254154776,84.9139744616166,0.0,0.0,7008567.171159143 
 05/03  05:00:00,8.4,,7.345954498997665,19.736281815358293,35.71751492153138,22.4756528113704,22.373416725285608,22.707263916445214,22.06096691855113,21.64565573910368,31.753215752285353,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.8968580199044,945.6219148506026,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/03  06:00:00,8.6,,7.538802273920407,19.58010799289502,36.10084761109907,22.411568389291556,22.482668940130768,22.601216960073472,22.225083497361975,21.606019230613136,31.861366776981843,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1574.8021655095158,1096.1211971230712,1861.9102397492563,553.6085331212316,146.41924142592114,0.0,0.0,7229986.132230639 
 05/03  07:00:00,12.3,,10.135102315573791,19.780034460994454,35.6478232572333,22.663738597240403,22.13617201803162,22.840241651695457,21.900483291203123,21.586487994537144,31.892661852445293,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,728.6676232130848,381.2254176973887,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/03  08:00:00,15.0,,11.106003946564725,20.122967431891784,34.90803422685148,23.187328114028997,21.451435590396805,23.21752355852162,21.412001206886835,21.584620837837036,31.904730970154468,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,274.36529848097763,195.00680487972255,1861.9102397492563,0.0,0.0,0.0,0.0,7276096.679264978 
 05/03  09:00:00,17.0,,11.879164934179393,20.49588373044724,34.11186443655427,23.747985841233447,20.737557999663995,23.664900801529424,20.841422711024144,21.61377657084417,31.847226956042377,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,127.36660331366338,206.74634385221376,1861.9102397492563,0.0,0.0,0.0,0.0,7386453.881263686 
 05/03  10:00:00,19.8,,13.124254187121895,20.951064545643572,33.16216716132498,24.43994107377425,19.89074404069968,24.331116837118596,20.020557977847634,21.67614611979011,31.71891017135423,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,113.89976445589582,202.60530912391823,1861.910239749256,0.0,0.0,0.0,0.0,7489451.853718181 
 05/03  11:00:00,22.0,,12.995893991666701,21.446127173653906,32.143963943043836,25.178433293298,19.01676646336994,25.188273514407705,19.006048848213897,21.781436941862363,31.4904710026449,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,258.4429137356365,221.40417856435346,1861.910239749256,232.03548075977216,50.54219924486774,0.0,0.0,7788752.270065522 
 05/03  12:00:00,24.0,,14.655587797360427,22.020273684921627,31.034521219390363,25.774512693968916,18.354115773016716,25.95338059374677,18.160966482896814,21.905412460738003,31.25137899088339,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,414.4146971792678,184.52397946669424,1861.910239749256,185.00935849891852,40.33013599692243,0.0,0.0,7643565.537514644 
 05/03  13:00:00,24.7,,14.26954782032622,22.8456420962424,29.499925524515945,26.238780519179095,17.846130893351805,26.588587616930084,17.48195428452098,22.042179330247528,30.973432718270544,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,688.1439529875584,160.68902895294462,1861.910239749256,153.68352726003974,33.518721367611946,0.0,0.0,7472178.64850022 
 05/03  14:00:00,25.0,,13.147136026325878,23.79734242403261,27.84505913180741,26.63498715066368,17.428066398788747,27.135696878077994,16.923000537449518,22.166828297260786,30.72812289475595,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.8481256502452,180.46834586487634,1861.9102397492563,90.74334182426229,19.80199417260391,0.0,0.0,7161936.053218412 
 05/03  15:00:00,26.0,,14.615475082023373,24.89243694104156,26.073618306116135,27.014994791165932,17.041513049257468,27.637628128052263,16.431352909907552,22.313602034283683,30.45253232179617,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1176.5212629417306,175.29687263569895,1861.9102397492563,129.0330081494188,28.133875650635957,0.0,0.0,7106034.221116825 
 05/03  16:00:00,26.0,,14.216660747057363,26.011397147514653,24.384894055405027,27.233388645265713,16.81603966518173,27.937599436999086,16.137873428025706,22.445022806354125,30.195019584581818,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.614152133488,185.37947968876193,1861.9102397492563,93.18140814807707,20.332938711802676,0.0,0.0,6970033.567099224 
 05/03  17:00:00,26.0,,14.214460740549924,27.099551538286025,22.85899189005532,27.302826845033138,16.739532666750186,28.02563068107478,16.047370276610096,22.57208241081522,29.94815972410517,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.0876681363654,283.3762369095581,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/03  18:00:00,25.0,,12.748122065841546,27.818982527968995,21.91455548149594,27.226244331484803,16.814510905640155,27.924185376938286,16.142252381547113,22.67620855349954,29.75884676920185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1597.651626184469,394.5739901250357,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/03  19:00:00,22.2,,13.303275729047781,27.97516943104041,21.72381615355328,27.068247425135798,16.978279783193933,27.726627566391294,16.336353179819618,22.777999691520524,29.588254137247972,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1721.3488669794256,557.9564977132678,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/03  20:00:00,19.0,,12.334836324415596,26.809770183702227,23.27953821853551,26.675270735270203,17.387254054132075,27.240683627447428,16.81953646834335,22.849747941349985,29.47968395699671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1886.3896609332219,832.9745623285093,1861.9102397492563,394.27027558817866,87.63554443471277,0.0,0.0,7018364.8230622895 
 05/03  21:00:00,17.0,,10.6013786534878,25.85089689794782,24.65533431096561,26.218910851494883,17.879225303660718,26.7075852736261,17.37158035536631,22.90126035612515,29.417393345304603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.7039253039134,823.3810186416188,1861.9102397492563,356.0739322710231,81.88543291890109,0.0,0.0,7135363.1184061775 
 05/03  22:00:00,14.9,,9.98787102982366,24.991136608845277,25.9537158283247,25.864380677692765,18.261832779426747,26.311260303230352,17.785702265486126,22.92202624122626,29.386684695691848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1725.7227082747281,861.9048046076261,1861.910239749256,391.7861110569225,93.41817689567209,0.0,0.0,7190624.982550612 
 05/03  23:00:00,16.0,,10.548828027298617,24.363981920750135,26.96237164508458,25.606708687991016,18.556402049864655,26.01842449289767,18.1092490683354,22.932760830226385,29.38907575347637,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1615.1860886837858,815.9793503641087,1861.910239749256,207.35905035045533,48.57487639099586,0.0,0.0,6877746.418104908 
 05/03  24:00:00,12.5,,9.320968412832373,23.663003508091908,28.124046243966454,25.239001097604625,18.967247270695054,25.67122868099494,18.486345737198686,22.92566426821208,29.402904564335014,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1772.4526050817271,923.210850389866,1861.910239749256,367.17060370194224,90.99762779921919,0.0,0.0,7030468.323174512 
 05/04  01:00:00,11.5,,8.622962416688626,23.21683260220104,28.893698094137626,24.973495200469724,19.27193812619656,25.386649007931815,18.80371148378864,22.907937368541774,29.438379282526917,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1760.494995907692,939.9133110918503,1861.9102397492563,346.9228804486488,87.34304778042264,0.0,0.0,7017311.835106845 
 05/04  02:00:00,10.8,,7.9921543255393726,22.83736824757906,29.567210232013366,24.733354632399188,19.551699460930536,25.121169823725566,19.104623381272653,22.878905999749662,29.492595798636277,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1704.4731892566328,927.3054738942852,1861.9102397492563,320.92425696600134,81.75018748702686,0.0,0.0,6997177.53805062 
 05/04  03:00:00,10.1,,5.749094207998153,22.50371711189574,30.17434898876335,24.5054863493979,19.821491910086777,24.871401057273324,19.39279049020741,22.84661710834345,29.552757232274736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1665.122234430045,924.2710228893117,1861.9102397492563,303.3691221927862,78.19298378019873,0.0,0.0,6984371.604706039 
 05/04  04:00:00,9.4,,5.444451369827592,22.207183502964575,30.725859384767407,24.27111633404681,20.103260730818086,24.615576385549456,19.692936406487853,22.81067525569519,29.619610126006474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.4425367007973,893.4435875202503,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/04  05:00:00,11.0,,7.497089630077688,22.092858696478686,30.961358733894368,24.23933759089779,20.15509583921394,24.52312761103275,19.815395891468604,22.773663406012886,29.706041757289647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.4638971740223,1024.6446581380835,1861.9102397492563,625.9758844717855,158.9560311937791,0.0,0.0,7275118.5753949275 
 05/04  06:00:00,8.8,,5.207682842927489,21.697195239681115,31.717059604215713,23.96795387140441,20.485014350595012,24.260625810412982,20.128275839176148,22.735091445050145,29.773805370909507,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1657.2806555390916,1021.4171809183323,1861.9102397492563,319.2205503200863,84.0831225993889,0.0,0.0,7005576.104455123 
 05/04  07:00:00,12.0,,8.37318451719608,21.82430553600622,31.48628913993918,24.192906917522947,20.21990860535787,24.48951025849835,19.8637586829742,22.71618015821067,29.822489694016664,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.0645052999145,400.1199359976612,1861.9102397492563,356.6929921359579,89.2901337724143,0.0,0.0,7024321.3446780145 
 05/04  08:00:00,14.0,,9.793699611980678,22.057725981466994,31.058802905566846,24.62563717815939,19.714202857282153,24.7785873086744,19.534641031991043,22.71121536306607,29.848415893091506,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,514.3960348697689,228.8896116634428,1861.9102397492563,0.0,0.0,0.0,0.0,7162309.850890223 
 05/04  09:00:00,17.0,,11.507207220047903,22.46338708858592,30.3022013471169,25.30469432848507,18.933189947129428,25.29106263064534,18.947933329720787,22.74096168887056,29.794917207797358,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,225.58987311767504,200.73747302162093,1861.910239749256,0.0,0.0,0.0,0.0,7380407.746567141 
 05/04  10:00:00,19.5,,12.461223859873487,22.898194748377875,29.499359195566445,26.10018806485794,18.052148145985463,26.028913435881616,18.128253821051775,22.811125840774594,29.654911355911814,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,212.70700924955258,253.15409879140225,1861.910239749256,201.97957259644613,44.45438080933756,0.0,0.0,7713168.372227461 
 05/04  11:00:00,21.0,,13.039176448314013,23.322423210240572,28.735275220184818,26.809022291889256,17.302759326355083,26.878166993397897,17.23301413614575,22.911736261652486,29.45735506977742,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,276.956957267981,182.0373238282,1861.910239749256,194.27454306169187,42.34338913453638,0.0,0.0,7730530.378964491 
 05/04  12:00:00,23.0,,12.710071579558623,23.855566946916362,27.826169801666627,27.401024108692827,16.711250484241205,27.668935518385236,16.45174790060497,23.037253479446047,29.23318427070041,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,471.09420136656104,135.0134895256989,1861.910239749256,188.02311136498147,40.98506867262792,0.0,0.0,7644437.117620873 
 05/04  13:00:00,24.8,,13.59865267811709,24.71887992412337,26.402477729195866,27.864939952827584,16.25025687999478,28.32224956881849,15.823431088189457,23.176847385853215,28.96271373687524,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,762.8139494547693,104.20938641312453,1861.910239749256,157.55848243194401,34.36166357392683,0.0,0.0,7485732.925130959 
 05/04  14:00:00,25.0,,14.304238243687852,25.694275620060488,24.911026295149824,28.241679210326158,15.894956760868848,28.855183870351073,15.33923877999307,23.30504228435912,28.73433649698678,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1093.2985907978455,125.15995740072046,1861.9102397492563,91.1957604049026,19.900522936195266,0.0,0.0,7148530.980691777 
 05/04  15:00:00,26.0,,15.396202970836237,26.79850511168406,23.314995831390366,28.593141936153902,15.558783048593723,29.328256531762545,14.91104732926117,23.454868273873863,28.448725906771397,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.191170079651,119.57958091818958,1861.9102397492563,122.95739169321422,26.812749175466017,0.0,0.0,7083685.807444757 
 05/04  16:00:00,25.7,,14.604450916632022,27.887843167979835,21.87109321711193,28.771759422767897,15.396179663051608,29.58247126467962,14.691855074575411,23.585525578239256,28.221470621439778,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.4587589060939,136.7530522305314,1861.9102397492563,86.07716990174194,18.78567010951036,0.0,0.0,6939272.129714141 
 05/04  17:00:00,26.0,,15.010869482570746,28.907896228409825,20.61476857498663,28.801526668130368,15.371823847806901,29.619672346142632,14.662472688050016,23.70951818902194,28.0154705407014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1606.7811985941719,231.89730675475067,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/04  18:00:00,25.0,,15.403390358770762,29.51272123921646,19.905121614436627,28.704355366420195,15.45819152086134,29.485851082160632,14.775539875467112,23.812612446176345,27.84134640311389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1680.3527304959357,347.69247458437627,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/04  19:00:00,23.5,,14.957980358699198,29.660195435221496,19.726574009301512,28.556640523936235,15.583702053960602,29.289852031991803,14.936290365401494,23.913303640230392,27.659993895946243,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1753.137224221072,479.31636452947913,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/04  20:00:00,22.0,,14.277527286472337,28.608857974392258,20.97705342433061,28.217293244622397,15.902345988950081,28.855221184094134,15.32451207861029,23.98478419845252,27.555194025796574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1886.4276628175624,730.095902035426,1861.9102397492563,346.63479775451754,75.58923048369807,0.0,0.0,6974998.092838637 
 05/04  21:00:00,15.3,,10.207611373749323,27.432485171840632,22.48906810995741,27.65305296909325,16.451566070703322,28.24597800176794,15.892775436510652,24.02245692535782,27.52083534262034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1905.9731520626501,810.9077936315883,1861.9102397492566,444.8380668315622,105.41192134246373,0.0,0.0,7178305.111139163 
 05/04  22:00:00,16.1,,11.718018743772033,26.64898919065981,23.547113643839015,27.288325842774363,16.80835032827725,27.81168615216491,16.301828329140132,24.049966009241196,27.48014642594986,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1751.192867682369,775.4464743984597,1861.910239749256,414.98546057716453,96.96412609494963,0.0,0.0,7304623.297561322 
 05/04  23:00:00,14.0,,8.892916217566468,25.93751672871745,24.552094713292195,26.950026480360414,17.142262176457546,27.454844523447473,16.642353281951785,24.063948322151624,27.452062987548352,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1764.4712219092385,813.2728058958062,1861.910239749256,242.9590280099733,58.75691827373326,0.0,0.0,6914401.768882763 
 05/04  24:00:00,13.0,,8.390540006121928,25.406901084888954,25.337917590925194,26.656765151825233,17.441266208347024,27.13603701633937,16.956920553046796,24.05391652089961,27.470277507512016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1765.121686407881,850.0912428025426,1861.9102397492563,406.25494993394096,99.7739243222055,0.0,0.0,7246306.427995927 
 05/05  01:00:00,12.3,,8.219369003957935,24.970393431214077,25.999666946946455,26.431493940732103,17.67090562717592,26.875060900797727,17.21544890426652,24.02973057320706,27.504896858988875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1730.392541252153,870.6545449489847,1861.9102397492563,302.02865372356206,75.11558448176044,0.0,0.0,6973292.967231661 
 05/05  02:00:00,11.4,,9.487900524153318,24.58610678847077,26.602370949272554,26.19493659141667,17.918810644832096,26.607560583362066,17.48797395181883,24.001829343752675,27.550190153280788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1721.726363010168,907.0549644060493,1861.9102397492563,320.6632148069487,80.89185617820236,0.0,0.0,6994087.545338851 
 05/05  03:00:00,10.4,,8.73308999745631,24.23447007549031,27.167596370568905,25.962024063186032,18.166736339530424,26.3462522478168,17.758904696809516,23.96931226537582,27.60322316760749,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1692.238244180041,921.7890504946834,1861.9102397492563,312.76032649280154,80.2040851395464,0.0,0.0,6991611.56959969 
 05/05  04:00:00,9.5,,8.14559481088839,23.914429266555878,27.69377269041581,25.73103008905148,18.41644411676324,26.087409598805927,18.031951080275626,23.93303400178295,27.662623154494355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1667.512249395183,939.8751560635926,1861.9102397492563,310.6564557983943,80.86928822760783,0.0,0.0,6994006.300716711 
 05/05  05:00:00,10.0,,8.885085755953659,23.63450120556952,28.171442357002036,25.50922712137933,18.665285562170144,25.831872436451295,18.31149295448933,23.895910585812956,27.731739401032723,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1564.7905888103157,898.6959458862347,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/05  06:00:00,8.5,,6.5189081026032065,23.266409067543314,28.802636518860254,25.261839813792015,18.940714880636914,25.572132706305332,18.59464875966036,23.856082893127322,27.79654242306426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.535092462391,987.9610877235564,1861.9102397492563,315.1799043074668,83.4551648313013,0.0,0.0,7003315.456490008 
 05/05  07:00:00,12.9,,10.492795814106909,23.429838182840616,28.529580027894873,25.4939167885678,18.68776687256382,25.799081506941143,18.35250578450114,23.837184259488797,27.838038588923535,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,776.5520463313738,240.14501912885373,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
