Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 05/05  08:00:00,16.0,,11.512832139432025,23.73076834420607,28.006922863584695,26.028900827338013,18.098355376752785,26.16767225592207,17.950193923326417,23.83297720447394,27.8349060993617,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,353.51603656623314,109.5376743692158,1861.9102397492563,0.0,0.0,0.0,0.0,7283305.7039574105 
 05/05  09:00:00,17.0,,12.373883806103567,24.03571890214817,27.499052974354598,26.614654752195364,17.483952953386787,26.61775777969742,17.480623426595052,23.860780981628253,27.78953496079568,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,151.92231597837124,120.36772944101239,1861.9102397492563,0.0,0.0,0.0,0.0,7406223.779671926 
 05/05  10:00:00,19.9,,13.204711575450636,24.43238894163742,26.844750465174926,27.368769609936514,16.722689429373162,27.32199661172568,16.76815913212285,23.925092088138168,27.67360968845905,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,109.07991342549893,139.87956339742763,1861.910239749256,0.0,0.0,0.0,0.0,7549836.060958844 
 05/05  11:00:00,22.0,,14.746091238089075,24.856514671681726,26.179735298021058,28.125040041598563,16.00364461083977,28.19922482909663,15.93510264311109,24.03006703821091,27.50717592150479,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,288.40480131278173,187.22972863598312,1861.910239749256,247.6759184357312,53.93513159594998,0.0,0.0,7819423.359051784 
 05/05  12:00:00,24.0,,14.304568768670977,25.369584139384195,25.36616437597756,28.689811825875488,15.471014003643376,28.960859874012264,15.230284969591082,24.15326053334175,27.27651473140429,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,509.5473701776282,150.36632600444443,1861.910239749256,185.66644804091916,40.47293672915541,0.0,0.0,7620395.829668604 
 05/05  13:00:00,25.3,,14.885829226582945,26.153531053082308,24.191408307656978,29.123062093649985,15.072570323970638,29.579938990265195,14.680707984322746,24.28980421559001,27.02685207692675,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,795.4377645958078,117.64354745345909,1861.910239749256,146.7606776955464,32.01248443970771,0.0,0.0,7444134.123942754 
 05/05  14:00:00,26.0,,15.002431419043594,27.098086441858683,22.862123694138674,29.493557277179516,14.739219505978813,30.09412467275427,14.239183864868886,24.416115532253,26.796397646727264,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1091.7167636720178,135.54385746152082,1861.9102397492563,86.30923409178216,18.83622020012557,0.0,0.0,7140678.481115447 
 05/05  15:00:00,27.0,,14.897520312148584,28.189172285825684,21.449583566000037,29.854286595999014,14.436672454245887,30.584099847723273,13.845408767583617,24.562049244684864,26.564158439068713,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.0024920739477,116.72318818795209,1861.9102397492563,120.73317888599466,26.329011886178712,0.0,0.0,7090754.797036288 
 05/05  16:00:00,27.0,,15.30469431704574,29.310873117748244,20.084402467723862,30.04567643361834,14.26753969820941,30.851833636267205,13.624450994228013,24.690135936689778,26.34082851387526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.9159470153795,136.4330950731057,1861.9102397492563,91.95252593134231,20.06532869971297,0.0,0.0,6958774.827847802 
 05/05  17:00:00,26.0,,14.998434625190422,30.290246116825017,18.979384236743023,30.04371077210889,14.265937184612344,30.86361601908135,13.61221588639047,24.809949946164277,26.147127229626633,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.5203235576296,245.64594784945982,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/05  18:00:00,25.0,,15.928945431112354,30.966673347550703,18.25852279172789,29.924095144379628,14.363852395952872,30.708191210960752,13.733143382619298,24.910706609851115,25.98958626113413,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.7208846651154,359.9262872746459,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/05  19:00:00,23.8,,15.348014557586724,31.13811993072037,18.070341234087998,29.7684527943331,14.485024122182526,30.502358175434857,13.888041644358648,25.009301822116022,25.823211121995083,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1755.018629969967,479.96271076563664,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/05  20:00:00,22.0,,14.735141825226876,30.015551651372604,19.283323982638404,29.407575378414172,14.79788658568394,30.04631092467509,14.264233802995117,25.078496177084787,25.731404803396362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1909.8397533800385,749.2467461035656,1861.9102397492563,366.0172151227148,79.80393821026797,0.0,0.0,6990171.040654288 
 05/05  21:00:00,15.9,,10.210811919433487,28.851343014267773,20.620691529305354,28.840341107774734,15.29060724139559,29.430548262544402,14.778096531691387,25.113843553078436,25.675688222819282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1905.698568504489,814.5268917197266,1861.9102397492566,448.3784591061118,105.20390342643299,0.0,0.0,7183712.371842299 
 05/05  22:00:00,16.7,,11.74115990935176,28.04562933769227,21.61037434818696,28.46593588079171,15.629304538538102,28.996164275693076,15.156374920178822,25.138877663066598,25.643967896931354,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1760.1340335792943,773.4509465730098,1861.910239749256,420.45716714894024,97.2489196363189,0.0,0.0,7311248.08415482 
 05/05  23:00:00,14.0,,8.997397577997946,27.266073015780687,22.613661875596605,28.102783938836282,15.960524660748803,28.624622877617366,15.483742410332566,25.146641311723815,25.62819199098248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1854.516189378196,867.1811390687553,1861.910239749256,376.82377165603225,91.1765010696949,0.0,0.0,7031112.266948225 
 05/05  24:00:00,13.0,,8.598210593842998,26.71782451543495,23.351654433976925,27.790020150510415,16.253354501979434,28.285215141348772,15.791163415482108,25.13311998355881,25.647791198826067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1818.3626554321972,873.650484478291,1861.9102397492563,429.9552010000511,105.56125878775742,0.0,0.0,7251080.005349118 
 05/06  01:00:00,12.9,,10.387347310185994,26.268746336499262,23.975120211770516,27.550389451563902,16.480642603801982,28.013730052870176,16.040898624476558,25.10548436432847,25.68716074219614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1766.002942075665,873.4645068724847,1861.9102397492563,319.9113999605174,78.78455563098576,0.0,0.0,6986501.263368872 
 05/06  02:00:00,12.6,,10.211377313565595,25.87058544799452,24.5420029156094,27.311238061301104,16.71002960704461,27.747262444863754,16.289320899502137,25.074352904827695,25.730383765048316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1741.0038971833383,890.5582428694869,1861.9102397492563,322.4905721327459,79.79843395232731,0.0,0.0,6990151.225325702 
 05/06  03:00:00,12.3,,10.032999488661375,25.523317213222526,25.048213268304856,27.086514694536692,16.928703379461687,27.49837016230459,16.525118007337298,25.03946017926674,25.779467512334623,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1696.6207354875164,886.380452902451,1861.9102397492563,300.86737558454985,74.82795291642329,0.0,0.0,6972257.493596447 
 05/06  04:00:00,9.2,,7.250566966452741,25.026284903972936,25.79610880523935,26.76416951486464,17.249612947322163,27.187379822136748,16.826143754699554,24.997539102644993,25.83974759039191,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1838.054049417334,992.8807540670293,1861.9102397492563,395.84260770007285,103.43735012897314,0.0,0.0,7075251.3235616265 
 05/06  05:00:00,8.9,,6.535761458914491,24.83501892570706,26.084548456208477,26.59843795399497,17.413950824973696,26.96923943919286,17.038300015517507,24.95428341936779,25.899600137848093,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1685.300316185701,934.8291008071027,1861.9102397492563,354.67869666990464,93.46221893403171,0.0,0.0,7039340.851259837 
 05/06  06:00:00,9.1,,7.0700151180182695,24.605773465174355,26.443435775669037,26.463927248013164,17.55198681438215,26.78579839187022,17.222457007598155,24.908763998580717,25.96921780853407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1715.5142892590359,1030.463694773536,1861.9102397492563,403.5404805736536,105.93510573242486,0.0,0.0,7084243.243734052 
 05/06  07:00:00,13.1,,10.263985766770995,24.617873121546673,26.433483062576567,26.6776070014262,17.338452189447093,27.010873828012702,17.002073085376,24.88460835877428,26.015695793462367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.5732618132688,523.6518283296423,1861.9102397492563,480.52726370965996,118.0871782976792,0.0,0.0,7127990.704968968 
 05/06  08:00:00,15.0,,11.099199878163715,24.831043388003536,26.113107302070514,26.964769071618935,17.057386296837894,27.175964783619662,16.847279643926598,24.87582029087801,26.04341760957779,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,422.10591926354,66.2184912172349,1861.9102397492563,0.0,0.0,0.0,0.0,7399241.15877126 
 05/06  09:00:00,19.0,,13.956314180576008,25.251301764627154,25.46879317234039,27.562492082578622,16.471443297398185,27.619344442196603,16.416559077669874,24.900488178933713,26.00617993529943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,192.64680622665438,102.38667849963603,1861.9102397492563,0.0,0.0,0.0,0.0,7389693.879278575 
 05/06  10:00:00,21.0,,12.71132596497048,25.6456574401839,24.865811882504325,28.28391670435205,15.785245133508568,28.277934291583033,15.79043297195532,24.959598789114025,25.900929617984076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,229.93863549457353,204.3343415107427,1861.910239749256,111.95156653058713,24.433690487494587,0.0,0.0,7603677.782070838 
 05/06  11:00:00,24.0,,12.650326424863744,26.124601950516556,24.160773175986783,29.073432549301927,15.072362334629267,29.11015218201263,15.040596519009402,25.05853603773115,25.73812626177707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,246.64574789685912,182.648410271634,1861.910239749256,213.74645028252203,46.57248267172995,0.0,0.0,7825208.296903814 
 05/06  12:00:00,26.0,,13.798041642394574,26.655656550112493,23.39163556305717,29.689962625952248,14.53054151251236,29.913920797687332,14.344929434172412,25.176522869926995,25.531553625065023,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,424.66875732549454,154.05341756551937,1861.910239749256,201.22911537002324,43.85416045093917,0.0,0.0,7715855.803566126 
 05/06  13:00:00,26.4,,14.676392812447295,27.381007397106753,22.416213938910253,30.1355596858279,14.162455194266535,30.550636197055123,13.830003560482046,25.307379937461825,25.33223385056374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,754.531395543522,136.72363562558587,1861.910239749256,158.4990224095123,34.56624863343892,0.0,0.0,7481152.932966871 
 05/06  14:00:00,27.0,,14.671305793977043,28.30848437057352,21.216520852788168,30.521941666800146,13.838870179581757,31.08671074498347,13.400219479891819,25.429669151210906,25.12359626751045,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1047.0253569766678,146.71934434402237,1861.9102397492563,86.91162826069782,18.967436141525013,0.0,0.0,7163379.518854406 
 05/06  15:00:00,27.0,,14.250504425023948,29.28654144770097,20.04616436897696,30.83286723929499,13.595015304123136,31.51597648355674,13.07676863806052,25.569514503719304,24.91576934638129,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1277.3638648264377,166.6961425209051,1861.9102397492563,127.07314663892015,27.70774755978956,0.0,0.0,7077904.414630311 
 05/06  16:00:00,27.3,,14.446453202911737,30.45825147246607,18.734041759549214,31.009786613340324,13.452365962855595,31.78040489670251,12.876191844527686,25.692228833769292,24.723634104731893,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.1035532526237,121.03596172284597,1861.9102397492563,0.0,0.0,0.0,0.0,6848805.908249863 
 05/06  17:00:00,27.0,,14.032760291222857,31.32972557105373,17.8141486409668,31.019295923296625,13.437886447151818,31.796592072901294,12.857471252390804,25.807639978536955,24.5420036864393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.3271520909952,276.4721734076184,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/06  18:00:00,26.0,,14.191901064896397,31.876083444221848,17.269454708255495,30.903978465043206,13.526245057752172,31.648032543717207,12.965948408206444,25.904799919413215,24.40066762107452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.8861936813614,421.23094614397587,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/06  19:00:00,24.8,,13.565150382516844,31.95672893407539,17.19980501366684,30.740747082079228,13.66017371726983,31.443174359277567,13.124620917164354,25.995595061715136,24.283035812721863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1762.1878875006983,530.8510239323301,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/06  20:00:00,23.0,,13.02766972643777,30.87976986671237,18.29716081892252,30.38909083454989,13.94431849376814,31.00721881109211,13.460834586255155,26.055691438877254,24.208029348528505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1878.822831952804,751.6025664677302,1861.9102397492563,352.87706998704203,76.94652534468128,0.0,0.0,6979884.354338176 
 05/06  21:00:00,21.0,,14.370199051312376,29.942097024674915,19.304063055078686,29.947694279112653,14.30221109645176,30.50087888564565,13.855978461515475,26.09689255611001,24.1500980117463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1788.5513161643426,765.5082480006763,1861.9102397492563,339.6359436697192,73.9261668797115,0.0,0.0,7099121.637604295 
 05/06  22:00:00,18.7,,13.431989844401405,29.077938690835996,20.30000996262991,29.58425511222569,14.61132549682208,30.10721141698209,14.178733053554673,26.112814765429043,24.13922075499042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.238736371862,807.2695910100324,1861.910239749256,396.09528295308894,88.47502302702335,0.0,0.0,7178680.048322134 
 05/06  23:00:00,17.8,,12.669093681685458,28.442576708957418,21.06328573883033,29.267110137598173,14.883675545523388,29.760147168740414,14.466852201544267,26.11773419281763,24.136642310296228,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1738.985733432483,807.8976330570714,1861.910239749256,240.4522779098626,54.582752107490194,0.0,0.0,6899374.770684288 
 05/06  24:00:00,16.9,,11.781617063135329,27.977829692150642,21.644256240453203,29.01341044534875,15.105915469216372,29.479121128058665,14.705195531678854,26.107472316809464,24.155485828541565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1701.1948433820003,813.9159281205157,1861.9102397492563,357.96684566158484,82.54571538107315,0.0,0.0,7170520.723232514 
 05/07  01:00:00,11.9,,9.661358636243799,27.31741307517511,22.500756457261964,28.63179325690713,15.446505030096498,29.10560625043958,15.028489256994348,26.079380821363493,24.199844047366348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1844.8892511064505,926.9923820671402,1861.910239749256,401.8407115524682,100.56358735116129,0.0,0.0,7064905.777561503 
 05/07  02:00:00,11.6,,9.479227215785306,26.92719954520876,23.014874017037602,28.330968310037626,15.71450246681195,28.78132356818894,15.309134832264588,26.04906761626439,24.237315835901015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1750.9362702721817,878.8310263085532,1861.9102397492563,418.3985666227711,105.0642382258433,0.0,0.0,7271098.865061097 
 05/07  03:00:00,11.2,,8.918326995036725,26.590944190536867,23.468856918085653,28.118475290092462,15.906075401339493,28.53389829641274,15.526566169775116,26.009102661986105,24.288719757256438,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1687.4935812284239,873.4047532360883,1861.9102397492563,286.25727622518286,72.48167501367588,0.0,0.0,6963810.893146556 
 05/07  04:00:00,10.6,,8.549765923175713,26.24128588290285,23.95199607439354,27.879601324892857,16.125090074813578,28.2697794624685,15.762785669440287,25.966188369200175,24.34449827907151,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1704.1247315032847,923.6499440915494,1861.9102397492563,319.40484201668136,81.63154994018318,0.0,0.0,6996750.442881983 
 05/07  05:00:00,10.5,,8.27318881092839,25.898352235998978,24.45988204282374,27.641244071164905,16.362581323468596,28.008828006356715,16.01535764463523,25.921274317960407,24.426523728129474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1684.0887501175714,938.3450097739577,1861.9102397492563,316.7969544996343,81.10103957526206,0.0,0.0,6994840.6055682665 
 05/07  06:00:00,10.6,,8.085799803636329,25.661341463036614,24.805669563728074,27.437638696301523,16.558511343038685,27.76792643135631,16.2419107504122,25.8751958971631,24.493251608261435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1542.0373143159534,868.1241845486038,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/07  07:00:00,14.4,,11.226751435929447,25.73650396739499,24.70317789455315,27.69711617743658,16.314372816291808,28.019130921753664,16.01076046244524,25.84663370504597,24.542491858743144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1117.276287188066,511.62083167634245,1861.9102397492563,548.2512591153093,131.89277857513198,0.0,0.0,7177690.865967798 
 05/07  08:00:00,17.0,,13.09104537132117,26.043436572169476,24.252618223723687,28.1599034748299,15.87644840385003,28.336025342238997,15.714441233879988,25.83510720452842,24.553233961359446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,484.5098085944918,170.0951459853045,1861.9102397492563,0.0,0.0,0.0,0.0,7211657.043525212 
 05/07  09:00:00,19.0,,12.879618112818939,26.33429933849782,23.86163904974361,28.668118036042724,15.428975310823002,28.725005500645896,15.378095337707887,25.852786805684396,24.550591602115066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,299.24412385235104,178.6946914687797,1861.9102397492563,0.0,0.0,0.0,0.0,7324821.52154696 
 05/07  10:00:00,21.4,,14.551237775415954,26.72537076287876,23.307374703711986,29.302293516217734,14.866472824514386,29.314887010377774,14.855582464336667,25.90867214062626,24.457998527953173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,101.01800342254815,68.57452083536288,1861.9102397492563,0.0,0.0,0.0,0.0,7550559.798546686 
 05/07  11:00:00,23.0,,13.031956083994213,27.102338481043958,22.78574262892856,29.985747981226652,14.28646375813154,30.067415721772832,14.219783319061843,25.98798998502484,24.33154216867819,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,259.89430834343625,152.21671607968395,1861.910239749256,117.51895224156686,25.646430837534272,0.0,0.0,7659010.329917837 
 05/07  12:00:00,25.0,,15.022030991502243,27.582783314065466,22.15283900222814,30.621145645106758,13.774801031236262,30.8925109843549,13.563377839594636,26.101752021534423,24.167397573588364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,444.4665204933449,125.14174217466808,1861.910239749256,217.7560724407267,47.44299382747617,0.0,0.0,7736063.40162194 
 05/07  13:00:00,26.1,,14.466652620606828,26.752117472700977,23.247646456423684,30.260392438957382,14.053312226862872,30.882978308176984,13.56150216945802,26.189872223542892,24.026122534959423,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1867.7461845920993,735.6731956335409,1861.910239749256,400.7645146113057,87.33201650083873,0.0,0.0,7017272.122500342 
 05/07  14:00:00,25.0,,14.649574620295983,27.13790497002161,22.715075590886038,30.008309316817584,14.252395323514973,30.699162465855167,13.699664688373117,26.273746226362178,23.899344568577433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1771.2350245737762,555.1201119759011,1861.9102397492563,301.2354888104391,65.64913647432523,0.0,0.0,7186596.0322839655 
 05/07  15:00:00,23.8,,13.95899397990295,28.521357728782892,20.96088570419551,30.59209375076968,13.785689246264038,31.08458611952085,13.403157421282156,26.372965619525985,23.761059983331005,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,923.334793599872,115.4096347040427,1861.9102397492566,0.0,0.0,0.0,0.0,7154430.134746604 
 05/07  16:00:00,22.6,,13.420306568180777,27.724673859341287,21.95327289788876,30.20730305484359,14.092460167833236,30.908547552243405,13.538407532162086,26.422331157679103,23.692882354147137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2198.4202379817434,910.7187774606542,1861.9102397492563,624.616477335447,136.09344018294064,0.0,0.0,7192813.247755909 
 05/07  17:00:00,22.0,,13.466625032972852,27.864449333048697,21.79210298309627,29.71288800419842,14.510973446676047,30.46230433031306,13.900345522132952,26.474940485425556,23.641003261324702,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2241.825254588254,879.9842150629357,1861.9102397492563,657.4073061650101,142.71271728281732,0.0,0.0,7422789.650987496 
 05/07  18:00:00,20.8,,13.767642748731204,29.006680008660194,20.396695020175997,29.987899751335792,14.28372742957369,30.45143105627456,13.908974387297075,26.536263778750094,23.555729021887764,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.6911303125203,429.91496752350696,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/07  19:00:00,19.6,,14.196254886004773,27.823286743862024,21.85224359844098,29.43285467222207,14.748120316184108,30.043222116315498,14.238639778777586,26.553064026385208,23.532161892420326,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1997.7145114225618,865.6885992583475,1861.9102397492563,457.38901877759554,100.45260568039346,0.0,0.0,7064506.243546739 
 05/07  20:00:00,18.0,,12.839376742119567,27.064761224177303,22.83551383743187,28.901887109017768,15.206256701196398,29.499161466054602,14.690685415659964,26.55501128742948,23.52922119845767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1999.004651393676,885.3884721462073,1861.910239749256,566.7658074836323,128.01445953784287,0.0,0.0,7409306.442312155 
 05/07  21:00:00,16.0,,11.974844171951853,26.312195619724505,23.894408304834514,28.426750233277353,15.646812553416705,29.025041323553573,15.113525348840803,26.539974424353552,23.574140804103752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1954.5234394683523,845.3828125381243,1861.910239749256,481.51450731514575,112.57480228311675,0.0,0.0,7253188.371199263 
 05/07  22:00:00,14.7,,11.497365293331043,25.76724213304478,24.669255601675495,28.08598906810687,15.955424062149325,28.66437508640991,15.42807316103945,26.512298385373768,23.606112532768144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1920.7027724058553,844.310973550509,1861.9102397492563,468.7974745310039,111.956711702802,0.0,0.0,7279061.1070280885 
 05/07  23:00:00,14.1,,11.170765824096035,25.98785594025509,24.34959691327327,28.1500404032519,15.896627131397054,28.52546550328036,15.553484948254152,26.49251375013452,23.634616856549,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1261.374117170194,560.7469459552807,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/07  24:00:00,13.4,,10.639181087574743,25.915608832180247,24.455186047419637,28.1310409717764,15.915030890686607,28.417351927430502,15.652234945632124,26.457548740054868,23.684592602675554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1313.788381870502,732.6558416924842,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/08  01:00:00,12.8,,10.294422718289177,25.589206418559506,24.934322074019388,27.995458604019547,16.041899115850992,28.259996596367174,15.796724908539666,26.415033143810174,23.7450214189733,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.8920454183499,870.2795342191154,1861.9102397492563,176.43939599170307,43.60503895669021,0.0,0.0,6859855.0033414075 
 05/08  02:00:00,12.6,,10.210451516394508,25.343032587933852,25.299707267098164,27.826413934741783,16.199794394914623,28.071054907365614,15.97039349104756,26.368982285009682,23.80814657785213,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1425.635149225899,888.7578018318668,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/08  03:00:00,9.7,,7.625461738579812,25.00309762180958,25.81569030057198,27.59587627846213,16.418444473288723,27.833315399849603,16.19233613841093,26.319336909845717,23.876540822133833,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1560.6566899739955,1016.0346601734411,1861.9102397492563,288.89184371023504,74.97542236128908,0.0,0.0,6972788.3835979635 
 05/08  04:00:00,9.3,,7.342904047243635,24.760294004731122,26.190487778631983,27.380855126890975,16.625184400805505,27.59219797411436,16.420899516144914,26.267981330223016,23.94755918489493,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.4012707911181,962.6862140648179,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/08  05:00:00,9.1,,6.718361250613474,24.491084302671556,26.62629437158694,27.26360848423311,16.74658921180309,27.438531293227,16.57591835698195,26.212984526176385,24.035276241949415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.3323938496676,1180.766260621489,1861.9102397492563,557.1772451066649,146.09878059006138,0.0,0.0,7228832.473221544 
 05/08  06:00:00,9.5,,7.440539732229036,24.288482322819398,26.95052869451987,27.13650992985227,16.871325792937625,27.26727383426569,16.742480372883044,26.157186214812533,24.11390298147503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.947549053635,1165.0768802641164,1861.9102397492563,410.0111696152242,106.89996761702879,0.0,0.0,7087716.746518627 
 05/08  07:00:00,13.0,,10.478444762411025,24.409051986381204,26.760104185341067,27.395127408827236,16.61977913949527,27.52856431137113,16.49052340207383,26.12253329492116,24.1665448903229,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,914.9781650436295,603.8647372035111,1861.9102397492563,451.1030199532356,111.0555778961827,0.0,0.0,7102676.943523581 
 05/08  08:00:00,16.0,,11.974844171951853,24.68933485697302,26.310606849667934,27.808492918918745,16.22027155619687,27.80119639937238,16.22703382020729,26.107167995352533,24.184061265500922,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,422.06331097070125,376.26045643958776,1861.9102397492563,0.0,0.0,0.0,0.0,7153869.187358813 
 05/08  09:00:00,18.0,,13.225305546268062,24.991246499333933,25.842171405044677,28.305634133179893,15.758266896486713,28.175200012859847,15.878195895565224,26.120683466871675,24.166229046795934,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,177.94377246076803,339.3763090480947,1861.9102397492563,0.0,0.0,0.0,0.0,7297203.032253143 
 05/08  10:00:00,20.6,,14.193449798836074,25.38968675068554,25.235151477758762,28.895824146897667,15.227057033608707,28.743344377498353,15.36208814620658,26.17246040601288,24.090928161997116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,53.76809322390169,157.46068021654912,1861.9102397492563,0.0,0.0,0.0,0.0,7503195.191441425 
 05/08  11:00:00,23.0,,14.726109201822108,25.814868764156508,24.606918677588844,29.554118727191963,14.659859067520813,29.463082571368275,14.736976909805536,26.246155328879773,23.986553513825022,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,185.16462157829795,251.991243655304,1861.910239749256,106.4003728033323,23.224255497702394,0.0,0.0,7615875.546348083 
 05/08  12:00:00,25.0,,15.022030991502243,26.315690960112416,23.864562907178122,30.08590996615945,14.203299135294245,30.170000408261984,14.13520859414633,26.350587030545864,23.814808546770642,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,440.7769600936993,286.49742793512866,1861.910239749256,210.83328310609693,45.93994587461981,0.0,0.0,7593424.873315206 
 05/08  13:00:00,25.1,,15.094156674536878,26.945229500220485,22.987779764693784,30.462582120100155,13.894677769917159,30.71323190491472,13.697173174038817,26.45715592741429,23.65639929217558,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,755.3667785966002,299.1448491273271,1861.910239749256,129.5659197652442,28.26985265538156,0.0,0.0,7230676.126341274 
 05/08  14:00:00,25.0,,15.018366874546139,27.77190095540663,21.888989050375454,30.773943585404957,13.641368046928287,31.164783966211402,13.340963734941663,26.562172204042703,23.496257048944464,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,939.0814390243198,259.4601280087656,1861.910239749256,114.06164498268994,24.893353837984268,0.0,0.0,7153024.174121539 
 05/08  15:00:00,26.0,,14.986383659376047,28.64364182179579,20.806845994340105,31.012063547858915,13.457802171463534,31.50444712780811,13.086259020623157,26.66291724960043,23.357985618368854,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1055.577294106682,216.34789523131016,1861.910239749256,0.0,0.0,0.0,0.0,6964981.231717555 
 05/08  16:00:00,26.4,,16.04331870519229,29.553571605933687,19.715962073360483,31.181018688225024,13.31126171057836,31.744029561267308,12.892506258809618,26.74909209669009,23.2089478233525,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.5015074665198,296.3740711392983,1861.9102397492563,0.0,0.0,0.0,0.0,6802100.787042949 
 05/08  17:00:00,26.0,,14.97794259018012,30.231301802172613,18.94747732679094,31.174499990875272,13.306292332556495,31.75325862667698,12.876129483363128,26.828293179081445,23.084050150609784,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1441.280080590875,428.14935948620905,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/08  18:00:00,26.0,,15.746405056609543,30.64730997218757,18.500955599418972,31.088258739114004,13.371790857636734,31.630505109969725,12.966067323644008,26.906338624491,22.97839109690439,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.6142664137851,548.7450109752986,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/08  19:00:00,24.1,,17.69669986258408,30.704239049883608,18.452592433057248,30.93311743722432,13.499195513121037,31.45198685584437,13.106509642100232,26.975195915865353,22.900390210813452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.1586550745233,659.5510214173756,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/08  20:00:00,21.0,,14.950409747906793,29.689992610848936,19.568864804526243,30.546306451405528,13.806543416388964,31.00368742542422,13.450917571550816,27.01014202161377,22.86258051525047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1783.3378214414317,896.9506422516785,1861.9102397492563,375.5441209653682,81.87547899556361,0.0,0.0,6997628.587481352 
 05/08  21:00:00,19.0,,15.238222218849462,28.794513675752768,20.603421211095032,30.063813168237772,14.192458623059709,30.47918824257853,13.858735351185445,27.028947211838343,22.835946161952705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1709.8732707404447,892.8747230063341,1861.9102397492563,362.35901926331894,80.39899697655399,0.0,0.0,7128222.060843072 
 05/08  22:00:00,17.5,,13.773985048974353,28.031045022058283,21.552759203032075,29.70904298300845,14.494571523786785,30.097336725454934,14.174836237556434,27.029569435220417,22.851010330152782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.9634845998132,888.9058321255432,1861.910239749256,384.9576814027908,87.87008951645414,0.0,0.0,7190219.525089072 
 05/08  23:00:00,15.8,,12.710754951099888,27.425876343176462,22.328249207934476,29.383239580622856,14.77010313658873,29.75654010633111,14.45595381265007,27.012280711030613,22.87562134628549,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1649.1913692396047,899.9780744798164,1861.910239749256,237.68880476767515,55.83350894945001,0.0,0.0,6903877.495315343 
 05/08  24:00:00,14.1,,11.590913739888475,26.895223202062624,23.035628281052652,29.071423727833192,15.039357150536716,29.432749069227647,14.728900127110776,26.98155504453231,22.918572354827802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1702.6680220949238,963.3342503824501,1861.9102397492563,419.40627807832357,101.19455276262177,0.0,0.0,7238859.8212020695 
 05/09  01:00:00,12.4,,10.51493031984281,26.41954157873928,23.69125799400036,28.79901783539976,15.279413104672585,29.144820005243307,14.976792328459972,26.93541808583624,22.98240968805564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1717.8931651027638,998.5637130140897,1861.9102397492563,349.7041049942865,86.77737395925837,0.0,0.0,7015275.409350653 
 05/09  02:00:00,11.6,,9.952795642885194,26.035427330723767,24.237011154146817,28.5325709833306,15.518714306360344,28.857116951450486,15.229475424979535,26.886563754825055,23.050597850935617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1696.3382094647668,1010.0430542580118,1861.9102397492563,354.79346539872205,89.17097317215556,0.0,0.0,7023892.366517083 
 05/09  03:00:00,10.9,,9.47417209597922,25.699304331814812,24.726545675803244,28.288436328671548,15.741828212191495,28.589662583115814,15.468808119627987,26.833516981821383,23.124712129376555,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.6553447191616,997.4647162839398,1861.9102397492563,325.1282353790881,82.68117179554201,0.0,0.0,7000529.081561275 
 05/09  04:00:00,10.1,,8.977699110777571,25.380963432048855,25.20063811127961,28.04585912904472,15.967124380520548,28.32717789510354,15.70785723400499,26.77624755940488,23.204855912134605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1623.3791059051619,1008.138572447253,1861.9102397492563,320.33406551930494,82.54534580684587,0.0,0.0,7000040.108001968 
 05/09  05:00:00,9.0,,7.9199151428190175,25.040438336539815,25.712690910783813,27.805056686257306,16.19040472362882,28.060046854760934,15.951488556413896,26.715841054177517,23.283894203705465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.3409832143006,1029.8654340214468,1861.9102397492563,323.2521424376099,84.8486628481289,0.0,0.0,7008332.049350587 
 05/09  06:00:00,11.0,,9.843439927833291,24.9022091513493,25.95285887705112,27.746326856212274,16.26323607628139,27.986693395950052,16.03679301363114,26.666128722333255,23.376949935400255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1219.362585467112,715.9971356983857,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/09  07:00:00,12.5,,10.707415117740332,24.99903582815284,25.808700645350914,27.88845882689787,16.132200504934364,28.103340518681126,15.931443081556203,26.62757481207628,23.434859858681662,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.3524430662919,516.3469551552638,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/09  08:00:00,14.0,,11.708283716463532,25.182773976891593,25.522786752089964,28.08352031067558,15.94674614109359,28.21694011200218,15.823379762469102,26.603182548216143,23.46399083277709,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,628.0395075465021,355.1291527193885,1861.9102397492563,0.0,0.0,0.0,0.0,7114690.160597155 
 05/09  09:00:00,16.0,,14.221871486597717,25.54030951050473,25.010400979405247,28.489733200656968,15.589659293402573,28.556029282110032,15.529706347085185,26.60195781033765,23.488220200645497,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,433.7590509374295,281.95916833912827,1861.9102397492563,0.0,0.0,0.0,0.0,7178919.283678725 
 05/09  10:00:00,17.1,,14.701180580555624,25.853931438092864,24.530977749867137,28.934793475030432,15.181265727587862,28.98698315612752,15.135477475396257,26.623523174073085,23.440931694683602,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,319.1416762023367,202.61174351319573,1861.9102397492563,0.0,0.0,0.0,0.0,7293576.6233044155 
 05/09  11:00:00,19.0,,12.323898759550183,26.177116617331656,24.060683258818813,29.47946459118254,14.707735061783904,29.546818916675825,14.65074132376305,26.666717981625617,23.375666638285956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,158.91467950803857,86.3899728970711,1861.9102397492563,0.0,0.0,0.0,0.0,7443130.357816898 
 05/09  12:00:00,19.0,,12.739895720579117,26.480116653321268,23.634150755396163,29.97017254126314,14.29818948601648,30.109769734642885,14.18415922915028,26.73008793052556,23.288657748886585,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,329.53668327588923,136.2464035815259,1861.9102397492563,157.41175586872072,35.03665090154122,0.0,0.0,7577409.615739453 
 05/09  13:00:00,20.2,,13.13944884765732,27.10909584182737,22.767625513328028,30.36098212858195,13.975581757736393,30.66169072428111,13.737588101136573,26.804976119155995,23.176368092299935,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,627.6223749648207,137.2714222415799,1861.910239749256,0.0,0.0,0.0,0.0,7242025.6404106915 
 05/09  14:00:00,21.0,,13.925258409779445,27.854844573759316,21.782412616536796,30.756995403716886,13.654492574591236,31.183350431032903,13.326798058754866,26.899628925505844,23.03410304463748,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,898.7229935277022,203.3546243596495,1861.910239749256,151.73028831226546,33.093780790863185,0.0,0.0,7228695.148798832 
 05/09  15:00:00,21.0,,13.0136518618555,28.622546026351444,20.831224301092465,31.032523414926608,13.441548819326414,31.555869522725832,13.04755230509163,26.988993143755742,22.91350431041004,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1098.850279886606,209.92189409253893,1861.910239749256,111.25035923770373,24.280931126339183,0.0,0.0,7090347.962110935 
 05/09  16:00:00,20.4,,12.244887710672671,29.47689528917637,19.816476774326908,31.12253596943647,13.365264281998673,31.706612213244348,12.92913884359941,27.075659836326523,22.784400708139856,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1308.028954566646,305.08142476290993,1861.910239749256,0.0,0.0,0.0,0.0,6821983.886357039 
 05/09  17:00:00,20.0,,11.78781286095288,30.338472513512194,18.850916729486393,31.091544184758057,13.382843451917816,31.67993229640934,12.94287736138677,27.156172243657345,22.666822877639014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1472.5139072233783,441.5614298593321,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/09  18:00:00,19.0,,12.457774093345545,30.88829201065301,18.266349649768603,30.94271345548183,13.496400289831762,31.49142588078614,13.081655746720525,27.2201432458631,22.58126434833922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1688.2063097261184,684.8615211639044,1861.9102397492563,199.12896643955935,44.30117487715217,0.0,0.0,6862361.092655071 
 05/09  19:00:00,17.4,,11.165866037283163,30.837824585831484,18.320316906342274,30.697048123921487,13.688133571087599,31.207319335646872,13.295759874247162,27.27790804897772,22.507010090336948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1756.0903855492923,798.268081601337,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/09  20:00:00,16.0,,10.532402908146324,29.688525547436534,19.59123587589631,30.24198823861742,14.06376472475118,30.678309786682984,13.717160737312586,27.307284492411753,22.49062327993935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1849.9162284044899,984.5574467284422,1861.9102397492563,442.6951214962495,103.70516969745536,0.0,0.0,7076215.4740081625 
 05/09  21:00:00,14.0,,9.77667596160562,28.711368790426388,20.72391511947122,29.682307354901255,14.521745125355734,30.113465271257585,14.166426527082558,27.315876327897342,22.47769332920367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1756.374882683243,910.790405098585,1861.9102397492563,410.2625562831839,99.01953153073075,0.0,0.0,7220492.983483841 
 05/09  22:00:00,13.1,,9.637918856351002,27.96505500107353,21.648276923994857,29.32252583797494,14.82975670406869,29.72774457596521,14.487571600553947,27.301335582105388,22.50306266008303,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1676.3438441429248,878.220202877267,1861.910239749256,389.48189421849804,95.57340866351568,0.0,0.0,7213496.648868919 
 05/09  23:00:00,9.3,,6.450814178559434,27.20452342805199,22.651359555440223,28.91723004611316,15.194040787626715,29.327415208018905,14.83809809198174,27.260891410436354,22.575369602582633,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1815.5985249128744,991.8980355794736,1861.910239749256,415.91479720231547,108.56337754831029,0.0,0.0,7093705.02227124 
 05/09  24:00:00,8.4,,5.990562672104065,26.65835628604453,23.365166959812644,28.571441209422872,15.485496514674065,28.96190250058386,15.139100699701778,27.213448837295086,22.615103431653267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1779.4398484231224,988.5421160658827,1861.9102397492563,471.56933240436666,124.78393770323052,0.0,0.0,7335829.740302203 
 05/10  01:00:00,7.7,,5.436560175370416,26.24691210211365,23.92347376859303,28.335482242268903,15.689193531941344,28.679554863521247,15.378942125964166,27.149908902340133,22.6851251327478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1680.3780303025626,968.4947116863398,1861.9102397492563,326.5325338140935,87.67135353700628,0.0,0.0,7018493.735830545 
 05/10  02:00:00,7.8,,5.527636121026211,25.89657416941595,24.41772381900271,28.12073774502627,15.882181921410261,28.414614420470876,15.61305819220011,27.086009954720595,22.764263179389182,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.3874406839072,979.0536393444431,1861.9102397492563,307.33469924362,82.3946794550267,0.0,0.0,6999497.709135419 
 05/10  03:00:00,7.4,,5.161747759481958,25.57845986909972,24.875645461242257,27.917485556030613,16.066947102854254,28.167972449351428,15.834206182023355,27.01977511764084,22.84661730167132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1553.417756756844,991.2418245927329,1861.9102397492563,285.9045307375595,77.22678118467792,0.0,0.0,6980893.275362164 
 05/10  04:00:00,7.1,,4.887168068241969,25.27647704889408,25.319034962213458,27.72113680950006,16.24760141318383,27.931441299905778,16.049447283559502,26.951613341693374,22.93190612212693,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.1337536364854,1009.8759542164605,1861.9102397492563,275.94671802916514,74.9562382879672,0.0,0.0,6972719.320934005 
 05/10  05:00:00,7.0,,5.119502769318494,24.987083407318288,25.743726698150795,27.51675056972018,16.433039752268034,27.685973675942094,16.271299390953082,26.882673823153343,23.011291209123204,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.3939840702972,1004.249385438122,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/10  06:00:00,8.0,,6.047655624028495,24.826958154856683,26.015327719722514,27.591289196427745,16.37700128117329,27.759397190992058,16.216958160740216,26.822460936948683,23.1146562529604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1313.375289027801,900.0485041020448,1861.9102397492563,577.7331297591413,154.3830454323262,0.0,0.0,7258655.8266536975 
 05/10  07:00:00,9.0,,7.1480918300498315,24.801181328108118,26.04872283830546,27.712209024557627,16.257540655365805,27.88121071977084,16.097970122489315,26.77814371300972,23.169041747717245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.148391211783,563.942950467876,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/10  08:00:00,12.0,,8.357177542507575,25.059564284396068,25.658744998986446,28.084385284543735,15.91370767387241,28.102822323173278,15.896498061739408,26.75638547413666,23.20607890686967,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,516.5244626121704,421.6325752094856,1861.9102397492563,0.0,0.0,0.0,0.0,7080724.305163553 
 05/10  09:00:00,13.0,,9.229958477870952,25.305029738765548,25.259661998690277,28.549311289486713,15.472999618941977,28.45086280614227,15.561620623713527,26.755846594497644,23.182341538569403,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,250.241235888084,356.6609436549491,1861.9102397492563,0.0,0.0,0.0,0.0,7237392.111418267 
 05/10  10:00:00,14.7,,10.032492718631993,25.52002805833135,24.934924695642884,29.030555755976955,15.045155074721237,28.914507775553954,15.146483951949847,26.786088144419004,23.137350970355563,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,135.04573989502356,281.44950878247295,1861.9102397492563,0.0,0.0,0.0,0.0,7323245.00543202 
 05/10  11:00:00,16.0,,10.527520986140889,25.789111415140766,24.54440315116824,29.522093604247058,14.626870219467925,29.460580422295926,14.678845732946993,26.84510306950652,23.061227349127073,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,121.30838521645039,177.84856599825264,1861.9102397492563,0.0,0.0,0.0,0.0,7389093.048769438 
 05/10  12:00:00,17.0,,10.966559330616695,26.170522618563687,23.97151859031996,29.9861864781993,14.226578637533247,30.02790406800112,14.192620513053111,26.927857957543225,22.92512807171601,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,190.83012390304742,119.98232631657639,1861.9102397492563,0.0,0.0,0.0,0.0,7390514.562837135 
 05/10  13:00:00,18.4,,10.568694872372415,26.835127860079783,23.040486398710733,30.37855026024812,13.903318103593532,30.566613992306948,13.754741893360555,27.0169772652331,22.79401298927478,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,550.1682563874299,210.06976151627424,1861.910239749256,0.0,0.0,0.0,0.0,7225120.903388264 
 05/10  14:00:00,18.0,,9.834102413654369,27.465599846161226,22.17126594759767,30.666280240567435,13.65651449244599,30.98901275280806,13.40743757914053,27.122191640968737,22.62113338869667,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,930.7777755886021,348.9183578063826,1861.910239749256,146.6939681156793,33.23507244668782,0.0,0.0,7145829.278754565 
 05/10  15:00:00,19.0,,10.575240041897281,28.07156872318499,21.40146663582832,30.832773681789202,13.52774505715232,31.207619927448384,13.241941726017108,27.217508851546114,22.495737473313934,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1069.826879258674,395.50764230426466,1861.910239749256,0.0,0.0,0.0,0.0,6868056.635854569 
 05/10  16:00:00,19.0,,11.016132821148213,28.530318130101023,20.825317328594345,30.885599418126667,13.478980037113095,31.289471006398976,13.172553856512133,27.29626342002549,22.37879630995527,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.6631875390694,500.68726344674894,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/10  17:00:00,19.0,,12.305421659244649,29.134521789645248,20.10561112528302,30.863035051334265,13.493698497884635,31.282008609217556,13.175563813816982,27.37013419199004,22.2778187129649,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.2433022638613,563.8514437286029,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/10  18:00:00,18.0,,10.539688498528474,29.571604601520733,19.605938704664453,30.705332418428313,13.616693252570563,31.117955087208394,13.300094765140773,27.41857399092653,22.216329401031484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1573.9473758983756,778.9406810891307,1861.9102397492563,194.7424079162477,44.133907987629925,0.0,0.0,6861758.9318527905 
 05/10  19:00:00,17.0,,9.902798275078181,29.643934089226892,19.508054023932083,30.47791976592803,13.783301812460316,30.873278481023277,13.475548963703723,27.454536921486262,22.151144947878475,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1628.870855181792,851.0568689287408,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/10  20:00:00,16.0,,9.387448285769532,28.631813297333384,20.702602971399283,30.05417438997616,14.133362202797992,30.39982189812526,13.85618199795477,27.468979769379658,22.149295875914515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1734.7075800131233,1013.3603675286206,1861.9102397492563,403.9576132193266,94.6611044010145,0.0,0.0,7043656.838940975 
 05/10  21:00:00,11.9,,6.801874572121796,27.703498869124587,21.850921685644735,29.48814023995631,14.60182136316419,29.85020905161334,14.300663382675037,27.463448586015755,22.158060654651837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1743.1740743443659,997.395629335262,1861.9102397492563,470.72105883565183,117.58426000627183,0.0,0.0,7270838.761821363 
 05/10  22:00:00,13.4,,8.919882236380806,27.14767094298661,22.562884179793855,29.196002211685286,14.843464073368013,29.51663763955566,14.571462664145361,27.44388988678869,22.174307605582214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1619.9620756488273,949.3789393063796,1861.9102397492563,438.71781451579983,107.01635969682826,0.0,0.0,7339645.823122911 
 05/10  23:00:00,9.9,,6.128841576623672,26.52248662730876,23.393207740311077,28.864355270577025,15.121305581933797,29.17891110163775,14.84868427011751,27.40148190211354,22.215012011276688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1665.533212507436,997.5145970464503,1861.910239749256,354.64885728277295,91.74314765997121,0.0,0.0,7033152.19467322 
 05/10  24:00:00,9.2,,5.617040971086418,26.06632543984994,24.015217536563092,28.5726813037239,15.368913790788886,28.865759681575277,15.110051791983931,27.349341007171894,22.2684781555581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1628.9116809254156,996.2460498471625,1861.9102397492563,401.8859908577165,105.00709018044869,0.0,0.0,7244020.806380211 
 05/11  01:00:00,9.2,,5.708378111074209,25.69582866053346,24.531827463596333,28.360265598494003,15.54956109512534,28.61611909429943,15.320291297494041,27.282989848609624,22.340681849219997,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.8114717018402,996.1042219654823,1861.9102397492563,290.2265354043528,75.95838046515433,0.0,0.0,6976327.032771879 
 05/11  02:00:00,10.6,,7.504673543971444,25.48492241893843,24.826788259188962,28.203608655100574,15.683082475091265,28.404534536914873,15.500936930462094,27.220426556071025,22.410252533388984,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1383.1306369881506,913.9481565000673,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/11  03:00:00,8.9,,6.522682466604423,25.130939082074043,25.34124285471391,27.998681823455104,15.862554478077833,28.17459157020398,15.700882060437031,27.156415068256994,22.482000908053593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1485.5016759204498,1038.2004479312623,1861.9102397492563,270.6744573150657,71.22581356956287,0.0,0.0,6959289.791947749 
 05/11  04:00:00,7.3,,5.635388219071927,24.78885617793015,25.848868371683015,27.77405437314801,16.0627787654711,27.92965007746172,15.917634844062622,27.084334020996145,22.564678923758443,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.735056852863,1078.5022520289685,1861.9102397492563,299.84491997742117,81.1210892971226,0.0,0.0,6994912.784566964 
 05/11  05:00:00,8.0,,6.458004936120421,24.575731712201645,26.180031892903905,27.59169221762107,16.234760897491903,27.703182865753085,16.129345154783504,27.016546092645136,22.654628509318677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.1661399066747,1014.0279861974286,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/11  06:00:00,6.7,,4.8338214091437575,24.281101582338444,26.647068158631477,27.554967777073305,16.27032730787858,27.67443373883486,16.1571206359109,26.951217048358366,22.74264593731539,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.283538223971,1054.8280535938536,1861.9102397492563,504.28388635484816,138.04616049367192,0.0,0.0,7199843.040874542 
 05/11  07:00:00,9.1,,7.057534468115626,24.304413151052493,26.583754397229303,27.69041999765669,16.12620274885294,27.80288769227979,16.020655654349806,26.903219770487283,22.784489480379456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,866.3833537743965,591.4947331165706,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
