Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 05/11  08:00:00,11.0,,7.857674169488966,24.517116157774048,26.243771819655393,27.94369927457328,15.88747124051869,27.934109535335374,15.896356758796482,26.872947152703016,22.82199174298555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,451.7687007313118,405.2678589655612,1861.9102397492563,0.0,0.0,0.0,0.0,7118200.070875844 
 05/11  09:00:00,14.0,,9.75467929066726,24.891301805300174,25.638482554972985,28.4044665302589,15.4519942387155,28.307582849764984,15.5391569767411,26.87095780376223,22.802005155364963,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,235.74422346829277,341.8721098750674,1861.9102397492563,0.0,0.0,0.0,0.0,7233159.2393775275 
 05/11  10:00:00,15.1,,9.997126547319962,25.266027309808955,25.058449246477075,28.90158976936,15.004618318227392,28.808252915061512,15.085934234116468,26.89451667317032,22.75796859004587,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,121.40745988042455,227.71488580484527,1861.9102397492563,0.0,0.0,0.0,0.0,7364769.198452074 
 05/11  11:00:00,16.0,,10.502034540064855,25.515212051784466,24.678194845681617,29.352364380198196,14.611854961611037,29.32609841828737,14.634051870853213,26.939770083219926,22.686732567137774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,188.44086207699786,200.64376428232947,1861.9102397492563,0.0,0.0,0.0,0.0,7345183.239621181 
 05/11  12:00:00,17.0,,10.938852378434394,25.910188015912702,24.08155172908448,29.73716305231371,14.276252051775018,29.796184690688094,14.227921855077547,27.004957333034717,22.57593284465664,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,347.4271455506374,217.43792300543475,1861.9102397492563,0.0,0.0,0.0,0.0,7275311.524249186 
 05/11  13:00:00,18.4,,11.799729586893212,26.4946213092954,23.245800687162323,30.017995390194535,14.03631055912455,30.18149577347572,13.905341425924238,27.084341946375467,22.45280764390598,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,582.4507852491978,272.91663024925697,1861.9102397492563,0.0,0.0,0.0,0.0,7158225.83973618 
 05/11  14:00:00,18.0,,11.880806133482633,26.88258826134222,22.6943411312013,30.165155267418164,13.902243913108396,30.41232963522426,13.706811230336548,27.15920316610579,22.3286617242381,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,880.6912754418838,412.7264442738944,1861.9102397492563,0.0,0.0,0.0,0.0,6967468.333272359 
 05/11  15:00:00,16.0,,10.494964359864726,26.810907248600756,22.790755193872286,30.082387503874745,13.96881901398008,30.3807163991737,13.732039142736404,27.220112223726936,22.24974628937222,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.488873306125,756.0869998640509,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/11  16:00:00,13.0,,11.264615600612897,25.461801381411142,24.684894695352444,29.244676616077786,14.656831371657177,29.71833448235208,14.261450080639353,27.222055974494694,22.240507230496405,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2033.2726733829368,1090.5304825800367,1861.9102397492566,590.3918277286568,145.02258172093653,0.0,0.0,7224958.157292695 
 05/11  17:00:00,12.0,,11.450595197665617,25.063292482204744,25.273955658180213,28.62695433620054,15.192116270930516,29.136039709099002,14.750880397824636,27.216355518274348,22.253953263302797,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1932.3159264726414,952.7287362983922,1861.910239749256,631.17443592258,157.13269499874704,0.0,0.0,7626212.138637616 
 05/11  18:00:00,12.0,,10.890541549617343,24.466456621305074,26.191797962839956,28.20849564036136,15.565636116159109,28.690324505257607,15.136104594563719,27.183663806207754,22.296651720536026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1966.3393916551568,1020.9069665794293,1861.9102397492563,578.1608193120342,143.93840527285158,0.0,0.0,7418663.73215471 
 05/11  19:00:00,12.8,,11.467242674165687,24.124666468901193,26.698584416579948,27.975802417533963,15.757634696211344,28.40400270598232,15.36986473659917,27.130342226373457,22.337666401931717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1744.48599986416,904.6807992326815,1861.9102397492563,328.1254768346277,80.92766153138506,0.0,0.0,6994216.444610309 
 05/11  20:00:00,12.0,,10.890071988291396,23.733119416193276,27.342664695079243,27.706758624270634,16.011620951117138,28.1037276555181,15.645216982563923,27.071401489926032,22.421579831905085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.2250953339021,965.2491993957857,1861.9102397492563,361.35149577581126,90.22925073734643,0.0,0.0,7027702.16575177 
 05/11  21:00:00,11.0,,9.834284752834176,23.283091802454656,28.093509473835574,27.412796964881405,16.28853199120526,27.792914576385357,15.930630098904645,27.004804675329023,22.508467245467948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1780.2745524017114,1003.9452586269178,1861.9102397492563,385.25415264322396,97.7289927118392,0.0,0.0,7054701.236859945 
 05/11  22:00:00,10.8,,10.270994626662942,23.015736820594576,28.524547953045726,27.173497034245027,16.503132040541878,27.511461261366243,16.179699093897824,26.937679487203727,22.57644453907962,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1596.6742823559766,904.5971041158426,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/11  23:00:00,11.0,,10.46750233757751,22.805855920699333,28.887391967511235,27.082039169081707,16.590698074178782,27.378625790460003,16.304773830750275,26.86790763457095,22.667540740485467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.3895353935914,1093.1139999863558,1861.9102397492563,639.3611467225359,162.3396385741726,0.0,0.0,7287299.561964344 
 05/11  24:00:00,10.6,,10.162600044342536,23.136649819528607,28.300704748802687,27.176324718577426,16.49079333251136,27.275049294182182,16.395628648398617,26.828720388283216,22.708228882371877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1066.0490313958476,784.0976715179017,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  01:00:00,10.1,,9.756273722836502,23.044187983417746,28.444345679626082,27.110500605837128,16.546113717207643,27.16294437513577,16.49529400096549,26.770103450333494,22.775004728636553,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.7676810462335,956.1685179863791,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  02:00:00,10.1,,9.75619074008745,22.8405650775852,28.78165637834762,26.991683285149357,16.652876203779513,27.028081130750543,16.617326911918166,26.69691788642828,22.86088413064421,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1231.6714859608035,1016.1357180080465,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  03:00:00,10.0,,9.6572574071569,22.683678918915852,29.041029814681796,26.916545259203158,16.717463191926388,26.923265249963485,16.710864590008974,26.624863567598805,22.945608416163413,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.671389218917,1164.8878875084422,1861.9102397492563,385.8969642195671,99.79013002290465,0.0,0.0,7062121.33117978 
 05/12  04:00:00,7.4,,7.086927839625718,22.414058349867503,29.50453399246109,26.695306807593692,16.927179314759684,26.691724424869495,16.930749085976323,26.552677009696037,23.030871810658155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.5760786848427,1188.0955822148717,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  05:00:00,6.9,,6.359943186932915,22.151898983924987,29.96407043931105,26.569650081426325,17.044337241238395,26.54335821221652,17.070758709442682,26.480018437154005,23.118108202956908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.2743914590467,1398.6533321184718,1861.9102397492563,690.7614211504495,188.11420495209532,0.0,0.0,7380088.000924867 
 05/12  06:00:00,9.0,,8.999999855200167,22.10920545584901,30.0411838049414,26.59575093212184,17.017619789976337,26.568476427950753,17.04498185926156,26.418463396423533,23.20143844083818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1157.551945071699,1042.24046201167,1861.9102397492563,416.2560626778151,109.44976795066698,0.0,0.0,7096896.027719724 
 05/12  07:00:00,10.1,,9.928481393571648,22.230762031743748,29.823913121505335,26.67372414736789,16.942149073258012,26.650371458375837,16.96545545792745,26.367733033839873,23.2743736761056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,848.9294971327964,769.1162223187979,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  08:00:00,11.0,,10.466771641668801,22.497947926523338,29.33791801561989,26.922538567743626,16.693093540873758,26.830446793732985,16.783687595276632,26.331859603430402,23.319550905871647,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,572.2460266975895,626.7998961427239,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  09:00:00,12.0,,11.449406794174099,22.81016882155222,28.78872103635366,27.18659559715205,16.437137841275792,27.081203577103206,16.539059397626154,26.320758844904624,23.33580914828883,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,495.04140538218496,578.7431725604035,1861.9102397492563,0.0,0.0,0.0,0.0,7033085.517440412 
 05/12  10:00:00,12.9,,11.853271313000784,22.459208321542157,29.415685960102426,26.962563164416615,16.65843255854147,27.08295890758788,16.54093326736324,26.297943347706607,23.372384135957006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1228.9803981874895,894.5949046905844,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  11:00:00,13.0,,11.261062401551658,22.362403678924327,29.58284274940696,26.867198945941567,16.748690804465053,27.081778719287996,16.538950954693526,26.279633972515594,23.393259596954938,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1330.1439412158131,848.6343653446801,1861.9102397492563,318.16654595398893,78.39793686615067,0.0,0.0,6985109.435815466 
 05/12  12:00:00,12.9,,11.658688612490632,23.171382666323034,28.17124109250372,27.34959176792257,16.282679794433626,27.419534784784233,16.215811013006274,26.304460318882153,23.359982628586355,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,507.103683310999,340.3692418088972,1861.910239749256,0.0,0.0,0.0,0.0,7161505.726801646 
 05/12  13:00:00,12.9,,12.142538521280944,22.98120472001825,28.494949358141923,27.273653110164076,16.355279048996998,27.503735328583378,16.136450816529873,26.296611320901896,23.371778594782693,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1212.6954520878187,724.8123626629865,1861.9102397492563,0.0,0.0,0.0,0.0,7076830.415674735 
 05/12  14:00:00,15.0,,12.61580553466456,22.853322607231306,28.713222974254304,27.197243180509613,16.42680416815776,27.493786292193565,16.143989258431343,26.28352064111409,23.387160175049896,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.6069697495702,907.8381558580321,1861.9102397492563,439.33346148264167,104.74108840482916,0.0,0.0,7079944.781354708 
 05/12  15:00:00,14.0,,11.158613498751082,22.68946473297839,28.999028264461167,27.005026599358036,16.612588785795047,27.306654333550952,16.32130038415356,26.26944102454456,23.405874601838093,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.3795376044268,904.7597330915296,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  16:00:00,11.9,,9.145670630761222,22.363405660360556,29.58014969814517,26.735315211870464,16.878475793012157,27.070592258909155,16.54917985789261,26.24513495007699,23.43998399960053,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1668.1025827060548,970.3350482284518,1861.9102397492563,314.5621751449468,78.72273384512363,0.0,0.0,6986278.704939768 
 05/12  17:00:00,11.5,,10.125819283293696,22.258784868868116,29.769031196851465,26.550513576446303,17.063206956645004,26.846061404005436,16.76898867109555,26.21586728392374,23.48077820459942,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.7311826269279,859.9424955505694,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  18:00:00,10.9,,7.7546587728668595,22.662901905742608,29.068975472199824,26.709217466430847,16.917113265560623,26.802577081278987,16.824385401890645,26.212160873688177,23.503338039937226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,992.2298439928543,727.7143653656842,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/12  19:00:00,12.6,,9.578287835848169,21.83036002777907,30.607162649690313,26.301737326819172,17.34160399767348,26.50834482988592,17.131273916343382,26.15751268124419,23.596842268944492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1617.818877621125,1109.346585982114,1861.910239749256,382.77348857737275,94.7525386236837,0.0,0.0,7043986.002142584 
 05/12  20:00:00,11.0,,9.83377625542461,21.493210965136477,31.292724185395862,26.0128480154714,17.669484370893365,26.175636426743345,17.50027375437859,26.107061238969763,23.707287777568084,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1530.0915801432188,1095.478897206542,1861.9102397492563,417.09438072818403,105.75849295883631,0.0,0.0,7270123.53946495 
 05/12  21:00:00,10.0,,9.398125770762972,21.11919643579487,32.01776143507644,25.780606583501473,17.913421451551066,25.91278457818289,17.773722331165125,26.041107435940848,23.7989326057931,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.2247284577293,1113.894507410009,1861.9102397492563,309.74781315534517,79.96230957656543,0.0,0.0,6990741.177572958 
 05/12  22:00:00,10.7,,9.089531292791992,20.790831466683308,32.696682513578324,25.553781587988667,18.17058274731948,25.66472268947495,18.051364413410884,25.970723119500384,23.9174018833489,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.0892921789916,1116.1737583154352,1861.9102397492563,306.992167640461,78.34468293089482,0.0,0.0,6984917.721648544 
 05/12  23:00:00,8.1,,6.12494459197653,20.21967102258472,33.87868443223822,25.200533153858487,18.560727131306294,25.340670832375153,18.40658366906169,25.886982186042424,24.04201372117965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.899272172153,1240.1603187190522,1861.9102397492563,425.92195282001046,113.37546410342246,0.0,0.0,7111028.533869644 
 05/12  24:00:00,9.0,,8.66934874382745,20.15196817795195,34.054673391000776,25.08798980384627,18.704618614671976,25.158625818178145,18.626093176104774,25.81451130685766,24.17028244611728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.8541017195473,1102.947374563503,1861.9102397492563,372.610891003784,98.00590908077943,0.0,0.0,7055698.135788129 
 05/13  01:00:00,5.8,,5.505868091313825,20.248297118505757,33.87736269851896,25.07572752426429,18.732097990853777,24.997925796639574,18.819156768596542,25.76403298021274,24.260577274407037,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1071.0713774740102,1038.9736373161238,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  02:00:00,3.8,,3.460120749824511,19.995729992492286,34.44462648726412,24.919011770150245,18.926383435999938,24.804947873877406,19.055654136896397,25.698299376710295,24.37907785234436,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.7033162001776,1197.618045727626,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  03:00:00,2.7,,0.8420036129793306,19.674628805273006,35.172161781904265,24.701299283590668,19.192748156753964,24.575977049125996,19.337069025287562,25.623548961256752,24.511311783255692,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1266.9890794091489,1276.2633432631196,1861.9102397492563,279.10050699689236,90.36421683332229,0.0,0.0,7043834.421400232 
 05/13  04:00:00,2.7,,0.8430401362153729,19.464927778249127,35.66786516169893,24.500696685505268,19.443213293421717,24.344379811253063,19.626052460736574,25.54480309078221,24.650104402741228,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1164.4636243347798,1231.3663221291679,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  05:00:00,2.5,,0.8615047263322597,19.214166780591444,36.24186167986749,24.378609559408748,19.592745101289896,24.195387295424432,19.80910154982299,25.461937006950894,24.780429870555466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.3185514483232,1442.8129063911158,1861.9102397492563,533.9197067146688,175.74358401310198,0.0,0.0,7366218.028033813 
 05/13  06:00:00,2.5,,1.2625955391405144,19.099159550271253,36.54272169373583,24.284643634448223,19.7249860439957,24.06290360902447,19.98912812622917,25.382171226958505,24.92548367489435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1232.1535954385142,1382.8967195086802,1861.9102397492563,411.3015113754902,139.41920558489426,0.0,0.0,7229411.2081806725 
 05/13  07:00:00,2.6,,1.3578883484012647,18.941809713273457,36.93847885076685,24.15463318208562,19.89828612626053,23.92632905786178,20.172972276271388,25.306299622447344,25.061997298614465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1224.6715772848809,1385.7258366508659,1861.9102397492563,341.8385638224319,115.83005483545871,0.0,0.0,7140308.313021638 
 05/13  08:00:00,2.4,,0.7715982830082678,18.928080128909393,37.009882345183534,24.108065128680785,19.975405603001796,23.865875197723042,20.268171433255343,25.2337715980433,25.197407727527043,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1117.8022708355818,1312.7824948692828,1861.9102397492563,406.6486103640548,134.186650177438,0.0,0.0,7209376.4753929805 
 05/13  09:00:00,2.6,,1.025321153399801,18.92634746272617,37.04864165411985,24.07303630172221,20.036247509305067,23.843430211117195,20.31460319846378,25.168803423169308,25.318787786115266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.5422215774054,1080.5631041729284,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  10:00:00,2.7,,0.8482666534786496,19.084475350235454,36.70289344396561,24.209781762508335,19.88234535953533,23.98037668735891,20.15802912965497,25.114618886449968,25.41318451779481,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,598.915830353325,844.7928568306174,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  11:00:00,3.9,,1.5180363224185536,19.336382696125465,36.15052303579223,24.402304988874143,19.664791495681015,24.19547712216892,19.910072843941943,25.07620174277203,25.485056767924487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,283.7579869081157,539.5275086962874,1861.9102397492563,0.0,0.0,0.0,0.0,7132744.134702748 
 05/13  12:00:00,4.7,,2.980709157367264,19.605118986482406,35.58863219528433,24.584779082644754,19.471648308885786,24.437466098897968,19.644044640938404,25.05522502086298,25.543732507102547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,209.0536546744709,390.30092213533453,1861.9102397492563,0.0,0.0,0.0,0.0,7340155.826123368 
 05/13  13:00:00,5.7,,3.7555612562298264,19.92286279558403,34.88481258711336,24.806342171809465,19.210489679513955,24.712670484870426,19.318291236308973,25.047436659421997,25.548755342076692,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,522.6264561239201,586.0246630265174,1861.9102397492563,0.0,0.0,0.0,0.0,7018415.805553071 
 05/13  14:00:00,5.1,,4.743641698694095,20.12077266929881,34.49383894003684,24.926110314890483,19.092648385719553,24.854827646362867,19.174023499940127,25.044054353470653,25.579410341232762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,804.4314593692826,798.5599696553946,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  15:00:00,4.6,,3.253072884102783,20.18989440803416,34.38123957666391,24.915145584063154,19.124386694199615,24.863902404492524,19.182946729132038,25.038075608248946,25.614302992889375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,961.0664445841693,905.914229179539,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  16:00:00,6.0,,4.1131146711953,20.171248753168225,34.45803031525098,24.843317665462965,19.22723736147511,24.789722377123525,19.28885407675629,25.02845933906945,25.656622423579527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.9318482719875,1008.8342004251867,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  17:00:00,3.8,,2.0767904760481493,19.894817986538406,35.084276002622566,24.661448281803395,19.45457830913833,24.589664030123696,19.538248643895916,25.00741215394971,25.711754802384846,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.2802175301729,1189.2656533356621,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  18:00:00,3.8,,2.0777340259221018,19.59495559455057,35.77886543078915,24.43344562397997,19.74121963311122,24.34382949888358,19.84746504535595,24.97640434941942,25.784678572808946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.973228647431,1268.0566266804867,1861.9102397492563,294.1592633111066,95.08011165799185,0.0,0.0,7061575.780409516 
 05/13  19:00:00,3.8,,2.0083147359596816,19.325673350143123,36.430551571654696,24.196797172417504,20.04933837061961,24.065970016887068,20.207364580916053,24.932984486090774,25.88540574165565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.902708513198,1264.9281395044898,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  20:00:00,3.6,,1.8942779542898993,18.928813059880817,37.372426645415544,23.95592936369355,20.35683967023816,23.779571269223254,20.573886408204395,24.878523934366427,25.989306579461303,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.1512655307804,1370.5064202619778,1861.9102397492563,330.3149621197734,106.8932927158349,0.0,0.0,7106169.11128133 
 05/13  21:00:00,3.2,,1.524303889836631,18.557515691072435,38.29151704401023,23.718398151557267,20.67210018539894,23.510730911017497,20.932374211406582,24.80831883254561,26.12670151444691,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1252.078518368176,1380.1987624733379,1861.9102397492563,324.55320976788164,105.53571942332424,0.0,0.0,7101103.927316463 
 05/13  22:00:00,3.2,,1.3873170537553847,18.318290445925154,38.89369328033869,23.512335844071323,20.94309197487665,23.2612561109394,21.262866926496027,24.73358857058595,26.259619155125076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1111.8130236590519,1320.2063435328944,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/13  23:00:00,2.8,,1.0864005395900742,18.091723638683668,39.458791732287935,23.406117376909453,21.081791351542314,23.120810409536446,21.448290905202718,24.6532132601854,26.391154573099936,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1285.6911768393068,1519.5234949399132,1861.9102397492563,570.1091274426808,185.63817937520722,0.0,0.0,7403396.094253432 
 05/13  24:00:00,2.4,,0.782689507578659,17.816050219714366,40.15671842093353,23.237412600746374,21.301554278191755,22.9283879444292,21.703507935354217,24.569490422710672,26.528466063758167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1256.4883747224685,1527.8658620079036,1861.9102397492563,373.1953045872505,123.02061238819928,0.0,0.0,7167215.483180968 
 05/14  01:00:00,2.3,,0.7558272974676301,17.624776036790045,40.65179574010271,23.104995254841093,21.476916199779666,22.765449430012254,21.923127394627468,24.48734704680427,26.664326243487064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.3574106122999,1585.8052838055771,1861.9102397492563,549.2486923938156,181.71893697868381,0.0,0.0,7388858.477188567 
 05/14  02:00:00,2.2,,0.728120331071133,17.427278860130027,41.16528664824047,22.94928443771815,21.682027956125673,22.584530330111736,22.166945697057685,24.40488640917091,26.79846849371042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1234.0572490646828,1587.509216756984,1861.9102397492563,448.0037622747783,149.26145140674151,0.0,0.0,7266404.283527082 
 05/14  03:00:00,1.9,,0.5120784853272665,17.219062339214602,41.71478013874418,22.794671232373585,21.88810969593342,22.407857498678844,22.40825942248327,24.322016647981958,26.934305392720326,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1247.190599857456,1630.2015904993389,1861.9102397492563,511.65246379760936,171.77200514154842,0.0,0.0,7351518.313246411 
 05/14  04:00:00,2.1,,0.8293611991154969,17.061439196016202,42.136736560490206,22.660025995080154,22.069408413464267,22.245880507685307,22.632038947226054,24.24069481390835,27.068125847134205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.5442179950244,1622.4817272026842,1861.9102397492563,503.82948680989415,170.21994640002973,0.0,0.0,7345730.0936426325 
 05/14  05:00:00,1.7,,0.51482691939199,16.87873977446142,42.604329896287965,22.50766658361791,22.26228353330888,22.068613818739188,22.8651935856129,24.157876190979714,27.187946204471398,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.0859499743888,1640.09335424654,1861.9102397492563,450.28621863853436,153.68854674561834,0.0,0.0,7283428.314346461 
 05/14  06:00:00,1.7,,0.5155297171626697,16.729600837991516,43.05358464173643,22.474700731597963,22.329672546632313,22.05976287146481,22.900864726370656,24.085156954925438,27.334706540215663,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,985.8617129643949,1443.55706465661,1861.9102397492563,500.9828458330969,170.8574691181932,0.0,0.0,7348281.182662954 
 05/14  07:00:00,2.4,,1.0475205057795736,16.749809561058505,43.015424850271316,22.50798432903951,22.293407556288397,22.106397789268204,22.84492633519546,24.023445567021913,27.44708326897376,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,627.3997187905796,1113.8425845869917,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/14  08:00:00,3.3,,2.030579263052311,16.92279040737413,42.57032855605102,22.696501634324193,22.052484296062183,22.219874295366402,22.700711149820112,23.973892002276283,27.54488689734605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,383.4334341505892,1008.8334792200135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/14  09:00:00,4.3,,2.547023561476588,17.180386262422886,41.88310430641371,22.984571034080208,21.67192305969569,22.42566518357722,22.419373150042144,23.937130480571216,27.607206069545292,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,716.7800150415942,1861.9102397492563,0.0,0.0,0.0,0.0,7185534.000931117 
 05/14  10:00:00,6.4,,4.648157639723967,17.62774567462168,40.726815453531685,23.49658518037503,21.017541561746313,22.92448159347074,21.756893966837772,23.922743791414362,27.638117748976427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,581.5561837694576,1861.9102397492563,0.0,0.0,0.0,0.0,7337443.47668399 
 05/14  11:00:00,8.0,,4.42332360705348,18.053024956862565,39.63921118914457,23.93021928383937,20.470211082136167,23.45852650889213,21.06002271164947,23.927764309005,27.62247024680213,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,49.37112489248378,613.066872547804,1861.9102397492563,153.9170370693068,41.216104294568225,0.0,0.0,7511245.190639223 
 05/14  12:00:00,9.0,,4.914013496832851,18.511772667718354,38.512046024824215,24.27895261110288,20.04503192496545,23.93434664606832,20.4640694292629,23.94940447564577,27.584885914184145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,87.27361333615737,547.8960737634009,1861.9102397492563,0.0,0.0,0.0,0.0,7226738.954007635 
 05/14  13:00:00,9.7,,6.072715071061404,19.077724601091745,37.18052645289316,24.566939414130815,19.706051330463588,24.352556667046752,19.960670768304425,23.981079355975105,27.537761566577025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,263.9175867209321,533.0486894076436,1861.9102397492563,0.0,0.0,0.0,0.0,7167073.513889771 
 05/14  14:00:00,9.0,,5.283070314923527,19.68201229828115,35.802224782506975,24.80966638738414,19.418636925919145,24.7228514391568,19.519765970569185,24.01677311027409,27.473471867837116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,545.5364805487313,596.1554615834547,1861.910239749256,0.0,0.0,0.0,0.0,7031497.417687366 
 05/14  15:00:00,10.0,,5.46560246727998,20.450882186912608,34.13981520607511,25.09823517287382,19.0881375350561,25.09254127896514,19.09472243961914,24.062584437426825,27.399108111785026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,632.1194102273993,556.0930017717108,1861.910239749256,0.0,0.0,0.0,0.0,6944832.751814082 
 05/14  16:00:00,10.8,,5.8242200927153975,21.33958914685755,32.313815065883624,25.34110314660514,18.807144120252467,25.409593627190766,18.73084686419574,24.102930826917216,27.322538184040212,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,869.2686396369708,656.4075167389043,1861.9102397492563,79.29327669927962,20.24537808044548,0.0,0.0,6900965.845519533 
 05/14  17:00:00,11.0,,5.153207308517947,22.05800382540806,30.90244413213526,25.370769470794016,18.761369134498928,25.47680690559801,18.643522374415703,24.14439415522761,27.236597898671768,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.6191524957399,817.560920013196,1861.910239749256,109.07861084669095,27.757269915479775,0.0,0.0,6802803.03479305 
 05/14  18:00:00,9.0,,3.3918399642502184,22.390953658600544,30.281297190805866,25.185120783327505,18.97056289466788,25.284130246760753,18.859128037646585,24.182704174263733,27.175170358724365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.8132484960524,1057.4433763601999,1861.9102397492563,218.50742113340982,57.445065785550284,0.0,0.0,6909679.099925304 
 05/14  19:00:00,8.0,,3.3487752340761423,22.2322447525518,30.588619727355596,24.904265976366418,19.299223545237243,24.997999321857566,19.191631002035173,24.215368530690697,27.133856452101526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.3219611126842,1195.4137969495941,1861.9102397492563,357.69948177349596,95.48348844156482,0.0,0.0,7046617.421486956 
 05/14  20:00:00,7.0,,2.6213916832880417,21.593503235868216,31.824544752707144,24.571726991342445,19.69769580579936,24.626763687683496,19.63300835997692,24.217828616697048,27.145046550565382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1490.4564349385655,1214.0360656478838,1861.910239749256,372.5144013607927,101.34381131726383,0.0,0.0,7067714.583839472 
 05/14  21:00:00,4.5,,1.7006547520319224,20.593865223851303,33.84277723248005,24.077875662516476,20.289460588450506,24.090815199742693,20.27371001786726,24.191389899465985,27.18757868318518,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.1115562558218,1272.6134033336507,1861.9102397492563,455.6525303715301,136.10104029407339,0.0,0.0,7302593.86996082 
 05/14  22:00:00,4.0,,2.269179345933559,19.914349454635243,35.29938794103618,23.736812748376156,20.71422906064135,23.687825128791463,20.77546710373143,24.14816584600113,27.26511391813375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.6569964568134,1210.1234760370985,1861.910239749256,389.3916876575562,125.29969302755832,0.0,0.0,7362741.063341949 
 05/14  23:00:00,0.9,,-0.49453158751029014,19.20436901428419,36.87503539135279,23.38929139877731,21.142884575460705,23.31392768774102,21.239310432351715,24.069479953050937,27.38137745845699,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.6797973415528,1311.7294393439583,1861.910239749256,372.89794754374986,126.77136320582063,0.0,0.0,7181753.896292146 
 05/14  24:00:00,0.8,,-0.3973760961375731,18.73938216990542,37.94184137584203,23.155661854437287,21.433101042832767,23.02254649476355,21.60641634325726,23.986597503285246,27.505135691341167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1322.4634028449218,1335.416311035785,1861.9102397492563,335.2465901020454,115.48098220915743,0.0,0.0,7139229.865976616 
 05/15  01:00:00,2.0,,0.9917914973852319,18.428108714435282,38.670228082489764,22.97729707222564,21.65546796179706,22.781769094012553,21.913561629866713,23.88748899480519,27.656479306742394,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.0952800063824,1307.5011058430666,1861.9102397492563,267.92107350504483,92.24527142368422,0.0,0.0,7051389.994667873 
 05/15  02:00:00,0.4,,-0.45350264819337277,18.02112939424576,39.649200854286946,22.735067635353815,21.963198165121426,22.506582408382968,22.269975905908126,23.799830797112303,27.786803871599375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.1972737975475,1403.777490365977,1861.9102397492563,325.47866750218657,115.0673676902141,0.0,0.0,7137906.022208578 
 05/15  03:00:00,-0.3,,-0.9899553253891319,17.638445004265094,40.5930907773197,22.492154257850203,22.276754564030295,22.227948153079858,22.63768584709215,23.712593963630347,27.917123751731502,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.264102713173,1433.722970464188,1861.9102397492563,334.6481408487899,120.23876643647291,0.0,0.0,7157619.629921059 
 05/15  04:00:00,-0.6,,-1.165698442074981,17.315883546037362,41.404984256836215,22.262152582012007,22.577665644779213,21.96120813301932,22.995601839537006,23.626647543911368,28.045963801610988,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1172.974254883999,1443.996530549558,1861.9102397492563,317.4915376583803,115.3731324890997,0.0,0.0,7139317.739505901 
 05/15  05:00:00,1.0,,0.1564342509432363,17.067997612970956,42.01577316332925,22.054646183185415,22.841034187045253,21.719167960885727,23.31366597391086,23.544213658982912,28.156268364895126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.9051428552216,1381.110288331587,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/15  06:00:00,0.0,,-0.465180329910038,16.99794537740884,42.20059875435586,22.202275536314826,22.63531802043866,21.877427933785555,23.088167421218465,23.471211614261886,28.279034543161302,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,802.2379453968091,1156.5115525565216,1861.9102397492563,563.1051914375428,205.29874670114847,0.0,0.0,7479521.410102649 
 05/15  07:00:00,1.3,,0.3827691725639222,17.035809084684733,42.07490476901638,22.269507820192484,22.52971951034241,21.96513790182695,22.951524339177677,23.41625629723164,28.356418313197025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,390.56100847591455,770.5491137901955,1861.9102397492563,0.0,0.0,0.0,0.0,7182068.681988814 
 05/15  08:00:00,3.5,,1.8005594086481627,17.28207355909305,41.40514166077254,22.60246372409193,22.068334165930892,22.186883104125176,22.63302356486944,23.38187275328589,28.402248800927758,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,220.88961537543926,781.2809994509341,1861.9102397492563,0.0,0.0,0.0,0.0,7054228.060550145 
 05/15  09:00:00,6.0,,2.687630800416629,17.698225278065962,40.289150596006564,23.092545870355174,21.40028246428934,22.57095435512956,22.087512977807968,23.366292804240487,28.399307355323856,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8.132513143825175,635.4496807340726,1861.9102397492563,0.0,0.0,0.0,0.0,7274580.64563964 
 05/15  10:00:00,7.8,,3.62041866093018,18.105470935732193,39.25627772715172,23.58458732420958,20.76707031526682,23.079804152539133,21.40978759222977,23.37438846432802,28.376133410565302,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,538.9521882722439,1861.9102397492563,0.0,0.0,0.0,0.0,7354493.360216499 
 05/15  11:00:00,12.0,,6.785555278912715,18.806124917109468,37.545763765875435,24.194600958009367,20.00621776030463,23.769327114456946,20.524113469339948,23.408875638848805,28.297423041167555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,467.65214846536355,1861.910239749256,0.0,0.0,0.0,0.0,7409738.667635103 
 05/15  12:00:00,13.0,,6.918475704407769,19.452009879224867,36.027605995182725,24.69175547938472,19.400136162742644,24.425249331090097,19.71218343785766,23.467036551098005,28.171433293392617,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,302.76742057768365,612.465158180904,1861.910239749256,202.65440629086004,49.8386513349314,0.0,0.0,7360908.172148492 
 05/15  13:00:00,14.7,,8.0038336513344,20.077321637858965,34.634004849023206,25.031842090927068,18.99775072144935,24.900453158876388,19.147294313048253,23.536849812930928,28.034676942429957,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,522.0267002967835,639.0321124830955,1861.910239749256,133.10826590432788,31.897311597734188,0.0,0.0,7164112.874502001 
 05/15  14:00:00,15.0,,8.851847695355888,20.6335495394583,33.45158225313999,25.22333334655711,18.775483263071408,25.159145496058322,18.847381483467743,23.606782803083533,27.90674058585087,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,583.958451689791,597.3533419565438,1861.9102397492563,0.0,0.0,0.0,0.0,7003877.478682439 
 05/15  15:00:00,15.0,,9.336752614667152,20.988161996461677,32.72828174180255,25.323208113373504,18.664249960721378,25.303901753270935,18.685709173309306,23.69218607462389,27.763553676985023,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,859.6107327677666,772.6338070856973,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/15  16:00:00,15.2,,8.886350900598512,21.06889489352779,32.55113277140554,25.339959203876997,18.637025486860033,25.32463035461291,18.654021709700714,23.756806730439987,27.642964659200604,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.6294115786113,891.845202658834,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/15  17:00:00,14.0,,10.859614812437062,20.103293435698756,34.57326420554359,24.768866360097487,19.29346241062919,24.88794266316614,19.15635566375195,23.757767067605755,27.65585150385507,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1754.1468557534063,1351.7575268086139,1861.910239749256,546.1762866150024,131.99622845792646,0.0,0.0,7178063.285545859 
 05/15  18:00:00,11.0,,8.823426205228747,19.366182694190304,36.185160832250105,24.102848125664202,20.077587096367363,24.279656610155563,19.865683821034022,23.73428389791042,27.694685099485625,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1815.6322585838798,1323.1298315495137,1861.910239749256,649.1702657664797,164.12523090252284,0.0,0.0,7478275.4514880115 
 05/15  19:00:00,10.7,,9.190033359343555,18.920973634003687,37.19070827044821,23.720680471106267,20.53656418360577,23.867965320031686,20.355407343007066,23.698109904907827,27.74566130136294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.8736054786946,1205.7205328878367,1861.9102397492563,543.0184591634046,138.11397141382173,0.0,0.0,7440758.990400392 
 05/15  20:00:00,10.0,,8.879437503482087,18.534766239526448,38.11182799753982,23.479526491523742,20.843605908447334,23.58097007827124,20.716542454357622,23.635882937180494,27.858421890685,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1504.0292615919402,1159.943411947981,1861.9102397492563,325.85936117528416,84.10182531607697,0.0,0.0,7005643.4342352 
 05/15  21:00:00,10.0,,8.879437503482087,18.227477840743276,38.85334572347304,23.25150152145509,21.132438964292803,23.32377308394704,21.040405098902028,23.5677360734837,27.973045677732664,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.69057546752,1152.5011382034372,1861.9102397492563,314.6330218297898,81.21766400974896,0.0,0.0,6995260.453532419 
 05/15  22:00:00,9.3,,8.800157909771094,17.981566969100175,39.45838759084934,23.044566032730817,21.398456525625946,23.092616082422524,21.33634019171176,23.498388019157826,28.090223668741444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1332.5995543363083,1087.098211870515,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/15  23:00:00,9.0,,8.999996801900174,17.798587157068912,39.91768176451678,22.965417467334678,21.502321761018965,22.98583911952887,21.475752653098294,23.426949261761017,28.2129745873345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1462.1646548849271,1238.6335017886825,1861.9102397492563,557.7875264575612,146.50804729110845,0.0,0.0,7230305.833345314 
 05/15  24:00:00,9.0,,8.999997935090885,17.648464608867272,40.25383875916264,22.80800304815957,21.684959620939807,22.80696075151011,21.686329915741283,23.363235935993785,28.291125532941848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1270.5124762894231,1102.9428426614347,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  01:00:00,9.3,,8.967605681479341,17.91521795411497,39.59990213781074,22.98653423961079,21.460956080700313,22.830919111532467,21.664208609547984,23.330184792458645,28.35987186985734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,978.2593993616445,1068.9417160741652,1861.9102397492563,511.5450792015849,133.72366157597597,0.0,0.0,7184282.044770837 
 05/16  02:00:00,9.2,,8.868716353658955,17.97874567690878,39.433374897133845,22.949841425714308,21.50404674870798,22.74658148414885,21.770569642458394,23.289033042983107,28.42430008000348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,764.3237818814699,951.0878065566361,1861.9102397492563,0.0,0.0,0.0,0.0,7038339.84178847 
 05/16  03:00:00,9.1,,8.769832306761874,17.876852754626142,39.678951116452716,22.8924695595349,21.574464605474546,22.68892008694547,21.842362747308552,23.23633006528566,28.509079631879835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,936.7104751002383,1100.9483754306925,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  04:00:00,9.0,,8.75354534818133,17.77596056865072,39.92332791989148,22.82643548475354,21.6562908288596,22.61303679043656,21.93845624382382,23.183039635199453,28.594870593474152,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,950.6703002682023,1127.028545168235,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  05:00:00,9.0,,8.42165565023045,17.70301064237596,40.087550857988944,22.74152409056193,21.7573285370275,22.516185405699172,22.056990374728866,23.134380581575705,28.66496037370324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,974.0852280973455,1164.2729316114742,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  06:00:00,10.0,,9.401393119962151,17.720280191282917,40.04557225453721,22.781665370981905,21.70532347862715,22.57810006537645,21.97509850639659,23.095851731557577,28.73301521823951,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,760.2994396656521,948.0322910022903,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  07:00:00,10.3,,9.782449564956185,17.811322275648227,39.81808398753946,22.887529537021255,21.567389779769766,22.715607387350577,21.79335266040991,23.06351426268755,28.790463010577362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,669.2632356334442,824.2017627393558,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  08:00:00,12.0,,10.895301242067253,18.034948437875123,39.259064310434105,22.999039436437574,21.420919013207822,22.816563007997335,21.659005175846737,23.041482667990863,28.82708937022359,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,486.72308145970953,680.9279813075783,1861.9102397492563,0.0,0.0,0.0,0.0,7081665.817780647 
 05/16  09:00:00,13.0,,10.772280638786919,18.294550321434205,38.583374441541025,23.099885486189237,21.268265986590855,22.926335558651978,21.492848729818512,23.030846004732833,28.81538363433004,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,518.9915199938331,696.2346477317111,1861.9102397492563,0.0,0.0,0.0,0.0,7037887.663219732 
 05/16  10:00:00,12.5,,11.089095795862837,18.08898847957699,39.07034196335723,22.91818834689398,21.495485539245813,22.882878412357428,21.541513197360185,23.004444125330618,28.85076539708487,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.9444262746366,909.2047002528985,1861.9102397492563,0.0,0.0,0.0,0.0,7032810.022720194 
 05/16  11:00:00,13.0,,11.858750558795188,18.06940882514279,39.09388743417991,22.925927620378364,21.471911032983837,22.930785708217076,21.465594406238978,22.97928336085914,28.876584821183588,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1150.1444901157017,990.2168111956861,1861.9102397492563,359.10902319647056,88.46218863094488,0.0,0.0,7021340.742168725 
 05/16  12:00:00,14.0,,12.822736933576753,18.26650954744876,38.57612591376775,22.979624267758354,21.38191197778181,22.971369419965832,21.392600927272696,22.96000085674907,28.88290200077555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,913.0958025846892,803.318347658859,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  13:00:00,14.7,,13.18845547035227,18.451050690372107,38.089990294369045,23.036193988934446,21.28529944523936,23.037486376603542,21.283635033248537,22.94290933621269,28.880889329550953,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,898.4246955088375,777.0501076983164,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  14:00:00,16.0,,13.554161734801257,18.583973928877224,37.739333479903834,23.09060423436965,21.1958421745984,23.105322123758445,21.17698123555685,22.927609142517603,28.881089320267527,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,909.217150917621,767.3534179987807,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  15:00:00,16.0,,12.991580027849206,18.56043635516725,37.75359166136848,23.07334488346943,21.194731582999086,23.095912244087227,21.165816824611035,22.911241716610746,28.878052227759927,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1036.744808533296,866.7730227829135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  16:00:00,14.8,,12.652313698515103,18.407307673787635,38.12319720121874,22.983588374360572,21.313259864215023,22.99407473675948,21.29973522605458,22.892299306073994,28.915398021125462,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1161.3884997490366,991.9772305789573,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  17:00:00,15.0,,12.08057565152611,18.190955416996047,38.63762387123111,22.84244961919318,21.49246724078678,22.842533485045404,21.492357927516185,22.868177401894165,28.952594262133424,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.317033786128,1071.6990735923766,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  18:00:00,14.0,,12.213025426742181,18.076599750455863,38.91872389511091,22.78636032838347,21.567005305004866,22.773885730356806,21.583323584428808,22.840237599368088,29.003457215748714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1328.1344226053425,1169.1223110310377,1861.9102397492563,446.1058676292295,108.08355959857859,0.0,0.0,7091977.677652206 
 05/16  19:00:00,13.6,,11.733615412440505,18.030265560042217,39.034308786771426,22.653098071881644,21.743182882548577,22.64330146118315,21.756114676374526,22.807600538710403,29.062392753163973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.969318209645,1059.4114263519855,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  20:00:00,14.0,,11.696055682696732,17.958956926417233,39.20779298516939,22.572976953993454,21.848074013325064,22.551676484421197,21.87635649012703,22.77234177956956,29.12307798841291,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1337.1264736589412,1189.4433830690457,1861.9102397492563,403.4705048123532,97.78080322031916,0.0,0.0,7054887.754690472 
 05/16  21:00:00,13.0,,11.268514124903808,17.724007210091447,39.834776100901124,22.398161880719517,22.10495567203496,22.35755208300645,22.15961997676442,22.73318544297031,29.223438547595244,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.2816293591984,1156.2951211075729,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  22:00:00,14.3,,11.33806688307215,17.522138502243518,40.38836755836249,22.31425081968742,22.241735515125836,22.25519502219235,22.321824054937476,22.691859539031523,29.327991351823385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.6428690146533,1301.5577926173783,1861.9102397492563,561.6665107174828,135.32616905950619,0.0,0.0,7190051.071711546 
 05/16  23:00:00,14.0,,10.639214862850237,17.32289526722158,40.97572703700267,22.13045399612098,22.533643056641587,22.07072698321415,22.61582309622141,22.64644219686368,29.46330259084894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1253.2845508349753,1171.291123293059,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/16  24:00:00,11.0,,7.5688231332326765,16.8334791529286,42.267955891985935,21.80824330590186,22.981210461235428,21.79822101681643,22.995205277901583,22.590681343686967,29.563225748101992,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1479.3558942168424,1296.7426570222565,1861.9102397492563,367.8460847467744,93.33595587886971,0.0,0.0,7038886.304261254 
 05/17  01:00:00,10.4,,7.233238468092561,16.56701512922534,43.01080845241544,21.590068656010498,23.301844788257796,21.57700381555634,23.320480824446072,22.529606299193397,29.688675893412924,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1442.4425808937617,1269.0587833046259,1861.9102397492563,356.9922839925721,91.7240692383305,0.0,0.0,7033083.512355313 
 05/17  02:00:00,10.4,,7.328742005566733,16.861764826270772,42.22098727416015,21.744650185188256,23.08712380643273,21.574226460310697,23.32901042880799,22.49039877418432,29.765310579961827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,998.1773490423406,1107.2254737883504,1861.9102397492563,492.59884045654957,126.44266555581329,0.0,0.0,7158070.459098251 
 05/17  03:00:00,10.2,,7.245027937710217,16.975566052946668,41.925453758481844,21.751504598891994,23.08197162616448,21.52584775431174,23.40277438391592,22.44688230059046,29.84998045514046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,856.5337170407402,1062.8138353207544,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  04:00:00,10.0,,7.159544011701852,16.37236072718796,43.575570482354784,21.388767466880708,23.605060376914626,21.30316261910081,23.72902811397037,22.371327302904838,29.993334571108093,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.5639443349833,1352.1713065965373,1861.9102397492563,355.10149834090515,91.6100057921306,0.0,0.0,7032672.883948993 
 05/17  05:00:00,12.0,,8.855978886674897,16.252247326550822,43.95148190036038,21.256633907965934,23.820508148409566,21.159348219322926,23.963152585220588,22.308726285403534,30.137823336039492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1255.4554448272038,1226.4755341838566,1861.9102397492563,399.2440290008625,99.9126096797835,0.0,0.0,7062562.257944544 
 05/17  06:00:00,11.0,,8.821666947549204,16.28369572853576,43.86162705561144,21.214534193919782,23.881136256672022,21.114727311976747,24.02790938355901,22.25828024347289,30.229255510859225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,992.2675309925162,1001.8842703164917,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  07:00:00,10.9,,9.10206953159268,16.335909185311753,43.71543103214642,21.251312140023614,23.827061778103374,21.17422451601704,23.940046817913306,22.215423521463155,30.307927716477955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,861.2293890165047,856.038867863716,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  08:00:00,13.0,,10.26577155525036,16.528983125348873,43.18475638528137,21.427134184798557,23.573541902051378,21.30296797018228,23.75364178845442,22.17927634832744,30.377225150716136,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,650.8863980160457,740.4959958036927,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  09:00:00,15.0,,11.084867061967914,16.790044043319043,42.47309708811835,21.597274657285297,23.32876907707336,21.42655052920805,23.573899869487132,22.152704060716403,30.42581279393555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,372.3688113130993,565.1106092624968,1861.9102397492563,0.0,0.0,0.0,0.0,7192842.316162127 
