Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 05/17  10:00:00,12.4,,8.80219641673877,16.733964759752578,42.61282826241061,21.67789008344968,23.20756888710437,21.558881571792337,23.37714933256223,22.129087080908764,30.461164532470047,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,492.43347420206294,595.8064377172844,1861.9102397492563,0.0,0.0,0.0,0.0,7169383.170774078 
 05/17  11:00:00,15.0,,10.627697688011649,16.96279815286765,42.00997596236876,21.925539726850907,22.86545548944528,21.822924091437695,23.009164467211225,22.121585717025813,30.483559187400804,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,330.1605900066201,431.8604995822639,1861.9102397492563,0.0,0.0,0.0,0.0,7036033.001982156 
 05/17  12:00:00,16.3,,11.867303031555652,17.770808014177604,39.92022209938922,22.651674641640092,21.877155031780198,22.45213959625722,22.143417063327952,22.151788051907317,30.425016387884526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,73.16230143815295,249.94399318692797,1861.910239749256,0.0,0.0,0.0,0.0,7467885.077183429 
 05/17  13:00:00,17.6,,13.24108406041855,17.959881131265785,39.43924004591863,22.848133811821228,21.614499498620354,22.820852193214606,21.65028738200359,22.165980171973217,30.396522548633868,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,707.2402676716292,651.8553844473238,1861.9102397492563,342.0543640995827,77.93856988158261,0.0,0.0,7427841.9942956325 
 05/17  14:00:00,18.0,,12.82555742351676,18.25225514543141,38.72699076519107,22.919502172697275,21.52455273844366,23.000786449244675,21.41887406126962,22.19040899187078,30.356007827486405,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,865.2396885046315,634.757993631727,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  15:00:00,17.0,,11.852034346731088,18.578104324581414,37.94259323513708,22.974002490098048,21.45276202037889,23.108098218402432,21.279402351517884,22.21674048792499,30.30612411618762,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1017.4417331329105,691.7599612290853,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  16:00:00,16.5,,11.430263654495658,18.958470306355796,37.05560568989702,22.97591838253162,21.453129851657955,23.13722586257383,21.244765497971436,22.24193272209786,30.263714892802025,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.116151067739,733.4852646243578,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  17:00:00,16.0,,11.49027246818098,19.244540124817263,36.42268308862579,22.908348239178217,21.5546085263573,23.05155744026531,21.368538899306778,22.26152372074977,30.2466059324654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.3264883494676,859.917803357122,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  18:00:00,16.0,,11.49027246818098,19.332789994271334,36.22302618414653,22.797144323927803,21.700354362514986,22.90213499122666,21.562722481900586,22.275764876629474,30.220396898257327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.2046707199877,967.8015664820309,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/17  19:00:00,14.2,,10.821797759621091,19.05553540251492,36.85294580338925,22.67631420763404,21.85907755233103,22.753119610152527,21.757465301619877,22.28033748615164,30.210744347310982,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1486.0018902721922,1179.2806005488076,1861.9102397492563,394.0959974527359,95.20788055762407,0.0,0.0,7045625.23310477 
 05/17  20:00:00,12.0,,10.32734049707856,18.582023779961837,37.96112215430246,22.43024802303867,22.18835663181906,22.476008177942205,22.12673357995549,22.27225350621739,30.225614669610422,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1458.4948379094953,1199.4921828219858,1861.9102397492563,317.3784327287464,79.2970262692761,0.0,0.0,6988346.157666717 
 05/17  21:00:00,13.0,,10.77396914507945,18.215430877552755,38.844816630816354,22.230367328119193,22.460676275291597,22.235194066928898,22.45409627669516,22.252033805687294,30.26408693188385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.2904876122038,1171.5792463591918,1861.9102397492563,288.14981445433904,70.87943766995349,0.0,0.0,6958042.838709156 
 05/17  22:00:00,12.7,,10.195715382862485,17.876462526418997,39.70400631854465,22.035492164742216,22.74162140758168,22.023952964659777,22.757627354788582,22.22054937222353,30.33899159722404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.9805687396642,1160.7258791176353,1861.9102397492563,256.1108002070066,63.32849694229601,0.0,0.0,6930859.452089589 
 05/17  23:00:00,10.2,,7.713914466277061,17.361125011057183,40.99417893358154,21.74022148716935,23.142523270804986,21.760171087594824,23.114279344782393,22.171431769137094,30.41301171201873,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1471.8859016891197,1247.7312064734538,1861.9102397492563,352.2748931740924,90.58400358940257,0.0,0.0,7028979.276019173 
 05/17  24:00:00,9.9,,7.440218532986985,17.055709614263247,41.79342323859071,21.51512901116994,23.463287990257648,21.523905903132473,23.450696931949636,22.11690569197053,30.514218928029855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.9416791360272,1184.743662926294,1861.9102397492563,301.0651241711124,77.86015284324232,0.0,0.0,6983173.413332995 
 05/18  01:00:00,11.3,,10.220147112226533,17.130758510281115,41.56086142759336,21.46567280602253,23.5150522299061,21.403940107956416,23.604153514998632,22.07247473166905,30.571799446620883,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1030.4900036215215,980.9870645514654,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  02:00:00,11.3,,10.127801006418279,17.374261301352863,40.88201238408064,21.58659405958963,23.316884639681074,21.40241696543454,23.581342332246578,22.04485645469775,30.590872755126046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,752.4304254423,913.6950114298062,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  03:00:00,11.3,,10.127262074588854,17.36818241351733,40.85434351137749,21.622417425021254,23.241156303666685,21.40376878402145,23.55437618541934,22.011717689590355,30.620243102337184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,798.657188950582,1002.692231583848,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  04:00:00,11.3,,10.034501444482585,17.0021782625644,41.76902880351598,21.404204591019127,23.52911011700563,21.283320983813447,23.704030161290277,21.955226461507813,30.69365839015117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.307032858385,1201.751193126589,1861.9102397492563,203.79045905265411,51.576696372687195,0.0,0.0,6888552.970038997 
 05/18  05:00:00,11.0,,9.8379440099714,16.805197648083393,42.262452855864154,21.22063446205465,23.77789542145101,21.121349849244147,23.923260738565308,21.9021204749064,30.77071814567549,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1141.334552338376,1130.3758937134014,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  06:00:00,12.0,,10.323893412314607,16.79235904750757,42.293864436445766,21.19826690055613,23.808837119364803,21.07923462639105,23.98349029493089,21.85778612976144,30.8518897807948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1177.9499393650283,1190.1448020252958,1861.9102397492563,409.80020630251363,102.54690071130048,0.0,0.0,7072045.705658005 
 05/18  07:00:00,12.1,,10.513442783228953,16.819895571395623,42.158053162122414,21.15382171989434,23.838867002683838,21.034326883022825,24.014483101750706,21.818765187451476,30.880142880891558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,979.5761492519732,1018.8222190429808,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  08:00:00,13.0,,11.268514124903808,16.942117374320375,41.8539559844161,21.177727263795724,23.81621875241507,21.065269209421484,23.981266307029426,21.783801923522415,30.96217692473207,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,867.3353424134195,911.5292513182899,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  09:00:00,11.9,,9.257250719861055,16.85753094906205,42.07789466373553,21.151065786097387,23.854492822694642,21.086289814722996,23.949574927033794,21.744090594359225,31.036440245835635,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,955.4619318380799,920.2608400699216,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  10:00:00,12.1,,9.637920786290575,16.9233819099272,41.90762715380658,21.218007114558393,23.759623750200696,21.176431911834626,23.820328390611575,21.708797356241625,31.107327697519317,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,838.4814382170398,785.9192883469141,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  11:00:00,16.0,,12.992881031423362,17.425408992755315,40.59434229359279,21.509941075455746,23.336269946629933,21.43352620375714,23.445677262620254,21.695130875114216,31.13043279556021,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,487.8079180802942,531.3484715447058,1861.9102397492563,0.0,0.0,0.0,0.0,7050774.769427072 
 05/18  12:00:00,13.8,,10.563642936188032,17.489975197209475,40.42618358514481,21.620120360902686,23.178520405188284,21.61251643187148,23.189304899772083,21.67963146094229,31.15898160138765,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,662.653129038714,585.2747132094046,1861.9102397492563,0.0,0.0,0.0,0.0,7073921.435279526 
 05/18  13:00:00,17.5,,15.749574164329053,18.101721081390025,38.89723487175123,21.953832298324976,22.709335857870578,21.907122512298344,22.774070695424523,21.68712617138427,31.142452964344635,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,445.2415449426577,452.28905293368587,1861.9102397492563,0.0,0.0,0.0,0.0,7107657.179881532 
 05/18  14:00:00,14.1,,10.396802859703195,17.969049623330218,39.22345167251943,21.911378178598042,22.769639459795364,21.968902097505705,22.689848859181282,21.68336913982884,31.151861558627736,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,922.2498183715628,717.9027312278969,1861.9102397492563,0.0,0.0,0.0,0.0,7124207.977761453 
 05/18  15:00:00,13.0,,11.269953507966186,18.053484348706018,39.09432950176246,21.922543627402906,22.800001370808307,22.023468696359924,22.660043903779993,21.681137935737148,31.218926096801567,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.7532254524243,743.4397291580161,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  16:00:00,11.3,,10.035321386037532,18.01475876082552,39.238998455862315,21.84564645660825,22.936128748168194,21.941504282711385,22.80230209511041,21.675606764441483,31.268797199064192,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1199.902314007002,904.2094432383947,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  17:00:00,10.0,,8.878579202806542,17.718583502180476,40.04985608711465,21.651567928695524,23.25165406083551,21.734651137560174,23.133839464070537,21.661523280140074,31.352178324322228,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.8746517288064,1085.3004320657694,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  18:00:00,10.0,,8.878929376145939,17.42948790272926,40.815499901281,21.540879076115722,23.425799567022125,21.592247611125696,23.352268989392087,21.64091249700428,31.413360327079715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1569.0707636524369,1287.3960815281948,1861.9102397492563,611.2648440453202,157.80927388061613,0.0,0.0,7270990.249067541 
 05/18  19:00:00,8.7,,7.796733202043969,17.05376369859383,41.85720164962375,21.265255919274214,23.858536693623506,21.302964199508118,23.803409766457072,21.61161992605639,31.51402428844993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.5431087034265,1236.1024439850275,1861.9102397492563,342.7640082959102,90.40782176926196,0.0,0.0,7028345.021466666 
 05/18  20:00:00,9.0,,7.405948478639615,16.713756496116748,42.79253053361384,21.016538513508937,24.238512401675926,21.032864929542182,24.214220244093195,21.571467115440882,31.608409932955787,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.1147932713216,1219.2607481349464,1861.9102397492563,338.2991167644166,88.77822026046623,0.0,0.0,7022478.456035001 
 05/18  21:00:00,7.0,,5.9952385610492005,16.312831035630843,43.94670735248689,20.747087099743343,24.67054190616708,20.759465957457774,24.651727766687287,21.524144410724016,31.734577757626603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.8024444325483,1240.1972372941013,1861.9102397492563,342.1121674067779,93.00103521238623,0.0,0.0,7037680.589861914 
 05/18  22:00:00,7.8,,7.007093396092546,16.152285092485634,44.434249773435056,20.5709128001033,24.95993057055889,20.54346551679662,25.002221769643757,21.47674111668161,31.852582644092664,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1217.5135678002302,1094.4690573309729,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/18  23:00:00,7.0,,6.463218379905496,15.95971672007027,44.99244795374043,20.478347065228522,25.10750471443793,20.429406839643544,25.183468851356377,21.42416570837118,31.96122167684471,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1369.0423881443573,1256.3383804665948,1861.9102397492563,450.07238538193565,122.57823552942172,0.0,0.0,7144158.511003241 
 05/18  24:00:00,4.6,,4.110875136125344,15.509256309940966,46.30863295088953,20.186329773363298,25.5637770880668,20.16568571289516,25.596381736168983,21.365638977688697,32.074763886668876,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1438.1294021530111,1276.0757434789996,1861.9102397492563,339.47810713192837,120.98939761956889,0.0,0.0,7160110.252719515 
 05/19  01:00:00,4.2,,3.7188291782045124,15.704303841651289,45.751566401765025,20.26848679853027,25.44496825224161,20.06135152374932,25.773130885864838,21.329739544299578,32.1592369167869,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,939.967055189249,1108.8605331781714,1861.9102397492563,346.6773832377687,124.08522992269519,0.0,0.0,7171849.818450852 
 05/19  02:00:00,3.6,,3.197991478378834,15.664906038133571,45.86342217747692,20.199227443059964,25.552076100911343,19.937516119581268,25.96946864175333,21.276510365530807,32.261741929921925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,953.2242575661078,1197.8068019157602,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/19  03:00:00,3.1,,2.772203139479586,15.409237133900538,46.61780901638094,20.041439686155847,25.800701420702794,19.77446900143617,26.231231323314997,21.21061027001747,32.38979492325807,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1056.6575063310968,1294.941633371267,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/19  04:00:00,2.0,,1.7499877152987227,15.158833814596463,47.37011433910068,19.93101548947641,25.975678219197317,19.6419455919415,26.44577597320719,21.144652986078103,32.518535017597486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.420380227341,1483.015659214454,1861.9102397492563,489.6888999531016,179.0444225231932,0.0,0.0,7380111.942233962 
 05/19  05:00:00,2.0,,1.5612524967354953,14.980796410630292,47.90775011336254,19.790357145691473,26.19867836855872,19.47362336598954,26.71926025835882,21.084163747803245,32.633881382996975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.3818147597565,1494.4999194326358,1861.9102397492563,368.83689973944723,133.03538588606236,0.0,0.0,7205936.742964865 
 05/19  06:00:00,3.0,,2.9999957041247565,15.04597966881961,47.70951957226776,19.878544619847712,26.057104998889223,19.55600155278337,26.584115406210994,21.035607006929066,32.73306081381971,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.4583413899061,1206.3156891528167,1861.9102397492563,469.13459470366456,175.0445946979481,0.0,0.0,7365119.79219784 
 05/19  07:00:00,4.6,,4.46106070607369,15.196178704675468,47.294211596690126,19.95161002941942,25.963261050295998,19.62064058789244,26.501944042030168,20.995048015003785,32.84499536043903,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,632.5122440606625,1018.056777288951,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/19  08:00:00,6.0,,5.483464051379295,15.489678683663143,46.41574562118278,20.17238817146708,25.613392990860074,19.799654557719528,26.21171911594023,20.966669475191107,32.90571329269895,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,384.30316547387673,862.1440193442888,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/19  09:00:00,7.0,,5.996767437130558,15.810007033654806,45.51977332796528,20.553694459652476,25.043061880805638,20.12998564430228,25.707170422200655,20.9526114688708,32.96785339716415,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,108.23143082002714,679.1458582208707,1861.9102397492563,0.0,0.0,0.0,0.0,7152146.1845787205 
 05/19  10:00:00,9.5,,7.260969959192486,16.219807084716138,44.32405228148332,21.041362725558947,24.291759544853093,20.615414791259155,24.937035051353984,20.955373478848593,32.94777246776752,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8.43897406719879,497.7837264706733,1861.9102397492563,0.0,0.0,0.0,0.0,7331487.5722766975 
 05/19  11:00:00,12.0,,8.865697703650266,16.715093753182593,42.96782615908407,21.482519067788274,23.653695211493428,21.146791142260984,24.145852195443048,20.98054346471622,32.911622682557436,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,33.539714572911365,434.2786508844173,1861.9102397492563,0.0,0.0,0.0,0.0,7334761.647361039 
 05/19  12:00:00,12.0,,7.950505954586406,17.129115815108655,41.85344613675338,21.764283981059148,23.24930679180575,21.583727974106058,23.507589379263386,21.02136580019053,32.82914538154901,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,280.85146156647806,499.7233233160137,1861.9102397492563,0.0,0.0,0.0,0.0,7174095.3841838185 
 05/19  13:00:00,12.9,,8.722917770862745,17.739135213623392,40.256905378347795,22.09056925676269,22.78239755026587,22.032396497584763,22.863463600385515,21.073897437832514,32.710983165416515,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,325.92768690526515,365.11855022187405,1861.9102397492563,0.0,0.0,0.0,0.0,7194509.563216158 
 05/19  14:00:00,13.0,,8.04958711241234,18.385214500843084,38.66791026507118,22.413086673507795,22.346729996822482,22.460525150656608,22.282585847387043,21.125240381342977,32.618333016209064,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,556.0366258426297,414.72928079888777,1861.910239749256,0.0,0.0,0.0,0.0,7106874.889806574 
 05/19  15:00:00,14.0,,8.878962781456641,19.080794030206263,37.021449382000384,22.721170775295885,21.93291798108141,22.82231120989321,21.798855760352918,21.192041116845978,32.48582874461434,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,768.4399001329238,522.6585814213055,1861.910239749256,119.31057467764238,28.923381579205206,0.0,0.0,7088776.144601421 
 05/19  16:00:00,14.5,,9.525145195683898,19.784058593706447,35.4394065387502,22.891945848834006,21.708486146525143,23.034593005286585,21.521819313923203,21.262647505700663,32.34771080116718,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,893.7403146536476,572.3817321776583,1861.910239749256,0.0,0.0,0.0,0.0,6864263.423109376 
 05/19  17:00:00,14.0,,8.418792960823309,20.3100101676552,34.300168660916185,22.920930416822735,21.66881297286139,23.077607863881752,21.46427824700342,21.32293429989923,32.22601893098849,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.1501551455917,717.5450217237061,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/19  18:00:00,13.0,,7.609505312013073,20.65366921469893,33.61465913200651,22.84176747694184,21.795715110408583,22.976937828393353,21.617998601165212,21.384478527226506,32.138114865437075,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.2956199399414,846.1581968647035,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/19  19:00:00,12.7,,7.476212709058714,20.632868691170906,33.666211918733666,22.696897142891956,21.99360438713788,22.8145867563896,21.837188468593094,21.42701521908792,32.0626266678451,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.6607369718836,950.1749124483014,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/19  20:00:00,11.0,,7.09421653705279,20.13603139031511,34.73932409395053,22.489397724605432,22.2870955780228,22.572186947751476,22.17530988295581,21.44614557539742,32.04598712333721,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.4401075713504,1119.1517543875884,1861.9102397492563,272.0809505349298,69.13033917444938,0.0,0.0,6951746.084125341 
 05/19  21:00:00,6.8,,4.131835670431705,19.15203204575586,36.972436557837234,22.03620363840709,22.934554210238844,22.085592944050852,22.86561105700082,21.4384481889865,32.09314192166712,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1534.054629882814,1259.8479160113484,1861.9102397492563,424.783668080497,115.98472285452713,0.0,0.0,7120421.865373621 
 05/19  22:00:00,7.1,,4.975354047007815,18.5496596548859,38.40396410011199,21.636136553844146,23.51314441607125,21.682402209024794,23.44664793016662,21.421058900149355,32.144044663874304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.7661838600702,1167.8000334891453,1861.910239749256,422.8496023113484,114.68434430095411,0.0,0.0,7319958.576858173 
 05/19  23:00:00,4.1,,2.361673525410776,17.917158562436434,39.9816570591712,21.280268932277195,24.044060850896745,21.31284121005998,23.99610108615292,21.37763650995868,32.2467649615606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.562363220444,1186.189698833764,1861.910239749256,259.4597739274176,83.33171226069443,0.0,0.0,7017214.338418529 
 05/19  24:00:00,3.1,,1.8413932881065387,17.411503588706438,41.274073791886394,20.98591757067142,24.481006691925955,20.986078907461962,24.480778777041838,21.325011744836242,32.3493200662308,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1409.607931795178,1221.8226973886053,1861.9102397492563,414.09336915392436,138.4199915074339,0.0,0.0,7406524.351594329 
 05/20  01:00:00,2.2,,1.2481104108213525,17.03321254322661,42.285656658184436,20.77756777887108,24.803905694125397,20.733433860763792,24.871441961396513,21.249604237742055,32.50854349681481,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.4918974211928,1223.0318088557315,1861.9102397492563,288.44740499063386,99.4923624410713,0.0,0.0,7078780.583341784 
 05/20  02:00:00,2.0,,1.247244241403714,16.734318671659462,43.10236962294849,20.581747276317245,25.109079338539843,20.49283084936655,25.247204066996936,21.170700445898778,32.671659127920975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.31015746485,1239.6135106010538,1861.9102397492563,279.797799912804,98.09637155858411,0.0,0.0,7073632.186685938 
 05/20  03:00:00,1.7,,1.2065300542781898,16.47954427106522,43.81327205749561,20.393534963976908,25.406500508564655,20.2611744624942,25.61513365140741,21.097010553240278,32.82515035404452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1182.9552648537301,1213.3992394732581,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/20  04:00:00,1.5,,1.1951101065353624,16.21503781569567,44.56530878437149,20.296156637295574,25.56396640698223,20.12134722375044,25.841837620038255,21.02714899692856,32.97171021174909,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.3622310391036,1411.8386835937597,1861.9102397492563,534.4442645777265,194.58519179665052,0.0,0.0,7438888.04013635 
 05/20  05:00:00,1.4,,0.9743817051277172,15.979785865729339,45.254048861026206,20.161391563887033,25.7860114140122,19.946438672723044,26.13150650822516,20.96236498400136,33.11371166971165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1276.703942156943,1411.8872546373423,1861.9102397492563,357.84641030585016,129.45822132671427,0.0,0.0,7192468.839754076 
 05/20  06:00:00,2.0,,1.5632571584694968,15.88276595097356,45.580068313310534,20.217014144664333,25.722527795128624,20.01548323387232,26.045359682756292,20.913258542978188,33.24627897848256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,993.9756326523327,1147.7293872524046,1861.9102397492563,468.8345467392016,168.56493797587788,0.0,0.0,7340265.787299648 
 05/20  07:00:00,3.6,,3.4004885249796852,16.00315311550004,45.25634590682336,20.421175607729335,25.414509249951944,20.22734434569881,25.72072163972748,20.88341160413924,33.326319517847594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,509.89839273238016,717.1341928905563,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/20  08:00:00,8.0,,6.056495629983224,16.375030571352887,44.21527491247444,20.888203648654784,24.70467963734768,20.535506602575378,25.2470052812415,20.87543640943482,33.35722968826943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,122.0222101656252,574.612968238198,1861.9102397492563,0.0,0.0,0.0,0.0,7196426.930019547 
 05/20  09:00:00,10.0,,6.994457435574021,16.77573926137871,43.10115659123357,21.382108148590078,23.96603307679547,20.943664515423094,24.619811231586034,20.888500346672455,33.329754964192674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,24.604581788519745,553.4649125294783,1861.9102397492563,0.0,0.0,0.0,0.0,7297657.074453949 
 05/20  10:00:00,9.7,,5.701186601241218,17.143512130268327,42.112631980254434,21.782515595100687,23.388700630569566,21.402910110673368,23.93840415887881,20.924474591220502,33.260135546473414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,58.08391364394511,546.1436061333147,1861.9102397492563,0.0,0.0,0.0,0.0,7261795.723654815 
 05/20  11:00:00,14.0,,8.43700055335151,17.785063636445788,40.440063242785484,22.29068878288558,22.67445819131496,22.01975397598747,23.05218529926106,20.98285805121374,33.138955396872205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,122.51015722925388,446.12193148854647,1861.910239749256,0.0,0.0,0.0,0.0,7316324.640605173 
 05/20  12:00:00,14.0,,8.43700055335151,18.29198034575046,39.16916239007534,22.62838492842831,22.212844097708853,22.51757481103769,22.362961911290718,21.057894836601456,32.986484423703416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,384.22007214084044,490.35647449535657,1861.9102397492563,271.96551956636796,65.85065501861062,0.0,0.0,7515915.550124216 
 05/20  13:00:00,15.3,,9.001305052869126,18.83875452880855,37.84584245479073,22.84607439294696,21.91885492472266,22.813430763459746,21.962292689076847,21.168076322479983,32.760048696855044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,556.7155337855537,528.968450106174,1861.9102397492563,0.0,0.0,0.0,0.0,7032027.797693275 
 05/20  14:00:00,15.0,,9.367400901402986,19.324782111340454,36.71746468055463,23.030312400717442,21.676915932946994,23.056699183125506,21.64236369651342,21.266349447626293,32.565041160760586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,670.8941172797503,544.1803938776147,1861.9102397492563,0.0,0.0,0.0,0.0,6989667.457164632 
 05/20  15:00:00,15.0,,8.885637774691409,19.728165463426983,35.80786335792505,23.17170216105857,21.49232205321227,23.242358840690326,21.400754458537854,21.341961227895567,32.41438408479097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,785.9086425738963,581.0648190360391,1861.9102397492563,0.0,0.0,0.0,0.0,6918439.240946219 
 05/20  16:00:00,15.6,,9.363810920783116,20.09903550808276,35.000091314387575,23.293891922629,21.33792761970874,23.385771460048346,21.21989995641168,21.4056940678803,32.293575390396995,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,930.9357338145426,676.6762717152315,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/20  17:00:00,15.0,,8.888641932310026,20.389885571283312,34.406989983458786,23.318455833648905,21.325486584517,23.41830506995603,21.197344868936913,21.455527974938093,32.224186526218276,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1083.202050170724,797.3722932629915,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/20  18:00:00,15.0,,9.726234927123643,20.569241711716785,34.028237356032406,23.25764039951682,21.40396264266459,23.33978929812508,21.298035888432697,21.49674441547782,32.1429468671127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1172.7589301709424,900.1330185899819,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/20  19:00:00,13.8,,8.731821825345367,20.448874841732422,34.279466943782374,23.111185966666792,21.592752951300792,23.187856500811606,21.492887550513696,21.525685388148876,32.08376435322608,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1299.4936963562834,1017.7797735136442,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/20  20:00:00,13.0,,8.396807351661291,20.051377594704604,35.16736130654763,22.90319766346841,21.88766406281927,22.959534698963665,21.8131238968555,21.538549335596954,32.08970506071427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1396.059354246495,1130.3536378848498,1861.9102397492563,264.9202837447762,65.18560454758367,0.0,0.0,6937545.039468625 
 05/20  21:00:00,8.6,,5.038594700722267,19.227879317215923,37.01539410488421,22.482348385547475,22.453533741846208,22.522060114714616,22.3994038926634,21.53234454239849,32.10059569557839,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1585.530208265504,1318.2085620462617,1861.910239749256,455.9081967962116,120.44094319419312,0.0,0.0,7136464.258596418 
 05/20  22:00:00,8.1,,5.130053784545261,18.730861482175033,38.187555779953364,22.112964920507018,22.969154664539193,22.15649658247922,22.908271131598866,21.516840694276546,32.139213088987546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1512.1887410981044,1249.204433391378,1861.9102397492563,489.2090879819495,130.09500990360766,0.0,0.0,7401434.753526168 
 05/20  23:00:00,7.0,,4.401598040912065,18.31462931701075,39.19719942329529,21.861968392881177,23.323995277570397,21.892804589267755,23.28013552612579,21.48249574668788,32.20752991986853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1441.2723841781644,1205.7409954050624,1861.9102397492563,323.2203450923363,87.89189621020961,0.0,0.0,7019287.689454078 
 05/20  24:00:00,6.1,,3.829142449460373,17.930945358314638,40.154655195310724,21.61980924193051,23.67223157349238,21.62871992689186,23.659336216843613,21.434885797128157,32.30224721911455,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.155140161694,1215.9488433432302,1861.9102397492563,323.4615988194546,89.44673057817553,0.0,0.0,7024885.093178755 
 05/21  01:00:00,5.2,,3.236269474390279,17.598588902227366,41.00495370926803,21.399577254736624,23.993825890862865,21.38304037748913,24.01816542928956,21.380122128956938,32.41115576435308,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.5937878874456,1206.4956412297515,1861.9102397492563,296.75956347437204,83.54398441486703,0.0,0.0,7003635.206990845 
 05/21  02:00:00,4.6,,2.9750855682824016,17.325653769563196,41.71567513355079,21.182928119110795,24.31346457992916,21.139910064268456,24.377760757039077,21.32093166300895,32.52731644290483,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1277.4329672490696,1168.5135067782514,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/21  03:00:00,3.7,,2.5503987988830708,17.090984931818447,42.337828547349226,21.084346368974494,24.459853011713108,21.0089290426151,24.573465903547497,21.257264943464655,32.65292500057572,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1438.8099208898636,1354.3986130046412,1861.9102397492563,584.0362342780859,196.59600545024628,0.0,0.0,7445160.247484487 
 05/21  04:00:00,3.2,,2.4093556335094255,16.854659586113268,42.974512607518534,20.93760224319432,24.67996284436053,20.83129335516248,24.841909775582284,21.190858041325264,32.78426025942283,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.197999296132,1335.2886753828486,1861.9102397492563,347.2620598671901,120.84167975678773,0.0,0.0,7159436.808192164 
 05/21  05:00:00,3.0,,2.544832077728316,16.596053751652693,43.680294930425404,20.774815994130858,24.924898007879207,20.644140035138932,25.126364340899816,21.121229236125444,32.92003981054427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.6712503443998,1439.6356667362325,1861.9102397492563,492.31437506257004,175.87262606571124,0.0,0.0,7367727.058309611 
 05/21  06:00:00,3.0,,2.544832077728316,16.505060228370056,43.93391616316176,20.83401337396679,24.834230774420284,20.731096536082912,24.992097932713943,21.069283914413663,33.02524450771745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1086.0653501169152,1087.6153361258373,1861.9102397492563,532.0823022688244,189.9778032652232,0.0,0.0,7421048.772008794 
 05/21  07:00:00,7.2,,6.193890809351866,16.681674384153016,43.46514353932565,21.086410301454958,24.464180708587342,20.980138755612053,24.624470893648166,21.048230787456102,33.08473424142836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,505.90005270172674,589.4052175273627,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/21  08:00:00,7.9,,5.966602773157675,16.932346378134312,42.79955182872626,21.378648227921,24.04109111916793,21.167513920208144,24.354466856999345,21.048950662052892,33.09934321826582,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,27.510632284781114,323.4869040535869,1861.9102397492563,0.0,0.0,0.0,0.0,7489906.8312153965 
 05/21  09:00:00,12.0,,8.8784100327733,17.38349957314272,41.55393813447062,21.894828225541417,23.27133846418647,21.578480318348237,23.72545758880655,21.073466051388607,33.016766327289034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,82.61942661116588,441.86888898404436,1861.9102397492563,0.0,0.0,0.0,0.0,7286376.220117072 
 05/21  10:00:00,10.7,,6.750803799304878,17.717248737841423,40.67593212302027,22.282954605651447,22.72084834113458,22.000173846018207,23.115796323281227,21.124526135495177,32.90472222322845,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,121.47112885951056,506.6243439255885,1861.9102397492563,0.0,0.0,0.0,0.0,7243508.775361561 
 05/21  11:00:00,15.0,,10.196358827192482,18.278861480593825,39.27609005534737,22.690305569749004,22.171511558920955,22.48930850719296,22.44385834536902,21.205673055956137,32.750187606963124,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,121.06496700983821,385.39712128712995,1861.9102397492563,0.0,0.0,0.0,0.0,7278929.872205677 
 05/21  12:00:00,16.0,,9.810128910184874,18.878094496627625,37.79305667164768,23.082255578599195,21.63075034664323,23.004138841138698,21.733411195442724,21.302108002422997,32.526341433513224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,202.89696545115135,286.76177158268575,1861.9102397492563,0.0,0.0,0.0,0.0,7301297.57546423 
 05/21  13:00:00,16.2,,9.458102560747717,19.45215535117064,36.44099964277206,23.403316514393122,21.201379538698212,23.43236943056614,21.16432537107275,21.393339762157375,32.3239480868107,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,412.3500632034487,316.2533686556103,1861.9102397492563,0.0,0.0,0.0,0.0,7201655.697126377 
 05/21  14:00:00,16.0,,9.807450796371983,20.063592542158776,35.07399204917628,23.690751265347703,20.830599946422815,23.80756334350717,20.684799170191685,21.470578523044114,32.16093363244522,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,665.3039931918424,411.00466889566337,1861.910239749256,0.0,0.0,0.0,0.0,7067089.893911064 
 05/21  15:00:00,17.0,,9.814676136840195,20.696553123751016,33.72627453680265,23.978258092960633,20.472083372934556,24.148503529975216,20.26393045651197,21.560563728296895,31.98226995861678,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,836.5197062775403,483.6078337949737,1861.910239749256,104.28160719975224,24.063458771214616,0.0,0.0,7055494.873677556 
 05/21  16:00:00,17.0,,9.94482289170935,21.112456955473206,32.83819037802351,24.08677138995219,20.31713490428396,24.292022049976744,20.06854319915026,21.626743653790918,31.81875511587237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1028.5152392072248,600.3787123940854,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/21  17:00:00,18.0,,10.580720100481377,21.574265525674612,31.92586251919566,24.1613654455115,20.22904082657315,24.368671206243945,19.979191970633273,21.7003297648349,31.6800652417046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1080.6033387077396,642.6196477360903,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/21  18:00:00,17.0,,10.210491503524148,21.82467079592424,31.439287179635304,24.115744612862716,20.28386627920733,24.3138742969013,20.044274375836267,21.75862439509793,31.566404999151608,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.4694450624772,806.3743567429344,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/21  19:00:00,16.1,,10.008510980023718,22.01333640812502,31.057236782843432,24.031213236139966,20.372574969980292,24.229047426757024,20.132137836582643,21.80442868098983,31.455807089727443,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.29043411914,834.3807412407242,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/21  20:00:00,15.0,,9.36219856482291,21.75579116915167,31.53884389246479,23.858409396486856,20.57833805563559,24.051906914304293,20.3404494598118,21.83515293570409,31.38629861845519,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1430.566605821129,965.6146576796135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/21  21:00:00,9.7,,5.980308637323213,20.72271341116768,33.611044298222424,23.37762672053951,21.184719662514773,23.531265922453155,20.989410078471415,21.837765885095468,31.381928642287143,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.3687206652598,1206.6682138275635,1861.9102397492563,452.65795811619535,117.42718217323309,0.0,0.0,7125614.718920962 
 05/21  22:00:00,9.3,,6.4581007309663265,20.082761260133765,34.96913354936663,22.963219452697782,21.72727991937723,23.09887045039963,21.54959670500141,21.83390835054728,31.39793988993791,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1514.912309859284,1120.8320769612162,1861.910239749256,444.3130032129929,115.91937202526724,0.0,0.0,7331087.811605368 
 05/21  23:00:00,6.4,,4.334345074962712,19.410078186515335,36.449659969017745,22.539938972642094,22.285660924237256,22.68799031875318,22.086185865891153,21.815080442530327,31.42480544553593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.5208706661738,1148.8424973279598,1861.910239749256,426.970340650647,117.26492983568991,0.0,0.0,7232142.11562161 
 05/21  24:00:00,6.9,,5.273375996254092,18.989549994714075,37.404938326093685,22.270422707996417,22.646891368086376,22.384503925037546,22.49025391099817,21.78087457551674,31.481263562967406,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.6252235782401,1108.7142272938252,1861.9102397492563,386.3574534211397,105.14731484497835,0.0,0.0,7245378.175604527 
 05/22  01:00:00,8.1,,6.8934990787114945,18.696928242782935,38.0832269721626,22.093474916072353,22.885277930061374,22.15353877897561,22.80166425354989,21.731599369926794,31.566563502807266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.5603026933338,1059.6111365239117,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/22  02:00:00,7.6,,6.495836418650155,18.40785927535077,38.768467579133734,21.997298880459688,23.01355879425294,22.013133625523402,22.991342048022005,21.673277166512843,31.670617539020707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.9991351238873,1258.8707432573797,1861.9102397492563,518.2611994679835,139.54517923757692,0.0,0.0,7205239.5083526 
 05/22  03:00:00,6.4,,5.344793589439907,18.0888224060125,39.54254001585892,21.76930952321574,23.329831061049795,21.75977857634369,23.343422296776403,21.61875360781383,31.767695684660794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.5558862116,1212.1251338923216,1861.9102397492563,292.9284381903286,80.58571243876781,0.0,0.0,6992985.427876887 
 05/22  04:00:00,3.3,,2.4363389002940488,17.696216940485797,40.52069145548623,21.487493503728004,23.728734655769507,21.474498552776577,23.74761811061928,21.55223152915069,31.888180647676393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1451.3874067276347,1276.7142642201752,1861.9102397492563,362.83473555908307,125.04574706510698,0.0,0.0,7175269.714895961 
 05/22  05:00:00,3.0,,2.543581560438407,17.43741899468828,41.206013879529344,21.260465527554864,24.071893826127376,21.20785627397418,24.14972168626289,21.486720202999237,32.03066336282716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.798521899578,1187.643686432184,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/22  06:00:00,4.0,,3.1104175330162547,17.318835458483306,41.47509131830242,21.377194952769305,23.876618886895685,21.334234761571366,23.939580001297887,21.436267992341392,32.09808061132657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.7140766011082,1008.2903855096627,1861.9102397492563,609.5319685825289,209.55983046746556,0.0,0.0,7494391.858499193 
 05/22  07:00:00,8.1,,6.313111137937907,17.549029088799443,40.88658323882864,21.732004764319207,23.369678405421965,21.67591739455948,23.44989771305496,21.418523634378918,32.14085154120256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,383.8282127781739,412.35555088591343,1861.9102397492563,0.0,0.0,0.0,0.0,7137237.821185926 
 05/22  08:00:00,10.0,,7.4504745255958875,17.844295261401506,40.12312504541492,22.24841336263261,22.640009195497868,22.04656172537678,22.919926266356445,21.423606594194347,32.123645158131254,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,129.0263963318143,381.23256012026616,1861.9102397492563,0.0,0.0,0.0,0.0,7288258.114639694 
 05/22  09:00:00,12.0,,8.365613697752625,18.179617200799413,39.28506612351637,22.774742958621403,21.926993525033303,22.436012199950632,22.382447339054323,21.459179583178365,32.053071682422384,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,63.83705829420836,465.3474566670169,1861.9102397492563,0.0,0.0,0.0,0.0,7305521.846104836 
 05/22  10:00:00,14.9,,9.746863630365716,18.63557192089008,38.140603638182256,23.34574459744246,21.16180337385882,22.980911776856576,21.633691609938182,21.52842483529902,31.886247348360186,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,348.78783269780246,1861.9102397492563,0.0,0.0,0.0,0.0,7429311.120897593 
 05/22  11:00:00,17.0,,9.79562725982876,19.089406540130057,37.03753528653471,23.95152632991571,20.38374761258632,23.711769107066832,20.680334769550324,21.611281423199202,31.69330551831802,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,126.6051594281319,361.21002873068755,1861.910239749256,102.36728751928044,23.622530198965197,0.0,0.0,7532513.648040233 
 05/22  12:00:00,19.0,,11.476431732147574,19.6008207986769,35.875439621572134,24.502735965715367,19.719603699530836,24.43174337045074,19.803826597155158,21.729020292603142,31.46464528866862,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,312.3511997419882,352.00314593641184,1861.910239749256,198.33837758977157,44.076327989293176,0.0,0.0,7548561.684602336 
 05/22  13:00:00,20.3,,11.712160734360356,20.375380224619896,34.14895456333529,24.957077748642348,19.164645878597504,25.056510043344915,19.051650006630634,21.84775270367365,31.193541609537466,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,499.8804859999748,292.2566598240023,1861.910239749256,140.93562128350925,30.74483322855876,0.0,0.0,7410588.426210846 
 05/22  14:00:00,22.0,,12.974377480473,21.40855546375359,32.03225392888808,25.357828972311562,18.702283920313157,25.611556230674967,18.422855280350177,21.954391775891967,30.97344262915839,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,760.3555897846738,299.10239468646216,1861.9102397492563,92.87573564796364,20.266374674829404,0.0,0.0,7243320.458985616 
 05/22  15:00:00,22.0,,11.965929035903521,22.48882712901017,29.95300814920584,25.708760128583634,18.296492496198013,26.097601627216964,17.880249741170683,22.080892820586094,30.702036696834952,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1013.1243405789348,326.4879701307369,1861.9102397492563,119.53234766281045,26.06782709766314,0.0,0.0,7058288.9836992 
 05/22  16:00:00,22.7,,12.457764475529743,23.633679771964204,27.930219840010327,25.93492079681606,18.040259658247365,26.403055760396185,17.548126347036153,22.190622852192572,30.476196310277064,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1181.8122377854677,360.19962054876726,1861.9102397492563,93.38690014910271,20.377686680453664,0.0,0.0,6962370.672520236 
 05/22  17:00:00,23.0,,13.36692144991913,24.601897588357822,26.34473612145229,26.029247736561064,17.935213390601987,26.528047766173806,17.414759130719283,22.291851989751006,30.28117415945777,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1322.2144559524077,438.401411383804,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/22  18:00:00,23.0,,13.362819208344714,25.163214351675972,25.4473081324618,26.022844023013363,17.92250844368572,26.513500523926204,17.410746066298266,22.380446834762004,30.085666840538433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.6560484965041,504.0918980768148,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/22  19:00:00,20.9,,14.134615594987421,25.122574034707394,25.519177296661933,25.916324417722663,18.0434253098399,26.378773720019566,17.55698613271634,22.465854446247942,29.942399646965924,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.5747199452073,672.360133570686,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/22  20:00:00,18.0,,13.217521480303503,24.42224509630558,26.627786497221514,25.644748955319162,18.347677269643587,26.0680124291663,17.89349065118261,22.525877146351682,29.851767839659978,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1694.513247450575,868.3634109824869,1861.910239749256,309.71590245839957,70.15248640220116,0.0,0.0,6955425.814145247 
 05/22  21:00:00,16.0,,11.96815240806654,23.55028449878749,28.060499892340502,25.29325215124965,18.73539870631097,25.647738548215735,18.34511301930818,22.56553442175995,29.78084029685448,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.1520212185615,1010.7381236328317,1861.910239749256,393.1602473574488,92.06267320756047,0.0,0.0,7034302.486644541 
 05/22  22:00:00,14.9,,11.672805194834883,22.759416530198386,29.444728831680536,24.909588099193414,19.175186271692603,25.22337663243519,18.820038009572833,22.57852654535835,29.767720388840228,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.5110490064967,960.4387607273275,1861.910239749256,310.6924895419452,73.96208527847219,0.0,0.0,7084909.232323255 
 05/22  23:00:00,15.0,,9.34177551611034,22.131661709545966,30.57752700075306,24.58735102119762,19.540280334409122,24.877806553889698,19.20417527310294,22.579855258635536,29.754034284085222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1528.8352316768003,913.2076140169235,1861.910239749256,273.4064859997754,65.02644052215493,0.0,0.0,7052047.210028123 
 05/22  24:00:00,14.0,,8.410926326640412,21.70660518758005,31.382429705740496,24.394814728750966,19.767859419426102,24.64844669780613,19.470154030691944,22.571151178913215,29.771597470513374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.2753683165424,969.3160786909485,1861.9102397492563,268.683849583278,65.05883616166645,0.0,0.0,6937088.673279323 
 05/23  01:00:00,12.7,,7.68510140326801,21.28557392001041,32.20894205497689,24.166639973484457,20.044438867297316,24.411883659810655,19.751940774903332,22.54590731145391,29.82369833987666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1563.6232470500854,1007.530449845061,1861.9102397492563,289.2232354419435,71.48434988829413,0.0,0.0,6960220.522695182 
 05/23  02:00:00,9.8,,5.282956880778683,20.833507414714845,33.10225166119194,23.878221560231104,20.386146465646974,24.129444351863853,20.080799270004274,22.51036931525129,29.875601654693273,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.8648426514687,1079.0133799666544,1861.9102397492563,359.96967673386155,93.16886109255091,0.0,0.0,7038284.763030507 
 05/23  03:00:00,9.1,,4.605800509807321,20.50131719948991,33.7723347819057,23.623387824544047,20.692480425910947,23.863432719064143,20.395668144203142,22.47227813197408,29.932250404838605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.4322675650724,1051.1545447825717,1861.9102397492563,333.7931574857669,87.45245151217152,0.0,0.0,7017705.68854114 
 05/23  04:00:00,8.9,,4.4392650351799166,20.2608510892177,34.263053185446154,23.39535778423329,20.97005896766583,23.615581538225328,20.693437018573974,22.43226129712171,29.99252864653223,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.9840649641505,974.8623379498397,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/23  05:00:00,11.0,,6.276020276139425,20.179220459885627,34.43468272051868,23.376036494558523,20.99344965949222,23.539015618848318,20.788076426288143,22.39133446845141,30.065717400402576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.6127473908211,1083.5228437014648,1861.9102397492563,597.93616316474,151.86590600795347,0.0,0.0,7249594.124725956 
 05/23  06:00:00,11.0,,6.273939182373286,20.11275088972807,34.54573428207744,23.40818736512149,20.93405247947859,23.596517979776678,20.697665845240827,22.361564206213743,30.093319780195138,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.5631794204899,659.110568976838,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/23  07:00:00,12.0,,6.995939530965616,20.201966680807082,34.37039427589816,23.57203472749367,20.73716621889677,23.784942865996676,20.472992557979598,22.34978923197356,30.127871370560687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,872.2490356612184,454.03729802203657,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/23  08:00:00,14.0,,8.405813695098356,20.440229512026463,33.85410794471912,23.962852637491217,20.246933166084105,24.072250549644075,20.114154413851725,22.357763736755743,30.100587312191557,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,519.3842496940664,295.0223741029793,1861.9102397492563,0.0,0.0,0.0,0.0,7130277.907728373 
 05/23  09:00:00,17.0,,9.776462691701932,20.843514858574625,33.023535495718804,24.467864935976998,19.643128876835952,24.437966882934678,19.678165455882848,22.392465833693038,30.0374366478123,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,253.76532146722172,262.4310127957444,1861.9102397492563,0.0,0.0,0.0,0.0,7291108.204463703 
 05/23  10:00:00,19.5,,11.39923275905106,21.3562261771931,31.99442914787915,25.03798530546389,18.98232889300324,24.9675387001744,19.062148600019405,22.458686392954434,29.911534338894583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,107.52729845936598,137.25144616593698,1861.9102397492563,0.0,0.0,0.0,0.0,7448211.681810443 
 05/23  11:00:00,22.0,,12.628410804134575,21.952299582626466,30.85410985394624,25.6778542481664,18.276694943415762,25.701473312104376,18.25145899916557,22.545994327212696,29.756982123821153,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,241.31920079807054,191.26862312930118,1861.910239749256,104.16063719904028,22.73622304863952,0.0,0.0,7597144.193015973 
 05/23  12:00:00,24.0,,13.72588103901025,22.666051735802586,29.512453143132163,26.287179494143366,17.610710325801772,26.45857017332248,17.43375775112764,22.66759798589242,29.507755823383714,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,427.01705286078743,202.6392947933938,1861.910239749256,216.50002160154787,47.170310601721454,0.0,0.0,7664864.273527319 
