Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 05/23  13:00:00,24.6,,14.340097977572915,23.429565230384995,28.176455878504754,26.72914726318596,17.155606740084504,27.040361860652872,16.844852148110665,22.78791673640952,29.28957159186516,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,704.4067804065792,200.29037315594226,1861.910239749256,150.33995656592253,32.79128788305854,0.0,0.0,7421753.88700101 
 05/23  14:00:00,24.0,,13.72588103901025,24.242964307615658,26.834763590515074,27.072695023292706,16.814811342155117,27.517353820287532,16.382556025244295,22.901119451732043,29.092897545521765,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,946.6361214976345,204.02661268862806,1861.910239749256,109.91516535886105,23.990046796443778,0.0,0.0,7157311.658143519 
 05/23  15:00:00,24.0,,14.614395052310138,24.968280128460602,25.677186395310926,27.305381797862708,16.575243793334728,27.831548268571616,16.073141277498355,23.02189769807839,28.860741481487082,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1153.0029114607341,252.86662223971976,1861.910239749256,105.44759861565905,23.016652935109537,0.0,0.0,7059631.189177156 
 05/23  16:00:00,23.2,,14.525087078319533,25.325048380492014,25.146209577469293,27.347302982261162,16.541027383272585,27.88500896812272,16.02929749655799,23.129147298759847,28.68529021666627,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.649067709077,419.10852027135525,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/23  17:00:00,23.0,,14.206285077948422,25.32651515917965,25.15340587297566,27.291216248172002,16.601771907212125,27.79559036960214,16.119273356396338,23.233970243640314,28.514904476238947,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1505.2566977939807,589.1782360768797,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/23  18:00:00,22.0,,13.928387602817065,25.26269477810584,25.24829282815102,27.183729068467507,16.7061779584676,27.653590973237534,16.25299205091516,23.32265689780097,28.361685944935278,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.6634444460242,682.7239310834452,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/23  19:00:00,21.3,,13.538722924371816,25.352370769350838,25.10185646538084,27.117240342727545,16.76334855090329,27.582747254782877,16.312539190633213,23.38542413189399,28.240773377640398,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1665.504563583563,783.2636273248344,1861.9102397492563,377.47713578018704,82.36642054274878,0.0,0.0,6999395.977051219 
 05/23  20:00:00,20.0,,13.109569157410936,25.13324567654865,25.442023472324326,26.929425161463072,16.95635015887252,27.384296875255796,16.509987089106808,23.427856284651703,28.180433397598144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.61397930389,792.3830908837933,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/23  21:00:00,18.0,,11.907935542078487,24.36014203673109,26.648508896699216,26.581916347248367,17.307589991617487,26.993102114297756,16.894154834444173,23.449228033483838,28.145281536750137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1785.6596895448015,964.5226960821836,1861.910239749256,392.27985215928544,88.78643275462764,0.0,0.0,7022508.021013983 
 05/23  22:00:00,16.0,,10.396884949271445,23.641797555101704,27.821155009152555,26.17780709968247,17.72472110035403,26.553623720773835,17.336057939390006,23.45974041221705,28.126859498624498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.7870108833679,926.3997894146721,1861.910239749256,322.7733392038351,75.45127231591982,0.0,0.0,7101922.126675567 
 05/23  23:00:00,14.0,,8.864714277895462,23.080481444670596,28.779176607977046,25.84318699334697,18.07869701205918,26.19546723376822,17.70585550734515,23.45643928654207,28.132172261183413,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1735.6167372047817,1004.7355426020881,1861.9102397492563,458.6253520039531,110.7783109689721,0.0,0.0,7285387.231698416 
 05/23  24:00:00,14.0,,8.864714277895462,22.668066635434435,29.506792512350874,25.601189814286833,18.33994717882331,25.937300346653437,17.97822887601403,23.446171999588096,28.149600633378878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.2388030568197,963.2016708225642,1861.9102397492563,313.6759519257641,75.90890436547481,0.0,0.0,6976148.918813032 
 05/24  01:00:00,13.6,,8.30603360246042,22.409021513814256,29.96683871651882,25.399354168088315,18.556263325662076,25.700266405983484,18.227720033351858,23.428144110257662,28.172991145671734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.7971812393675,882.7297239418534,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/24  02:00:00,13.5,,8.223328512182174,22.147428840807954,30.439662572070958,25.29516139489436,18.66658455181072,25.565935584229557,18.368655979158056,23.400017821362926,28.213299610629495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.359301572767,1073.3687856624829,1861.9102397492563,531.6166654319487,129.765146405155,0.0,0.0,7170031.390155881 
 05/24  03:00:00,13.5,,8.335727183929437,21.955558598603382,30.78931408594146,25.18063767535411,18.78901131373054,25.419872331454652,18.523549537298774,23.369039747872588,28.25824827000446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.080757912646,1033.793844483021,1861.9102397492563,361.2011820540583,88.26642626922728,0.0,0.0,7020635.9976665415 
 05/24  04:00:00,13.4,,8.252589318678268,21.769159315620325,31.133426732393175,25.049675741377666,18.931081167065845,25.26641538508374,18.68833979805547,23.337383443739856,28.30472888403271,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.9917717350265,1083.8469091559891,1861.9102397492563,394.7631805923447,96.60127397503841,0.0,0.0,7050641.449407461 
 05/24  05:00:00,13.0,,8.03403707726215,21.577147282959732,31.514754812334004,24.913526075755147,19.09363074640288,25.114190449977926,18.866607631985485,23.305700536649972,28.371187853446568,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.418062466153,1116.5665022548756,1861.9102397492563,432.1652605494002,106.40680141909577,0.0,0.0,7085941.348206067 
 05/24  06:00:00,14.0,,8.401227594664027,21.556144407258948,31.55334193320403,24.956638557639373,19.043420798580605,25.16703302112866,18.80617099392568,23.28423545255947,28.406238705593513,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.360863272116,840.8910055399161,1861.9102397492563,438.90906442237434,106.34486517648999,0.0,0.0,7085718.377732687 
 05/24  07:00:00,13.9,,8.435761196127489,21.629248542384428,31.412192065463746,24.98259411722854,19.013775205783457,25.20505706148728,18.763457021720896,23.270963722010446,28.428726629265537,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1114.7480474059528,650.7105015447045,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/24  08:00:00,14.0,,8.863084754026932,21.773634631879364,31.136444502169958,25.057749899839195,18.928984269391506,25.263287939630423,18.698741812483718,23.268258298788314,28.43366575250078,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.3819394665813,612.8594720762925,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/24  09:00:00,15.0,,9.332507093666862,22.073468937734457,30.57309239599836,25.27355884520319,18.688088292089287,25.444123638624113,18.49954112131191,23.2795318912408,28.415479199875225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,800.2690382793907,451.7272982983615,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/24  10:00:00,17.5,,13.153595211864834,22.55223378410809,29.688275967014086,25.645011284652114,18.275568164377553,25.80851820427325,18.099233756955698,23.30789460211312,28.359263579093167,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,518.8975510300561,217.8102353283352,1861.9102397492563,0.0,0.0,0.0,0.0,7174190.240319229 
 05/24  11:00:00,18.0,,11.36429136934136,23.034335005149842,28.808818739020793,26.112506075773325,17.761950144044135,26.297515541899045,17.56890905621149,23.35691413170927,28.252181202067145,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,356.31244610797455,84.94260060698583,1861.9102397492563,0.0,0.0,0.0,0.0,7342901.583766881 
 05/24  12:00:00,22.0,,14.394094181486725,23.679345560893466,27.683498459892643,26.706357254055767,17.13463559328401,26.956353665501595,16.884840626733165,23.419341885269574,28.118422570113413,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,376.9397783290569,54.70493062706086,1861.910239749256,0.0,0.0,0.0,0.0,7444793.207490747 
 05/24  13:00:00,22.5,,12.808010988646046,24.386502088509246,26.522655247212477,27.244546303626947,16.595308650990262,27.636348099891258,16.21932552813893,23.506653477834476,27.961501674690474,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,740.6885633057293,175.21520591096942,1861.910239749256,217.89045607476456,47.472167267698566,0.0,0.0,7436839.9623449715 
 05/24  14:00:00,24.0,,15.30075393314483,25.16518277897533,25.3256187855593,27.64889230239621,16.21182331166057,28.14335354163375,15.751070610066268,23.59563958465664,27.819955769482668,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.5988898553844,165.61052064116515,1861.910239749256,140.08172745546344,30.558988039746353,0.0,0.0,7242045.682450493 
 05/24  15:00:00,24.0,,14.253622053491387,25.982726896583337,24.125876862450774,27.958692810927964,15.92128375412399,28.551250907501625,15.381976155757643,23.69616206238832,27.652031371408327,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.6258987012957,149.31580003188046,1861.910239749256,104.28261292506375,22.762802164198934,0.0,0.0,7117170.609833367 
 05/24  16:00:00,23.9,,14.355944585544394,26.81033348451285,22.97148710472771,28.1360539229979,15.75415561809774,28.785769631985463,15.170831548779418,23.80042144593679,27.473108292222822,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.6743957523918,173.47454410522192,1861.910239749256,0.0,0.0,0.0,0.0,6897443.73378549 
 05/24  17:00:00,23.0,,14.196658491502363,27.35345664305099,22.253943948314124,28.176799122235877,15.71972362910903,28.832760357735193,15.13235584939915,23.893079846699727,27.3255056455597,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1455.3190801243832,330.7563240113251,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/24  18:00:00,23.0,,14.698895221151993,27.563871353258413,22.005180337756787,28.136697900913344,15.773674526824363,28.755340408382967,15.21698241316363,23.98492256176089,27.204755734013126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.3765849752322,484.3335631929102,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/24  19:00:00,21.7,,14.315154428201872,27.143147559015915,22.562164970731544,27.981122561520657,15.922546078455133,28.55022338453545,15.404189159598591,24.058761204294367,27.09332079571635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1722.2453151655016,685.4367231515489,1861.9102397492563,215.37884766219977,46.982426746249665,0.0,0.0,6872013.599383822 
 05/24  20:00:00,21.0,,14.35582750161586,26.459015313306463,23.506051324536383,27.730180145314847,16.168963313477835,28.231039874541104,15.703862791575965,24.105353656124752,27.03682551420868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1742.8890541646524,800.1798105855103,1861.910239749256,300.9556210893868,65.63515922357895,0.0,0.0,6939163.436302207 
 05/24  21:00:00,20.0,,15.06889907830185,25.773791173048636,24.493137790119455,27.431722441355248,16.46439825249497,27.890719460555772,16.028791380767405,24.13997588360766,26.998460763907687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.3144391804656,820.9466472062927,1861.910239749256,229.82292023025286,50.06208007056887,0.0,0.0,6883100.351351371 
 05/24  22:00:00,18.4,,13.42883686753287,25.170541579300075,25.414052919101792,27.11536904939763,16.790481800889967,27.539301415574926,16.378714173052902,24.15349474064245,27.005685217272745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.2411700462576,814.2946524799283,1861.910239749256,267.7833519676716,60.10501068196075,0.0,0.0,7030848.7744555315 
 05/24  23:00:00,17.4,,11.809715098478877,24.674380926729892,26.180449836213732,26.89791212731092,17.00842645138956,27.29010921314439,16.621506901809045,24.15496861001698,27.006902783161422,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1675.5338023021918,895.997956277424,1861.9102397492563,294.7915867563572,67.44307149051916,0.0,0.0,6945671.920463192 
 05/24  24:00:00,16.3,,11.99069017060346,24.269244079821256,26.82597566913942,26.68218529407308,17.227711411260728,27.050542069443246,16.8587356460583,24.15086280439477,27.016884020004632,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.5777896836385,906.4621863570999,1861.9102397492563,286.55477113542105,66.81113694965183,0.0,0.0,6943396.95611607 
 05/25  01:00:00,15.3,,12.363698551874863,23.94498995547763,27.356807219549044,26.46710265265142,17.44969342055424,26.817495124723578,17.09340310108407,24.1360765394465,27.04447520113192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.4008133514333,915.3313205420169,1861.9102397492563,284.7031738218592,67.4892626098294,0.0,0.0,6945838.208492709 
 05/25  02:00:00,14.4,,12.075215829637962,23.610395688084537,27.911483950481294,26.240268363013286,17.683735964058165,26.57709632584775,17.335894108787485,24.11213681029075,27.081691324909734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1634.982358572921,939.4206340451879,1861.9102397492563,294.84921595391955,70.91302739484924,0.0,0.0,6958163.761718781 
 05/25  03:00:00,13.4,,11.751691985772707,23.329438998730165,28.38650259244314,26.00917058773993,17.92578350644612,26.330617407139176,17.588526552485646,24.085212431078315,27.123822570070505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1565.8775450770427,901.3391526508451,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/25  04:00:00,12.5,,11.473564186128025,23.053518331479413,28.862106867773736,25.890918359717784,18.05057171613168,26.18937854214249,17.734730420467958,24.05425893022788,27.172602426990554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1759.4547973886104,1101.78194269631,1861.9102397492563,605.3064579786453,150.05945122506014,0.0,0.0,7243090.887507539 
 05/25  05:00:00,11.0,,10.470677138047535,22.773827486963537,29.34920741619955,25.70937662837727,18.242040972351123,25.986838129022676,17.94469375640717,24.01870300430882,27.225093606377865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1732.413004297049,1108.1390349990431,1861.9102397492563,394.020042357034,100.21901529762634,0.0,0.0,7063665.318168778 
 05/25  06:00:00,11.0,,10.470677138047535,22.61197267369348,29.638847546585602,25.7084707867093,18.24302095821602,26.015460128261136,17.914332090110545,23.993002298762683,27.267155549130784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.845087089475,884.5501091991838,1861.9102397492563,584.6217571897924,148.4982406335974,0.0,0.0,7237470.5293782735 
 05/25  07:00:00,12.6,,11.570326471661852,22.728514392598093,29.436621235023036,25.831422284374135,18.114660273559853,26.142348050014423,17.784448463946497,23.981310603136198,27.292479602749047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1029.3945797426084,451.16949107212383,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/25  08:00:00,16.0,,11.96488798476353,23.09450847535839,28.78495542104202,26.16399056964736,17.757717108836932,26.37902510800764,17.533575571638536,23.988571531821204,27.274135715291006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,689.2471252860045,292.3670864438687,1861.9102397492563,0.0,0.0,0.0,0.0,7065744.8134844415 
 05/25  09:00:00,18.0,,12.307714150405923,23.482857027010528,28.116217331715564,26.55256541240174,17.35446225261823,26.69870810690208,17.205719611822374,24.015939327125793,27.22821816191891,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,524.6725230499212,247.4597042250044,1861.9102397492563,0.0,0.0,0.0,0.0,7186092.836406809 
 05/25  10:00:00,19.7,,15.4722197897643,23.90981871463821,27.398111755950072,27.01284983098612,16.888126154065937,27.14060257355643,16.761955765786432,24.06542422924033,27.142691201368464,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,354.91614146200175,126.38894081112784,1861.9102397492563,0.0,0.0,0.0,0.0,7313944.949440047 
 05/25  11:00:00,20.0,,13.112529981911534,24.28030694033974,26.80157896253495,27.456780622814513,16.45817529426052,27.63369861222195,16.28886482800049,24.13550572658223,27.03514436142001,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,367.70750059919555,96.37536098547194,1861.9102397492563,0.0,0.0,0.0,0.0,7349407.784982673 
 05/25  12:00:00,21.0,,15.93611521107877,24.723457237616415,26.101304366097132,27.837333709715363,16.09670840009686,28.12308667781995,15.83092669890335,24.2216380447139,26.896649606356682,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,508.82936131275704,76.36774523620328,1861.9102397492563,0.0,0.0,0.0,0.0,7310817.053696276 
 05/25  13:00:00,21.9,,16.856641144953805,25.314186754954385,25.184061394510653,28.113616750154293,15.830393216659406,28.50383051234083,15.475346119167131,24.315839554996423,26.729811529696804,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,762.2499418519269,107.04633883810757,1861.9102397492563,0.0,0.0,0.0,0.0,7176786.804077788 
 05/25  14:00:00,21.0,,16.89380412731757,25.64357272826797,24.70958568534688,28.21259082538449,15.74847056290887,28.667436150548088,15.33787653855742,24.403501455325546,26.605101656811595,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1131.909137491399,335.7967428719513,1861.9102397492563,0.0,0.0,0.0,0.0,6901165.5102529535 
 05/25  15:00:00,18.0,,13.84368710797634,24.56404758862324,26.35578876584011,27.6413654380913,16.281473223285502,28.24258768929064,15.720302196672787,24.445492805388426,26.53583205710492,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1991.5954211215228,873.3623255047744,1861.9102397492563,460.1756824640627,104.13682942451962,0.0,0.0,7077769.449025594 
 05/25  16:00:00,16.4,,14.377985530461482,24.170170135093585,27.003729352419356,27.20807305323407,16.71483746783995,27.77745739042038,16.167304919702396,24.48375101159848,26.500958796133283,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1993.969300762229,920.6039466276229,1861.9102397492563,602.4790305334284,139.6991566058236,0.0,0.0,7539355.199042574 
 05/25  17:00:00,15.0,,13.790318630491527,23.728125692301642,27.75902645658678,26.903032619341744,17.033939529631077,27.43221065146666,16.513458032742044,24.506422759408107,26.491629933227856,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1929.4735196818272,921.749510457746,1861.9102397492563,401.13242715993266,95.41529240644984,0.0,0.0,7046371.915760542 
 05/25  18:00:00,14.0,,13.419030805204619,23.283001412436416,28.515606555879053,26.581479362943078,17.36028323540036,27.10088504646906,16.83820518600706,24.49507273447244,26.51126064464134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1925.9415675593057,932.5561858338764,1861.9102397492563,417.26016734276976,100.84073049213086,0.0,0.0,7065903.492868994 
 05/25  19:00:00,13.8,,13.4164097822239,22.956879971304026,29.1028521035662,26.317358689327147,17.64446454841392,26.806461220322156,17.14332605871923,24.472795035496162,26.56431613796174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1824.496682870386,887.6146170802285,1861.9102397492563,356.2614227114245,86.44315128605804,0.0,0.0,7014072.207727132 
 05/25  20:00:00,14.0,,13.419473480691638,22.673982103354692,29.64454330643583,26.068444780535877,17.929068361375286,26.529353245174505,17.44784619429479,24.44761457353355,26.63899040501048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1702.8229696243982,822.1426150437294,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/25  21:00:00,13.6,,13.122837419615887,22.805252908703864,29.41216227003447,26.190737211344565,17.801580975404573,26.49961553675463,17.480060579096797,24.43527713251065,26.66112684788407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1502.6319615529499,864.3456534593832,1861.9102397492563,663.055344918869,161.4508151430778,0.0,0.0,7284099.7976124035 
 05/25  22:00:00,13.2,,12.918109231913782,22.267364885195217,30.39381957954584,25.864474312819414,18.150566372739586,26.248202534067463,17.74317518033132,24.39798235448294,26.723474607415895,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1766.1882268653194,986.6091077375092,1861.9102397492563,339.98221482427675,83.30517963591329,0.0,0.0,7002775.509786611 
 05/25  23:00:00,13.0,,12.999993235617424,21.988592164887518,30.9087800660168,25.626396978636894,18.405839558611238,26.031232927799223,17.96967129191343,24.359311644676925,26.781876242851176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1791.705036457857,978.7751839292702,1861.9102397492563,421.84533041003573,103.87300547094237,0.0,0.0,7076819.682792716 
 05/25  24:00:00,13.0,,12.999993235617424,21.850015876723624,31.171316478576628,25.50433554714608,18.539681001425166,25.878342637484568,18.133009081900475,24.323602224693612,26.839237417399282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1765.5629474315097,999.8630197320556,1861.9102397492563,486.72465022780386,119.79667075348273,0.0,0.0,7134144.877809861 
 05/26  01:00:00,13.1,,12.818965412775722,21.688278931400518,31.484453792034156,25.37302207808146,18.686998388840447,25.72378933463631,18.301887019970586,24.288484831477994,26.89880829160039,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.814706752849,993.1832514464339,1861.9102397492563,416.79107718647276,102.46778104735732,0.0,0.0,7071760.87486781 
 05/26  02:00:00,13.0,,12.719830403347702,21.93204577466874,31.021000901062045,25.48325151857326,18.566139372501052,25.68756803531844,18.342362960014018,24.2691958730641,26.93158013518001,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1316.1229244978515,851.0442900006927,1861.9102397492563,434.2966412635267,106.93006416611422,0.0,0.0,7087825.094095334 
 05/26  03:00:00,13.0,,12.71983120696931,21.973839885858155,30.943571145881993,25.455780566897122,18.597411299624383,25.60147405188292,18.437226161457414,24.24218000608904,26.97661535307304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.5862929679136,831.4760169519041,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/26  04:00:00,12.9,,12.62069841717773,21.410738071600203,32.03120373275861,25.119216221927438,18.974888106840677,25.383684412241067,18.678475271559495,24.19269382958438,27.0584665038329,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.0050117766452,1062.9381816314653,1861.9102397492563,334.6175422846313,82.39003720396354,0.0,0.0,6999480.997031592 
 05/26  05:00:00,13.0,,12.437073934909138,21.138209035976004,32.5923461944021,24.885026067783944,19.25498808381912,25.182540318931157,18.916575981881017,24.145024517618733,27.15509198617385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.9055701682744,1037.6274082268797,1861.9102397492563,381.5957381791407,93.98740667867224,0.0,0.0,7041231.527140543 
 05/26  06:00:00,13.0,,12.437073934909138,21.035673093081858,32.7982770154421,24.774909257595347,19.381969198900368,25.04716315527716,19.069723968927107,24.10278979546559,27.22400937741554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.7693764248834,1052.5515551817252,1861.9102397492563,478.02700046674704,117.66276208750119,0.0,0.0,7126462.806612328 
 05/26  07:00:00,12.6,,11.856388560244215,20.877301231479628,33.130395676645016,24.64032198655349,19.545040320522585,24.904222100640993,19.239433925282324,24.06096451919711,27.301654485397876,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.039066185069,1033.4308519784636,1861.9102397492563,372.383691390603,92.31387420451824,0.0,0.0,7035206.810233589 
 05/26  08:00:00,12.0,,10.89895234899122,20.65102261103614,33.61895278409226,24.482494533676633,19.744329984140467,24.76062064618927,19.41873262573063,24.014582597598586,27.397101403476032,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1682.9388218264796,1064.3044698360688,1861.9102397492563,423.17598702365854,105.88427405053896,0.0,0.0,7084060.249679264 
 05/26  09:00:00,10.1,,9.066451940523285,20.354618846428256,34.240528476989745,24.284898163823094,19.980004880157303,24.598666335464888,19.608187144878126,23.96007779420541,27.48779983041778,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1779.7336304410562,1097.6378338577222,1861.9102397492563,462.15706488961786,119.24550437500734,0.0,0.0,7132160.678847349 
 05/26  10:00:00,10.2,,8.270404894395812,20.138668606426897,34.69756545730881,24.117319024153105,20.179985851393813,24.443324294690804,19.78946650683902,23.901821059036052,27.581679840956376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1806.511036788727,1103.4857600246212,1861.9102397492563,553.3041596598816,142.43247938435027,0.0,0.0,7215633.788880984 
 05/26  11:00:00,11.6,,8.998952997354188,20.119037011562035,34.7422253783707,24.042118979724723,20.27274401685066,24.344158694302543,19.908769935006116,23.84802284900338,27.67302116041709,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.2436117109473,987.2838799554548,1861.9102397492563,494.7823974041631,124.54030047432286,0.0,0.0,7151221.944804885 
 05/26  12:00:00,12.5,,9.819257104736836,20.20986014508921,34.54544637951301,23.989122767333278,20.336131476066342,24.26938467559559,19.99696058731138,23.801916696507426,27.748174796731877,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1313.6560266005783,741.1257591711714,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/26  13:00:00,13.2,,9.83377872355386,20.22728550092478,34.496264292244646,23.950904316749547,20.375809615114694,24.226868135492644,20.04104349322495,23.760998972865785,27.806922007776556,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.9104253365774,711.9013344480632,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/26  14:00:00,17.0,,12.850299524615833,20.526648440936032,33.843891744552536,24.077005638775923,20.209879820641312,24.300220624342266,19.941085894453586,23.736900485365034,27.83050521924307,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.6540089153744,550.7300381571948,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/26  15:00:00,18.0,,15.656675471195154,20.984309330970476,32.90185426749591,24.309591259240037,19.9285569527012,24.480113862641627,19.72603341077845,23.73290896127189,27.835202550103645,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,786.2431563416818,439.62751395303934,1861.9102397492563,0.0,0.0,0.0,0.0,6973788.2855103575 
 05/26  16:00:00,14.8,,10.92033137028835,20.725164926087277,33.42677849576859,24.248090060874077,20.000228666747073,24.504050436643645,19.69593115185026,23.716242349711997,27.860580381364485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1297.254425273163,761.3946318934742,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/26  17:00:00,19.0,,13.687490464239877,20.864914158290492,33.14448092344369,24.272400794565105,19.97355007069503,24.499304017365805,19.7039421543697,23.705395602040447,27.882198821420655,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.0779748073576,676.7719358063209,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/26  18:00:00,18.8,,15.924125448752664,21.388666522246915,32.091112495313794,24.578046240660733,19.60813190161488,24.631541282290517,19.54535005990494,23.719249221006425,27.854117035550175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,669.4488874055523,504.45607242765857,1861.9102397492563,0.0,0.0,0.0,0.0,6989456.564141802 
 05/26  19:00:00,18.6,,15.61865027561638,21.306924464844037,32.24545592652725,24.51604729607193,19.677373234444655,24.59490514063487,19.58477288455677,23.713694850467494,27.85858864488783,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1055.0869420669856,802.7885353149569,1861.9102397492563,0.0,0.0,0.0,0.0,7042736.686278048 
 05/26  20:00:00,17.0,,12.850299524615833,20.92894667761125,33.016261310974265,24.26651069724535,19.98155965136081,24.436461097385283,19.77905245978804,23.691465918209246,27.906736529207947,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.7360414626705,1029.5221033343337,1861.9102397492563,244.89170957292603,56.4502870986888,0.0,0.0,6906097.896652603 
 05/26  21:00:00,14.0,,11.708283716463532,20.486475763353454,33.927911454577995,23.987347310598164,20.31886254748186,24.15569779106528,20.114552097500955,23.65699555290654,27.96443951059915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1583.479570872839,1133.869760856109,1861.9102397492563,357.1891982057913,86.390313435545,0.0,0.0,7013881.991465285 
 05/26  22:00:00,12.5,,11.094324283785788,20.13355726942125,34.69609451723262,23.7410495677357,20.634042317555654,23.891469746301276,20.448172232276306,23.61812094368173,28.046326484181495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1528.4627747171876,1111.619511003356,1861.9102397492563,326.0704188148496,80.80940154069275,0.0,0.0,6993790.708643817 
 05/26  23:00:00,8.9,,7.908864612043781,19.530884687205273,36.03411273771144,23.37000053316398,21.109907252686483,23.564269005468386,20.863927712372863,23.55696040275923,28.16196624002803,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.049010933723,1214.6187350953455,1861.9102397492563,437.8403632986568,114.92487769237292,0.0,0.0,7116606.422789865 
 05/26  24:00:00,11.0,,9.843938527621532,19.398316273625912,36.32959569086956,23.22937257878351,21.28887147347652,23.37053441579692,21.108152131078867,23.497658003931477,28.26166179760612,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.2101211211811,1082.926359540665,1861.9102397492563,392.15355936495354,99.74559295825853,0.0,0.0,7061960.997747053 
 05/27  01:00:00,8.7,,7.4645948896227425,19.534106084945677,36.00712666889629,23.28640499707761,21.205686133927223,23.272830788202118,21.223080527893398,23.45499388611186,28.321172806856193,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1176.797831181432,1039.48244606529,1861.9102397492563,309.0726815476223,81.7542527758187,0.0,0.0,6997192.173090271 
 05/27  02:00:00,8.6,,7.452647134088448,19.44289410232881,36.211584138855876,23.20556191548216,21.30929765892232,23.14078537228434,21.39290457519783,23.40669354012332,28.40353200847683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.3239782158103,1062.3209304182933,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/27  03:00:00,8.5,,7.3567851730792135,19.232923436445812,36.68809641422976,23.115636848588075,21.42546313603266,23.03601236680487,21.52891918339691,23.350124952703368,28.50067622828797,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1266.5300618088415,1211.012252316456,1861.9102397492563,319.73466888481323,84.86197951557156,0.0,0.0,7008379.989353381 
 05/27  04:00:00,8.3,,7.247504804172877,19.044550820262845,37.12121859671552,22.96830963757431,21.617106053844825,22.865394913865508,21.752278253989115,23.291945341037344,28.60068512465792,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1177.9488174879837,1167.270190622438,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/27  05:00:00,8.5,,7.440108506800229,18.92079030651871,37.42749610415414,22.904532223850925,21.71140014284618,22.76861119566064,21.890992392324605,23.236766104536457,28.710245428321198,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.351556570405,1304.6233087490446,1861.9102397492563,483.3087683611515,128.11679753831956,0.0,0.0,7164097.334235273 
 05/27  06:00:00,11.0,,9.844441155074652,18.983348472411137,37.31809725026311,23.015590611665324,21.587022705747895,22.9170056716406,21.71626062925754,23.2024824215783,28.797979491996323,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,712.1808205841188,757.3305226674739,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/27  07:00:00,11.7,,10.237571994069535,19.201572229927464,36.81353076706048,23.265702025926977,21.26301121104546,23.187783990417973,21.363360245449243,23.1854262906306,28.827683250685922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,302.7519146402626,373.04846474503006,1861.9102397492563,0.0,0.0,0.0,0.0,7106258.132393443 
 05/27  08:00:00,13.0,,11.279178378282857,19.45475284702745,36.27271794161745,23.67899431857653,20.759721404020482,23.511302344470955,20.970398943285666,23.18613183679571,28.85408549161964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,261.5196602414572,464.70740187055947,1861.9102397492563,0.0,0.0,0.0,0.0,7171551.91188714 
 05/27  09:00:00,14.0,,12.224486491514847,19.768239402446767,35.574537966318296,24.134224721276446,20.200091324230158,23.85816440520384,20.53776938417766,23.20566073455867,28.821224263638097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,124.62502708967926,499.8211068634273,1861.9102397492563,0.0,0.0,0.0,0.0,7235498.480275166 
 05/27  10:00:00,16.2,,13.30574270431813,20.18692030031119,34.66393901557305,24.643592628936958,19.593240669278785,24.33826364932348,19.954536015897112,23.249272503761507,28.745377644310658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,51.13189406352676,393.11135683467467,1861.9102397492563,0.0,0.0,0.0,0.0,7353992.886048254 
 05/27  11:00:00,18.0,,14.348820697883403,20.593709359761846,33.805139527669695,25.12038854861798,19.044359315627215,24.91048732751593,19.284306133152185,23.318621257846548,28.626401013760397,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,54.800592247066845,284.6194408970315,1861.9102397492563,0.0,0.0,0.0,0.0,7409470.398355733 
 05/27  12:00:00,21.0,,14.961670592678612,21.093356359556786,32.78163978491261,25.612606997803265,18.495031306197706,25.546628536574794,18.567767847938306,23.416870356823416,28.45686375231412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,86.33394538817333,138.22606514045677,1861.9102397492563,0.0,0.0,0.0,0.0,7485296.6299847355 
 05/27  13:00:00,22.0,,14.270301618978527,21.797102888644844,31.386450491377826,26.023440473979846,18.042224840717893,26.07793382518552,17.984382424217873,23.509158434251226,28.28595036635002,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,441.48989655886743,305.4115314839785,1861.910239749256,0.0,0.0,0.0,0.0,7258116.600743468 
 05/27  14:00:00,23.0,,14.729936739471539,22.608304150794275,29.86295458433839,26.396550769475542,17.64305766007056,26.567111481215214,17.4666772828174,23.619217143444605,28.09003959884874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,732.2101967886904,392.7298613521562,1861.910239749256,146.4737247285541,31.950043314854618,0.0,0.0,7214949.626064406 
 05/27  15:00:00,24.0,,14.992081219918136,23.455187927496485,28.362591577917417,26.675065283076236,17.35038165658463,26.952776694872856,17.06945654415617,23.71072783042337,27.926818613345006,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,844.848729279601,338.31551443889725,1861.910239749256,0.0,0.0,0.0,0.0,6993448.690361962 
 05/27  16:00:00,24.2,,15.317081902185318,24.389013795909523,26.816960979931565,26.871297890789872,17.15166318725925,27.226533791201888,16.797829146021787,23.780517062130027,27.810336308908525,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1080.9899282162764,433.0159136753561,1861.9102397492563,0.0,0.0,0.0,0.0,6812062.050461979 
 05/27  17:00:00,23.5,,15.612673635816996,25.174355841128833,25.58943409225808,26.953195593841482,17.071079144781166,27.34293417132385,16.685290676326378,23.85328240351884,27.691978485975646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1287.5822057101545,563.1545588928558,1861.910239749256,102.60419965265216,22.397058200619902,0.0,0.0,6783506.272619555 
 05/27  18:00:00,24.0,,15.504793866916215,25.90276329216033,24.502200237683606,26.97157238910142,17.050398684540024,27.367551034759174,16.659037114949626,23.933453678018637,27.555154896755738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.5728140274414,550.8228851168667,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/27  19:00:00,23.5,,15.612673635816996,26.198143268474496,24.080013186004514,26.963593935023496,17.060651286890696,27.36122639631666,16.667416446006044,23.99187052779736,27.46223877469713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1308.0262074517746,569.6755616590924,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/27  20:00:00,21.0,,15.387606292104051,25.793498391203627,24.661109596831636,26.818235571209158,17.20493597081706,27.19202334060702,16.831469520733517,24.042593738739996,27.37534198524412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.5173374938204,802.4714167106454,1861.9102397492563,186.52090028145918,40.70030191140366,0.0,0.0,6849397.949978377 
 05/27  21:00:00,19.0,,14.220387915634342,24.950888284739914,25.956497609842355,26.522308829935923,17.525331042196186,26.840603573904346,17.20015323312219,24.066301833009693,27.36427488477237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1656.0711082122916,984.0053039806112,1861.910239749256,343.26059730809794,76.30822677055558,0.0,0.0,6977586.479471323 
 05/27  22:00:00,15.7,,13.070112087786713,24.117802851213852,27.28855233724615,26.140078611972886,17.929707770933838,26.414816709399698,17.641272867619765,24.07507173556614,27.356833837085354,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1593.124195657741,991.2483744688067,1861.910239749256,304.98385332339217,71.67028059078795,0.0,0.0,7073199.989203618 
 05/27  23:00:00,15.2,,12.60931812411583,23.431235572840805,28.439167367988787,25.804094423783436,18.289635398518723,26.04422454223003,18.031503555725653,24.066242528078536,27.37134029878171,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.5087580175166,967.873250333074,1861.910239749256,286.07998861799206,67.80385256462661,0.0,0.0,7066624.290768191 
 05/27  24:00:00,14.8,,12.2406874914614,22.945817055306076,29.28528873595606,25.595501801400005,18.517359156144902,25.80591984187089,18.287755869540696,24.050915129367098,27.39682128943133,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1521.304005188903,1020.265737787831,1861.9102397492563,284.38006500542406,67.96376009886383,0.0,0.0,6947546.399453233 
 05/28  01:00:00,14.3,,11.77988476581674,22.55745105604116,29.982920968830243,25.399851274165815,18.73377838042444,25.585881672983422,18.527940695478627,24.019820979320432,27.448030289967317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.5320511311284,1016.9282413045067,1861.9102397492563,261.00052075990476,62.90067952564102,0.0,0.0,6929319.30938963 
 05/28  02:00:00,11.2,,8.827242856329486,22.11560421594968,30.79730762659584,25.13031985686895,19.034917465187768,25.32291159807626,18.81797058246677,23.9768963517543,27.51637755853057,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1579.9355380310956,1096.3946690695939,1861.9102397492563,332.7498986419504,84.19880514175155,0.0,0.0,7005992.561607629 
 05/28  03:00:00,11.1,,8.54539266463507,21.80484326931481,31.383517452685332,24.90166035867268,19.29431052024529,25.083452329680405,19.086332095533436,23.93142918610684,27.589130093858167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.0164430904783,1058.0410315549875,1861.9102397492563,301.86324646250347,76.54057380561466,0.0,0.0,6978422.928797536 
 05/28  04:00:00,10.9,,8.268222143140198,21.562587229580238,31.849143221523025,24.68995762230451,19.538100151973815,24.853598610525307,19.348097307300876,23.88426270978265,27.665205296603553,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.9037399076308,1001.3430457687314,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/28  05:00:00,10.9,,8.362943014601464,21.3152539195742,32.33638060855055,24.580286446162315,19.66721773505421,24.726080662859538,19.496574262086277,23.834134226784585,27.74957463251858,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.4339296593903,1182.313440932965,1861.9102397492563,562.3365459270672,143.09316482461918,0.0,0.0,7218012.256465952 
 05/28  06:00:00,14.0,,11.18843791605154,21.345799904625952,32.27587611650636,24.730819774762686,19.491054725931463,24.899963490364552,19.295232455382063,23.80386151968935,27.800154193509364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1054.8060544256402,674.413491176545,1861.9102397492563,360.50058491601806,87.39143358851804,0.0,0.0,7017486.024015988 
 05/28  07:00:00,15.5,,12.665452211310944,21.52566053474612,31.918937137662017,24.923689141880008,19.26597973159912,25.109524615154353,19.05374725134427,23.795094954580406,27.811986170900234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,545.9849971157827,209.60539954948604,1861.9102397492563,0.0,0.0,0.0,0.0,7218455.723802815 
 05/28  08:00:00,18.0,,14.348820697883403,21.878775098988214,31.2422403618975,25.476732293176674,18.645307145407656,25.52081632873457,18.59624935839605,23.8089084210617,27.792848309569507,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,233.2442372151083,139.64677885980137,1861.9102397492563,0.0,0.0,0.0,0.0,7327354.02568812 
 05/28  09:00:00,20.0,,15.085394469231382,22.294096280813307,30.459802769196656,26.112592356950465,17.954915927475177,25.997877468224146,18.07694823269385,23.849247768460742,27.72436916963683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,160.28271528730835,228.3100554197452,1861.9102397492563,159.89117292719374,34.89970466463865,0.0,0.0,7630117.282210583 
 05/28  10:00:00,21.9,,16.005101536026636,22.74610022131496,29.60444363894558,26.666682813721195,17.35966232408679,26.576517873230458,17.45220748710654,23.915242757555646,27.58617492659967,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,81.11352084220461,147.10749594113923,1861.9102397492563,0.0,0.0,0.0,0.0,7491285.655631789 
 05/28  11:00:00,25.0,,17.80767260785942,23.2849322263936,28.629350915343668,27.24174672595896,16.76811979304827,27.26116980981579,16.74913260698059,24.005975610662844,27.41185460463204,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,149.34542480667395,126.2588483772937,1861.9102397492563,161.3813339205697,35.22438740550401,0.0,0.0,7791428.149610102 
 05/28  12:00:00,27.0,,17.073015793783114,23.89060580534449,27.576070724353343,27.752869529928272,16.257804746520396,27.909579965675796,16.110120485881126,24.103385095443247,27.2239352819843,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,380.3153752474426,144.81654958258937,1861.910239749256,0.0,0.0,0.0,0.0,7447308.739793473 
 05/28  13:00:00,27.9,,17.946263074152434,24.66508927794517,26.31744510683503,28.219622277334754,15.81655706139361,28.546254334914053,15.519374742789818,24.22549390628713,27.017473599819226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,687.7788234737562,186.18104855965774,1861.910239749256,180.21485788775328,39.2880867247843,0.0,0.0,7528128.973891984 
 05/28  14:00:00,30.0,,18.48160363883859,25.633238933332066,24.827764477623955,28.634199217743653,15.429096708158305,29.098736010944528,15.019895185151608,24.333982503456262,26.822632553338046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,911.1396929850368,161.64900930590568,1861.9102397492563,86.90633574055312,18.96628331845312,0.0,0.0,7317246.414067862 
 05/28  15:00:00,30.0,,18.48160363883859,26.61958977035664,23.419886628538286,28.994579542036163,15.11015176786559,29.58184807544763,14.606725532871053,24.46332092795986,26.615643331633038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1161.8656186609196,199.56719404932488,1861.9102397492563,120.89127849783684,26.36339805142845,0.0,0.0,7103076.16593733 
 05/28  16:00:00,30.1,,17.67020853995586,27.756883504085188,21.893442982174516,29.22415254355004,14.899297307062259,29.895729143547584,14.334038237037428,24.58025139410555,26.409536232030135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.915471492664,201.61131146904086,1861.9102397492563,92.87042387088191,20.26521796055927,0.0,0.0,6991121.100514734 
 05/28  17:00:00,29.0,,18.163913324048078,28.486961887107384,20.973208800720265,29.250450919654284,14.87177646310763,29.93418164845364,14.297653219577649,24.680866216607047,26.24256791737168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.5597729269182,328.8338042641343,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 05/28  18:00:00,29.0,,18.163913324048078,28.898345816986783,20.477878309039895,29.228638152894057,14.890519053883988,29.887320243649057,14.336198589467635,24.77900020967288,26.08915863774532,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1535.0197612927896,395.99100882240623,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/28  19:00:00,27.0,,19.793505609669424,28.89379991787745,20.484109015753692,29.15210142013699,14.957250252496987,29.785660774010086,14.420940582872612,24.87203972127272,25.945957109113166,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.0195844886134,491.46359932288135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/28  20:00:00,26.0,,19.953228944057123,28.470635330636483,21.015733909718946,29.0095906608922,15.097050433153289,29.601388750317422,14.590208886622285,24.94188639680047,25.86559818107889,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1712.1979647120552,644.5148162711182,1861.9102397492563,197.69660438729483,43.13362853157841,0.0,0.0,6858157.925811006 
 05/28  21:00:00,24.0,,19.288104590546066,27.676835113190624,22.01065690138259,28.73406789858152,15.339164930309439,29.270039539689666,14.871034632063624,24.98180972218193,25.80276414070087,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1794.3747963754051,794.9851066890994,1861.910239749256,321.54451099628096,70.11355834268096,0.0,0.0,6955285.673130974 
 05/28  22:00:00,22.8,,17.79452731664069,27.004427191826206,22.916961750108484,28.46306648631433,15.59826040524196,28.953095428998644,15.161470930273715,25.01079798788657,25.784815365694932,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1694.3559789103879,773.4751251413151,1861.910239749256,218.3899822118379,47.58060862615298,0.0,0.0,6874167.054151474 
 05/28  23:00:00,21.0,,17.69535538141453,26.402441678694636,23.768325831784225,28.197475242589768,15.85744302940734,28.64751207489132,15.448290031600186,25.01982169237579,25.797807032148334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.786964498106,795.9268291164075,1861.910239749256,215.80311692568324,47.01901073491824,0.0,0.0,6872145.301743029 
 05/28  24:00:00,19.9,,17.43570726816344,25.884548986731605,24.503421976560645,27.991726679076343,16.04638353610609,28.413984866148695,15.656945286841655,25.017168588759112,25.798463495423327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1676.2109453702033,853.9230119459611,1861.9102397492563,274.6751579927004,59.99825185075466,0.0,0.0,6918870.569760039 
 05/29  01:00:00,18.8,,17.111794316949734,25.096926820919343,25.67518123673272,27.57561983559741,16.438981357953747,28.0585350279284,15.982057230592826,24.997456114675053,25.825108125902776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1868.6950851071047,934.7130949067296,1861.910239749256,412.0408179184311,91.88896585725612,0.0,0.0,7033677.140183445 
 05/29  02:00:00,17.0,,15.612428758050228,24.9374491412991,25.940434253869398,27.4093265090681,16.61376725096315,27.816030475098003,16.223514614813066,24.985583780401928,25.866082371373878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1609.558224146874,818.2129857109827,1861.9102397492563,352.24891328308235,81.2639447667627,0.0,0.0,6995427.064257669 
 05/29  03:00:00,15.3,,14.288949930553965,24.711037261452553,26.316478289877608,27.234251828460476,16.79973998945817,27.600850192298967,16.443097157849817,24.96264881589553,25.92420167092515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1593.0583270469876,860.8253959354665,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  04:00:00,13.5,,12.832905276005949,23.80639793925952,27.811929841648183,26.720640410966315,17.330153688952304,27.221838102475857,16.8270979357462,24.913910321791114,26.02247547524474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1964.680418457578,991.9809576149512,1861.910239749256,481.0904564223603,117.26741997814928,0.0,0.0,7125039.57501866 
 05/29  05:00:00,13.0,,12.437744796648042,23.487467138436386,28.33395269328411,26.34209733810394,17.7122042749643,26.865888071250836,17.174155221265224,24.871003150670845,26.077213059844055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1874.1456191061875,881.4288232095731,1861.9102397492563,494.08970132323043,121.20388638433522,0.0,0.0,7376783.653430646 
 05/29  06:00:00,13.1,,12.630881717158198,23.73444159478317,27.930750294024214,26.3685480952697,17.694236632995892,26.751760556566648,17.29924622661498,24.843615784949026,26.13423222280435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.9762841548852,564.9554102962652,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  07:00:00,13.1,,12.819515531822509,23.24126803264638,28.790797933905704,26.13692387443122,17.94770393362278,26.603347917554327,17.460472912852012,24.79284556935302,26.227719633754788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1667.7718425359467,783.9276617644196,1861.9102397492563,228.30371980127072,56.113430755660715,0.0,0.0,6904885.213817702 
 05/29  08:00:00,13.0,,12.999993426556827,23.03458607778337,29.151210145585853,25.9463784277846,18.150813857634716,26.439563567592458,17.629606170443513,24.747223456493103,26.2989945886332,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.4437584226891,680.6437003699538,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  09:00:00,14.0,,13.420614183959053,23.026634589702947,29.16346076243598,25.9341876341219,18.162806659512718,26.398488372440095,17.671284896996305,24.71203684740913,26.352723005061407,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1612.399918067147,738.9366264579302,1861.9102397492563,411.1772190433671,99.64353839447354,0.0,0.0,7061593.601317428 
 05/29  10:00:00,14.6,,13.910722335480823,23.04367654257855,29.135771711633513,25.900061721484644,18.201018624932097,26.336303458188773,17.737681215299077,24.684909181353753,26.39762167246201,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1406.109899804471,599.9153144153122,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  11:00:00,15.0,,13.7936208147415,22.99060774698379,29.228016942421903,25.84569413885189,18.2587855951312,26.2752408203649,17.8008227472307,24.660170244209567,26.43533423627572,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.9159097161419,619.6519290795238,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  12:00:00,16.0,,14.758165330657079,23.06034707619682,29.106101905645964,25.86878122668913,18.234577661566632,26.282231923597198,17.794201145491215,24.64058700058297,26.467372995527644,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.0343804415795,528.161012615351,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  13:00:00,15.4,,13.865526754252361,23.065532003283018,29.08335146971791,25.873757972353022,18.220671235729018,26.307293122540283,17.759578084323167,24.62199148695103,26.484409092551292,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.4452397975567,514.7518875501239,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
