Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 05/29  14:00:00,16.0,,14.115847784272272,23.185037465581484,28.887450236230617,25.923828701018287,18.175242063762475,26.377772051325096,17.694153963152225,24.607668640451177,26.519513877442858,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.8944089226675,435.02874897405314,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  15:00:00,17.0,,14.497696732315363,23.431573712257943,28.458820685331048,26.013763862635802,18.07766434371182,26.47716766397605,17.589668267616158,24.599574170664976,26.53073152741768,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.1503780335659,378.47739748406764,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  16:00:00,17.0,,14.836552735295694,23.64576907477788,28.071700396846943,26.071887051397432,18.00150836415205,26.522214655862655,17.52928154902867,24.597406868689117,26.5133773937648,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.4175887102197,448.4161953652505,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  17:00:00,17.0,,14.496763477445471,23.71569296509101,27.948054657229665,26.052010789137533,18.019008555394215,26.478259865981677,17.57117288270173,24.59718404857788,26.508330266050116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.1616070965745,584.6653749425057,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  18:00:00,17.0,,14.496763477445471,23.70347712927455,27.968615979173666,25.990512515452274,18.084678713936476,26.39150880592376,17.661289723557548,24.596450964442813,26.509491281355995,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.9927344384764,663.7043355610548,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  19:00:00,16.5,,14.255598842762733,23.536654634920826,28.24105120085819,25.88056498830421,18.196267520507316,26.255093315876824,17.797706795443307,24.591493508499347,26.507897465046383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1482.107337842243,753.3830470840412,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  20:00:00,16.0,,14.11507174134937,23.204645016992053,28.82249139279513,25.721222244657184,18.37491218640769,26.05482504981042,18.01551154411976,24.580298669159326,26.534299896509708,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1542.8467413516046,864.1212452483558,1861.9102397492563,217.93423006197511,51.11044106086821,0.0,0.0,6886874.450916449 
 05/29  21:00:00,15.0,,13.793164090129876,22.834076392141768,29.477875330174594,25.525335564786808,18.590859543271424,25.83244626109067,18.255312985179888,24.55947017191771,26.569000666996107,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.55872368652,926.6098985318599,1861.9102397492563,264.1651672894288,62.94405861339238,0.0,0.0,6929475.474105536 
 05/29  22:00:00,15.1,,12.51748948603709,22.42779627859852,30.22946342325836,25.278711328766818,18.875003123487275,25.589500613377446,18.5296313990837,24.527827496042505,26.632901604269183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1634.4771637526958,975.9361222337375,1861.9102397492563,308.1027414896872,73.25342964957625,0.0,0.0,6966589.209835798 
 05/29  23:00:00,15.0,,12.640571051467438,22.168906717427614,30.72347416896185,25.068175530244734,19.121951989312997,25.3601538206054,18.792525790887225,24.490419344357562,26.705083348112296,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1507.3340559159706,892.4062297585125,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/29  24:00:00,14.0,,12.224486491514847,21.92769575073627,31.14727432925567,24.9710423753483,19.213605901681003,25.240407230006632,18.907780706220628,24.446150543755067,26.748961841985814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1666.3396792999451,1062.3477024446056,1861.9102397492563,537.8300459251843,130.22923422960676,0.0,0.0,7171702.106323907 
 05/30  01:00:00,14.1,,11.907879987654038,22.16924516305509,30.69813994323286,25.087043946253324,19.08511136686691,25.20977114768241,18.94614553999471,24.417587371841083,26.800204310798854,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.366340358991,856.0760265303967,1861.9102397492563,328.94709607005814,79.63042157100986,0.0,0.0,6989546.380752958 
 05/30  02:00:00,13.5,,11.85180632322947,22.20513227043936,30.624559923972157,25.06300702110847,19.108375869808356,25.126678907138643,19.03603438784977,24.38365705227054,26.84897431272033,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1129.9439297129927,889.2369254447312,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  03:00:00,12.9,,11.767738787434883,22.035845834025736,30.93582719504021,24.961909216697507,19.21996017802817,25.019665984831295,19.153891691593675,24.340746427285474,26.912595192072374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.200046170255,968.0760508935292,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  04:00:00,12.3,,11.657092121960604,21.848217881458876,31.28538079775261,24.888245129728617,19.30046630812826,24.933465449290544,19.248471205448688,24.295307607639742,26.980201373431377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.787131825893,1090.4097714852746,1861.9102397492563,317.36585731446786,79.08425268052758,0.0,0.0,6987580.172747223 
 05/30  05:00:00,12.0,,11.45513151685979,21.267358484313828,32.43379228913894,24.520074109351746,19.738864099815522,24.680353094232302,19.550415467719976,24.23575643010956,27.088853626213634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1634.3690482925504,1189.4429787048873,1861.9102397492563,376.3705933249507,93.9601559479905,0.0,0.0,7041133.424510089 
 05/30  06:00:00,12.0,,11.45513151685979,21.03341044237416,32.90137588846187,24.33226321616412,19.961804288967684,24.5194265481137,19.739350352103845,24.178713594764883,27.181670590441882,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1538.6186441545922,1068.279087937303,1861.9102397492563,418.32120119647044,104.67303379380641,0.0,0.0,7079699.784755026 
 05/30  07:00:00,12.3,,11.094614146969905,20.938311683231568,33.08922943579253,24.26517766851443,20.039164319738383,24.45265336061326,19.81536362179792,24.126141603184813,27.26337884000028,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1424.3694435668506,968.7880925363071,1861.9102397492563,326.666291146115,81.39666312669993,0.0,0.0,6995904.850353443 
 05/30  08:00:00,13.0,,11.279178378282857,20.926619771566884,33.116067629247226,24.260299102513084,20.046863500853775,24.429736492921023,19.84438844215399,24.079939282370336,27.34159847671595,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1147.8011556526071,754.618294573739,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  09:00:00,14.0,,11.18843791605154,20.93981457703356,33.09055347250831,24.331868126177067,19.96187096092202,24.465968084959915,19.802199623664926,24.040730812677776,27.407158299799484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.9455247705667,684.3882174162042,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  10:00:00,14.3,,11.461329717768947,21.007116317244382,32.94216747703357,24.481172456049215,19.777132811904757,24.591489905701195,19.647037087471638,24.016769239571964,27.43684200936326,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,854.8318183703851,584.5317703062707,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  11:00:00,15.0,,11.54745670935619,21.103401431486894,32.72516326936623,24.59403559033532,19.63043389257378,24.725568879274295,19.47671152854252,24.00982409708636,27.42926793503649,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,670.0764375391344,394.25012544842866,1861.9102397492563,0.0,0.0,0.0,0.0,7142954.31256525 
 05/30  12:00:00,17.0,,11.870423754938374,21.242338519804232,32.44624929974048,24.691510850769166,19.51578782186766,24.87129364588708,19.30739656711561,24.01803501731752,27.414904548460058,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,736.8413981890144,383.65709707739086,1861.9102397492563,0.0,0.0,0.0,0.0,7100487.885344629 
 05/30  13:00:00,16.7,,12.589570626042992,21.521507287789365,31.88216520440495,24.82059075869827,19.357617790486188,25.047805005972062,19.09705156804028,24.039837416613377,27.36730475245667,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,726.4221913843841,307.3106516882959,1861.9102397492563,0.0,0.0,0.0,0.0,7090183.49775724 
 05/30  14:00:00,17.0,,12.364463154961784,21.825267765261103,31.28165711615583,24.991278384544735,19.15294490356259,25.271805838527882,18.83564751349406,24.05999476538048,27.32192970257202,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,890.6093900784678,373.9910026216938,1861.9102397492563,0.0,0.0,0.0,0.0,6957791.107573761 
 05/30  15:00:00,17.0,,11.490952631029689,22.050256920356045,30.854799604770953,25.084941289612917,19.046287677585045,25.415058147250182,18.675823745218516,24.077527417609794,27.293183266603364,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.4869796807227,502.03905531654993,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  16:00:00,16.7,,11.983608954328606,22.405246759331007,30.185250846531492,25.119611710646552,19.000592787421724,25.445690224303945,18.635583903911478,24.095617647732148,27.254377821230342,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.4778154795276,589.2550017545452,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  17:00:00,17.0,,11.490952631029689,22.685496823650986,29.68534747192393,25.066732207443643,19.06696259667472,25.384380955046034,18.70990621987975,24.11029131619917,27.23955826450879,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1341.4480409967791,712.1613891333499,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  18:00:00,17.0,,10.97718702707556,22.904486251343652,29.265127655503832,24.959095960703337,19.170885689481924,25.26979815752868,18.819368621380875,24.11871834209553,27.199105405266067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1414.9663606412387,785.7560598490951,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/30  19:00:00,15.6,,10.685480554548331,22.90626286620574,29.276628022233673,24.881842726073696,19.269075005294052,25.176115077448596,18.934060759968425,24.119944792162748,27.210719548836558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.4288310903025,918.7088271468574,1861.9102397492563,338.81218074105306,80.03575887951949,0.0,0.0,6991005.595063593 
 05/30  20:00:00,15.0,,11.09774572686263,22.568885503133224,29.897635960551085,24.7199579448072,19.466198500518658,24.957986559444272,19.191618999194162,24.11518116826004,27.23239894371294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1486.000662647254,950.4754428752753,1861.9102397492563,229.27184774496092,54.65387209706079,0.0,0.0,6899630.802646742 
 05/30  21:00:00,13.0,,9.761787073410039,21.85007523392141,31.265894355715158,24.406686075084412,19.852689333445316,24.60698727259816,19.616175864088458,24.094769319914604,27.29055539670089,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.5986538464467,1081.6937573233108,1861.910239749256,353.62878903667894,86.99790340896449,0.0,0.0,7016069.315369595 
 05/30  22:00:00,12.2,,9.645821557723457,21.36497881535817,32.20203355074736,24.14288600992479,20.166572989808955,24.305749227515555,19.970584046346204,24.064739315233695,27.336734151115408,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.224164130927,1066.8785125616946,1861.9102397492563,377.18953332813123,93.86249922424217,0.0,0.0,7202378.786027152 
 05/30  23:00:00,12.0,,9.755808733337462,21.01621269880603,32.900827640378424,23.965363914827222,20.38413790070215,24.09606929601801,20.22476653775956,24.018699972110696,27.414376262298973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1411.7067999260435,1038.377340651313,1861.9102397492563,243.67573408194218,60.944042103982326,0.0,0.0,6922275.4146716595 
 05/30  24:00:00,9.5,,6.993526312947436,20.42393620513771,34.09451551990249,23.649008531132054,20.757685652381053,23.80575855632567,20.562698553415462,23.95618447963107,27.493403423386717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1614.529870779378,1177.2517298794382,1861.9102397492563,380.80176568635585,99.0266751593609,0.0,0.0,7059372.893671023 
 05/31  01:00:00,9.5,,7.083465965678899,20.688790179633376,33.54148341226082,23.75171434003819,20.629993371355084,23.725571565385284,20.66248156107832,23.917668315931166,27.557668083327265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.4606881161135,937.3888438530413,1861.9102397492563,336.53565907365106,87.79084066454622,0.0,0.0,7018923.88948969 
 05/31  02:00:00,11.9,,9.565153739098884,20.917969633617467,33.06381845400905,23.83930133029287,20.516749133693786,23.715193915490726,20.67053935368145,23.874013652494906,27.62359992595393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,834.0521763501032,899.2070891272032,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  03:00:00,11.5,,9.387124738205864,20.78795400369116,33.32125265868963,23.808413609804187,20.549866899540195,23.673188929623215,20.717807786326997,23.817391457020047,27.71103533146978,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,953.524858148379,1018.5606130150236,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  04:00:00,11.2,,9.38954203643354,20.61773055549979,33.664289324288596,23.72864575849285,20.643686727345106,23.58901023954043,20.818028773590775,23.75758790621763,27.804111322595404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1025.090055218537,1086.8634137994618,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  05:00:00,11.0,,9.38631852661454,20.54107407454341,33.81309491566565,23.658111182524152,20.724982226806894,23.49948029923951,20.924057124775917,23.70769131757087,27.878913845084348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1006.6223700383621,1097.8107209035668,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  06:00:00,11.0,,8.828409711568458,20.500567082348024,33.89770380656137,23.631778444955703,20.757880681455816,23.47843256458672,20.950633779692378,23.66810397367116,27.945449317864956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,919.825064967241,1015.0619371540168,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  07:00:00,11.3,,9.106323346778266,20.507428657453275,33.89131746364599,23.638341982862382,20.754550584561297,23.491791687802365,20.938681179945416,23.6327208825627,28.01165055443996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,869.9917658615859,962.215108236747,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  08:00:00,12.0,,9.753962213704673,20.614846900512035,33.66098946744276,23.7262618685569,20.640955674328747,23.57607019644623,20.82852366336892,23.604193351873963,28.05438810069676,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,741.9782863507105,856.4022971504704,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  09:00:00,10.1,,7.62972812244102,20.636411579255157,33.61421085281752,23.767141376796864,20.588969861736945,23.641664055517275,20.745099233216017,23.58081000912905,28.09222281529641,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,816.2147017908402,885.6871291800479,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  10:00:00,10.5,,9.980497626660814,20.80486920079897,33.26617566582223,23.86906068225409,20.46250096550815,23.77313067413089,20.58092007513314,23.569012930658204,28.11134045644247,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,735.0802564025084,773.415244354916,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  11:00:00,14.0,,13.02616042017117,21.215520662636713,32.439810231703255,24.130674917239475,20.14480830349998,24.053109459544167,20.238820983532314,23.571875899974046,28.108213796612297,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,496.12255497388514,540.1896830922219,1861.9102397492563,0.0,0.0,0.0,0.0,7039755.315967587 
 05/31  12:00:00,14.0,,10.652001949149765,21.529092054054054,31.82161626086929,24.37709381911162,19.849304413591156,24.34600552089968,19.88633453784482,23.584981653769233,28.086022746247572,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,534.9570950790242,507.89780550813606,1861.9102397492563,0.0,0.0,0.0,0.0,7060339.798582782 
 05/31  13:00:00,14.1,,10.52449219282952,21.817519844576996,31.262633637662223,24.603103169389286,19.580977129811554,24.61756063405625,19.564057689715554,23.607586176122304,28.045500826439845,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,671.7370038257795,561.840929587398,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  14:00:00,14.0,,10.652001949149765,21.996889466934526,30.924737236984058,24.635181553320503,19.5450561526807,24.667680856930915,19.50712522978119,23.63956357545768,27.993812918057625,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,619.2251355602693,490.7115183524997,1861.9102397492563,0.0,0.0,0.0,0.0,7352144.4748636065 
 05/31  15:00:00,14.0,,10.652001949149765,22.01160977768584,30.89698393991547,24.69525926794455,19.475002793732372,24.72732379143578,19.437730057850175,23.669775103659603,27.942921425894063,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,923.6618226063745,755.258220160488,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  16:00:00,12.9,,10.385096190857325,21.23453540885869,32.39727600693126,24.27638852623831,19.965279819482696,24.48648342303102,19.715116235791267,23.653358235015478,27.963709113219416,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1603.964074764524,1092.38601757741,1861.910239749256,358.74805025845455,88.40711783236388,0.0,0.0,7021142.487293833 
 05/31  17:00:00,13.0,,10.77968776228112,20.99006339685905,32.89038613931045,23.991034368385694,20.313700356658664,24.197790502039787,20.063162882683073,23.63378814658833,28.002698109664244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.1115550575553,1021.8280065599813,1861.9102397492563,387.8132863896464,95.26815011447272,0.0,0.0,7251226.4137578895 
 05/31  18:00:00,14.0,,10.652001949149765,20.64521719192542,33.59751765137681,23.790059689163115,20.561293253330142,23.952474764066256,20.36148517623331,23.593672594079173,28.071323851650387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1483.4639798804096,1055.5851915647265,1861.9102397492563,274.72469625192144,66.51635177191098,0.0,0.0,6942335.729476202 
 05/31  19:00:00,13.6,,10.924998683362102,20.3236736531213,34.285555296827056,23.59075275534534,20.818648231118935,23.71460591549871,20.663941605304792,23.542830095290057,28.169844126183285,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.0276178588942,1078.723031757053,1861.9102397492563,280.5838393467707,68.36645767774455,0.0,0.0,6948996.110737204 
 05/31  20:00:00,12.8,,10.793248991566315,20.03295024630116,34.91860841680748,23.386174876240062,21.083715244145278,23.479085842098545,20.96586235466372,23.48858452440953,28.271068020864426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.3478011609498,1057.025256338257,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  21:00:00,11.8,,10.143399970248971,19.720607353114104,35.61053623434954,23.187997848603466,21.34288114978493,23.267707600089278,21.240327387004125,23.434280132795983,28.37078843969794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1392.3437543596317,1093.9624247706638,1861.9102397492563,257.3991370737602,64.57162265896277,0.0,0.0,6935334.704669589 
 05/31  22:00:00,10.7,,9.37562650333483,19.423957650920023,36.28093085836504,22.97516541924075,21.624243847763726,23.04948454096887,21.527191980934848,23.375947994697892,28.477207399022447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1347.5951104626974,1062.818091518243,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 05/31  23:00:00,9.8,,8.603328121945422,19.12353236391558,36.970796921514506,22.774531416982736,21.891235457108003,22.842341473101932,21.80143029784675,23.317090137397187,28.58180043960101,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.233016948683,1102.084738482759,1861.9102397492563,256.7830293377412,66.56218424718483,0.0,0.0,6942500.726387189 
 05/31  24:00:00,9.3,13.748924731182795,8.03835615050184,18.864951158829214,37.57247991911388,22.5727837118501,22.16105591109653,22.629737224431214,22.084554871863737,23.255172743656008,28.689165604317534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.808953503517,1064.2408370893436,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/01  01:00:00,8.6,,7.536434302656209,19.041775147483644,37.1572226889822,22.69585967858955,21.99454012839882,22.5972429205422,22.126585217506765,23.21106777630045,28.763669993674874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.3353080128697,1110.3559692964106,1861.9102397492563,523.1395508435786,138.39279573051172,0.0,0.0,7201090.927727166 
 06/01  02:00:00,8.2,,7.396170583592201,19.01149220381031,37.165597046198215,22.645918661148063,22.02460413072543,22.489167565792812,22.235275902195305,23.15971480887693,28.805100803004592,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1004.0918102520016,1092.9491166571527,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/01  03:00:00,8.2,,7.395582069608997,18.827439739365396,37.53770390481662,22.522761032764276,22.155915070710073,22.356018016798004,22.381644261214788,23.099808753970745,28.86531527117306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1079.7550033702737,1172.725188762653,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/01  04:00:00,9.1,,8.184897219247812,18.705345379301793,37.81574278590316,22.47806127057568,22.210489159684773,22.282407348566895,22.47636380677292,23.040714845179597,28.96128395621713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.9278922720239,1277.1916733786295,1861.9102397492563,390.569952383655,102.54012172882385,0.0,0.0,7072021.301321089 
 06/01  05:00:00,10.4,,9.086347647931472,18.651654748563747,37.89756178857329,22.400032857279292,22.289360212792072,22.166796637805174,22.608033988511004,22.986222907635266,29.02214879148719,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,976.306744942879,1177.4068537424503,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/01  06:00:00,12.4,,10.41576367228129,18.747033607954826,37.682105929310254,22.57503431088733,22.059451523163258,22.385285233554963,22.315306135258272,22.952560609108055,29.089110121800026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,533.5318245897954,731.8297255739953,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/01  07:00:00,11.6,,10.047568237079382,18.908921404089433,37.42161021785905,22.789664542741303,21.843426827353873,22.640384533557157,22.04213742191779,22.934204099850778,29.214290044363967,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,182.18512068240082,369.7989528664687,1861.9102397492563,0.0,0.0,0.0,0.0,7315683.852156782 
 06/01  08:00:00,13.0,,10.775793905968358,19.23271059536295,36.52009864550289,23.272999708767546,21.12535500122669,23.039761018304418,21.425160826407954,22.934061344239936,29.09216842987828,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,130.04670805290303,411.29786936488523,1861.9102397492563,0.0,0.0,0.0,0.0,7257553.875166687 
 06/01  09:00:00,16.0,,13.00247273492989,19.72143074420212,35.441145580042225,23.85433564015397,20.406125527499547,23.510669796237547,20.83265662283464,22.95521000916672,29.06656178662986,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16.044055591828435,373.60297059189145,1861.9102397492563,0.0,0.0,0.0,0.0,7406420.511460393 
 06/01  10:00:00,17.7,,12.705322067691684,20.229756416948007,34.350097815860934,24.366260319897467,19.792991567545393,24.084586208640374,20.130350977599512,22.99904553306707,28.996070114079032,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15.355654043845623,311.35929267278294,1861.9102397492563,0.0,0.0,0.0,0.0,7431320.290225906 
 06/01  11:00:00,20.0,,14.528990492916556,20.782145802852398,33.210134219914984,24.98620268113389,19.079660085825306,24.83082011104498,19.25785833081422,23.061805599476852,28.89476291044783,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,95.82407049619489,235.0705602539936,1861.910239749256,0.0,0.0,0.0,0.0,7491953.752228807 
 06/01  12:00:00,22.0,,15.33340908362898,21.459485773046055,31.865253779002572,25.62267153113858,18.374984380393386,25.611804980843353,18.387031312802687,23.16821522238338,28.716789790643652,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,305.75622974481996,280.50960226210105,1861.910239749256,219.0874710222866,47.73202241237272,0.0,0.0,7673932.467184111 
 06/01  13:00:00,23.6,,15.840180674654595,22.310535556896333,30.236747317844802,26.107838653552243,17.844785513552136,26.244106198092247,17.701898196649132,23.284574022008336,28.500381824105922,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,517.0064710456115,265.2574995363243,1861.910239749256,157.34661850959492,34.315578327921855,0.0,0.0,7474180.01248378 
 06/01  14:00:00,25.0,,16.266879770575684,23.217042605875182,28.64728713737031,26.5148484669334,17.437362132684854,26.78761613197357,17.15984941014116,23.37684717728315,28.367923703635057,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,814.2873763337445,318.83656765010346,1861.9102397492563,91.2459294797539,19.91144875249083,0.0,0.0,7166120.754734225 
 06/01  15:00:00,26.0,,16.679685396463196,24.16170774032847,27.06533225890699,26.87118355213912,17.07724860538186,27.260268391420105,16.691823892398062,23.494440071065934,28.17082802804516,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1019.8377410089796,331.96277167107723,1861.9102397492563,129.31273495855052,28.194693002613185,0.0,0.0,7095512.946506115 
 06/01  16:00:00,26.3,,16.338767836024427,25.10702857454494,25.502383319905277,27.05533075709103,16.843239030546805,27.508233408340892,16.402176782253115,23.600574027603603,27.908027709575304,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.414375855703,402.27869151147183,1861.9102397492563,83.58517599537578,18.242811416945653,0.0,0.0,6937372.084138826 
 06/01  17:00:00,27.0,,17.065076755464855,25.835900572280103,24.496506968007978,27.09309404804959,16.858072365844322,27.553098285436114,16.409912193405642,23.687188968201234,27.848941378291062,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.2062543338275,491.71846473556946,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/01  18:00:00,26.0,,17.223325961927063,26.265024735001333,23.878404278841472,27.07162357846616,16.877251061387554,27.51936815910872,16.4402951747147,23.769029292778086,27.708660276267025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.167716756382,550.6969937445283,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/01  19:00:00,22.9,,16.832517607639154,25.325146913418763,25.15949859869793,26.62240715780409,17.26714647995698,27.134417973455484,16.75516596560595,23.81790146928062,27.52796672429785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1932.5315668120024,948.7639666934815,1861.910239749256,450.6372588074775,98.1593432910013,0.0,0.0,7056250.498944928 
 06/01  20:00:00,20.0,,15.208846320290968,24.43232592127638,26.610427217004247,26.149827811694045,17.805898159888866,26.60799794941938,17.33119460564602,23.83754048608206,27.57374680696806,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1797.7623335850903,908.3359297729048,1861.9102397492563,439.0123054863492,95.64216040864679,0.0,0.0,7163625.725001597 
 06/01  21:00:00,19.0,,14.209002762033816,23.421013604595718,28.274973719442073,25.643206491956555,18.345700118777724,26.05486295511538,17.903806124336395,23.83827811733417,27.56913057716711,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1761.4733799298062,942.8865105273092,1861.9102397492563,446.3313338713999,99.05562842789416,0.0,0.0,7201512.30630563 
 06/01  22:00:00,17.5,,14.131256438433823,22.790732490305246,29.360440170264617,25.302267186932305,18.714212632627607,25.682336381123655,18.296516399046443,23.826200195764848,27.57955109139523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1586.6996541208719,836.1953027562523,1861.910239749256,261.0640063883907,59.55454320014588,0.0,0.0,7092923.173182366 
 06/01  23:00:00,16.0,,14.11027519349916,22.332494635440924,30.18670144506401,25.062096023733737,18.982516349620933,25.42361785460399,18.57852171177738,23.796988962598967,27.626644686731225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1596.9664628315936,871.4180253829038,1861.9102397492563,336.75714809056996,78.86217768536505,0.0,0.0,7148410.438699815 
 06/01  24:00:00,17.0,,12.844332535165021,21.86665139251773,31.0602223558225,24.828759013122486,19.25115047571326,25.19791707971013,18.832138796199608,23.75186601623365,27.705453537558046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.0873124131776,910.101462911827,1861.9102397492563,280.54314243651265,64.64087026300925,0.0,0.0,6935583.996044156 
 06/02  01:00:00,14.6,,11.944319743018829,21.47272677549034,31.87473493715099,24.570328477724686,19.585990365565607,24.952782866302314,19.14367668639497,23.707080890191193,27.83037852418297,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.9698220875475,931.8761713856857,1861.9102397492563,321.89965354898067,77.14294979240267,0.0,0.0,6980591.482349973 
 06/02  02:00:00,13.9,,11.82011253384096,21.57892723866179,31.674363864877037,24.567064396032446,19.59374826579997,24.82705631971305,19.291710603110378,23.68166901503964,27.878694591676556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1225.2745354334063,693.2705959857996,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/02  03:00:00,13.2,,11.761624764535547,21.55388834850792,31.729106741365403,24.553780658970414,19.613135586763512,24.75006512532779,19.384370421411653,23.650084316992725,27.93720573374157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.6842207255245,776.2353575936676,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/02  04:00:00,12.5,,11.664194437053188,20.95924557920697,32.91663611971344,24.253301124427633,19.973558969648955,24.55448483786813,19.61638546373582,23.595150540049378,28.035566930241714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.3919043777182,992.9619794708525,1861.9102397492563,297.0736602751363,73.65207312403685,0.0,0.0,6968024.326343856 
 06/02  05:00:00,12.0,,11.453482961813476,20.667314876793913,33.40866845219151,24.04847122073742,20.15828132177586,24.36369677564148,19.780748581293533,23.541949155233567,28.03927505208887,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.4497455724081,987.8223362181757,1861.9102397492563,350.5926470979522,87.76672923598151,0.0,0.0,7018837.088346857 
 06/02  06:00:00,13.0,,12.436142996425868,20.673077682445378,33.40126046771286,24.090108347636185,20.11063364109914,24.402777939977163,19.737132443624656,23.502453045229796,28.109870510109538,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.5007960684045,769.5561954330786,1861.9102397492563,430.76919494331275,106.06405349093532,0.0,0.0,7084707.455664691 
 06/02  07:00:00,13.0,,12.151067788404205,20.691955588099837,33.46614149041595,24.160308449586484,20.08834142847467,24.50307519963078,19.67997205357877,23.472682183991118,28.247924033658595,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1120.06577846867,484.58841952208206,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/02  08:00:00,15.0,,12.633141009544218,20.807932305995834,33.133819626819594,24.339266985652724,19.817647320968096,24.63818549739905,19.466274951477384,23.452731693624663,28.201812341121656,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,964.908381138864,412.30394921587174,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/02  09:00:00,16.0,,12.546928146358251,20.943111839206097,32.863762642262685,24.496717767959098,19.634301522875944,24.720816300592226,19.372969432667773,23.44677714125341,28.21570631289972,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,707.1636407398393,295.03630665780963,1861.9102397492563,0.0,0.0,0.0,0.0,7211760.939286526 
 06/02  10:00:00,14.8,,10.695746819692754,20.874571624364165,33.13596176931517,24.60247906224025,19.589310783872953,24.83480056781114,19.319301528401855,23.454231699050524,28.316979124406366,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,793.6548435790096,358.34952332699737,1861.9102397492563,0.0,0.0,0.0,0.0,7092920.695823433 
 06/02  11:00:00,18.0,,12.832372142642104,21.10089234768151,32.55530581020454,24.82287638529594,19.260387536694566,25.053697036588353,18.997052139329014,23.48797253539908,28.153189304104064,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,633.7370989932789,221.83971092156,1861.9102397492563,0.0,0.0,0.0,0.0,7061699.957310192 
 06/02  12:00:00,17.0,,12.355833983131575,21.23619671156083,32.28171350195702,24.948142290689777,19.114420603803516,25.22913696581199,18.79710785404226,23.5338990517938,28.071595293796076,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,608.0590945783348,128.37254526686917,1861.9102397492563,0.0,0.0,0.0,0.0,7413964.881436073 
 06/02  13:00:00,18.5,,12.466149568197668,21.431682471373517,32.00570677654685,25.06985006797166,19.040848282066545,25.427998464058913,18.639373398451227,23.582502825960283,28.084765134101797,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,768.471619237587,157.94658107299972,1861.9102397492563,0.0,0.0,0.0,0.0,7191874.223276815 
 06/02  14:00:00,19.0,,12.31495379104686,21.737626564653144,31.314185403456072,25.2261705649901,18.80547380407439,25.644871312311192,18.34342924357096,23.62517894504851,27.92505083767024,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1013.659043618839,284.57600248979367,1861.9102397492563,0.0,0.0,0.0,0.0,6949344.795927191 
 06/02  15:00:00,15.8,,9.744390642014109,21.804325097391764,31.190332728932013,25.213685388151383,18.82173235344224,25.710135046059946,18.27475085899674,23.658506259344712,27.872470181959535,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.2159011093029,504.15824983521753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/02  16:00:00,18.8,,12.164398540005145,22.291677069136313,30.385409815430123,25.275277011736595,18.819399190874265,25.728816163378763,18.319262539131365,23.69664763597169,27.90715579641406,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1297.742060754424,481.4183522774879,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/02  17:00:00,18.0,,12.311483896946124,22.44281148217842,29.992362968403246,25.243180032864835,18.783910153926577,25.642409635261014,18.343600785666386,23.72938212566247,27.746665129669474,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1415.0495860632998,660.1922532538283,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/02  18:00:00,14.3,,9.234918888547249,21.948520174493503,30.910262722743095,24.93996257798917,19.126481331479063,25.359802000344942,18.65419463813545,23.739161593820302,27.730336941545392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1797.1445559493118,962.1983775149877,1861.9102397492563,350.49210236358834,84.37093930610135,0.0,0.0,7006612.244599288 
 06/02  19:00:00,15.5,,11.190001040778585,21.74739804652469,31.439852076383417,24.795318049342775,19.383879700762055,25.148194431112543,18.980282968510274,23.744289958301533,27.853658476293557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.4542437896037,936.9939238142659,1861.9102397492563,392.896977975669,92.93380784886463,0.0,0.0,7037438.571353236 
 06/02  20:00:00,15.0,,11.0896753161839,21.380639137645442,31.989008413883816,24.59458816789805,19.51714413366114,24.882091672032843,19.18485552509347,23.738021944537596,27.721150547706948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.1379735433588,974.0109062455234,1861.9102397492563,286.4849316879749,68.2431141023616,0.0,0.0,6948552.073865825 
 06/02  21:00:00,14.0,,10.646258442619034,20.948628825626862,32.84426746218293,24.365945985325645,19.78341832867899,24.622909393760494,19.481524356077678,23.716788761029296,27.752905190246196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.1361950499158,1013.883353991368,1861.9102397492563,311.4812061817884,75.3799240434546,0.0,0.0,6974244.589653759 
 06/02  22:00:00,13.8,,10.370036794163578,20.610468906770922,33.75115036951061,24.154240267071987,20.165175539551292,24.386762642974954,19.886052465932984,23.685390650349554,27.984546604272328,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1539.1960885195062,1004.4072391138867,1861.9102397492563,285.9648251817428,69.44998672835769,0.0,0.0,6952896.8153194105 
 06/02  23:00:00,13.0,,9.753098854073835,20.29515242980607,34.18969502259621,23.944492487836264,20.287345410395943,24.16179271301079,20.02435553798887,23.645074623450853,27.869299613861102,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.4118815846073,1007.1244526255109,1861.9102397492563,277.197077501684,68.19523173614932,0.0,0.0,6948379.69734746 
 06/02  24:00:00,13.0,,9.753098854073835,20.06093000237487,34.68840357196746,23.753603646254398,20.52153464550561,23.94718426704442,20.284012765779714,23.59910470293474,27.946583160348222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.996025928697,953.7317820881943,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  01:00:00,11.9,,8.48005715977741,20.257781384092983,34.512146463432394,23.883719902587195,20.506307822140844,23.93702733397277,20.440702527157786,23.568597150397622,28.19707017216439,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1203.997524308471,968.1462564839923,1861.9102397492563,508.8175682676056,127.44285255498453,0.0,0.0,7161671.132295268 
 06/03  02:00:00,11.9,,8.479641899041585,20.301868442353,34.40911042190566,23.877680137269362,20.5083223159854,23.866915401157286,20.521601534427315,23.53192379924615,28.251986010146872,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1047.7127177392351,923.5856975339409,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  03:00:00,11.9,,8.57972934506799,20.215749113381197,34.58362694227904,23.81662138061636,20.57831656392144,23.788702455713203,20.612909488814896,23.487015499510992,28.321085282705543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1089.0729614748261,983.7875389650148,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  04:00:00,9.4,,6.361453535500714,19.95905324115648,35.12859971654601,23.653486955226892,20.776083741410872,23.63403140950177,20.800444526256847,23.434994543566678,28.40285212034022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1243.129488227208,1105.3349541810896,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  05:00:00,9.4,,6.89621524179014,19.87527161658695,35.08505868896475,23.62143385438641,20.682747388869384,23.567043801516505,20.750643667624843,23.384824536266912,28.306275463761516,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1295.5999684248638,1200.4021514667086,1861.9102397492563,486.5542026590043,126.99911876932093,0.0,0.0,7160073.690666879 
 06/03  06:00:00,12.0,,9.258453582111379,19.906087778606004,35.0180929864924,23.63567102921627,20.665015862932083,23.59218893721497,20.71922273441544,23.348509659634974,28.368391989958504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,932.6523612765395,870.2664513262813,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  07:00:00,12.3,,9.639166430876188,20.065322531810658,34.920553064750116,23.741535906106666,20.679507133243764,23.69352263759235,20.739365171916806,23.320804257089083,28.617653744758982,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,790.950879880753,753.8496859790969,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  08:00:00,13.0,,10.268881786975133,20.245604813077794,34.294308573890895,23.814003125836045,20.447089541945225,23.755658736984532,20.51899656537179,23.301756730261243,28.452383670989622,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,672.323049247034,665.6676326540218,1861.9102397492563,0.0,0.0,0.0,0.0,7028947.6371651385 
 06/03  09:00:00,13.0,,9.753098854073835,20.42891088880177,33.908109592978775,23.927304310354653,20.308261255787528,23.881876301850564,20.363796640782684,23.293442174435587,28.46667382072913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,767.4800285967101,729.8328249197915,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  10:00:00,13.2,,10.253537589779073,20.692861084900066,33.5970741866046,24.05585380401658,20.29490019935535,24.030115447092186,20.32629171081485,23.29450012425882,28.66665318140946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,557.0462956740597,519.4554060210725,1861.9102397492563,0.0,0.0,0.0,0.0,7078130.825654596 
 06/03  11:00:00,11.9,,8.678569251344957,20.869174769151957,33.18725655942335,24.165403047378764,20.133346001237534,24.18344697705391,20.111563467991637,23.301370769803203,28.614183304266618,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,573.0066829872815,471.1574090056132,1861.9102397492563,0.0,0.0,0.0,0.0,7135422.579146902 
 06/03  12:00:00,12.5,,8.89546758818246,21.157281230720233,32.43412383384743,24.343858089333246,19.814838657419003,24.39921406690785,19.7492443639875,23.31615096811243,28.439035941955165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,506.27927432044316,360.3560993422282,1861.9102397492563,0.0,0.0,0.0,0.0,7110914.710399194 
 06/03  13:00:00,15.4,,10.988781168637193,21.621058784640837,31.70880656062434,24.66197321069502,19.55405738927127,24.732621907555547,19.47167076014258,23.341148440993607,28.560685343510173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,518.632899697059,349.36294703305856,1861.9102397492563,0.0,0.0,0.0,0.0,7109414.259863896 
 06/03  14:00:00,16.0,,11.494634874516919,22.133594625126786,30.554570289739733,24.997748822868182,19.05554234259275,25.105312653674275,18.9338289141259,23.376875271445968,28.33497296765386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,501.3478308376054,281.98868629417893,1861.9102397492563,0.0,0.0,0.0,0.0,7173342.371128344 
 06/03  15:00:00,16.0,,11.494634874516919,22.535052170975355,29.817099546948164,25.215941120488,18.80940584130311,25.386133716474497,18.61999302147169,23.413071128299293,28.273146834308122,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,721.8914783140316,384.30652744486616,1861.9102397492563,0.0,0.0,0.0,0.0,7040552.449448227 
 06/03  16:00:00,16.0,,11.622909258255833,22.766917265234394,29.552664831201042,25.34154178131281,18.766232899624054,25.535238332773012,18.551495894989138,23.449810987372388,28.356933601189287,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,981.1103358615687,575.6786104015279,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  17:00:00,16.0,,11.494634874516919,22.767126777485437,29.39972758829233,25.359112088385224,18.649859597359463,25.532209329987687,18.45904455192521,23.484196855851586,28.152093816996597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1115.7815093048457,721.6650698637671,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  18:00:00,16.0,,11.967082964559108,22.812798084497363,29.318432034209195,25.325233706458725,18.687465516440582,25.48900529080694,18.506463198813485,23.51001511686385,28.10829900070922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1184.3435322766884,794.3392775954457,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  19:00:00,15.1,,11.524358950025638,22.721850707555813,29.63566818649991,25.22552849518471,18.897539516377456,25.388458229095942,18.715301093400484,23.524882573387405,28.23086038305565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1285.0121473906281,882.8081006997958,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/03  20:00:00,15.0,,12.091348645303796,22.34981405247079,30.15107020531241,25.069967186547572,18.971094086168975,25.19660359687455,18.82857793080599,23.529894082938807,28.07088791427961,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1375.8078610046132,1013.0295428986298,1861.9102397492563,209.13312439850804,49.865859929483655,0.0,0.0,6882393.958843464 
 06/03  21:00:00,14.0,,11.70449004984296,21.836050035068588,31.10599495317544,24.837317004919854,19.233605913611992,24.9306492390147,19.12680607160931,23.521608830473486,28.08116842887646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.4125517073633,1145.7788080189143,1861.9102397492563,310.2919533576095,75.09327629580817,0.0,0.0,6973212.657762232 
 06/03  22:00:00,13.0,,10.976129654572118,21.389909741707065,31.962251955955463,24.566389085072945,19.544906983216876,24.647131594136034,19.45077025033713,23.499173464523537,28.11543298327866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.7561840354779,1196.0206939402906,1861.9102397492563,348.2538753386433,85.59529477236181,0.0,0.0,7011019.924277825 
 06/03  23:00:00,9.5,,7.964790528726598,20.91777208167659,32.89808129649718,24.23300972355119,19.93644701451739,24.33641773466056,19.81321106262755,23.462684929024014,28.173615858141357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.418123694881,1244.1871072562758,1861.9102397492563,405.56089411998414,105.4266953976704,0.0,0.0,7082412.966528936 
 06/03  24:00:00,9.5,,7.964886316206784,20.646260333279567,33.45650979521298,24.02128229718589,20.193915606319468,24.114044999924314,20.081760546567708,23.41975345082757,28.250441585564477,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.5480815484832,1183.1162336221869,1861.9102397492563,351.14640592384205,91.5923835769515,0.0,0.0,7032609.443974349 
 06/04  01:00:00,9.3,,7.865985428598584,20.40936757264332,34.128425187631805,23.883033988299328,20.469967407245722,23.949495417333328,20.388354387755474,23.370193439256756,28.484776205115264,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1554.7724757221554,1253.5807901757598,1861.9102397492563,486.6076694975529,127.22834730972815,0.0,0.0,7160898.913412345 
 06/04  02:00:00,9.7,,8.332842573812941,20.26872344511102,34.41186684547933,23.78382607750737,20.583861371064156,23.813805250170375,20.546769628251464,23.31896781935505,28.561047077114836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.530541685596,1220.1852365717077,1861.9102397492563,459.83535665105643,119.44350506180045,0.0,0.0,7132873.481319805 
 06/04  03:00:00,9.6,,8.411080128712662,20.136198171317513,34.680552340839384,23.678155268405224,20.70653612379922,23.680211405419858,20.703972497538114,23.267700506115514,28.637626098482187,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1383.2084593379207,1196.2467685588247,1861.9102397492563,354.9701818569523,92.43105541561646,0.0,0.0,7035628.662593543 
 06/04  04:00:00,12.4,,11.189245083170842,20.15028823160081,34.63581996657081,23.665768264148937,20.713310480321457,23.624140986228067,20.76531096079809,23.222194275017312,28.704445214110848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.3515019505105,1110.9846840553762,1861.9102397492563,362.57480629053015,90.17709484192615,0.0,0.0,7027514.404528257 
 06/04  05:00:00,12.0,,10.896479012429861,20.026501603972584,34.75779938037968,23.541071799154384,20.783154166233217,23.486070199535014,20.85219075937725,23.176239567688768,28.665158500457867,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1169.7865442154828,1092.1968038676105,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/04  06:00:00,12.0,,11.453482961813476,19.925567543183092,34.97583614935782,23.576548259564763,20.738761112471472,23.557736040565523,20.762288042940355,23.139093543362772,28.729606095416116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1111.7120720229154,990.4903710989329,1861.9102397492563,400.07310833379125,100.11952002180404,0.0,0.0,7063307.135175818 
 06/04  07:00:00,12.5,,11.475548248995777,20.005561367818288,34.94432314442613,23.637885207520792,20.746217097463283,23.633105103161373,20.75219253229676,23.11306407655337,28.891786451959366,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,882.5955234378756,771.9450302617682,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/04  08:00:00,13.0,,11.860955558444166,20.33767666973214,34.10032434802197,23.82609370516258,20.43229836399336,23.804544355565156,20.45877776539236,23.103861546515617,28.794726006463634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,685.5752095418336,624.9378863445472,1861.9102397492563,0.0,0.0,0.0,0.0,6925639.055453796 
 06/04  09:00:00,14.0,,11.70449004984296,20.71147865864495,33.32703052058662,24.082679623487767,20.122377746943542,24.05812649798277,20.152054298312983,23.108887393975706,28.789814040737852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,560.8950185969185,521.1099828583685,1861.9102397492563,0.0,0.0,0.0,0.0,7033347.598467632 
 06/04  10:00:00,12.5,,10.017737562972025,20.9992431559582,32.86427674226972,24.372087985342993,19.850047622758822,24.382287546852616,19.837941635561165,23.125856484047453,28.867674899496716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,504.88178572059644,423.2294508205298,1861.9102397492563,0.0,0.0,0.0,0.0,7093168.971592179 
 06/04  11:00:00,17.0,,13.913625613837088,21.546817912192502,31.674188569921736,24.837176054142603,19.24173871493926,24.86535610582083,19.209392054832968,23.161876112775275,28.709201680259937,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,243.71414145893985,171.29415367974826,1861.9102397492563,0.0,0.0,0.0,0.0,7315454.126634091 
 06/04  12:00:00,17.0,,13.443374953408023,22.024021320235793,30.763265144200354,25.22757586556339,18.79897576713003,25.332032202338954,18.68261693601778,23.214539468768606,28.617961965504662,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,379.6458238718143,180.88989690444012,1861.9102397492563,0.0,0.0,0.0,0.0,7284802.103861573 
 06/04  13:00:00,18.5,,14.41602109233227,22.592198624719366,29.781583927549534,25.546633012909307,18.484964288144226,25.7422206336919,18.27178355915957,23.278343412519398,28.56837146651227,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,554.4149306687691,203.0736705074217,1861.9102397492563,0.0,0.0,0.0,0.0,7196916.510656016 
 06/04  14:00:00,20.0,,15.074197417724616,23.09610086417251,28.83523392157502,25.78999848649587,18.18849158204773,26.042811440845416,17.91832037205445,23.346653335642745,28.40156905206527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,747.5954773618105,289.3376452405143,1861.9102397492563,0.0,0.0,0.0,0.0,7087291.650965963 
 06/04  15:00:00,20.0,,14.528990492916556,23.446533208536692,28.231111582542802,25.96863570967809,17.997080625352645,26.25812437539698,17.6917399710874,23.411029277162015,28.29142707477925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.0551153581991,366.86155235329693,1861.9102397492563,0.0,0.0,0.0,0.0,6979209.044068525 
 06/04  16:00:00,20.2,,14.838700207207346,23.757177146780126,27.734275056312402,26.095960353756368,17.879247787343285,26.412702670870296,17.547959293738508,23.47411125072893,28.21112379890849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.932491376203,425.1752891945989,1861.9102397492563,0.0,0.0,0.0,0.0,6902481.624701962 
