Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 06/04  17:00:00,21.0,,15.377397262241631,23.987613124088327,27.329763250409123,26.191343154287857,17.763986251891893,26.508429632343102,17.434708839191977,23.53224995146331,28.08906762104535,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.7099521607095,518.1239273043169,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/04  18:00:00,21.0,,15.377397262241631,24.089351561516363,27.163296792514963,26.200754082014026,17.754113126595396,26.505838590307263,17.43737152138255,23.58236652187537,28.004346365779153,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1222.9343495860287,627.2474767398495,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/04  19:00:00,20.5,,14.956324002568296,23.957417862333322,27.41951695937815,26.125124888633252,17.859769158683243,26.416797742206672,17.5548405947055,23.618733141328136,27.98400215526954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.0204311239784,759.0583698001225,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/04  20:00:00,19.0,,14.72751013730197,23.54939905319297,28.053516432985923,25.957033486360785,18.007242405342904,26.226533714883118,17.722610797158374,23.63758243276981,27.904187597441844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.184781422785,912.906863359965,1861.9102397492563,215.93515009707193,48.03101253776614,0.0,0.0,6875788.508233281 
 06/04  21:00:00,18.0,,14.944835051036836,23.040053727043933,28.925914051974196,25.74672415523485,18.230525329442013,25.975485470969968,17.985214994801865,23.644270747926168,27.88922933371598,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.4402076339952,1016.0250932683368,1861.9102397492563,290.59545555086885,65.78363587523121,0.0,0.0,6939697.952248155 
 06/04  22:00:00,15.5,,13.42542814004364,22.470684180702957,30.031653949525843,25.484983063574703,18.570958245257998,25.689774089671204,18.346617954057315,23.635400328223383,27.987103006305475,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1599.6652043893794,1096.186261446134,1861.9102397492563,342.55241106131376,80.8786056076178,0.0,0.0,6994039.843284748 
 06/04  23:00:00,15.0,,13.789970845424788,22.04705955168323,30.711718206537675,25.23757697896032,18.78272427428849,25.420376552671094,18.579665184474692,23.619035232311486,27.92049067047784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.9777490427978,1091.2552953838092,1861.9102397492563,328.6157517465876,78.23750147251982,0.0,0.0,6984531.868398394 
 06/04  24:00:00,15.0,,13.16483173330893,21.75423463603658,31.2656286241618,25.017092885417462,19.030981902501843,25.172069988665868,18.856101727974433,23.598068431224718,27.955784685052464,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.189808274546,1078.0405111803675,1861.9102397492563,296.7909328538884,70.68891175581972,0.0,0.0,6957356.945418274 
 06/05  01:00:00,14.7,,12.98783690442134,21.510434970533282,31.84845156565902,24.808323898465872,19.338198716476278,24.943945698776428,19.18233392531911,23.567982872928994,28.106478585380202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1392.726890652443,1014.9455517184159,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/05  02:00:00,13.5,,12.147897016091308,21.256847900605262,32.3505990110824,24.701803067849372,19.463611087311282,24.81925808493986,19.3275551335691,23.52923195363756,28.17508764719327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.1000086018548,1191.8992053894349,1861.9102397492563,545.7622026215612,133.20561659255665,0.0,0.0,7182417.082830527 
 06/05  03:00:00,12.4,,11.378847078173518,21.024136365139082,32.819526142294386,24.554470218012117,19.637811038593274,24.652864435959465,19.52261318443791,23.487443216959242,28.249055857899673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.9527157015564,1174.6079740187704,1861.9102397492563,351.32677162046343,87.3862403398447,0.0,0.0,7017467.328320764 
 06/05  04:00:00,11.2,,10.578806837944436,20.77981335314312,33.319914973266286,24.386834858379732,19.837873463074292,24.474373652535544,19.734170165819332,23.443872998300378,28.326286406597028,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.1866930467215,1264.77379089663,1861.9102397492563,477.3236783505772,120.94147929155173,0.0,0.0,7138266.188546909 
 06/05  05:00:00,11.0,,10.470829283909671,20.556766439654744,33.63265932366779,24.22471042195646,19.943555267991,24.297519886998433,19.85669058051479,23.39893349242786,28.27840978635201,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1611.9110631372332,1294.1077873714682,1861.9102397492563,527.7265658435209,134.10037042830177,0.0,0.0,7185638.196639209 
 06/05  06:00:00,11.0,,10.470829283909671,20.483848655622133,33.78430278468714,24.302574637731716,19.85067629250726,24.435234098390474,19.693556910212966,23.369224794309666,28.329159700970386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.7798175326761,853.6091423709072,1861.9102397492563,516.3820449158949,131.22814595721005,0.0,0.0,7175298.18854328 
 06/05  07:00:00,13.0,,12.342370771204822,20.679431505538513,33.55123922398566,24.450571305865267,19.776844438533946,24.60102277825623,19.599621227744226,23.358224433418382,28.49401708708633,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,682.9192409216375,378.5358919721315,1861.9102397492563,0.0,0.0,0.0,0.0,7034898.275955695 
 06/05  08:00:00,15.0,,13.789970845424788,21.064114927944438,32.61656571158724,24.807341500311665,19.270801674912327,24.872638115602218,19.195700536348102,23.3685718217973,28.345396102921917,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,527.6428457458553,364.76961410256445,1861.9102397492563,0.0,0.0,0.0,0.0,7099115.290995447 
 06/05  09:00:00,16.0,,14.754569693333853,21.46228056257827,31.833427047151304,25.244547000584845,18.777598741843242,25.222283957210877,18.80240607026884,23.398420466972105,28.298153315558103,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,331.2400782398525,318.76189558376745,1861.9102397492563,0.0,0.0,0.0,0.0,7226658.451924835 
 06/05  10:00:00,19.0,,15.865161115321541,21.903011752309208,31.144962247886113,25.802374774695394,18.258426434228127,25.76346646101824,18.300582178831313,23.447364747935,28.358234904101927,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,121.20338450112995,133.42931102634455,1861.9102397492563,0.0,0.0,0.0,0.0,7433109.836409207 
 06/05  11:00:00,21.0,,16.49052658627449,22.32209904790993,30.225519069603955,26.35588390764126,17.59245131091877,26.394623030186196,17.55237825665897,23.51708712565432,28.114773632487978,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,180.9451570794625,140.20409383939395,1861.9102397492563,164.27230602785238,35.85425460796883,0.0,0.0,7688901.623425091 
 06/05  12:00:00,22.0,,16.805284959518062,22.894726244082527,29.197094535757977,26.771764864397028,17.168757806306314,26.94475064445138,16.99520866059951,23.606506856534313,27.96710514777218,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,345.9601235770033,95.2140712920363,1861.9102397492563,0.0,0.0,0.0,0.0,7383170.005971385 
 06/05  13:00:00,22.7,,17.852308960038485,23.650906147782113,27.995661202093046,27.139175649573765,16.86282238753797,27.4579674320646,16.55105536010835,23.698045474967124,27.9134098150762,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,683.103505945313,150.06829627170382,1861.910239749256,0.0,0.0,0.0,0.0,7227428.887515623 
 06/05  14:00:00,24.0,,17.612115075472705,24.45171181173419,26.59125684739422,27.504318391573147,16.45087508460852,27.94098265122695,16.036783344986212,23.80757677589527,27.63768145065324,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,936.9393909712508,210.039795317735,1861.910239749256,134.94696841625228,29.44132629351197,0.0,0.0,7199306.247371421 
 06/05  15:00:00,25.0,,17.798984519915418,25.31670870147596,25.25746761420876,27.840406825113863,16.133000817019365,28.385860541507085,15.628771592800366,23.910050446753228,27.4712732985953,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1040.7351187342038,159.06704639828263,1861.910239749256,103.26167921490409,22.540332347731937,0.0,0.0,7143081.507996303 
 06/05  16:00:00,25.1,,17.719753449561683,26.393852607731837,23.747387918551855,28.079526793004664,15.942169580793605,28.718467685759197,15.361313348592102,23.99881903253563,27.38084550111494,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.618933689587,147.9714353885975,1861.9102397492563,0.0,0.0,0.0,0.0,6934802.580610483 
 06/05  17:00:00,25.0,,17.798984519915418,27.350131699263336,22.401385114693458,28.203482924950784,15.795166124307425,28.88055401115148,15.18652436662198,24.100667942430242,27.15851639403101,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.8918955413433,282.22155606265494,1861.9102397492563,85.7818427878564,18.721338833445106,0.0,0.0,6905456.636168737 
 06/05  18:00:00,25.0,,18.45297291001016,27.891967995100693,21.70157338294647,28.206015716573468,15.792835729021672,28.86879130285155,15.196869235300715,24.183181166749456,27.02437204992983,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.9819637958844,368.47524110709764,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/05  19:00:00,23.3,,17.333980634450924,27.860519050034465,21.782456827267147,28.1239308392219,15.898701045363905,28.751215046406745,15.329863519404924,24.26193398089487,26.94826709568202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.4851033345844,518.1116025010691,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/05  20:00:00,22.0,,17.37249632842979,27.286843596111687,22.475017115190365,27.953174365030797,16.02107492909611,28.526279778804145,15.495804435475932,24.323675195226265,26.787526641676564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1753.665693529369,706.9932247281662,1861.9102397492563,238.5425769204995,52.022088056716434,0.0,0.0,6890156.380101502 
 06/05  21:00:00,20.0,,16.775190424835333,26.409269326341573,23.660545710059438,27.63407024902788,16.318301907565164,28.146773027138444,15.837662133515938,24.35660359487793,26.727871511100624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1835.766214467631,863.8917726804906,1861.910239749256,370.06508637926066,80.6599159732967,0.0,0.0,6993252.560601192 
 06/05  22:00:00,19.2,,15.673504118886095,25.688964608586858,24.7846322743422,27.308931692703062,16.696339166426768,27.76655203589291,16.255499542108517,24.377590129848098,26.798262947588178,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1672.9033243198933,800.8703695854565,1861.910239749256,278.9374757394295,61.66878554168853,0.0,0.0,7048764.723293191 
 06/05  23:00:00,17.9,,14.97706088383581,25.029323472875816,25.77951607473271,27.024834765076562,16.97911588310769,27.44448913493264,16.56659534960667,24.37913358542301,26.799341949748793,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.4819603972392,836.1796321881079,1861.910239749256,224.11239498470752,50.79755235163999,0.0,0.0,6885748.051563228 
 06/05  24:00:00,16.7,,14.441278241534214,24.497877590730795,26.613446491595262,26.79878017640817,17.208140364832648,27.184541284682737,16.82273659717557,24.37040929134632,26.81663546295584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1686.356102490205,914.5140726075831,1861.9102397492563,303.45230904064493,70.25991400574225,0.0,0.0,6955812.553517995 
 06/06  01:00:00,15.4,,13.758617845336289,24.067124735634277,27.312727306732278,26.570475646627166,17.443243854028516,26.93103610312182,17.07715945250088,24.356039191215764,26.843291401384413,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1664.2749331800317,931.1350842365321,1861.9102397492563,304.2742149015412,71.99304979356835,0.0,0.0,6962051.842354169 
 06/06  02:00:00,14.9,,13.490053040219179,23.737811091953645,27.860462222918237,26.359735596462414,17.662382991522026,26.69632739937682,17.31552004266942,24.332635374452945,26.882605478935098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.3656044412155,923.6160962943266,1861.9102397492563,283.42286821001267,67.62607214842491,0.0,0.0,6946330.7228316525 
 06/06  03:00:00,14.3,,13.016373436373549,23.43843041604774,28.369171839683876,26.13836175265672,17.89584226122551,26.45632765702892,17.56307820834052,24.302194934451258,26.933334978338376,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1555.976625767773,897.6956370167206,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/06  04:00:00,13.8,,12.73394177096053,23.164293609041312,28.844517857601105,26.032160825364855,18.009667895043176,26.324483607863904,17.701287596210992,24.267353024264562,26.99129564856375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1729.8260664248212,1084.8055310685227,1861.9102397492563,591.7620230352287,143.69792944607283,0.0,0.0,7220189.409103185 
 06/06  05:00:00,11.5,,9.856261230837214,22.847564288606733,29.25315325749054,25.772670530582168,18.19530264250647,26.055405088489508,17.893262543495574,24.231457420079543,26.911439245456318,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1644.2975468258492,1024.2644394288936,1861.9102397492563,319.129740736551,80.37680221823281,0.0,0.0,6992233.351082961 
 06/06  06:00:00,14.0,,12.825440447126189,22.80872086781103,29.317859289169412,25.842035712499555,18.118143865168975,26.169774621106587,17.770231225699398,24.212333691473738,26.93872157693103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.8738474715094,565.5683377121127,1861.9102397492563,336.78453006471057,81.65482758698633,0.0,0.0,6996834.2424104735 
 06/06  07:00:00,15.8,,13.490967129673386,22.95503351706526,29.228436061601737,26.0284814767124,18.023698817742993,26.369099211348303,17.664655795561522,24.20966544387792,27.100020820770688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,703.2712782920738,126.30060429523363,1861.9102397492563,0.0,0.0,0.0,0.0,7168553.655149152 
 06/06  08:00:00,18.0,,14.339875869132856,23.24910968134395,28.562370553226152,26.524419206279624,17.411937216437444,26.73003700622417,17.20214986868522,24.226720112699553,26.92985073302031,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,444.3842558400543,98.69780730493156,1861.9102397492563,0.0,0.0,0.0,0.0,7256408.833458218 
 06/06  09:00:00,21.0,,14.948090744087505,23.673546079104163,27.851375182417726,27.074465948399613,16.864161436123567,27.133670545924794,16.80555571519121,24.270784208602684,26.86926650708193,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,253.18704489602553,135.47734694818732,1861.9102397492563,0.0,0.0,0.0,0.0,7385261.2727766065 
 06/06  10:00:00,23.0,,15.852564132527197,24.130992049923158,27.2217632341127,27.673186911806283,16.358935957014168,27.69644197317067,16.3367148858395,24.341149218152246,26.880427107962245,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,121.2323896082106,87.1963442028028,1861.9102397492563,0.0,0.0,0.0,0.0,7526930.008596404 
 06/06  11:00:00,25.0,,16.787257494896885,24.598290560790087,26.361840659653318,28.295466872344253,15.711662826497772,28.426054235794222,15.59319198563382,24.427778161210913,26.631140182443215,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,311.5532746941024,151.33141874241792,1861.910239749256,111.23891666586124,24.278438310698565,0.0,0.0,7628780.073120628 
 06/06  12:00:00,27.0,,17.44521527719038,25.157853267241762,25.502336752852656,28.86527581611442,15.203967938879561,29.15763089907993,14.949256837831177,24.54568215177109,26.45038095042507,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,552.8981761098457,155.6954209812373,1861.910239749256,204.92379589117596,44.656630880362954,0.0,0.0,7659011.300668259 
 06/06  13:00:00,27.9,,17.556231476345236,25.917667853359564,24.449841520790407,29.279994494729554,14.887201849264242,29.742449345495785,14.495945019239944,24.661921877113652,26.344110735318424,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,879.1853019812881,165.95782225981503,1861.910239749256,141.50844400719978,30.869501940693656,0.0,0.0,7300806.141573029 
 06/06  14:00:00,29.0,,17.74797202449048,26.81952785014873,23.122771698049846,29.639849415323688,14.542720267127232,30.25140118920782,14.041052267430564,24.776466714782906,26.09449570816208,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1111.6412598843908,136.8553614105527,1861.9102397492563,92.91140120147712,20.27414134443044,0.0,0.0,7160944.447281337 
 06/06  15:00:00,28.0,,16.81407770116629,27.758895057573156,21.880510260975996,29.933007546347934,14.29766459649992,30.666416581427416,13.709572807380175,24.90943260103376,25.88500875014676,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1324.4303202805463,140.44659081744925,1861.9102397492563,117.01018278058278,25.519202966411715,0.0,0.0,7058694.740717704 
 06/06  16:00:00,28.7,,17.74268254012453,28.769808069305405,20.67131757492286,30.085996978169284,14.19975295287551,30.878154378462412,13.570738908840061,25.028035962376933,25.751803875636494,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.191995832195,130.42428246199364,1861.9102397492563,0.0,0.0,0.0,0.0,6835119.382230312 
 06/06  17:00:00,28.0,,17.42167712110696,29.56966353655617,19.699328853441948,30.122004403793945,14.143344187180613,30.931986631868682,13.503249042614133,25.13020860840016,25.54660924509822,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1582.9432511848627,222.81650363850886,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/06  18:00:00,28.0,,17.819281885029543,30.07323979003842,19.13605915804108,30.10738668947389,14.155206626467262,30.895972746413907,13.531004247891044,25.22929048889062,25.39634319559964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.581645551017,289.2796052043906,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/06  19:00:00,27.5,,17.833066111971252,30.20253927505697,19.022382871742145,30.056816244705143,14.217264891573612,30.81784436473523,13.611474106937088,25.324948892895144,25.289433058159112,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1664.0779853834238,362.6302939941197,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/06  20:00:00,26.0,,18.278845186659808,29.80221051126246,19.4316250695226,29.91845240508643,14.306055373320163,30.640643574449545,13.726292597272838,25.39902664315133,25.135070547546583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1802.306134228389,537.5828731439159,1861.9102397492563,189.4731968295684,41.34317425492075,0.0,0.0,6851712.290415037 
 06/06  21:00:00,24.0,,19.13777712115706,28.963097802180542,20.391828783538458,29.634840226066203,14.53785441991084,30.294952530325595,13.997206995470282,25.444415478309153,25.061198910172457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1903.314371475566,713.2522237168404,1861.910239749256,333.30585570876116,72.67115154648202,0.0,0.0,6964493.008664658 
 06/06  22:00:00,21.7,,16.123798799020975,28.187219592146675,21.406536423455606,29.294633880548595,14.879155119365423,29.900627192411637,14.36898585002025,25.4782663802422,25.101039537024306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1806.6770251093506,706.2773886719938,1861.910239749256,280.86612350158344,61.1294118976152,0.0,0.0,7038716.528093993 
 06/06  23:00:00,17.4,,14.977989850100712,27.34630261951212,22.397822919812782,28.912312677969283,15.153110107362835,29.49750822191025,14.649584032170079,25.48738994201289,24.990891817774703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1929.4430801559367,842.2244196441056,1861.910239749256,398.5321416725569,91.10892783241523,0.0,0.0,7030869.003294018 
 06/06  24:00:00,20.0,,15.608879163458065,26.979618840482424,22.876992957888817,28.723990121830234,15.315142254081092,29.23696374314607,14.867380063301205,25.489804892590968,24.98090652756841,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.5142853242178,711.5737249496715,1861.9102397492563,310.1420399790053,67.5835595933563,0.0,0.0,7130381.30563632 
 06/07  01:00:00,19.1,,15.583707212798522,26.596488204704848,23.50093193000898,28.560186211892614,15.529031269518448,29.041949415712335,15.10167391985658,25.483234177104556,25.100036916811796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.3901417054158,751.424449089893,1861.9102397492563,214.2957258378181,47.57682266358273,0.0,0.0,6874153.424686221 
 06/07  02:00:00,17.8,,14.884206422108008,26.202089368659777,24.02298745737545,28.348643449015018,15.700768507393814,28.81303608086035,15.283377159977794,25.4715774497418,25.085123985824108,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1709.8130782377953,823.2580043132796,1861.9102397492563,280.0898668881374,63.64022448253409,0.0,0.0,6931981.671234446 
 06/07  03:00:00,16.5,,14.14046337881275,25.881782492887353,24.45083733649163,28.1365908969781,15.875171261604102,28.581978964507606,15.46952310971044,25.453743028451086,25.07938262598958,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1697.443187189709,839.5048161143385,1861.9102397492563,279.71094454759583,65.0015199020246,0.0,0.0,6936882.334744612 
 06/07  04:00:00,15.3,,13.555347049182526,25.558224372156793,24.892319292735955,27.910765216175413,16.064699248982357,28.341962055626247,15.66643216159218,25.429685953959,25.082876830488658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.5431034453632,866.6668414717859,1861.9102397492563,294.49044192156856,69.80081274196013,0.0,0.0,6954159.78896838 
 06/07  05:00:00,14.0,,12.825440447126189,25.244150263299396,25.32855882231305,27.677919526496538,16.263491976923696,28.09641022335701,15.871334115525723,25.40216694526542,25.091498776873483,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1706.2471606200397,885.3094709258937,1861.9102397492563,303.05772636464997,73.34940722938282,0.0,0.0,6966934.729123102 
 06/07  06:00:00,15.0,,13.789970845424788,25.20475161522375,25.39123513156077,27.736099377328436,16.21043397531051,28.189941672168594,15.787210223843973,25.389123286721077,25.114305057431334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.0162565643257,356.38586176365425,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  07:00:00,19.0,,15.864607171594935,25.448114931481943,25.144754310964323,27.985721797306912,16.05162975920139,28.416348312990454,15.654426552006345,25.392311447343022,25.228274434239577,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,745.3878274597986,35.07501880111396,1861.9102397492563,0.0,0.0,0.0,0.0,7083814.523928052 
 06/07  08:00:00,21.0,,17.16389596810559,25.785515638630265,24.5500780841257,28.450709491092233,15.56227153029941,28.78162720826143,15.266277479132054,25.41248125135653,25.099274218390107,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,563.4700820327305,63.756270385367685,1861.9102397492563,0.0,0.0,0.0,0.0,7260585.62790302 
 06/07  09:00:00,22.0,,17.37249632842979,26.129868041006077,24.057635464293007,28.94939487539606,15.120599667285703,29.177835565690366,14.922151427640681,25.45378635913101,25.040831188974565,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,432.51282087383254,71.21020054761631,1861.9102397492563,0.0,0.0,0.0,0.0,7350317.30105325 
 06/07  10:00:00,24.1,,17.860047726879728,26.50983517087849,23.608431752247917,29.48685903775351,14.711038300597856,29.703364034863377,14.52881651272387,25.516937206276733,25.03631020573203,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,291.13359445613173,45.92408353862502,1861.9102397492563,0.0,0.0,0.0,0.0,7468978.256342417 
 06/07  11:00:00,22.5,,18.7935957761822,26.096718447949414,24.142213008074105,29.48653206863415,14.680626702603172,29.92609505331201,14.313961249403036,25.584317265079925,24.884672656790013,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.4461543920117,455.0484052293212,1861.9102397492563,153.1435643308429,33.42937326842141,0.0,0.0,7049505.394260495 
 06/07  12:00:00,27.0,,20.136463011155136,26.263868934054493,23.882689540389283,29.54081558469597,14.621989159442276,30.064201354181275,14.188574487202754,25.666100024429223,24.742669191812684,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1198.2832645727135,296.0684736120576,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  13:00:00,27.9,,20.547139389943332,26.578253339161737,23.48961266535187,29.65679050939912,14.552827465371085,30.20499238918945,14.101763382234182,25.745601678639147,24.673993226505843,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1277.41398758545,329.45198345407516,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  14:00:00,29.0,,20.15263750521251,26.82436712886601,23.112538827995486,29.718619188597227,14.47665112430276,30.298394621783657,14.002797653914353,25.819112007563305,24.525284608340648,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1377.3193582026333,371.2559568867515,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  15:00:00,29.0,,20.15263750521251,27.134911791408648,22.69507960286775,29.74209619582321,14.457115835919112,30.350967060544416,13.960708483311842,25.885511868978313,24.429035351538744,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.243691575315,368.91132029906214,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  16:00:00,28.7,,20.29169461296966,27.456421990533663,22.284969903808133,29.731948443184205,14.47429443282088,30.34351808574469,13.975097917034379,25.949529542354973,24.351321329986796,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.5653060363782,410.4412090646058,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  17:00:00,28.0,,19.906401168237025,27.515464080542657,22.191859331018506,29.63819107745651,14.542019291719141,30.226656982238115,14.058739861286856,26.00228028203914,24.257784281135688,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.4915446970297,556.7352420853761,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  18:00:00,26.0,,19.294399366807543,27.254005897175126,22.52863393757312,29.467902229698513,14.681743396115458,30.025585039132167,14.218303912614846,26.04362165113677,24.19258913982343,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1723.3920863879675,702.6350794417548,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  19:00:00,22.5,,18.7935957761822,26.931282227492773,22.982355603913888,29.262746306525123,14.871314710510887,29.802892894548595,14.415705546551468,26.069072623759112,24.18020450124947,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1757.0689352435343,756.7180164037181,1861.9102397492563,262.78566937619007,57.29383703524134,0.0,0.0,6909134.676424192 
 06/07  20:00:00,22.0,,19.914699071803692,26.711417172465296,23.24635500661246,29.099155418352833,14.990023479601868,29.587325636809297,14.573764558849788,26.087179324208357,24.118244647370314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1608.0436943991883,701.2850324675895,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/07  21:00:00,22.0,,19.268758305218544,26.30384852957584,23.81198099191883,28.900514596070437,15.163280101968704,29.350225369311502,14.774334896931617,26.0938734619548,24.10870162538894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1693.5631352923629,830.0063472927116,1861.9102397492563,268.1238154307728,58.45425930437785,0.0,0.0,6913312.196593083 
 06/07  22:00:00,20.0,,18.49699772695022,25.906413023884383,24.444958025275387,28.676554832196224,15.403631459579644,29.119062792615978,15.01409896418379,26.089198821456364,24.181841838171337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.7745700737287,850.8150401457597,1861.9102397492563,289.8627198209501,63.17852299248526,0.0,0.0,6930319.54587027 
 06/07  23:00:00,20.0,,18.01507324953791,25.61064341562512,24.802482951363828,28.46522003127499,15.54682579115563,28.899026606040835,15.160693243283315,26.07561027440696,24.12856627323019,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.6323932950215,840.5000237386523,1861.9102397492563,274.8350009241655,59.912963995249356,0.0,0.0,6918563.5334802205 
 06/07  24:00:00,19.0,,17.649116573923703,25.351876271530003,25.183399129290702,28.254666789003252,15.736263527608354,28.679112167310507,15.353143215330375,26.05583376574394,24.15382873136386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1613.5942489657502,796.5338103901404,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/08  01:00:00,17.6,,16.07639010281806,25.363018493540796,25.225287442678994,28.29949400921758,15.731818567125567,28.615556600057705,15.445693977507855,26.03808200241915,24.235466927863644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.2127130489048,886.730338260662,1861.9102397492563,548.2178196066444,125.01329014727449,0.0,0.0,7152924.707627512 
 06/08  02:00:00,17.2,,15.582018947038232,25.265978466929738,25.366876585489766,28.19559422941611,15.82442926915197,28.466623233635456,15.577072592119142,26.013595125809655,24.266375547633608,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.6440837876191,835.711291038562,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/08  03:00:00,16.9,,15.07414467497993,25.053129860062565,25.685678216986002,28.088702896382905,15.92027058794499,28.34656663950054,15.683211789863401,25.98307071372654,24.305762434290788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1582.6237090392722,1006.092713264823,1861.9102397492563,381.44513507691397,88.1356794133092,0.0,0.0,7020165.308985236 
 06/08  04:00:00,16.5,,14.584569083472637,24.8534774309591,25.988809386397527,27.968863917179895,16.029027502562936,28.204773165038045,15.810317076239288,25.95059293118569,24.348287500720865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1574.483238963453,1030.192668605981,1861.9102397492563,345.3610474778982,80.3617481947968,0.0,0.0,6992179.156598591 
 06/08  05:00:00,16.0,,14.11027519349916,24.65805249582606,26.236342084914373,27.83150491689665,16.122561342691412,28.04564290520984,15.922528170344025,25.916729533287516,24.34371510360536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1614.3506854760399,1095.6527733211792,1861.9102397492563,397.40462034224896,93.22223455371245,0.0,0.0,7038476.907490687 
 06/08  06:00:00,17.0,,15.055831911511982,24.635752995373547,26.274840100222995,27.96119786673138,16.00320759085816,28.225023533364244,15.759219836302545,25.900178775335025,24.37082970006901,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.1814662153035,656.5391572574079,1861.9102397492563,450.68859870569673,103.91299346055655,0.0,0.0,7076963.639555327 
 06/08  07:00:00,17.7,,15.8331445301543,24.79476531701494,26.081655312092135,28.149877082651507,15.861882508036024,28.43806871856873,15.598297082743898,25.901848909632502,24.42014325922534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,638.9118075196735,144.90637795545962,1861.9102397492563,0.0,0.0,0.0,0.0,7201258.505623463 
 06/08  08:00:00,20.0,,17.402222985030782,25.098762874080073,25.569076944786534,28.598958890762958,15.426868111783145,28.77031110331124,15.274206268445997,25.922636998675756,24.347933423811938,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,481.23453990536643,174.02464934800923,1861.9102397492563,0.0,0.0,0.0,0.0,7223425.031926222 
 06/08  09:00:00,22.0,,18.606795634918118,25.481243510292135,25.000263569737506,29.132780586129144,14.961162639489034,29.16577068269627,14.93256268124344,25.96724942241854,24.289953392414517,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,253.69990203793358,173.1249529383029,1861.9102397492563,0.0,0.0,0.0,0.0,7371830.681209647 
 06/08  10:00:00,23.8,,19.255617551064248,25.880737890566387,24.43874901751093,29.6618173170731,14.525751995109538,29.70719857888563,14.48794080827811,26.034127607398926,24.21759507688643,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,156.35551742447257,109.26814546997737,1861.9102397492563,0.0,0.0,0.0,0.0,7476422.301305391 
 06/08  11:00:00,25.0,,20.17305955405998,26.300372841817424,23.825760349420143,30.160553778611394,14.10709152609343,30.31970714172855,13.979118845482454,26.122726527544,24.076761692411797,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,215.37590142296105,53.6282272609882,1861.9102397492563,0.0,0.0,0.0,0.0,7529718.855597721 
 06/08  12:00:00,27.0,,20.136463011155136,26.83228510168975,23.09675711749045,30.578453608963727,13.77692772503264,30.87774877443055,13.543609573744153,26.2262467461074,23.93583436160383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,434.18930877704565,40.16255320027861,1861.9102397492563,0.0,0.0,0.0,0.0,7460606.263511072 
 06/08  13:00:00,27.7,,19.84043444184052,27.50079080259814,22.193309076763555,30.92643139092592,13.495987625015509,31.38439763967307,13.14897698914294,26.326325637178414,23.777062905636257,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,806.9400009533939,88.66496618159081,1861.910239749256,0.0,0.0,0.0,0.0,7256453.673717776 
 06/08  14:00:00,29.0,,20.72123116995285,28.343756340721825,21.149771355585667,31.277862479683616,13.241684366768325,31.86373153088529,12.80885946975118,26.447204036928795,23.63157514493595,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1057.557494377985,136.61506110728538,1861.910239749256,129.7017378971832,28.299423307800183,0.0,0.0,7221076.432724966 
 06/08  15:00:00,28.0,,19.906401168237025,29.119405126514103,20.21723417241604,31.516561488430703,13.06165576234629,32.21377990275501,12.556199019227638,26.555938505046186,23.47772285765034,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1259.8236232176232,126.02240587111578,1861.910239749256,102.19395330550154,22.307658112845132,0.0,0.0,7089530.504053019 
 06/08  16:00:00,27.9,,19.99995506454091,29.767949728745304,19.423901522874615,31.625676363615455,12.947000284996006,32.36610134199626,12.416050074020632,26.65838878573303,23.275319757887125,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.4562594975114,226.61134323899628,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/08  17:00:00,27.0,,19.61951615146498,28.97601066737232,20.385317422108237,31.130652231894043,13.350212155864444,31.959214095124,12.736932502299648,26.73023440269082,23.235153276928898,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2225.703721197339,753.6863054109613,1861.910239749256,494.20577786617906,107.61786183044218,0.0,0.0,7090301.165686915 
 06/08  18:00:00,24.0,,19.86915076223703,28.505700354603306,20.93760047926746,30.75192611704989,13.636000614958096,31.499509992596696,13.067944637337,26.777071718385347,23.1626764055641,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2118.016334108698,775.2493379370226,1861.9102397492563,554.9374713365808,120.6032728943771,0.0,0.0,7417338.952169426 
 06/08  19:00:00,24.5,,19.575520992659637,27.899549145459453,21.636359055482323,30.46482386357992,13.827510572047878,31.134762052944396,13.308910332802501,26.806357884095153,23.065959789088605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2035.5690757847435,813.9650361311508,1861.9102397492563,401.665752192297,87.43979885075164,0.0,0.0,7017660.138960029 
 06/08  20:00:00,23.0,,19.523206398735773,27.33315218612021,22.416508866406616,30.15500064453574,14.108003231655829,30.78382562558229,13.609564186963713,26.81901780570704,23.102766566362597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2013.7398587205362,853.3871927158656,1861.9102397492563,417.82680050616545,90.94182888615428,0.0,0.0,7030267.447087479 
 06/08  21:00:00,21.0,,18.335323669699886,26.754625248841734,23.18508184787345,29.81344731952793,14.383723951930005,30.41844889332925,13.893171671327707,26.812869803917756,23.105199019065168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2034.4289966269553,905.1331292391269,1861.9102397492563,444.37736505623786,96.69252929126357,0.0,0.0,7050969.968545872 
 06/08  22:00:00,19.5,,17.178011247824568,26.23358019446925,23.866746322904305,29.473074352872704,14.643032539809383,30.07303594910031,14.146464626366729,26.792661701247383,23.092843131364347,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2014.3871722782396,894.9105970142391,1861.9102397492563,437.3688280223294,96.1182808162522,0.0,0.0,7048902.674035831 
 06/08  23:00:00,19.0,,17.065672528555456,25.898321874400192,24.380133320447122,29.20429361107876,14.893650316566868,29.785368880190482,14.40322402030894,26.76887983060221,23.159116021379134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1893.3605082228705,816.7902316356689,1861.9102397492563,357.5627286902814,79.40664088018156,0.0,0.0,6988740.770265977 
 06/08  24:00:00,18.0,,16.684115684573182,25.595985895312058,24.817731083638442,28.968853021155134,15.095698173990218,29.532370033837253,14.612520959248823,26.739841128002265,23.195620327913755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1824.4265186064026,781.9465512844356,1861.9102397492563,310.50207122505293,70.27378696408667,0.0,0.0,6955862.496168035 
 06/09  01:00:00,18.1,,16.55361998207614,25.6569297027611,24.695284663463248,28.93662566506555,15.103823516557679,29.373588014929705,14.72732342675201,26.71811413254849,23.194571155755593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.2934579858147,604.253438564162,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/09  02:00:00,17.6,,16.18605548102668,25.582788944095952,24.797794001369304,28.877707920358365,15.151526590157502,29.256311802653393,14.823514757838547,26.689435061779392,23.22778675677688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1425.9122428212038,698.8810967966152,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/09  03:00:00,17.1,,15.705095695189165,25.37287886683843,25.10221211214152,28.759225507010534,15.251782480295187,29.119458530360696,14.937156327781285,26.65463690095973,23.269199490329704,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1479.0570215060243,771.0261434062213,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/09  04:00:00,16.6,,15.332485927087554,25.17366268020208,25.394696646125226,28.673761965526367,15.323427130756881,29.009987642465873,15.027971102766752,26.61865104338883,23.31232684893089,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.9596500655662,926.3845866994834,1861.9102397492563,388.1729251629654,90.14721517544972,0.0,0.0,7027406.837728942 
 06/09  05:00:00,17.0,,15.71927563899613,24.991683258670854,25.72242362868095,28.50537622004583,15.504541580836673,28.8260482462611,15.218919601595312,26.583872459684567,23.406447698213526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1528.5338780797783,870.0638385277489,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/09  06:00:00,17.0,,15.055831911511982,24.972438225480296,25.751955643793266,28.66796016698847,15.358978221403577,29.025209862685866,15.04452122268726,26.564557948692585,23.43309376517868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1262.3862185766163,587.418476947675,1861.9102397492563,536.6874768582185,123.67790930532968,0.0,0.0,7148117.33659651 
 06/09  07:00:00,19.0,,15.610468627288094,25.144018906424453,25.460208601356015,28.85654910271458,15.17430497193984,29.220577668942234,14.858246889082363,26.56426752811828,23.406101005377145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,666.200372682224,60.93810387889341,1861.9102397492563,0.0,0.0,0.0,0.0,7297181.624124901 
 06/09  08:00:00,21.0,,15.939606053825102,25.46592973797132,25.020022062804657,29.28686276138104,14.826825913579494,29.542589522307118,14.609679795599664,26.58372053924948,23.418900145455805,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,569.6059177930581,130.89539436155522,1861.9102397492563,0.0,0.0,0.0,0.0,7209876.795272323 
 06/09  09:00:00,22.4,,16.264915639898895,25.836720879766013,24.44901943849044,29.76623475490981,14.4072229090276,29.90214642599553,14.295039063479368,26.62590876960068,23.33541033828759,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,406.9714380431807,159.9390326673301,1861.9102397492563,0.0,0.0,0.0,0.0,7314628.368397471 
 06/09  10:00:00,23.8,,16.645885908735625,26.241058226157673,23.84569539912477,30.275126922002606,13.977479189539924,30.3795324897035,13.894148144238471,26.690247808653872,23.222156283240537,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,267.5687216102331,105.66835681601806,1861.9102397492563,0.0,0.0,0.0,0.0,7414686.301116145 
 06/09  11:00:00,26.0,,16.679685396463196,26.73780541177267,23.222520301795242,30.76337604033418,13.6305561828227,30.952084747412858,13.484728149560006,26.77706139767187,23.168399011340497,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,277.4114351241857,58.691253270388714,1861.9102397492563,0.0,0.0,0.0,0.0,7504020.1511128815 
 06/09  12:00:00,27.0,,18.0055587009085,27.265271765041838,22.517025540076837,31.188305142814496,13.306044559502961,31.500032883876038,13.072473142815637,26.878151252462366,23.033943212770048,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,445.1492695344614,35.80316751394988,1861.9102397492563,0.0,0.0,0.0,0.0,7455212.947104741 
 06/09  13:00:00,26.8,,17.280379846993405,27.861808088391186,21.66655872080265,31.497113496080054,13.027095554680653,31.95155610331477,12.69595992532923,26.982691013040352,22.80992058676214,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,728.7514328644012,44.0568404059044,1861.9102397492563,0.0,0.0,0.0,0.0,7293629.527708792 
 06/09  14:00:00,28.0,,17.819281885029543,28.6341394668172,20.7941852395116,31.81713787036449,12.841115380854768,32.37480985050952,12.442828825549565,27.085646791637412,22.757800833777182,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,949.6921610018444,68.32338610953961,1861.910239749256,0.0,0.0,0.0,0.0,7187899.411987476 
 06/09  15:00:00,26.8,,17.280379846993405,29.33627280304028,19.890399051107163,32.057918089447135,12.61973612116458,32.7083783471504,12.16525126251026,27.199532294160175,22.521543852579406,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.8082657827945,157.10585237551976,1861.910239749256,115.8600547228111,25.285097457096292,0.0,0.0,7089899.295353097 
 06/09  16:00:00,28.5,,21.030888410206657,30.05102155846027,19.05373398983125,32.18644382037129,12.504973289440205,32.861099443469236,12.038635663567147,27.299867118333967,22.347617080648718,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.1691401364064,216.53432894010584,1861.910239749256,0.0,0.0,0.0,0.0,6848148.0990475975 
 06/09  17:00:00,28.0,,18.40486174431433,30.557528703391547,18.61266034306324,32.21156163368843,12.557702637574579,32.886979154200965,12.088965181106374,27.386491198012877,22.359998422276483,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.6658925220531,331.1873206200079,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/09  18:00:00,27.0,,21.140973540185865,30.91397234776654,18.235241027503818,32.13965533456066,12.60726925482686,32.79844695892164,12.147788109738688,27.470811668159676,22.247178557559128,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.407234443782,438.6517532482232,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/09  19:00:00,24.9,,19.77301448138074,30.756307990797662,18.308878665367637,31.99275784624931,12.64949419414007,32.623143163584075,12.207477048263401,27.53642582203175,22.05232425229849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1696.2737920569632,575.9473814198501,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/09  20:00:00,24.0,,16.490332262998226,30.10370644845849,19.094279046475137,31.746393213371686,12.886269822261761,32.334040298912896,12.465217883468652,27.578055094870425,22.099924806091117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.946715331193,716.0757738540879,1861.910239749256,283.4045012802836,61.81700494540929,0.0,0.0,6925418.080900797 
 06/09  21:00:00,22.0,,15.33340908362898,29.292796288610532,20.0011832927404,31.39016597718517,13.146056971452698,31.935570710798693,12.745814898519157,27.60222490785533,22.063064495957825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1883.8833505149685,859.1968265871899,1861.910239749256,385.64562973455804,84.0160875608922,0.0,0.0,7005334.778316535 
 06/09  22:00:00,22.1,,15.85836201696029,28.66840258613945,20.65748406361542,31.06187640297202,13.343110099565868,31.554806149096414,12.974445172372747,27.610254653964915,21.969323731080884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.3378161794908,777.145128143632,1861.910239749256,282.198868386749,61.41813253125291,0.0,0.0,7051242.0413897475 
 06/09  23:00:00,21.0,,15.377397262241631,28.1497143364645,21.367514735375686,30.835732410701354,13.565787942412385,31.306659953202782,13.206821891700805,27.606693850006728,22.05459006414434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1742.2034431095763,842.0644612747587,1861.9102397492563,301.96061039199935,65.80664052977038,0.0,0.0,6939780.769004497 
 06/09  24:00:00,19.0,,14.72751013730197,27.685485497420295,21.947917908434448,30.591745729425572,13.752588905158198,31.043444174726258,13.402696399666883,27.59276651354038,22.066895904276166,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1754.6864882654727,880.1760378900248,1861.9102397492563,317.5686095410336,70.55665179912764,0.0,0.0,6956880.809574182 
 06/10  01:00:00,18.9,,14.762172864586764,27.38035642907915,22.27099795282026,30.38982620835182,13.867525042960583,30.812448804511398,13.536619853193198,27.57220198770078,22.022323422308034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1671.205947402546,849.0667965420823,1861.9102397492563,279.200712704941,62.176158525362645,0.0,0.0,6926711.033788629 
 06/10  02:00:00,18.6,,14.622287341695767,27.059295100513104,22.685804208419256,30.174361296321088,14.034565320291145,30.5812739698665,13.711437906789957,27.543756461805906,22.05081545177248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1671.2772751646767,871.4237769417042,1861.9102397492563,280.5452011066316,62.825202608790406,0.0,0.0,6929047.592488969 
 06/10  03:00:00,18.4,,14.568846217377368,26.78390652700511,23.04733263796271,29.95333561634479,14.208524973357248,30.34580139785905,13.892343021406683,27.51137225991701,22.084660595380157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.322443652693,833.8803432720466,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/10  04:00:00,18.1,,14.423708063894559,26.570522016117835,23.329982660045484,29.86272498285548,14.27738245561588,30.230571510121344,13.979161916377524,27.47663975932239,22.121377200511734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1752.6507902254662,997.4118202158256,1861.9102397492563,576.2925471754677,130.2275347681536,0.0,0.0,7171695.988262676 
 06/10  05:00:00,17.0,,13.913625613837088,26.315937977130616,23.779156605657196,29.69711794295996,14.47260535863306,30.044102343816196,14.186908795841783,27.438476647220764,22.260996384658384,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1715.0649833805157,994.4340430542454,1861.9102397492563,311.859823516544,71.9635064377915,0.0,0.0,6961945.486273373 
 06/10  06:00:00,18.0,,14.944835051036836,26.265280029540193,23.85355268589998,29.77956712410133,14.40605481544457,30.159847002977795,14.094909120850804,27.415378768682977,22.294082119383944,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.0539092322156,685.3551029454633,1861.9102397492563,535.728963168939,121.30777152674247,0.0,0.0,7139584.840593596 
 06/10  07:00:00,19.1,,15.44705326080389,26.401583050082927,23.571230878958342,29.940557845842314,14.218369285153473,30.333330312551926,13.901694617139047,27.407755083411907,22.21805034928744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.8374120689463,329.3299277245524,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/10  08:00:00,21.0,,16.49052658627449,26.686398508557584,23.277743227843718,30.13029804237908,14.124312469808778,30.458564289071365,13.861219967399283,27.416418113986175,22.30141101378487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,712.2353497402366,151.60088931410706,1861.9102397492563,0.0,0.0,0.0,0.0,7269410.313210459 
 06/10  09:00:00,22.0,,16.805284959518062,27.072099585912454,22.75922891609073,30.492810093309224,13.835955088748161,30.75110906659137,13.6331896887671,27.44108239106358,22.271983590012567,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,653.4111323455313,199.89943170546414,1861.9102397492563,0.0,0.0,0.0,0.0,7149139.632282332 
 06/10  10:00:00,22.2,,16.969836482928486,27.371351395226977,22.256744023957,30.785142829924727,13.541942410710092,31.038139778306427,13.348008380467874,27.481693465339987,22.113471775129515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,599.3651474614459,160.5690751371923,1861.9102397492563,0.0,0.0,0.0,0.0,7191700.798046464 
 06/10  11:00:00,24.0,,17.612115075472705,27.74892628986779,21.88076422382272,31.190314255748078,13.299683312149973,31.44596267870144,13.107801027196805,27.535005723221644,22.155626296018742,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,526.361641712322,105.52688720939277,1861.9102397492563,0.0,0.0,0.0,0.0,7273313.640882975 
 06/10  12:00:00,18.0,,13.596209396838974,26.334647823850897,23.770291711112804,30.69184353603016,13.673134829139121,31.272108470897784,13.227864919362734,27.5538070469196,22.114268205498036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1734.7852486273855,680.4643096613842,1861.9102397492566,226.55911066974465,51.34573586768422,0.0,0.0,6887721.512220986 
 06/10  13:00:00,20.9,,15.982643601051748,26.709979250578826,23.13019863453173,30.46194187240817,13.789230945750958,31.100388523968387,13.29584517107029,27.601000533432696,21.95159906516976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.7710474307623,534.594970094311,1861.9102397492563,301.9446177809428,65.8031667930154,0.0,0.0,7256665.495665633 
 06/10  14:00:00,21.0,,16.49052658627449,26.789198590012965,23.13738366772496,30.349963487654083,13.947640772374475,30.96369397178234,13.467131800933071,27.63194428150522,22.022068023431725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1657.2775588541347,565.775954045945,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/10  15:00:00,20.0,,16.775190424835333,26.87831982310729,23.013405293834793,30.369227795859384,13.930410337660067,30.996097985085644,13.440496015583953,27.644906061628934,22.002462038477834,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.7421543003452,519.7889600599996,1861.9102397492563,361.14327315082653,78.80940658669587,0.0,0.0,6986590.726809428 
 06/10  16:00:00,20.1,,16.08495429358794,27.14918661515654,22.530989741264857,30.308763709701132,13.905075098205074,30.97291526667273,13.387357613794157,27.650125219572327,21.879868335227894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.8038687861479,420.98559363807624,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/10  17:00:00,21.0,,16.49052658627449,27.453021951236465,22.253862944967818,30.221037928141154,14.051047329165588,30.8664110796604,13.54205934755839,27.659162372786938,21.987072430139172,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.1224495229822,463.5166441235557,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
