Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 06/10  18:00:00,21.0,,17.16389596810559,27.539677366785973,22.141168911723906,30.135779349161883,14.119873757935578,30.728821773878444,13.64877386318564,27.67046512585921,21.972558467148133,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1578.873301329732,527.1638191249218,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/10  19:00:00,14.7,,13.190986329018413,26.769485759885153,23.084738019905792,29.742135415757488,14.392047560580943,30.373891108905624,13.879564067138546,27.662023193568558,21.905669274456105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1966.6103998489982,808.3693776934796,1861.910239749256,401.1710031914735,95.99996264965372,0.0,0.0,7048476.728636077 
 06/10  20:00:00,16.0,,14.11027519349916,26.29308786455105,23.80837253343019,29.431868449585764,14.693472989926352,30.008442728696487,14.214140075641602,27.650533190377605,21.983731889531892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1881.636310421687,813.0137007704473,1861.9102397492563,448.62499065115105,104.91582834527516,0.0,0.0,7284113.918829055 
 06/10  21:00:00,15.4,,13.860722465023855,26.32145165193634,23.748262342866013,29.437313623084236,14.676470376779749,29.810500035593876,14.36453434234443,27.644989169048202,21.972360359554017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1357.4271426906907,647.1966671299756,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/10  22:00:00,14.8,,13.493670514261943,25.443238523162123,24.998921435513815,29.02853715594711,15.014787513912676,29.50034610510788,14.61113737678189,27.597344541393838,22.01509576285737,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1828.3613328763445,915.5076878108227,1861.910239749256,388.3056568194656,92.78281825389935,0.0,0.0,7036895.008811361 
 06/10  23:00:00,16.0,,13.561810445326868,25.14211505792185,25.48954954861167,28.737517807494715,15.295165569790829,29.19982970694925,14.891519092826456,27.55377939189325,22.108412863962776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1732.8180363371634,846.1549484717675,1861.9102397492563,400.2644348177017,93.66156503742197,0.0,0.0,7235227.658136391 
 06/10  24:00:00,15.0,,13.16483173330893,24.823190669278958,25.975641643597662,28.52598160330934,15.4819257831772,28.965340748572743,15.092731353923778,27.500182758581122,22.17486417594545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1695.016244025926,845.9568924403532,1861.9102397492563,277.7503985816242,66.16975651314104,0.0,0.0,6941087.9865446305 
 06/11  01:00:00,12.1,,10.898522322903197,24.886695010747694,25.856126381168615,28.492391351206646,15.499528413166571,28.785995597407435,15.237843287099018,27.463736484576927,22.20418466442241,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.0893013683888,727.7679263821574,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/11  02:00:00,11.8,,10.610383490702652,24.781544575778852,26.03174161088212,28.406369457582663,15.58483209208906,28.63661208772337,15.37793063300325,27.416495352590925,22.27662567095414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1361.3063042456583,853.42205205848,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/11  03:00:00,11.5,,10.414538000925411,24.55397028162322,26.40148672726102,28.315249855841916,15.67545832648889,28.52165551351018,15.488625956876826,27.358898055082935,22.363108115294462,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.4678247659824,1016.5656490415245,1861.9102397492563,352.81811655490014,89.03859126986528,0.0,0.0,7023415.791668838 
 06/11  04:00:00,11.5,,10.043927781239924,24.39730435716011,26.66333381644954,28.215084009996424,15.774803634305037,28.38726057091507,15.617672233866891,27.300899154580875,22.450250272666054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1485.456330638075,1043.4591833671525,1861.9102397492563,312.30511750330186,78.83685041553844,0.0,0.0,6986689.524593261 
 06/11  05:00:00,13.0,,9.753098854073835,24.350677880035327,26.712691650661608,28.160352988344894,15.810201886292996,28.283254387145803,15.697561052805925,27.246024389052927,22.50131416247539,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.768825335319,1046.0385592936063,1861.9102397492563,354.7001567526621,87.37869004757086,0.0,0.0,7017440.147268578 
 06/11  06:00:00,11.2,,8.144935242761985,24.107585721682053,27.108554691652387,28.037020173317014,15.926281184656085,28.203221781095454,15.772912125711402,27.19566777130344,22.570842843885757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.6223380072515,884.7623481581717,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/11  07:00:00,14.3,,10.699137150325434,24.278702371064202,26.89504361681177,28.230958210536578,15.784634183976845,28.38577343559225,15.643196451843306,27.16279574556914,22.667746884901106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,975.148468875326,625.6894438579883,1861.9102397492563,315.47444641613157,76.12985789427182,0.0,0.0,6976944.351516701 
 06/11  08:00:00,15.0,,11.0896753161839,24.520217765973236,26.449968210434655,28.455037426924523,15.54578015451574,28.546797751267395,15.463185913530495,27.146741341459848,22.638711896380386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,439.3548801010051,250.6722017112923,1861.9102397492563,0.0,0.0,0.0,0.0,7303013.997054262 
 06/11  09:00:00,16.0,,11.494634874516919,24.750361228497496,26.092039125643122,28.71250500617727,15.317325113117281,28.73148675757539,15.300482739820822,27.148196784908485,22.639798000746875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,326.7024342334018,256.2943928749516,1861.9102397492563,0.0,0.0,0.0,0.0,7327671.282682619 
 06/11  10:00:00,16.1,,11.46609846446354,24.96164226851671,25.833011279442736,28.956208627932853,15.142477990337714,28.97318619492568,15.127612528690928,27.172202420542163,22.66753396197584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,246.64576111745015,189.73400086624304,1861.9102397492563,0.0,0.0,0.0,0.0,7420686.307598692 
 06/11  11:00:00,18.0,,12.832372142642104,25.2459042421728,25.339257391811433,29.208797777789044,14.887742428792553,29.260402204375957,14.843451747834177,27.215127669587183,22.557134033113638,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,199.30834387779302,99.55348960372011,1861.9102397492563,0.0,0.0,0.0,0.0,7496658.651659405 
 06/11  12:00:00,17.0,,11.85884769032447,25.370963709215534,25.148134380614835,29.37224986070403,14.745999986248414,29.502057382087113,14.636065520471847,27.265507685628222,22.487628783197795,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,329.1554963922691,101.13980203556781,1861.9102397492563,0.0,0.0,0.0,0.0,7571984.228685117 
 06/11  13:00:00,14.8,,9.539243928958934,25.57065577344882,24.91504306626299,29.474112685221236,14.69708346877598,29.720420969413453,14.490118830202869,27.31531314563294,22.47935506599391,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,602.2143375368571,172.5315553013358,1861.9102397492563,0.0,0.0,0.0,0.0,7337336.011598892 
 06/11  14:00:00,16.0,,11.014344367061865,26.015450272091037,24.20249472518417,29.677955736155887,14.486692092327004,29.986344339809104,14.232189127469379,27.36240456668905,22.357377241549298,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,850.8489378294587,299.9810308242425,1861.9102397492563,0.0,0.0,0.0,0.0,7000945.523799892 
 06/11  15:00:00,18.0,,11.914488639762144,26.626607615081113,23.352191792106222,29.95458496964435,14.262084756440597,30.25188939832497,14.020880718408904,27.408213620490912,22.30344512050744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,872.353910563321,334.35503963126905,1861.910239749256,0.0,0.0,0.0,0.0,7010244.822392311 
 06/11  16:00:00,16.9,,11.40419893260825,26.98317036988074,22.932072570845214,30.019751487411966,14.249436374543182,30.347361417461016,13.98432641631118,27.44930546612757,22.313739938674424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.9289939654832,548.460302480242,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/11  17:00:00,16.0,,11.014344367061865,27.148247032262834,22.639730885309316,29.936537112467846,14.2728841518251,30.274470569506658,13.998886337870944,27.48612900241027,22.196055077285173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.6673168015925,740.7822472889537,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/11  18:00:00,16.0,,11.014344367061865,27.360890203945615,22.359352882093994,29.848503197643996,14.345254224443979,30.15812247230205,14.092544979614207,27.513979103532524,22.15992495074407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1398.2972346486686,772.8417119059854,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/11  19:00:00,12.6,,10.00977699733532,27.167495005745472,22.699535077245205,29.66803187370491,14.549619469347064,30.000910364657578,14.273893386677821,27.52415598021621,22.230321324239057,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1693.7262814706583,995.9533425886955,1861.9102397492563,309.228706805374,76.69047814703923,0.0,0.0,6978962.584426665 
 06/11  20:00:00,15.0,,10.633145611778216,26.746202787315834,23.178168612213653,29.436965440123455,14.687220654046428,29.743401198591883,14.430342999926536,27.523909245233675,22.144106580336185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1628.5968966730597,977.0166770646647,1861.9102397492563,297.8648852757731,70.94374326004957,0.0,0.0,6958274.338833502 
 06/11  21:00:00,11.0,,7.576755827711763,25.943399469152936,24.301259894663765,29.012219909080613,15.050273717915585,29.303324920735466,14.799228631052305,27.5030096355423,22.168238112384355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1777.640717164733,1127.9864044141123,1861.910239749256,459.6628982608348,116.64833825172312,0.0,0.0,7122810.880803526 
 06/11  22:00:00,13.0,,9.864809245755966,25.533754413378347,25.034249588950807,28.72733350119376,15.384862849127128,28.97886683888443,15.162426517905843,27.476006082999692,22.32627868904849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1569.1638192718049,1003.4076962594224,1861.9102397492563,416.7129845245814,102.32810885529396,0.0,0.0,7293433.667840679 
 06/11  23:00:00,13.0,,9.228205156592232,25.201177233754052,25.39007567516262,28.557780265294227,15.449244243251893,28.76600937308529,15.263839537866515,27.429734858843066,22.260518296135096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.0653403154583,975.4833686344023,1861.9102397492563,235.64703413611397,58.00535664959498,0.0,0.0,6911696.147035865 
 06/11  24:00:00,10.2,,6.777634126334388,24.66493939607078,26.215772547632362,28.256428167021053,15.722168239911472,28.47167363011249,15.526699830614072,27.37005938546494,22.338420941069867,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.900114135612,1124.0335045512356,1861.9102397492563,373.54330807065486,96.02342768618145,0.0,0.0,7048561.202767576 
 06/12  01:00:00,12.1,,8.957738663630362,24.487462618174817,26.655171868692296,28.128300416655517,15.935609080730154,28.290307831906237,15.786104713447907,27.310851448254798,22.551694216546917,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1458.4780190341826,1034.5022941840018,1861.9102397492563,327.87352559250184,81.96000121033765,0.0,0.0,6997932.867454539 
 06/12  02:00:00,11.4,,8.623952346305035,24.250696196695994,27.02708403581038,27.944665924480432,16.10175180152149,28.07582924841917,15.979156942556013,27.245579619885778,22.63072124589871,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.0621624632538,1045.8380182467001,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  03:00:00,10.8,,8.457725603262928,23.956057619204664,27.5006139684893,27.82219529685951,16.21205393471691,27.933460102249413,16.107180269530254,27.178207565160996,22.713092784740944,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.5448762375056,1247.8848760667897,1861.9102397492563,604.989940960694,154.15164045738794,0.0,0.0,7257822.768743919 
 06/12  04:00:00,10.1,,8.086762114895171,23.68469868254445,27.944064368745288,27.650199802209983,16.37034486597198,27.739847850631318,16.284849306064245,27.11034878616411,22.796226780432523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1579.045563942788,1241.7183164955923,1861.9102397492563,402.5295715943484,103.90547058841418,0.0,0.0,7076936.557215614 
 06/12  05:00:00,10.0,,7.898129945658474,23.517044938439263,28.073624936182462,27.525866499086643,16.399706308415684,27.57643623827741,16.35128422032771,27.041204500633356,22.763913098044284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1566.9686859049234,1286.7073288132365,1861.9102397492563,556.324069094777,143.6827699872004,0.0,0.0,7220134.835051244 
 06/12  06:00:00,8.7,,6.6941410954467635,23.35524678072274,28.353073002680805,27.548721665406628,16.380154886973926,27.6468620156345,16.286459709626016,26.98392524856739,22.8438778258975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1231.5686768605187,928.4231151084838,1861.9102397492563,435.4417058741025,115.07036022965747,0.0,0.0,7117130.15992409 
 06/12  07:00:00,11.8,,8.689021295562673,23.40720273980635,28.430504625712572,27.632430377654952,16.396049194039325,27.73644562150325,16.296730012708025,26.94510900787452,23.030651811420963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,934.8758866330793,662.8694632148155,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  08:00:00,13.0,,9.228205156592232,23.590102439506637,27.96174593057018,27.806998159261422,16.139177388219178,27.842853838977554,16.105445034117245,26.923742557951677,22.93088957361443,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,790.6067113809388,634.5265229085658,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  09:00:00,11.0,,7.576755827711763,23.693709986366326,27.791492399037892,27.929563279072795,16.02633789953289,27.901711112123625,16.052387541377065,26.91294708903045,22.948498963692355,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,589.9693152053716,550.9977006956257,1861.9102397492563,0.0,0.0,0.0,0.0,7151808.571233472 
 06/12  10:00:00,11.0,,8.735597726039817,23.79814696308216,27.759285088510993,28.14606624722988,15.906798451907047,28.10973677067533,15.940477595133304,26.915914859023932,23.062417665818458,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,621.7191026858102,590.5537935427774,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  11:00:00,13.0,,10.268881786975133,23.23706745509015,28.565285582676587,27.902005608837158,16.05014772130865,28.117084237682377,15.850084910043126,26.898132742266313,22.9654225338557,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.912516306652,826.0521598417649,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  12:00:00,16.0,,12.77560842817647,23.392960897121363,28.307474553612504,27.933848970820243,16.02660704639967,28.19033404704016,15.788955142039502,26.89647202638541,22.976851344935138,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1028.8543397978592,527.9620462250248,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  13:00:00,15.3,,11.130936751459604,23.491423419909342,28.26103517232565,27.95407410951353,16.076670580352985,28.27480793234962,15.779230992543233,26.895315814050964,23.077388101992792,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1159.1648931233528,549.7537756928957,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  14:00:00,13.5,,8.568132442790741,23.378620938090094,28.33576215660612,27.824489713321217,16.13131269329886,28.252020171846585,15.734491031371162,26.883188240644273,22.997861670004056,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.2403258513727,653.1376078549131,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  15:00:00,13.4,,8.817174098280864,23.49599361723616,28.135823730739933,27.732234815571413,16.21841699576934,28.188527055372635,15.792720891600709,26.8700800336481,23.015584567586366,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.3149549052764,629.7231683701704,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  16:00:00,14.4,,10.457948964831468,23.846867227385808,27.63492166184744,27.716731907708905,16.28437506319255,28.125227814571048,15.901083326481565,26.86406398403573,23.09644020410719,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.8051591076578,587.0106712745607,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  17:00:00,16.0,,10.526000941792285,24.0614212101593,27.191036133520953,27.63873399258443,16.305064868315288,28.01025365270152,15.955392798792706,26.854907789310722,23.033048988923184,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.2590890396439,704.9008285349788,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  18:00:00,13.0,,10.775793905968358,24.13492556597032,27.060502135651298,27.52293987484483,16.409246902397122,27.85659942939499,16.092535026865242,26.841085631001157,23.042550910973617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.2711787736098,800.2547880069948,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  19:00:00,14.2,,11.15310202220943,23.933715196570624,27.490074172170658,27.43520558789108,16.55426955183483,27.717949339066095,16.28288374040716,26.823002937830978,23.15178408444404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1612.8909860793933,997.0236514938957,1861.9102397492563,407.6157270313156,98.46546364757279,0.0,0.0,7057352.532228585 
 06/12  20:00:00,13.0,,9.228205156592232,23.268486842817588,28.511741046858837,27.083155865341986,16.83783979071811,27.351369166655864,16.575150604678626,26.789966180772986,23.111922519876103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1664.3710891402884,1062.2753010127522,1861.910239749256,385.16270953410014,94.72679003884106,0.0,0.0,7043893.307237151 
 06/12  21:00:00,13.0,,9.753098854073835,22.82500146099963,29.2854048637109,26.807256742514085,17.112635242497056,27.012848774611466,16.907184885525623,26.74976968975173,23.16663050351763,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.1903029681769,1061.6938938166613,1861.9102397492563,410.71908380419154,100.86429475227301,0.0,0.0,7241896.682758771 
 06/12  22:00:00,12.0,,9.164586898800891,22.363381307992782,30.240359743007247,26.56541666534053,17.42851311003166,26.7400965947701,17.250206854668825,26.68834202192831,23.34498286478516,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.4751647714227,1095.4072310961292,1861.9102397492563,321.50742882237506,80.32410487260981,0.0,0.0,6992043.640638718 
 06/12  23:00:00,11.9,,8.974551796914463,22.624568323697712,29.750311541688575,26.6605340699853,17.32330091209221,26.640910667964377,17.343325939795616,26.651202052315767,23.38554777347163,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,899.4163481201072,807.5929995169417,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/12  24:00:00,11.7,,8.793783119781978,22.625403432498086,29.735726007308383,26.66541736641116,17.310709627074804,26.576835593091438,17.401241290617794,26.601363672902288,23.44396624000728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,974.3927370442238,970.4574149383133,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  01:00:00,11.6,,8.604799305944645,22.3921762233017,30.146842810378686,26.564764902008662,17.40596099074179,26.47401253508887,17.49929841307356,26.536218798073826,23.52375755201317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1094.7339344971233,1077.8669928200657,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  02:00:00,9.3,,6.628747462798756,22.094742719544104,30.684861603227898,26.42306843489583,17.54457876066466,26.333794332459533,17.63722319431382,26.464792178172825,23.61308833523812,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1326.6890800764659,1276.861283455608,1861.9102397492563,310.6906875679054,81.33961086958328,0.0,0.0,6995699.462227823 
 06/13  03:00:00,9.1,,6.536922352856796,21.905466683591985,31.028471393283226,26.30058261503743,17.66459389089234,26.191263441793033,17.77899818155268,26.39514696274457,23.700558936239403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.7799814589357,1334.8636794689478,1861.9102397492563,430.9494362148791,113.10712072359179,0.0,0.0,7110062.497702254 
 06/13  04:00:00,9.2,,6.716298415542661,21.775134682451718,31.26330186765508,26.184337859368302,17.77880657346507,26.0493181520704,17.921269682304136,26.32636297261305,23.786948476246998,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.2396009632346,1336.1910027197714,1861.9102397492563,402.7839849636933,105.55691772403168,0.0,0.0,7082881.766903837 
 06/13  05:00:00,9.4,,6.89621524179014,21.670097795718416,31.41407070908239,26.081743770523694,17.858170283437,25.920224936838647,18.0296393189775,26.257462178003895,23.845482057395596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.439658953733,1332.3580329508882,1861.9102397492563,391.7363789700502,102.32199718581693,0.0,0.0,7071236.052966264 
 06/13  06:00:00,9.6,,7.078051880318021,21.53766438462235,31.66964478987428,25.973595170249638,17.972776443553006,25.80183840580559,18.156498327964208,26.192151487396547,23.93764108356196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1239.6498548947964,1318.460521235011,1861.9102397492563,351.15107318530977,91.43917158287869,0.0,0.0,7032057.8807956865 
 06/13  07:00:00,11.9,,9.65904899872111,21.61998563153411,31.570642433295532,25.98294546833832,17.997117306287755,25.778850660994003,18.215946971900237,26.13408866073275,24.06575302167012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1036.2548826899952,1188.0217652463366,1861.9102397492563,345.049063195213,86.52156879854238,0.0,0.0,7014354.5107720755 
 06/13  08:00:00,10.2,,7.716161522421055,21.617629253792902,31.519250421864513,25.920332758890915,18.03192929488069,25.716680188337346,18.2508082629574,26.077167750366616,24.10408653619415,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,944.6550313052038,1107.9821778612927,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  09:00:00,13.0,,10.268881786975133,21.699605678226145,31.361625789651953,25.926275819983776,18.02558625297889,25.72552209275502,18.241242653523702,26.02875741865815,24.173194537187968,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,832.7663591703489,1006.8669547885312,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  10:00:00,12.5,,10.608419629640414,21.2110495579765,32.39477236311208,25.62637521120356,18.393983991117146,25.603902047783254,18.41838410175319,25.960118390281167,24.33109797306842,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1335.6317761574676,1189.8118223026772,1861.9102397492563,257.545338746693,63.886167572171786,0.0,0.0,6932867.066357141 
 06/13  11:00:00,13.0,,10.775793905968358,21.055532084041825,32.62439320226459,25.44894441664321,18.54313615625278,25.467266299367747,18.522963734948984,25.900227835450387,24.357763337328155,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1191.1610580728056,1006.6684010197164,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  12:00:00,11.2,,9.104145677785999,20.82741784460071,33.089689306759546,25.313712844537797,18.695287738140387,25.342677347985646,18.6631141858216,25.839888771691918,24.44821860370034,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.5332604556402,1183.482035315439,1861.9102397492563,335.9192193432578,85.19796220825648,0.0,0.0,7009589.527047046 
 06/13  13:00:00,10.9,,8.547801337058328,20.56322142891706,33.753480455934266,25.159650811589525,18.93521087104816,25.188398495590103,18.90283093380148,25.778236065832804,24.625787820739305,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.8007089189746,1246.4415979416776,1861.9102397492563,398.18583667856404,101.44114575988776,0.0,0.0,7068064.987832919 
 06/13  14:00:00,10.9,,10.72526977810757,20.646014081540397,33.465943766058395,25.163313873890758,18.86587062469665,25.15230871380706,18.87823736071691,25.72452720887354,24.619213782091652,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.5222158987942,1112.75561995083,1861.9102397492563,471.14623043281614,119.96627957535613,0.0,0.0,7134755.469568606 
 06/13  15:00:00,15.0,,12.091348645303796,20.94441570142898,32.85674700691469,25.222388665841923,18.79964484085938,25.206557754199725,18.817366538345507,25.67835923825702,24.68670381645776,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,892.2332529262499,795.9834447099443,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  16:00:00,15.0,,12.096334817335299,21.167551429508503,32.54531791434728,25.274327207162983,18.820257820413346,25.28606378627719,18.807122154565754,25.63562100885238,24.853192706123664,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,900.2468540729516,763.8076732599122,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  17:00:00,15.0,,12.091348645303796,21.248230845939478,32.24928861754782,25.268449374663426,18.74819020001601,25.27947598449575,18.73589610995564,25.595759463070824,24.807973949485667,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1015.8471493062605,865.0342698487725,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  18:00:00,15.0,,12.091348645303796,21.193805228891716,32.35717278320646,25.197017623162953,18.828055627921,25.184677565444915,18.841890868161055,25.556819560951865,24.865378001363645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1122.6183127781878,990.760339977398,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  19:00:00,14.6,,11.840548939380605,21.021077579397527,32.869971251671934,25.072324724875457,19.06566883075803,25.04229112517732,19.09981980796796,25.515239822843625,25.054672709027752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1192.0436701386604,1076.0585107394515,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  20:00:00,11.8,,9.175511288127176,20.497309676560718,33.77551335597896,24.78219294469628,19.299644241755153,24.777725877903638,19.30475375295925,25.461987967674574,25.005813143276015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.4149008458753,1262.901643871166,1861.9102397492563,340.84624130615833,85.40685914192491,0.0,0.0,7010341.556008253 
 06/13  21:00:00,14.0,,11.70449004984296,20.381831218871724,34.01136511921479,24.688522253553394,19.405210786024604,24.615379794867838,19.490234004452496,25.410848549817317,25.078554700917504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.6144396106658,1176.7448855877487,1861.9102397492563,337.4276447108879,81.81041197151319,0.0,0.0,6997394.34619477 
 06/13  22:00:00,13.3,,11.761075151579726,20.2653541937493,34.495641453331515,24.574182366723964,19.674399309653488,24.461056019608566,19.808022137500856,25.353666540429053,25.33921502155189,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1128.8763994163733,1139.2192235729945,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/13  23:00:00,13.2,,11.666079369629859,20.531900140712178,33.94216256036183,24.756513017765055,19.46671664144592,24.50597081771795,19.76048281455105,25.315023224084115,25.404752894653694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,830.4036599927784,1075.4772255925868,1861.9102397492563,406.18538324008,99.70767545858101,0.0,0.0,7061824.494748214 
 06/13  24:00:00,13.2,,11.666262632345108,20.553959488052833,33.90567333504925,24.741697451677673,19.489506359015426,24.44600471777639,19.83718856475938,25.269075582653542,25.481544121526827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,637.0895906804726,971.961229708767,1861.9102397492563,0.0,0.0,0.0,0.0,7075681.650465584 
 06/14  01:00:00,13.1,,11.57126888484673,19.99265435457029,35.11443407011568,24.433083933591277,19.85839213122369,24.275270471529332,20.046882360993898,25.19493935871511,25.601533226638352,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1277.725880497884,1331.6823189443153,1861.9102397492563,292.90334363390383,71.92915187764339,0.0,0.0,6961821.8098568395 
 06/14  02:00:00,12.8,,11.575739591267245,20.141455618203786,34.78931982753999,24.50150813514169,19.776227648854242,24.240121829695866,20.088306635495453,25.146365484448218,25.674608461928734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,851.9380843094408,1109.5360663355968,1861.9102397492563,323.38254485020883,79.93624507955352,0.0,0.0,6990647.345383716 
 06/14  03:00:00,12.5,,11.571720885739062,20.228877951257928,34.60029296644395,24.515639801515636,19.7587073579741,24.198853820076433,20.137262916622937,25.096066847308954,25.750590360045216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,775.4748675399503,1121.8685946635876,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  04:00:00,12.2,,11.559438154166767,19.707858779133247,35.735618578264706,24.196196860076007,20.139873136289573,24.01498866672006,20.359955726308023,25.021824625352707,25.863733457325157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.419259126898,1366.3516223083866,1861.9102397492563,305.1495726771586,76.01021611635743,0.0,0.0,6976513.64111621 
 06/14  05:00:00,12.0,,11.453482961813476,19.4391198846835,36.048459319870815,23.997984900756784,20.219497195574412,23.844008677492123,20.407497763814224,24.95187538440663,25.766367219914006,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1276.9921412426067,1325.6004910927477,1861.9102397492563,347.12299266331104,86.90021512156422,0.0,0.0,7015717.637534955 
 06/14  06:00:00,12.0,,11.453482961813476,19.352568626961673,36.24315538277487,23.90791529338528,20.32923153751432,23.737652971272052,20.538505095081923,24.887027615375807,25.866230857423016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.5037505800124,1315.3460360451022,1861.9102397492563,393.5593999227784,98.4938537693439,0.0,0.0,7057454.736666962 
 06/14  07:00:00,12.3,,11.657538095774134,19.325045580088144,36.6130251602631,23.80481226429823,20.629042818749557,23.63608569067293,20.839642103001683,24.82644898292146,26.17993798097337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1036.6552131912906,1138.1750854282952,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  08:00:00,13.0,,12.436142996425868,19.419569260233846,36.097149231754976,23.838984358595017,20.416389158672807,23.67818150925303,20.61492443048832,24.770580520395487,26.050126342593906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,980.7159701821474,1078.4337151925572,1861.9102397492563,312.9200588702903,77.10787670809836,0.0,0.0,6980465.219246477 
 06/14  09:00:00,15.0,,13.16483173330893,19.623581283575387,35.65168524568272,23.927890379033904,20.31296354997457,23.777138120696844,20.497957305076532,24.720422378009204,26.13525845068228,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,729.5297800804625,846.405705153588,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  10:00:00,14.5,,12.698231339695008,19.763537305749317,35.639384728028865,24.049696331415422,20.333842416948443,23.935281188846492,20.47408590349819,24.67439302146283,26.426850124505936,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,683.3131034087431,754.7696593134328,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  11:00:00,16.0,,13.00247273492989,19.979336504232858,34.87809368632724,24.151891754284016,20.044219272812704,24.07988662596293,20.13102921147827,24.636740508924245,26.269787462861398,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,516.0206177735797,549.549111328691,1861.9102397492563,0.0,0.0,0.0,0.0,7147950.665968816 
 06/14  12:00:00,16.0,,13.561810445326868,20.245344225309054,34.30858277432613,24.28660948451956,19.88293456956942,24.250176406731935,19.92640805007756,24.609138982415555,26.31317269113808,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,522.5062281202116,504.6887787160248,1861.9102397492563,0.0,0.0,0.0,0.0,7094136.163711652 
 06/14  13:00:00,17.4,,13.32950524564432,20.386709305095312,34.27003729112148,24.352781674549277,19.955558908557837,24.34713700851633,19.96230865792631,24.586523921278364,26.550094282285126,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,613.7141429520312,540.0667958853554,1861.9102397492563,0.0,0.0,0.0,0.0,7194728.047761698 
 06/14  14:00:00,16.0,,13.561810445326868,20.43308566109188,33.91293416356541,24.426240554495088,19.71730856586941,24.42665681858332,19.716816557635696,24.56673420535826,26.379985006863006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,872.7615325290568,756.0449464457688,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  15:00:00,15.0,,13.16483173330893,20.313234543732648,34.160358917489496,24.398590217139304,19.74734897011717,24.38504745447917,19.763372833822235,24.54441134411174,26.411711067768124,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.8831895937628,923.3412735522445,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  16:00:00,15.6,,13.844109170358958,20.157196777377393,34.744839643342864,24.317972735707233,19.98867473282838,24.264044665247898,20.053389073579986,24.51962760237862,26.645153484684485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1118.9785780322768,1046.6255968645187,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  17:00:00,15.0,,13.789970845424788,19.97273140815608,34.88771776229489,24.203040711049347,19.980146652098856,24.121972903282668,20.077562073493954,24.48983315474309,26.49810248293875,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.4517244269612,1107.22545824358,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  18:00:00,15.0,,13.16483173330893,19.76045814960051,35.34996731534508,24.117329590706234,20.083158053289644,24.037406151753657,20.179751855205573,24.452794218952906,26.556912773972357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.7596361346252,1227.2405519782542,1861.9102397492563,389.7669429212603,92.95302751330604,0.0,0.0,7037507.762145225 
 06/14  19:00:00,14.9,,13.387563762356317,19.629442171313066,35.87594374325648,23.98863166555917,20.37368210370226,23.900624842301468,20.48172108664828,24.411808095560637,26.799377399654993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1147.2256804762608,1119.4780072200567,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/14  20:00:00,15.0,,12.633141009544218,19.433315445213417,36.07590967948107,23.88150096251822,20.36968883968647,23.788913750831874,20.483438387507245,24.365167028306598,26.696634520047606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1322.597151100808,1278.0156933853684,1861.9102397492563,404.7934479470335,96.52745521862576,0.0,0.0,7050375.701884376 
 06/14  21:00:00,15.0,,12.633141009544218,19.24675308851007,36.49739626477809,23.76295957232417,20.515453481161515,23.655190817176937,20.64899330729916,24.315380080627442,26.7763897000647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1299.8263816642022,1279.8199832343548,1861.9102397492563,333.9091567898582,79.6599228133225,0.0,0.0,6989652.585225284 
 06/14  22:00:00,14.8,,12.024949034548493,19.037035124860466,37.21600376343408,23.62322518573954,20.82205426309857,23.513612107436575,20.96006463607972,24.261515291811467,27.036010656149095,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.716331386501,1325.6892132781422,1861.9102397492563,383.82696835945285,91.83808869931846,0.0,0.0,7033493.98241487 
 06/14  23:00:00,15.0,,12.633141009544218,18.94617260172748,37.18817302795136,23.53707132913904,20.796484773236568,23.40998552039654,20.956500700297738,24.2079967403795,26.949323367815225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1285.1579918756245,1294.5176017362362,1861.9102397492563,429.66833655591785,102.44307713494489,0.0,0.0,7071671.940783124 
 06/14  24:00:00,14.6,,11.945269712653317,19.180474477378063,36.75634721367591,23.60188148417093,20.776392726677255,23.363166710631113,21.077664321081652,24.17109052783617,27.088555952846082,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,794.6047120878349,1027.6563308145326,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  01:00:00,14.3,,11.460623034071176,19.19162401331464,36.83824219466316,23.598932028504766,20.84086419850631,23.328351366064403,21.183791054482697,24.128045007623875,27.238046639006587,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,820.6704116415344,1095.477143150043,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  02:00:00,13.8,,11.627310618890762,19.063610082996714,37.135785456931856,23.53513293192958,20.922434221671587,23.269749058567744,21.260197708088665,24.075997430216827,27.32494420665505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,896.05726275289,1153.4581917195092,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  03:00:00,13.2,,11.763717918685249,18.988785388466454,37.31189939057734,23.47026473623259,21.005717217757713,23.200867906580772,21.35017243558066,24.023580056748624,27.412763693405985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,901.7577527791972,1164.0952902240265,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  04:00:00,12.7,,11.95462724661487,18.62354106550862,38.176846501309974,23.195119791266197,21.359060569585395,23.028658433792035,21.575068114292762,23.959006866882667,27.521012860693098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1242.9273785989203,1313.7868381345897,1861.9102397492563,273.13877926772716,67.52352966188337,0.0,0.0,6945961.569880104 
 06/15  05:00:00,12.0,,11.453482961813476,18.37924022358952,38.51602150871134,22.962863481816964,21.521988899382947,22.822470577046616,21.705818287477225,23.896557427821463,27.447057521310164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.4107880908653,1214.790213297478,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  06:00:00,12.0,,11.453482961813476,18.284428373452347,38.745853687695615,22.91788453130313,21.580692421306466,22.77165687662851,21.772788545394306,23.837254637246634,27.545106872967846,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.0407043973544,1286.903791133008,1861.9102397492563,524.2907616390919,131.093453003062,0.0,0.0,7174813.293908346 
 06/15  07:00:00,13.2,,12.347125033627407,18.35095579666402,38.85918888064234,22.891685597835526,21.768889923220343,22.740658334611908,21.969094884686495,23.785178107175128,27.828302736252052,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,929.0344640757567,1019.7554483573679,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  08:00:00,14.0,,12.825440447126189,18.468386912699458,38.311538417452255,22.90861891792759,21.598568630971,22.761294687028432,21.792285625910147,23.737725524078147,27.717947912742723,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,854.7790959916813,950.1249207885896,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  09:00:00,16.0,,13.561810445326868,18.651704194138794,37.884234457366766,23.020412498421525,21.458585065328133,22.86852629491248,21.656868376099766,23.695951788859063,27.795152223521846,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,702.3090652251135,824.4161272515913,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  10:00:00,16.8,,14.649386287498535,18.93613427453868,37.5015656333846,23.209005094848237,21.377751004892243,23.045119339461085,21.590669883786802,23.66391957781185,28.06216279742805,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,393.5856083127407,573.7995384481102,1861.9102397492563,0.0,0.0,0.0,0.0,7057593.43190768 
 06/15  11:00:00,17.0,,15.055831911511982,19.23127151169389,36.54276991168224,23.497985663704817,20.851256534131238,23.367397558938272,21.01621483061194,23.644620283046333,27.884926169284803,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,399.66702654014364,531.8165672427459,1861.9102397492563,0.0,0.0,0.0,0.0,7096363.83225108 
 06/15  12:00:00,18.0,,15.419486405173695,19.50483326059824,35.93015486241653,23.709669877401666,20.589598033415545,23.630535276328832,20.68795420319688,23.6347990622924,27.90514527030782,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,451.2740746906831,503.5354359630596,1861.9102397492563,0.0,0.0,0.0,0.0,7103838.305794846 
 06/15  13:00:00,18.2,,15.613006845725247,19.764388255530147,35.64765096445225,23.801708201310415,20.6450718330163,23.76941490761988,20.68522415286361,23.63131684904317,28.141648574382195,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,501.08370310041437,480.2415594990548,1861.9102397492563,0.0,0.0,0.0,0.0,7274619.959411909 
 06/15  14:00:00,19.0,,14.72751013730197,19.931080146093283,34.99653432408192,23.862275483191194,20.404126516380256,23.885511698286884,20.37563860616565,23.629434269908334,27.91788643061276,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,687.3353562042653,562.9052425531968,1861.9102397492563,0.0,0.0,0.0,0.0,7079757.924407957 
 06/15  15:00:00,19.0,,15.236525967708637,20.193861969093035,34.43174827733915,24.004074879173096,20.230975630800106,24.05704422662498,20.166719334810963,23.62999395924106,27.916944968484376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,782.8431404198603,603.5086343489475,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  16:00:00,18.5,,14.301732259192768,20.380777196789094,34.35133354126976,23.98640142168624,20.439942847103826,24.065152512171718,20.34349597978856,23.62679506030891,28.180801210567054,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,811.7743444772625,592.0015511002164,1861.9102397492563,0.0,0.0,0.0,0.0,7215010.257070123 
 06/15  17:00:00,19.0,,15.236525967708637,20.597356786354524,33.58438240156561,24.026416247349633,20.203845428669894,24.0837120656074,20.1344567210583,23.624460089375752,27.92625370314478,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.6632372619848,778.4040189900684,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  18:00:00,19.0,,14.72751013730197,20.681796846843174,33.4100355353899,24.01674858111428,20.215579789892697,24.060130959996034,20.16298278513105,23.61946626680646,27.934655901003126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1056.6833520499222,854.5184590713197,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  19:00:00,18.6,,14.767439229226097,20.659134437607122,33.793187257639715,23.965532871552394,20.481800827826095,23.99797616961063,20.44191777389237,23.611404662057105,28.229290209288905,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1114.12048509112,919.8377379009532,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  20:00:00,18.0,,14.944835051036836,20.446245180117653,33.894431466542365,23.876459713757338,20.38401456322276,23.875320812079135,20.385410230242766,23.59943251594588,27.964667156633404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1167.777152812913,1014.014131732612,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  21:00:00,16.0,,13.561810445326868,19.959071131928475,34.922996027165354,23.668968295621823,20.634704342818203,23.653661278671173,20.65372920208157,23.57686674086476,27.995257903984168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.0983627858463,1180.0463047559183,1861.9102397492563,259.1083611650597,60.7360330170686,0.0,0.0,6921526.58195877 
 06/15  22:00:00,14.8,,13.088630816484928,19.58995400738374,36.1679876116648,23.46234373333137,21.148645893006027,23.44372109707796,21.172416230738655,23.542609287382568,28.396058209723932,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1323.9093015468202,1174.1845136498894,1861.9102397492563,270.0289918573883,64.5457451680122,0.0,0.0,6935241.545702167 
 06/15  23:00:00,16.0,,14.11027519349916,19.454109053064137,36.03407775528276,23.339894559930197,21.04815142796741,23.290682090355883,21.110793748214675,23.50746008133182,28.112629438520848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1132.106767896959,1051.3147401575256,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/15  24:00:00,16.0,,14.11027519349916,19.338663854755495,36.2939009618908,23.297713115516338,21.10183182518512,23.228169504824116,21.190668583800132,23.46835613164545,28.179003761765305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.1572056327973,1140.0310935297814,1861.9102397492563,321.51126830520576,75.45446521420244,0.0,0.0,6974512.937868452 
 06/16  01:00:00,14.9,,13.391106656610136,19.42616229392382,36.549523700212596,23.367231284092306,21.277005604446238,23.203287810503085,21.48873897275537,23.43990957404324,28.58143834769118,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,830.6390195126122,952.7824456679746,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  02:00:00,14.7,,13.404664055280877,19.415734867482733,36.56731859487639,23.37404504109881,21.264809685298953,23.17784801432584,21.518318435938358,23.406519893994457,28.63443421767982,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,861.5262973748191,1025.3334619793575,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  03:00:00,14.5,,13.414282968546754,19.312528283445314,36.79741180533928,23.32873905485637,21.31981034139786,23.131474934787988,21.57545566520024,23.365942648592537,28.700283928118925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,922.3277406889629,1079.5593241102738,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  04:00:00,14.3,,13.42001689028676,19.252075743405,36.93024694283488,23.286951917261682,21.370213718281754,23.08342892703016,21.634735503657115,23.32484190689181,28.766922531114993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,915.7562730807925,1082.7446648045143,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  05:00:00,14.0,,13.418818973369298,19.18576048383276,36.63150723132682,23.226468941031598,21.18719632984457,23.017907050168752,21.45611763048098,23.284956515477504,28.485066028317274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,941.6033599802169,1112.3037375356027,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  06:00:00,15.0,,13.789970845424788,19.230336079350053,36.534751340734104,23.2544792464475,21.15419030678822,23.057090322520953,21.40815653359869,23.251028040244183,28.54731411516081,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,792.9107197205095,967.5390848138333,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  07:00:00,15.5,,14.277956295328606,19.40173813686967,36.59362172542457,23.407848130498213,21.218248368915965,23.240781922698435,21.43337411925323,23.22644082086155,28.943108653581522,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,596.1937095230886,753.9631127790904,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  08:00:00,13.3,,11.558047015099017,19.4827431753787,35.97475300961695,23.533514441416976,20.80649205700903,23.384930502361115,20.99380812108978,23.20794228274645,28.629364585148924,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,390.47970664417915,549.390925871781,1861.9102397492563,0.0,0.0,0.0,0.0,7229617.206055974 
 06/16  09:00:00,18.0,,14.944835051036836,19.92825439553134,34.99921090888982,23.944420085987048,20.301289837929033,23.76550636145557,20.520794977713585,23.209699927945884,28.6301398821371,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,211.7091977872705,437.4501392957569,1861.9102397492563,0.0,0.0,0.0,0.0,7205360.961072504 
 06/16  10:00:00,15.2,,11.845853091887877,20.363646101491707,34.451942047881744,24.32107211985027,20.0709495396409,24.219546415963062,20.1935979747603,23.226861318368808,28.922727857385283,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,244.72640134596895,356.24700604956536,1861.9102397492563,0.0,0.0,0.0,0.0,7257482.053889757 
 06/16  11:00:00,21.0,,15.377397262241631,21.024703357794383,32.72387840910815,24.954069918879142,19.119104871529505,24.90489886553921,19.175277663298,23.263822163602164,28.547797854917178,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,157.2142433483412,186.5690195025137,1861.910239749256,0.0,0.0,0.0,0.0,7476137.232408821 
 06/16  12:00:00,22.0,,15.33340908362898,21.538401835627795,31.71025229616612,25.592732307836343,18.407571787197885,25.66547802854647,18.328568200449688,23.33131982772349,28.435168432583467,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,360.3890833695411,249.7127376373528,1861.910239749256,227.8754786319933,49.63946199577857,0.0,0.0,7668344.720322478 
 06/16  13:00:00,22.1,,15.589068843082346,22.172976297341243,30.7944388778786,26.032522669704868,18.10320071198163,26.25105581289166,17.871066298332156,23.410087217799017,28.567394294552237,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,633.6773343180312,247.61096324229752,1861.910239749256,150.7548018098881,32.88154674523073,0.0,0.0,7400084.786556137 
 06/16  14:00:00,23.0,,15.683108936243132,22.97139453944513,29.06670245241244,26.37891267912146,17.573039763099928,26.724168300441697,17.219319763987265,23.495275504877974,28.158999705320024,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,871.1312663309691,265.24389924588684,1861.910239749256,109.05437959393926,23.80250986860402,0.0,0.0,7149911.434187129 
 06/16  15:00:00,24.0,,16.976791044893,23.903945066459933,27.48235519401398,26.701592914472776,17.244347153048945,27.166121842616068,16.780306686381284,23.576210303780115,28.02541546411757,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1039.5612553596786,241.9935304786245,1861.9102397492563,79.16027510334851,17.27873952861815,0.0,0.0,7074768.677663558 
 06/16  16:00:00,24.0,,16.509134946317964,24.995878093632903,25.92712825018781,26.950468411906968,17.11512347640668,27.49581210324567,16.57670168391159,23.676906430353434,28.055099702896555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.5280574788958,289.39298485462444,1861.9102397492563,104.33171688607011,22.76044754720481,0.0,0.0,6992994.6966293035 
 06/16  17:00:00,24.0,,16.490332262998226,26.013565763878006,24.232544708594077,27.053806096746424,16.890765043541126,27.629430899523882,16.330846870630396,23.764741412407798,27.708997958505815,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1376.131911297842,376.1169810252427,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  18:00:00,24.0,,16.976791044893,26.755358125868323,23.19381419006461,27.08713254443649,16.857753475577653,27.66585166476045,16.296115990864216,23.83748968692389,27.587993635181853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.0396245572065,403.7225344884332,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  19:00:00,23.5,,16.263149813029123,27.074753327679737,22.900186926396575,27.08932056535405,16.958505888784998,27.665798894441675,16.395666827249855,23.910251167917096,27.635264904183096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.3858602702117,426.27555463402166,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/16  20:00:00,22.0,,15.78332903539307,26.69017318174934,23.276083929689246,26.964724791358016,16.975032216999978,27.497892267320182,16.452777207963436,23.982320171821222,27.34182720642485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1558.3195079919615,594.3179065616798,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
