Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 06/16  21:00:00,17.2,,14.905718383109765,25.615356753561237,24.80685802421762,26.58221192543698,17.36177569415621,27.05142540404245,16.88949325728363,24.011506770933778,27.293925239146226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1789.148059781709,885.1953906089543,1861.9102397492563,373.076849512922,85.6826586113379,0.0,0.0,7011334.434098139 
 06/16  22:00:00,19.4,,15.858866183646008,24.95655325629842,25.980452243277345,26.333953382430877,17.744386623390316,26.71647478540436,17.34896209014859,24.030220401912374,27.45994613516033,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1514.0126098900664,769.6995633221383,1861.910239749256,217.94971256089164,48.049640148677526,0.0,0.0,7056401.573087075 
 06/16  23:00:00,18.0,,15.419486405173695,24.275589886881935,26.852682086142046,26.099751935024386,17.853562756557317,26.441180926079376,17.49728812450486,24.032033165041312,27.246326235180454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.7758968652051,848.6183709237152,1861.910239749256,186.69422340257103,42.26813330023177,0.0,0.0,6855042.142978158 
 06/16  24:00:00,18.0,,15.419486405173695,23.73149567106148,27.74401867095474,25.93103449468132,18.032558591822657,26.236501319879146,17.709810860276363,24.02035027815375,27.26545077209797,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.0322076615398,895.542494523598,1861.9102397492563,233.39571296536798,52.870080286807585,0.0,0.0,6893209.152129831 
 06/17  01:00:00,17.0,,14.725148930047022,23.326997651422275,28.66164547212261,25.76537737492822,18.359917401742756,26.035669740218587,18.068446573261788,24.000706225331705,27.52182170038671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.6855161562144,917.4184573563623,1861.9102397492563,229.2364943358367,52.85144766891971,0.0,0.0,6893142.074705434 
 06/17  02:00:00,16.1,,14.21086491692418,23.025170488246083,29.18763297035023,25.592658258627942,18.547824451245692,25.838628359826085,18.279294711825987,23.97398955327826,27.564350455718746,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1485.507699316518,938.7777049382512,1861.9102397492563,233.10105478408704,54.56612480675436,0.0,0.0,6899314.912401639 
 06/17  03:00:00,15.2,,13.6751612505506,22.738071215890248,29.698043216071003,25.400270754071993,18.759976267237718,25.630973053640652,18.504728595029682,23.94145427502663,27.616885323503176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.7021565511168,927.6700981831924,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/17  04:00:00,14.3,,13.118781409793456,22.4510374296383,30.21863806564636,25.294660946353822,18.877185635971323,25.509253587541195,18.637958709767986,23.904840929800756,27.67632071898163,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1620.5839426888606,1100.4114281874495,1861.9102397492563,513.4620149850507,123.75026001549853,0.0,0.0,7148377.799153117 
 06/17  05:00:00,15.0,,13.789970845424788,22.32665818376158,30.19290690474258,25.219932599867665,18.80239260528519,25.39701344283829,18.605408775505968,23.86992394135909,27.50204498304688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.8851858306657,1021.2659394929951,1861.9102397492563,345.62311614200144,82.44840157744143,0.0,0.0,6999691.108776112 
 06/17  06:00:00,15.0,,14.401524956254379,22.329343004626676,30.187973805363704,25.22341105298116,18.798501050697293,25.414089443251513,18.586536272668845,23.84441856584464,27.544259266824316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.2190862002988,705.7631263338366,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/17  07:00:00,17.3,,14.892037575431601,22.509905274484154,30.128485312962894,25.34422473214624,18.83272966675813,25.53099035015451,18.62489925455971,23.829963342504087,27.817614528356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,944.4792608577146,553.757719657802,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/17  08:00:00,14.9,,11.561545920030813,22.62100116552833,29.673406794857165,25.44566547720435,18.56159060318859,25.623152341828398,18.367018389810998,23.82452852356832,27.59194031262408,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,778.4221723002842,422.9636443323305,1861.9102397492563,0.0,0.0,0.0,0.0,7081427.894755438 
 06/17  09:00:00,19.0,,15.859889314619403,22.97075126194232,29.051418218180217,25.79680843429871,18.17911553476568,25.91525485875923,18.05192830752805,23.836186841145633,27.572599374239207,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,557.4057707080892,315.14348736037437,1861.9102397492563,0.0,0.0,0.0,0.0,7116257.658817499 
 06/17  10:00:00,17.9,,14.863646282517987,23.218526521423748,28.875722648953754,26.14245591156302,17.97084907088597,26.26999150827626,17.836010210577403,23.863817073381362,27.774018604772806,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,521.5216313614427,271.13480072356714,1861.9102397492563,0.0,0.0,0.0,0.0,7182129.08101634 
 06/17  11:00:00,20.0,,16.133378445916154,23.662066780803386,27.867326467624814,26.53089468286054,17.409513082457316,26.708662566565117,17.228259248764918,23.911381125120876,27.45160052897812,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,458.3821007504041,145.1078901072966,1861.9102397492563,0.0,0.0,0.0,0.0,7261016.311715403 
 06/17  12:00:00,19.0,,15.236525967708637,24.10801407943233,27.12627612876519,26.808269742240128,17.12532326846317,27.074267264293166,16.859870920687783,23.975098103267584,27.343324382599405,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,678.3764124911054,210.61734611306596,1861.9102397492563,0.0,0.0,0.0,0.0,7153017.083290837 
 06/17  13:00:00,19.5,,15.569940508279592,24.55520277680221,26.65726732800279,27.038458084359675,17.053944495877197,27.400686636702325,16.695693057539465,24.04411770388824,27.485900018696128,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,822.6890278178556,199.15959895530804,1861.9102397492563,0.0,0.0,0.0,0.0,7080183.531651678 
 06/17  14:00:00,20.0,,15.608879163458065,25.06397368066272,25.622348893668743,27.27091114630575,16.66856892988187,27.69496604156724,16.26015939033432,24.112418441631984,27.122110134858197,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,892.1326642447434,171.62091429037952,1861.9102397492563,0.0,0.0,0.0,0.0,7068242.722453583 
 06/17  15:00:00,20.0,,15.074197417724616,25.489286800249786,24.981952888623614,27.44829976665932,16.49629740453112,27.91475880965614,16.052883065251514,24.18341730436918,27.006814663382755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1029.2702835420896,230.33265794355952,1861.9102397492563,0.0,0.0,0.0,0.0,6982669.006938696 
 06/17  16:00:00,19.5,,15.311959522531165,25.78249451574603,24.768668695389415,27.545512895035927,16.548182541175457,28.038837423030603,16.078503123152437,24.251477854038654,27.135279415543238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1261.1798818256634,393.2585306787955,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/17  17:00:00,19.0,,15.236525967708637,26.146757073123297,24.024657971799655,27.57030050260693,16.376961911318986,28.064516119416815,15.911394905367338,24.310672234390026,26.79823766407211,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.355666300215,471.9051964787848,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/17  18:00:00,19.0,,15.236525967708637,26.654708410840634,23.315743525577254,27.539583650483458,16.406404632347005,28.03038753991324,15.943063338230683,24.36056208916358,26.718247955264548,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.9527336485314,521.4788248043078,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/17  19:00:00,19.1,,14.700880152704705,26.818110531331758,23.294088793999972,27.477421670750463,16.610150269055925,27.957179138715457,16.151233358085204,24.404180169053692,26.88155774863454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1455.907995036218,581.3310167349916,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/17  20:00:00,19.0,,13.68070124258843,26.3678628477839,23.713585430530685,27.339364346158483,16.59979654946199,27.78144424986383,16.176244469347836,24.436838625665715,26.596474460234415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1587.9937584225363,749.3131161620836,1861.9102397492563,187.2419420943483,41.6622035191415,0.0,0.0,6852860.795766233 
 06/17  21:00:00,17.0,,13.443374953408023,25.58689387283122,24.83040325506675,27.047315733765593,16.882201305956805,27.43542741204364,16.502593575338146,24.450447146170124,26.567728573664102,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.9739431716932,926.4518881813502,1861.910239749256,337.7532291620083,77.83981115131222,0.0,0.0,6983100.183242047 
 06/17  22:00:00,15.1,,12.411805320904254,24.878362915128758,26.14558619316714,26.68663050540936,17.408854885786056,27.037903121375617,17.053127697955663,24.45380177127224,26.816517326375237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.1616942542307,910.4071611175867,1861.910239749256,288.2587554460684,68.42857685748633,0.0,0.0,7061532.033594455 
 06/17  23:00:00,13.0,,11.274076628743831,24.329992921373133,26.746488150732446,26.38798772055393,17.54048300683746,26.723695723514844,17.19697172334896,24.444145534770463,26.563582296693106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1666.2259579895954,968.0965167441514,1861.9102397492563,407.0966279682907,99.97951517904279,0.0,0.0,7229764.629699062 
 06/17  24:00:00,11.0,,9.841202109743953,23.818104648721516,27.57363472470692,26.112763410462478,17.823173181870878,26.437127633707057,17.485097051398707,24.419087143978025,26.59637106204097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.0336072610455,1016.1055196360351,1861.9102397492563,347.26502037542735,88.13940611937834,0.0,0.0,7020178.725127085 
 06/18  01:00:00,11.0,,10.026900524658386,23.431336419306156,28.51710522651416,25.857566201717702,18.282591330993483,26.16190514218735,17.956375028509562,24.384452311822628,26.928930384010307,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.6264367404112,1008.6272044450038,1861.9102397492563,341.13859370197673,86.59195007117721,0.0,0.0,7014607.883353561 
 06/18  02:00:00,10.4,,9.534191543269268,23.102784846998482,29.079855053914898,25.614876849898636,18.541881738924126,25.90226104130452,18.228717406010198,24.34212664013792,26.989071111449697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.9288359642776,1001.7411412371328,1861.9102397492563,317.198280594995,81.33695878093553,0.0,0.0,6995689.914708691 
 06/18  03:00:00,9.9,,9.220925758132543,22.784702429149988,29.636386280247763,25.381520242757507,18.79489824480771,25.651295382613846,18.4962138597771,24.294786327707975,27.05749470806292,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1597.762945759972,1002.3132224220501,1861.9102397492563,308.1023233189535,79.6718943356042,0.0,0.0,6989695.682705498 
 06/18  04:00:00,9.3,,8.718734602276903,22.50280586854368,30.138420203175638,25.143938685794215,19.056579590613083,25.39766530118378,18.771086977258296,24.24501256193895,27.13006875844201,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1525.9667561966646,962.8455987546258,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/18  05:00:00,9.0,,7.9180937457491325,22.249366599984622,30.31069357377741,25.03638782771724,18.99365139113559,25.255941394108472,18.746943865283775,24.191893811796184,26.9535065003031,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1702.0260147705892,1163.976748817226,1861.9102397492563,626.9021152020402,164.57625841947277,0.0,0.0,7295351.393407425 
 06/18  06:00:00,9.0,,8.422225002677937,22.119999306300077,30.55048102454949,25.150259308765456,18.865242619338566,25.419563148370074,18.56543649106346,24.15803508123513,27.00831088489789,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1179.829521178079,640.6570502141254,1861.9102397492563,377.1904086364996,99.2070211143868,0.0,0.0,7060022.139109116 
 06/18  07:00:00,13.0,,11.961517910968942,22.35541510664902,30.40722882590343,25.386775983660133,18.781712180021,25.65260936473585,18.48757079925297,24.15021495077696,27.282550449249456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,590.618781160157,134.76930647881474,1861.9102397492563,0.0,0.0,0.0,0.0,7133167.545406229 
 06/18  08:00:00,16.0,,13.561810445326868,22.772724400465435,29.390383763136427,25.870208983224828,18.093142596359698,26.016129400911694,17.937346917685673,24.167983532758353,27.017688651455124,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,408.0062730115969,146.63200528713716,1861.9102397492563,0.0,0.0,0.0,0.0,7246621.989117127 
 06/18  09:00:00,18.0,,14.944835051036836,23.133981106655533,28.76165268761161,26.37679682099689,17.56396514873461,26.38530258493806,17.555021055374652,24.20678024233717,26.962075955371553,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,278.94912248437794,229.76219671036108,1861.9102397492563,0.0,0.0,0.0,0.0,7307471.629132138 
 06/18  10:00:00,19.9,,15.001004294362565,23.51870793207177,28.31496531758083,26.920557099835165,17.13995313856816,26.862979232802545,17.197941982946595,24.265480544648646,27.07146621435461,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,142.29872208903578,180.23378050144635,1861.9102397492563,0.0,0.0,0.0,0.0,7397206.84432697 
 06/18  11:00:00,22.0,,15.78332903539307,23.96312457290232,27.37378837221639,27.46637466495924,16.48331557919703,27.468616330135205,16.481285832548934,24.348326711271163,26.74799746020279,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,103.54664439418043,102.80987109494959,1861.9102397492563,0.0,0.0,0.0,0.0,7516872.586542438 
 06/18  12:00:00,23.0,,14.714386947367911,24.37562277875316,26.708176381359877,27.938155875928175,16.037393890074764,28.082430434699823,15.90326477756524,24.447542695837903,26.593083444294557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,226.70828873028108,68.1340899138541,1861.9102397492563,0.0,0.0,0.0,0.0,7485273.291164725 
 06/18  13:00:00,24.5,,15.547962899008274,25.068024893835734,25.76079107307872,28.33859142514062,15.749120098705406,28.632148640229225,15.48321778905779,24.54552822349136,26.574431931681254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,619.1610612388158,140.58852172545792,1861.910239749256,0.0,0.0,0.0,0.0,7284600.426172943 
 06/18  14:00:00,26.0,,16.679685396463196,25.960041613969906,24.316522162516414,28.756038520665562,15.298729872928167,29.19056658012867,14.919204677472003,24.646529876963037,26.2881496193923,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,896.0338678893385,186.55977139962238,1861.9102397492563,110.58872345609788,24.122125424104365,0.0,0.0,7300045.249262598 
 06/18  15:00:00,27.0,,18.0055587009085,27.005408296332746,22.865357474453024,29.137975466748163,14.9659857873713,29.70291065549077,14.48651342634488,24.76448356678237,26.10671135879715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1125.3389847508342,202.48992010453662,1861.9102397492563,123.14491545053437,26.853530987192073,0.0,0.0,7099574.557597616 
 06/18  16:00:00,27.5,,18.404349282778533,28.16265697078713,21.4256761002912,29.381383311760782,14.795103008929413,30.036844146891003,14.24761992891792,24.870021156364785,26.009697681282113,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1310.0289053955985,205.50798091005868,1861.9102397492563,102.54839251360755,22.37228390506126,0.0,0.0,7003805.739139712 
 06/18  17:00:00,28.0,,18.788254288509073,29.318745055242438,19.987774779515743,29.499374039197406,14.658760057149998,30.196392954215113,14.083174709429736,24.971636201727772,25.78913805087912,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.6455875454192,273.63826383112774,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/18  18:00:00,28.0,,19.353208636020057,30.208832402183432,18.988906388620702,29.550726864817413,14.615443169401058,30.26298535838411,14.029510154153558,25.06672008375994,25.64338472265393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.8162933124413,297.23972131293885,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/18  19:00:00,27.1,,19.354588416937887,30.59068522593529,18.601710594355417,29.55205477507205,14.633626695430568,30.270150923034315,14.042272360927374,25.151564818945218,25.547813628680263,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.6589452239139,316.5608708709753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/18  20:00:00,26.0,,19.294399366807543,30.19379943625078,18.99978411494807,29.438238431842088,14.70690749388171,30.106064593309085,14.152865056799872,25.237290759207134,25.377994581060094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1652.5096836243897,484.8711911419696,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/18  21:00:00,24.0,,18.689129681148675,29.25071941511148,20.05642887651567,29.12332731827039,14.973278648875048,29.71506324706271,14.471191305719167,25.28659632150354,25.297437235623534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1781.8393259021923,704.978219258003,1861.9102397492563,240.660922975732,52.48098685418888,0.0,0.0,6891808.415772403 
 06/18  22:00:00,20.4,,17.144755563814314,28.32522813751538,21.21394908785126,28.708369064251833,15.376226467431868,29.236806398664605,14.913355965050428,25.321402521075015,25.309511197565726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1742.5132821667821,760.716565151095,1861.9102397492563,322.6003366821289,70.22360926394701,0.0,0.0,7084292.180639522 
 06/18  23:00:00,18.0,,16.116496175155824,27.512150453268568,22.17037303842835,28.377543867525333,15.622336916859249,28.872704777960916,15.180073818003736,25.329469447890133,25.213613717160012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1737.8036595150543,803.8586824695353,1861.910239749256,362.80826445520836,82.11072693429634,0.0,0.0,7135399.471164908 
 06/18  24:00:00,18.0,,16.116496175155824,26.86480794465065,23.02642564212088,28.10808693116038,15.86909144247901,28.555920623861642,15.461356963754575,25.324594326720096,25.220925100706467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.5009138096111,804.8740922569731,1861.910239749256,213.74046879830928,48.368736352241065,0.0,0.0,6877004.313965391 
 06/19  01:00:00,18.8,,15.680584794556756,26.436963118659275,23.694056912112092,27.92450344551461,16.09440936527012,28.341718645999663,15.708212360226938,25.314462061417963,25.32228662232734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.2522832892446,828.1718484112553,1861.9102397492563,252.1070688998241,56.26526669149649,0.0,0.0,6905431.8231867105 
 06/19  02:00:00,18.2,,15.131642191536988,26.069348542335543,24.213665240733327,27.738155282568627,16.270201145678513,28.13081617373477,15.90195541238375,25.295955649384922,25.349915636802685,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1619.5030776617732,846.7642135726783,1861.9102397492563,249.21626826053017,56.24006412536647,0.0,0.0,6905341.093948643 
 06/19  03:00:00,17.7,,14.555550430439562,25.750387777024645,24.67494970843712,27.552822179305508,16.447179642084095,27.927261076251106,16.091496419604326,25.270022233172803,25.388794688283454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1599.1762426337025,855.0021929739537,1861.9102397492563,247.3204822207397,56.31597734351662,0.0,0.0,6905614.381533983 
 06/19  04:00:00,17.1,,14.008889142415928,25.46222452214218,25.100090197552188,27.35257086379887,16.640838277912287,27.71567484476682,16.29120599227449,25.239896345469518,25.434081599761765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.4529999045424,834.9167018429788,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/19  05:00:00,13.5,,10.725109280982629,25.031512242956865,25.66198035873247,27.079463329767734,16.85023532691791,27.44906320033585,16.489189811034564,25.20461486652967,25.39821762224551,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1720.3937927655734,966.9584953044089,1861.9102397492563,332.1019210912912,80.99391926230989,0.0,0.0,6994454.972441639 
 06/19  06:00:00,17.0,,13.443374953408023,25.025926809979715,25.669970634538313,27.20658149433555,16.72496875548227,27.617089685536325,16.327878455119794,25.192561182631927,25.416441748388564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1156.5325669447595,420.06607740549725,1861.9102397492563,322.47641227626923,74.40863379866511,0.0,0.0,6970747.944772517 
 06/19  07:00:00,17.9,,14.134325018987557,25.22092821231244,25.48804464135115,27.444692342904556,16.567744665738136,27.85956747687454,16.170965420555532,25.197048301456437,25.524297361914343,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,594.0188963023438,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7352734.159111141 
 06/19  08:00:00,19.0,,15.236525967708637,25.421824561956548,25.079018467444126,27.88888818898329,16.075397318789747,28.196808956664153,15.789460218650262,25.22008300309306,25.381609567457062,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,585.5324818763647,83.7545500383612,1861.9102397492563,0.0,0.0,0.0,0.0,7216712.571725974 
 06/19  09:00:00,22.0,,16.371979006743103,25.805248353923808,24.524460187374316,28.39658534459551,15.613115253520377,28.56050917251892,15.465094121400483,25.267778344028898,25.31928076332391,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,400.2793223381379,114.38316338623379,1861.9102397492563,0.0,0.0,0.0,0.0,7333675.230702927 
 06/19  10:00:00,24.3,,17.553759747872522,26.26916643767628,23.951437648285413,28.952997702507666,15.175023276738171,29.05374255734397,15.086815968888295,25.33775268854891,25.309991541300345,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,211.07254305954493,86.82700257932781,1861.9102397492563,0.0,0.0,0.0,0.0,7466275.065962853 
 06/19  11:00:00,26.0,,17.756258991439587,26.71703011039542,23.250708630275305,29.491439550304715,14.662055266657305,29.666886653764657,14.514779805943485,25.42800824218476,25.091823213984984,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,192.46390880156872,36.62738740010035,1861.9102397492563,0.0,0.0,0.0,0.0,7573611.143322118 
 06/19  12:00:00,28.0,,17.819281885029543,27.21693477068585,22.58375281208395,29.97986838734097,14.25934349267428,30.291514984152087,14.0068830075346,25.533032708495426,24.941920074039224,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,331.1201507355578,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7576937.543544031 
 06/19  13:00:00,29.1,,19.26018757334788,27.900976477562846,21.74433740408633,30.393381766071588,13.95412657434125,30.87643759823381,13.574549389183325,25.64037861316531,24.834569171044244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,733.818872326121,31.363052128823355,1861.910239749256,0.0,0.0,0.0,0.0,7367750.148882802 
 06/19  14:00:00,30.0,,18.042290630051095,28.82027158279252,20.575916156265706,30.81410583854519,13.597836725266744,31.453123960828805,13.112259031090113,25.767892430352852,24.60289887917334,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1019.8231163208001,80.42644908350289,1861.910239749256,153.462967560646,33.4707384570501,0.0,0.0,7331889.874302834 
 06/19  15:00:00,31.0,,20.932489865709442,29.68704105342703,19.574842957322318,31.10710427092206,13.374289337733508,31.855064046468765,12.818359081227008,25.876322335203035,24.448392782086756,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1297.1623269074753,102.48817569721109,1861.9102397492563,92.64937046331383,20.217080228176215,0.0,0.0,7098116.492584684 
 06/19  16:00:00,30.8,,22.38639770921253,30.554070246466555,18.628838633518335,31.26083027933654,13.260529160962852,32.07428264454367,12.662890264083064,25.986608687236664,24.29452275552822,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.8643906978177,133.35726314902377,1861.910239749256,117.69650210935754,25.68510275700737,0.0,0.0,6990048.2825666955 
 06/19  17:00:00,29.0,,22.17996321541877,30.986835568832525,18.164211698166397,31.236044574106437,13.273106133698874,32.05597846764232,12.670132494284644,26.09198611317551,24.132430559403794,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1649.7864378541256,266.64266454828146,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/19  18:00:00,26.0,,20.748508621245453,30.170965440071267,19.026740319297865,30.78186552922351,13.616450795213778,31.65358903241929,12.957652045303677,26.168502232861716,24.01467299946272,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2219.9275241147916,687.4247056256766,1861.910239749256,462.1038892333786,100.64721574656033,0.0,0.0,7065206.839784941 
 06/19  19:00:00,22.7,,16.97343969528582,29.342964452141224,19.98694258405496,30.23161447236912,14.075636956944674,31.10444859530125,13.391099454801774,26.214747475095365,23.990093532403776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2256.023498048433,717.141742327899,1861.910239749256,560.3799731967474,121.81917659161086,0.0,0.0,7306855.654207427 
 06/19  20:00:00,23.0,,17.818437544203633,28.81142510049357,20.567207882888493,29.877460214743504,14.334520680273126,30.660605686316458,13.705658425152286,26.238117971474534,23.90727615562104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2131.2695141169374,736.27094853666,1861.9102397492563,526.8334057341845,114.53071769309454,0.0,0.0,7348793.18652226 
 06/19  21:00:00,22.0,,17.37249632842979,28.03374312010858,21.516140563908984,29.51111650319141,14.638181439057492,30.228346427047576,14.047249616481546,26.249360303406846,23.88822669441738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2054.2993878224333,763.0878859765785,1861.910239749256,418.8381405550757,91.24906100057717,0.0,0.0,7031373.482699401 
 06/19  22:00:00,22.3,,17.64250864139575,27.490436544865283,22.284645409673168,29.20688652143997,14.948350706564435,29.878988470080174,14.380705455244268,26.244421030697893,23.97746992031005,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1934.2724914284158,723.0757774915157,1861.9102397492563,434.73678917258883,94.604822747548,0.0,0.0,7268210.248667281 
 06/19  23:00:00,20.2,,16.70601569735636,27.48153878998694,22.288994463765786,29.17910507765173,14.967727690366686,29.719003829675696,14.50908617056888,26.240670859742732,23.97543302193378,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.0816138718221,523.0057506018854,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/19  24:00:00,18.1,,15.75019632732209,27.27646762263182,22.55154108170226,29.10165225718051,15.03040362301987,29.590863441564913,14.612155644243902,26.227548509577037,23.986912886877302,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1534.5020087726466,636.0511683004206,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  01:00:00,16.0,,14.75610839048306,26.90522053975121,23.041509607458757,28.92476762697629,15.180334347339624,29.40471804780451,14.765238516623054,26.206937687761886,24.008771647358664,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.7398518515868,756.9011193387896,1861.9102397492563,219.9970937160605,51.59292374272787,0.0,0.0,6888611.388571143 
 06/20  02:00:00,15.9,,14.765060106727674,26.658979756345026,23.372213458769085,28.74172960815506,15.338763225270133,29.203579919514127,14.934370169210887,26.184873012583793,24.034924289711004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1600.8519760069019,732.402789912765,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  03:00:00,15.8,,14.773023773918794,26.45927423524858,23.643982310547372,28.659238022637073,15.409134979438926,29.09120673660804,15.02856906251489,26.160771236486717,24.06425512992012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1735.8895539915325,891.8801002728678,1861.9102397492563,471.34452617040154,110.8845905271366,0.0,0.0,7102061.388995015 
 06/20  04:00:00,15.7,,14.779996106332378,26.273985834501794,23.89873880249812,28.506327563357164,15.543111909988912,28.908620416525295,15.184856015670345,26.135801058539936,24.094616412666063,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.981048309758,795.363587066389,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  05:00:00,16.0,,14.754569693333853,26.127622568723872,24.041914039161554,28.440162873644507,15.561290407976921,28.812075398035805,15.229210573391146,26.1104659291671,24.066307860865884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1684.2917249781437,932.3779483151679,1861.9102397492563,509.4343956268766,119.4198797603258,0.0,0.0,7132788.430234496 
 06/20  06:00:00,16.0,,15.384293518132296,25.99531180541175,24.230761241775177,28.329323293904043,15.661835857962114,28.698995795182405,15.329324015675613,26.087932377690564,24.09838905402839,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.459308579156,742.3736258671211,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  07:00:00,17.1,,16.25191017798844,25.58350909432386,24.94498590562264,28.083328979042705,15.961347574318252,28.547396420185965,15.536420042466938,26.056563525098866,24.255047627362487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.0029545858242,798.7427325670258,1861.9102397492563,245.37159734426376,56.46310446520949,0.0,0.0,6906144.039172078 
 06/20  08:00:00,18.0,,16.684115684573182,25.496466457214407,24.964626390549466,27.93922866080091,16.0258531182103,28.419089201277554,15.584505504165511,26.032741181342033,24.18361611123788,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.8841210279115,634.9145923166228,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  09:00:00,19.0,,17.065672528555456,25.554434547905494,24.882162879372885,27.92007165384681,16.045901305967618,28.381055655169245,15.621062784965458,26.016503490176373,24.2100812916513,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1393.4339439950395,553.8123407919236,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  10:00:00,20.7,,17.67737357662551,25.696411864650155,24.770063840307937,28.00426689195388,16.029871677298814,28.45763816592077,15.612623442070046,26.007668444004192,24.31759609767369,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1209.8985721501285,405.50118219494425,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  11:00:00,23.0,,18.39882731909453,25.967157365284645,24.293315034506534,28.22114732070816,15.775058579645057,28.679618089266565,15.360561758606192,26.008569457403073,24.233863066652734,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,986.9078722369426,204.94357027290778,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  12:00:00,25.0,,18.45297291001016,26.19427992216875,23.975153737152212,28.397160020258035,15.61829127813246,28.87053718369107,15.195330517331184,26.02028172348146,24.223033646432818,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,698.7775315179053,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7494903.816675725 
 06/20  13:00:00,24.3,,18.495098262564905,26.420565441992135,23.714490069032852,28.560483611098967,15.50843660202384,29.080905699839455,15.047976749422265,26.04512986596647,24.24617798002432,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,790.3257604612345,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7356239.622572872 
 06/20  14:00:00,24.0,,18.689129681148675,26.741180702587787,23.211869480663506,28.7981267240559,15.257381272229054,29.34552621040295,14.782148918090272,26.080400270358012,24.13410079345546,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.8889743758789,93.45975017126752,1861.9102397492563,0.0,0.0,0.0,0.0,7056502.187448381 
 06/20  15:00:00,23.0,,18.39882731909453,27.04695785146253,22.795576857291444,28.95066509848712,15.121314953115292,29.524249559141815,14.628770272964099,26.12483589815368,24.067824968273044,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1163.7113780008633,194.85579958623973,1861.9102397492563,0.0,0.0,0.0,0.0,6955748.885944663 
 06/20  16:00:00,22.2,,19.324846626388467,27.432164781999976,22.311977694850277,29.074327526232942,15.030505966853639,29.62094645289519,14.563932321268794,26.169698845937294,24.031154744593643,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.8106935738447,348.5143374320112,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  17:00:00,24.0,,18.689129681148675,27.555971013416954,22.12847200272843,29.071368151514495,15.017964969501445,29.59300672888108,14.57273029475786,26.21031214479681,23.949514199226503,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.751181452642,532.161740391723,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  18:00:00,24.0,,18.689129681148675,27.568545555333625,22.1122082505043,28.990300949930873,15.088529069206205,29.485979826069048,14.662850895277407,26.245360142996336,23.8999913333289,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1526.5380514548383,619.9680682134601,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  19:00:00,22.7,,18.836077047671893,27.458863623044653,22.26295444942157,28.885011625268053,15.1864916875676,29.351488567935807,14.782592915000773,26.27097498274329,23.87291610410754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.4558112489417,678.678337494451,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/20  20:00:00,22.0,,18.06519151555912,27.057502266521496,22.778798586618933,28.705195078707245,15.335802471909943,29.144846537120934,14.950542891061085,26.28228049247584,23.84183904367623,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.2577037408378,803.2711066001675,1861.9102397492563,234.353465296666,51.1108659105499,0.0,0.0,6886875.980375303 
 06/20  21:00:00,21.0,,17.16389596810559,26.478350378994417,23.565290681243603,28.44761102541124,15.564835099637389,28.858710249019587,15.198176189162673,26.280569532500188,23.841315131465734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1753.1703783643306,936.4790909800589,1861.9102397492563,340.5929297060406,74.19436384356001,0.0,0.0,6969976.5729341395 
 06/20  22:00:00,18.2,,15.959503656771483,25.947304284947805,24.351706202445357,28.152101750783167,15.857801561560272,28.560370610373962,15.485943536249307,26.264634894239748,23.898730019620956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1793.5491798294352,975.5020499790356,1861.9102397492563,376.6846855243675,84.880781247474,0.0,0.0,7008447.67558823 
 06/20  23:00:00,17.8,,15.698869351959896,25.99264757591415,24.28056087708466,28.143395727193308,15.86218506770351,28.422230937573126,15.607061932840036,26.252868415795195,23.90995546102075,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.2701183193888,821.7078711949016,1861.9102397492563,307.54323802091443,69.98104455934555,0.0,0.0,6954808.623510967 
 06/20  24:00:00,17.4,,15.435162857688011,25.923421031506358,24.37500048094689,28.075969169745367,15.92115980033744,28.290952860880857,15.723213558283442,26.22970347069811,23.93753988554671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.6391717338984,838.9540841847253,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  01:00:00,17.0,,15.168415855931727,25.702815362143948,24.69036978126512,27.95854850165516,16.02701621439184,28.155726342979847,15.843990031053066,26.197060488564716,23.978583224793592,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.9414835847845,893.0949685203306,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  02:00:00,16.7,,14.773017979817336,25.491717062242135,24.99752783603455,27.88387768121697,16.094312783956877,28.062691483200517,15.927441658466531,26.162618984419243,24.023489163521624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.176577925401,1025.1277972045236,1861.9102397492563,384.1262123558679,89.05792686224582,0.0,0.0,7023485.399801408 
 06/21  03:00:00,16.5,,14.583807493326004,25.33821100867126,25.222473519428647,27.748745808918517,16.219071217573113,27.90724080580288,16.069764487764115,26.129666220404292,24.06637502724619,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.4395863517466,949.2914999512903,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  04:00:00,16.2,,14.190593989647592,25.17077545970496,25.470564837556825,27.662230853677418,16.298392096990312,27.806435000564523,16.161730355226144,26.09630094460449,24.109688749405073,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.0633646055808,1092.3526669695161,1861.9102397492563,441.82084655376093,103.26732963384235,0.0,0.0,7074639.2497791555 
 06/21  05:00:00,16.0,,14.11027519349916,25.091874810364793,25.56588575494362,27.55499098772529,16.385073573144496,27.670681009022033,16.27465868922825,26.06232748272345,24.134900817623514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.4718948635766,947.6473036302281,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  06:00:00,15.0,,13.789970845424788,24.963356290595378,25.759035805529802,27.491047519594108,16.444271829256788,27.605440336710288,16.334642921524893,26.02835611031569,24.180216948025336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.146462701641,1040.2352919499785,1861.9102397492563,368.2089587445251,87.82374182610431,0.0,0.0,7019042.333671299 
 06/21  07:00:00,16.1,,14.422925152930826,25.012011684942113,25.730259858954135,27.470625595839646,16.49331352222567,27.579208061361953,16.388906957142023,25.999111256699372,24.26531411755834,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1117.690759630625,814.8780975866719,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  08:00:00,18.0,,15.419486405173695,25.21304967617597,25.38884963733649,27.573055598685215,16.37214153913973,27.67659096017908,16.273378863280534,25.97854524023805,24.261278907715774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,912.1670695972967,643.8632195603809,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  09:00:00,20.0,,17.402222985030782,25.568116311865012,24.865406268574482,27.83801923645978,16.12497373959452,27.936397696170637,16.03269434322512,25.972405960739525,24.276315205991956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,642.2651650679172,417.19183314596745,1861.9102397492563,0.0,0.0,0.0,0.0,7047819.977164337 
 06/21  10:00:00,20.7,,17.928758157833148,25.983239944792174,24.26451263371017,28.16482629029586,15.823050155280072,28.279321814614832,15.71800890356624,25.982482651683362,24.265327454380937,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,537.1082843338131,303.1537179618722,1861.9102397492563,0.0,0.0,0.0,0.0,7169617.325445651 
 06/21  11:00:00,22.0,,18.06519151555912,26.372218334570466,23.715921013472357,28.538393888379424,15.48500176898304,28.67513208295958,15.362667728795309,26.010111581626106,24.228427196567623,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,472.8134668931951,215.84742679054753,1861.9102397492563,0.0,0.0,0.0,0.0,7238846.675009089 
 06/21  12:00:00,22.0,,18.606795634918118,26.63490471844877,23.35128516269178,28.77037541635075,15.2779410898678,28.96794508886765,15.10418503214962,26.049069655447767,24.17265714077411,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,603.2050967258147,242.55915035373397,1861.9102397492563,0.0,0.0,0.0,0.0,7200966.8390071085 
 06/21  13:00:00,21.7,,19.117598168399176,26.898337081420948,22.976690302211587,28.869970140624908,15.179796741940416,29.13717146695582,14.947013210295829,26.095006272059454,24.090782352432733,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,676.7514764788511,207.50020699164634,1861.9102397492563,0.0,0.0,0.0,0.0,7347540.516902216 
 06/21  14:00:00,22.0,,18.606795634918118,27.299298898321567,22.458130527159486,29.101374978018427,14.988171698656132,29.427204522851696,14.708941120516005,26.138716636526894,24.044887624712302,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,821.6127254773389,249.88309808949938,1861.9102397492563,0.0,0.0,0.0,0.0,7053773.558729816 
 06/21  15:00:00,21.0,,18.96473868559821,26.912968180189658,22.97083293992071,28.956448581292253,15.112469308231322,29.416248324144632,14.716349809496887,26.169200724225696,23.998653333655657,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.9174011593193,605.3279714945181,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  16:00:00,21.9,,18.779779153521403,26.71853855776893,23.203040389583865,28.794881556867676,15.234223210512516,29.27355337979538,14.818349837673608,26.19145836891885,23.935428351897585,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1538.5262593082332,654.4971771866578,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  17:00:00,20.0,,18.614295785767546,26.701860684708645,23.253472107602136,28.734603467200525,15.30572056819105,29.189055049266873,14.90854717179336,26.208953565334394,23.93916785800387,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1637.2006535883302,774.415169487964,1861.9102397492563,331.11319674564714,72.26811094460048,0.0,0.0,6963042.062497885 
 06/21  18:00:00,21.0,,18.96473868559821,26.694291339907696,23.266932878721562,28.62627136794199,15.40420654251831,29.05175066620263,15.029307050298602,26.215042367096036,23.933747787203366,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.0974633717274,714.0099840980333,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  19:00:00,20.5,,18.488929720797888,26.425352904342787,23.603137203639974,28.510672607694865,15.484675957788058,28.90924215783119,15.131039450368315,26.2116974995969,23.90265827888294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1709.3310258469453,916.2546213928698,1861.9102397492563,372.1972077204546,81.21668411468946,0.0,0.0,6995256.925910206 
 06/21  20:00:00,20.0,,18.01507324953791,25.99113374644012,24.249942468102244,28.270310820066186,15.723968436118795,28.634481716905274,15.394913230480277,26.203433540004337,23.946975116203106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1693.7489578977506,951.5635742339111,1861.9102397492563,309.2400554470489,67.38767384657379,0.0,0.0,6945472.488944989 
 06/21  21:00:00,19.0,,17.065672528555456,25.510834673021666,24.94699184633096,27.98623003908826,15.984207049406113,28.34104037649552,15.657494696901296,26.185672881869895,23.96916630323424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1739.1678718232433,1004.2235261643784,1861.9102397492563,369.04383479472824,81.94573218860005,0.0,0.0,6997881.498976284 
 06/21  22:00:00,18.2,,16.876538763369652,25.172140314214467,25.42011281917422,27.74673900442346,16.187288358518263,28.088461840294684,15.867930664044728,26.161481162722353,23.971217540950523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.0595573137919,953.3475402451952,1861.9102397492563,314.64528998936333,70.95173933932018,0.0,0.0,6958303.124718876 
 06/21  23:00:00,18.0,,16.684115684573182,24.89676638685921,25.871895524860726,27.523764186362314,16.41939849690458,27.85445563453899,16.105280836170515,26.131330794488104,24.043053537131666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.151873188699,880.6547263692861,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/21  24:00:00,18.0,,17.350031858859033,24.73786794180119,26.11847931033491,27.474251009734783,16.467022690162057,27.771175563232543,16.183742427624416,26.098114973906252,24.090306679338248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.2042545694583,998.8437945711709,1861.9102397492563,575.8963598087308,130.37271659092875,0.0,0.0,7172218.642824667 
 06/22  01:00:00,16.9,,15.183136123122992,24.34535410273429,26.718456814356124,27.205218921317638,16.715452022728755,27.52661787592031,16.403775373183688,26.05800341138068,24.128453533082318,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1663.4154111429532,985.9669852217711,1861.9102397492563,308.07505846543194,71.08320674801837,0.0,0.0,6958776.407390189 
 06/22  02:00:00,16.0,,14.647673314464255,24.455182936587008,26.528332741523364,27.205844992576335,16.705624353118104,27.417035456716526,16.500228485029808,26.028618929813355,24.157271706861074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1332.3592203463932,855.3649149824399,1861.9102397492563,342.644079369174,80.40363432634835,0.0,0.0,6992329.946672177 
 06/22  03:00:00,15.1,,14.091801515915309,24.411360589068504,26.583555112606227,27.13208857935281,16.76890749408799,27.291081423027464,16.61333732706279,25.98938549592742,24.200232289613545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.5802474632467,882.8191409115667,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  04:00:00,14.2,,13.516206952299552,23.695513764333267,27.738699154124298,26.724557662679345,17.16622146608796,27.018549444395905,16.871847154705776,25.928944117059444,24.273502656930454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1670.0821607859798,1030.6422849083435,1861.910239749256,368.4704359895002,88.91728348463826,0.0,0.0,7022979.083642021 
 06/22  05:00:00,15.0,,14.401524956254379,23.489835544540846,28.13877133008851,26.501985433464124,17.42756870795006,26.801244396379673,17.123220417558457,25.87386053105968,24.40233047775896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.537039349102,925.5968688292123,1861.9102397492563,305.6200018981856,72.92406034714656,0.0,0.0,6965403.48034705 
 06/22  06:00:00,15.0,,14.401524956254379,23.442751582888324,28.218796364379955,26.48355843290145,17.446507568357507,26.783196883395888,17.141403736859363,25.82537420321144,24.4725123464321,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1424.0011357519459,809.2901091781723,1861.9102397492563,315.6036665308685,75.30152122347461,0.0,0.0,6973962.339501832 
 06/22  07:00:00,15.5,,14.892337240912807,23.479708161899886,28.087229724034735,26.52158008749737,17.36496080216792,26.834023277057273,17.048530892381,25.786099524080203,24.46964691815966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.835700267038,564.7020280329629,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  08:00:00,17.0,,15.71927563899613,23.644960164562598,27.884354799854826,26.67043633356355,17.260110288976524,26.959078753168924,16.969645799764717,25.757587462820617,24.577563762943566,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.1346624354261,449.6242582470512,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  09:00:00,19.0,,16.46943141335851,23.86779685827695,27.520233970035374,26.823591463118643,17.109855508523403,27.060424762399634,16.873469162319765,25.742180767255213,24.606579046076003,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,740.4218458350849,305.7964467544084,1861.9102397492563,0.0,0.0,0.0,0.0,7159170.548038021 
 06/22  10:00:00,20.2,,17.082872507867453,24.095515738117815,27.082005627097356,27.049231183162835,16.844574257229844,27.25566827321157,16.64186100987654,25.744020339751362,24.545632190869387,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,596.6359808491884,224.27966726877693,1861.9102397492563,0.0,0.0,0.0,0.0,7136858.976122325 
 06/22  11:00:00,22.0,,16.805284959518062,24.247172153531974,26.91063200062656,27.236291336540493,16.706652521179873,27.466710469048238,16.482734751195405,25.7618206805418,24.58727233742982,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,501.75072304008046,107.98469093078053,1861.9102397492563,0.0,0.0,0.0,0.0,7431315.577033572 
 06/22  12:00:00,23.0,,17.818437544203633,24.489075337102708,26.52702832276216,27.42049586225029,16.529574531052358,27.69064920511312,16.27052347968011,25.79632795781996,24.540311145900734,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,546.4735864338513,90.36709282026942,1861.9102397492563,0.0,0.0,0.0,0.0,7395951.686154344 
 06/22  13:00:00,22.9,,17.281335839471577,24.579671332772097,26.277670818968467,27.454380811362356,16.43056899478249,27.767210305471774,16.132886348435925,25.834645503275503,24.3863215371574,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,815.4494472978128,262.98923714320546,1861.9102397492563,0.0,0.0,0.0,0.0,7410407.1411645375 
 06/22  14:00:00,20.0,,18.01507324953791,24.61879337964715,26.311743326632836,27.526546203347323,16.420935268050766,27.822311961755577,16.139649618514518,25.869027043281413,24.425340666131085,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.9701769008927,548.607378673511,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  15:00:00,18.0,,16.116496175155824,24.432402095991883,26.599990876899792,27.476174828942153,16.465169593984488,27.7874367990756,16.16838823484279,25.8861822706055,24.394286232509135,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.5899946798058,689.2714738430134,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  16:00:00,16.3,,13.948290868298931,24.12288065903312,26.98089581877523,27.278100899430555,16.585057128656892,27.648448815528027,16.229492275283015,25.882923915438077,24.293177364748068,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1558.1566184388162,825.2462819833702,1861.9102397492563,202.085459031899,47.16525324404488,0.0,0.0,6872671.774775885 
 06/22  17:00:00,20.0,,18.01507324953791,24.374284668847274,26.699573817455107,27.307931464901113,16.63240595047398,27.608270113657095,16.34266258939333,25.885000017620992,24.402247629705148,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1167.1533009366528,585.6236199389875,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  18:00:00,19.0,,17.065672528555456,24.33256465254197,26.763096833921335,27.2795294189811,16.658055939059466,27.53514926059696,16.410656827362814,25.880542241512845,24.405687228049857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.1026365190219,740.0727080528446,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  19:00:00,17.9,,15.557311143112763,23.943327241250593,27.29902840139946,27.09603423561108,16.77858183282038,27.362920889775076,16.5181265467216,25.864793636393138,24.34181358448697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1491.994509988398,914.7171415487169,1861.9102397492563,212.6368252706239,48.26575164035168,0.0,0.0,6876633.569002589 
 06/22  20:00:00,17.0,,15.71927563899613,23.654349343242945,27.86858881902543,26.890821126984335,17.037832731123984,27.14296270958571,16.787478474654804,25.842861480453433,24.453693399587333,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1472.0878239155625,918.3850019609441,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/22  21:00:00,17.0,,15.71927563899613,23.403303680438615,28.293583627601365,26.795491398304588,17.133581886177474,27.008701949989838,16.920266859104647,25.814006153513706,24.495530215586676,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1628.141263669582,1108.9246331570118,1861.9102397492563,528.5625861272343,121.81145170505201,0.0,0.0,7141398.089235511 
 06/22  22:00:00,15.1,,14.296365678237411,23.02763165259798,28.892403896877898,26.527094574491976,17.37568357607476,26.752675779569806,17.146393935163758,25.776487341207595,24.50650426610909,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.7394811763024,1065.8787904358196,1861.9102397492563,317.31039777543947,75.43388620692211,0.0,0.0,6974438.853442242 
