Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 06/22  23:00:00,15.0,,14.401524956254379,22.79962604000699,29.33794066381299,26.343313184951718,17.591413007414804,26.557804725653824,17.37033977378163,25.732410825397295,24.60770929440316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.6622039499093,1047.7391490478283,1861.9102397492563,336.17447262394853,80.19920773323284,0.0,0.0,6991594.0109369615 
 06/22  24:00:00,15.0,,14.401524956254379,22.62953539393511,29.642227545450737,26.234847717483945,17.704413851395316,26.424035206154024,17.507842819402345,25.682820103806034,24.68017435146837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.1519865090595,1081.47383039069,1861.9102397492563,409.3166406245025,97.60327638215863,0.0,0.0,7054248.658073094 
 06/23  01:00:00,15.0,,14.198569976792324,22.450364003486392,29.909133169614904,26.114331577650514,17.79673072115261,26.286986413430192,17.616139199389092,25.631432854563226,24.708035780772146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1535.1910762657944,1085.8976850182023,1861.9102397492563,367.3989365259798,87.63098625482259,0.0,0.0,7018348.413614685 
 06/23  02:00:00,15.0,,14.299990508110078,22.66827544011575,29.5131602912663,26.21827360608871,17.68612613006752,26.261228098909562,17.64131850645904,25.596850811491784,24.756498594639385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.2478395411797,951.8459091508304,1861.9102397492563,391.77958500874746,93.43182375047152,0.0,0.0,7039231.4285990205 
 06/23  03:00:00,15.1,,14.397937221143634,22.693153643841406,29.46561162925309,26.188154330439456,17.71580015487254,26.180855074470724,17.72344179690294,25.55707409756723,24.81246470858725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1079.2606544999946,946.0178779247434,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/23  04:00:00,15.1,,14.49930065424851,22.237778718821588,30.29074740246562,25.901290064682474,18.017421233409454,26.000190157908797,17.91215435161265,25.497858929586307,24.89757031634941,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.3477571375688,1126.550586536323,1861.9102397492563,283.72773221454514,67.47877087729519,0.0,0.0,6945800.438255586 
 06/23  05:00:00,15.0,,14.99999449728006,22.05154223277015,30.703112463786326,25.7457225688398,18.224272145603344,25.8523299937229,18.109514755150975,25.44138687009015,25.036425520315426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.060803608187,1072.883480418953,1861.9102397492563,317.06527899103867,75.6495573036658,0.0,0.0,6975215.26939052 
 06/23  06:00:00,15.0,,14.401524956254379,21.95113484166722,30.891729960948698,25.67165413361892,18.304485568034995,25.781474557846895,18.18569546903267,25.389891215448166,25.113159090307686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.4786681331952,1026.2056603454535,1861.9102397492563,305.96876528682475,73.00711819730599,0.0,0.0,6965702.488607625 
 06/23  07:00:00,15.5,,14.584305996110098,21.924396030384436,30.944401669156957,25.59894915793764,18.38493056771101,25.71774084147997,18.255839460915542,25.343798723293855,25.183873911335347,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1199.8016395317004,871.574986832959,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/23  08:00:00,15.0,,14.401524956254379,21.958592628573463,30.87767557882119,25.597713675532678,18.38495805171864,25.73348998768336,18.23749248778176,25.300886484987874,25.246411062109065,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1089.6266630269267,751.9552358636341,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/23  09:00:00,16.0,,14.754569693333853,22.106243771836688,30.604979297330043,25.727198651012465,18.246727639548656,25.849212312639462,18.115274202253204,25.264371758359882,25.304683568721508,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,888.5501220873778,597.1646820516468,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/23  10:00:00,16.3,,14.936602280901731,22.275327775304355,30.28830128258248,25.854131788334463,18.10813871675526,25.96833925124998,17.98611501318157,25.239778831052853,25.33913892910183,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,680.7623420087014,428.102604519185,1861.9102397492563,0.0,0.0,0.0,0.0,7099064.847752003 
 06/23  11:00:00,18.0,,16.116496175155824,22.546820769078952,29.803400913042555,26.041903544139725,17.914619226117473,26.16983182352825,17.77965022225646,25.235152004568285,25.355475728080613,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,574.8858811039277,316.84135090395137,1861.9102397492563,0.0,0.0,0.0,0.0,7106592.04094859 
 06/23  12:00:00,19.0,,15.859889314619403,22.755054399850906,29.43302666725606,26.19364949019507,17.757014582181565,26.37397173837039,17.568985455116145,25.244899687238295,25.344150562033548,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,528.3337006848121,202.12694351969893,1861.9102397492563,0.0,0.0,0.0,0.0,7345309.358820104 
 06/23  13:00:00,18.8,,14.55116579133526,22.84318084987335,29.27379386994887,26.267494191633272,17.67829120815596,26.52540716042665,17.411383415105174,25.257914956831492,25.322453647867345,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,725.2607156459984,262.73683181023944,1861.9102397492563,0.0,0.0,0.0,0.0,7284264.11941696 
 06/23  14:00:00,20.0,,15.074197417724616,23.072866429215292,28.875402328164355,26.36903170944675,17.576268512452284,26.661140996476153,17.27628645725534,25.274416695960532,25.302793067250974,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,847.2789979319396,319.9893049635349,1861.9102397492563,0.0,0.0,0.0,0.0,7071363.138918963 
 06/23  15:00:00,20.0,,15.608879163458065,23.36779329483629,28.36533429912324,26.458206643918352,17.48407108485801,26.754819229281573,17.1813102404846,25.29336260601392,25.27429286640337,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,881.1649587488973,342.97557561033824,1861.9102397492563,0.0,0.0,0.0,0.0,7096622.431099143 
 06/23  16:00:00,20.3,,15.873115942093412,23.714197400054182,27.776657237235764,26.583850504014343,17.353362449181823,26.882715389685448,17.050890057211358,25.31043370075681,25.24605581562836,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.393651474532,521.1688028877057,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/23  17:00:00,20.0,,14.528990492916556,23.83332770120635,27.58073265492485,26.55440903070408,17.385219332966827,26.861018673742624,17.074351794885434,25.321306966363448,25.232321632243444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.4843815787683,720.9237703199277,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/23  18:00:00,20.0,,15.074197417724616,23.769180269061557,27.687379305051827,26.45816203781945,17.484117289317147,26.723615548255367,17.212881130096342,25.32930180559763,25.22032856063979,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.9308280786622,826.533601232975,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/23  19:00:00,20.4,,17.01319109769345,23.799416627911675,27.648099872387917,26.489209770605836,17.459121894568565,26.68152772053465,17.26246498343124,25.337108156662808,25.218700777473536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1337.1061214002762,886.263631033857,1861.9102397492563,352.55418956238594,76.93871157953247,0.0,0.0,6979856.22478364 
 06/23  20:00:00,19.0,,14.72751013730197,23.37478509804555,28.350629832332523,26.27757439997636,17.669317328613353,26.478381679934593,17.461201489731252,25.327994246997477,25.219187136942594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.9400579830517,1006.7142997613205,1861.9102397492563,244.48883165131207,54.364757335589104,0.0,0.0,6898589.989505444 
 06/23  21:00:00,17.0,,13.913625613837088,22.84132161418468,29.27219584775125,26.008320001545712,17.947914697591166,26.196427646677904,17.749444285397463,25.304595327055598,25.247576099746865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.7148515605206,1112.1034552422093,1861.9102397492563,352.586994805146,81.1710494989009,0.0,0.0,6995092.641293366 
 06/23  22:00:00,14.8,,12.557022623735685,22.334219123324598,30.284548902372947,25.717230193399118,18.318654851587638,25.903815338594562,18.117242302597376,25.268477062081818,25.38308703192812,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.8053629005885,1136.8831723837368,1861.9102397492563,369.4435364491033,88.1979531561691,0.0,0.0,7020389.494459532 
 06/23  23:00:00,15.0,,13.16483173330893,22.06787696697174,30.672548469411907,25.54280034461557,18.444981141376438,25.698903528723502,18.27492916362615,25.225717772353825,25.359570108361513,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1506.5711178766505,1084.5754779474278,1861.9102397492563,305.7824452737009,72.96274621224391,0.0,0.0,6965542.749461401 
 06/23  24:00:00,16.0,,13.00247273492989,21.845390561134483,31.095932005606592,25.430143559546238,18.571289265391908,25.560343010086836,18.428238860895718,25.1750855260205,25.43950641290011,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1527.2010504307384,1139.2224356555562,1861.9102397492563,423.45391080112023,99.31695173658687,0.0,0.0,7060417.889349036 
 06/24  01:00:00,15.2,,12.930916095279091,22.021912567157987,30.90376136170988,25.52614484025575,18.550342671451382,25.524922996402672,18.551688323882235,25.139165990925957,25.610842506930776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1143.23172360504,992.8523195654285,1861.9102397492563,381.05933553589296,90.58519670731667,0.0,0.0,7028983.571243663 
 06/24  02:00:00,11.9,,9.85560554788154,21.84792694770154,31.24289126133462,25.396083197458797,18.699759289483694,25.366105603497193,18.733110796266228,25.092389101531044,25.68990150762538,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1209.2838483531564,1090.9253042181058,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/24  03:00:00,10.4,,8.366009432884734,21.550790758220398,31.82541469934481,25.195856495162797,18.929459005108164,25.169966389343372,18.958642891727205,25.038032473236726,25.78088219310498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1302.2841122895995,1165.7504950301977,1861.9102397492563,245.04043988724567,62.89931187322859,0.0,0.0,6929314.385840946 
 06/24  04:00:00,9.8,,7.8086997079251885,21.319953471137605,32.28787383156361,24.999673004915,19.157583220250913,24.960386190446847,19.20251173785197,24.975435547036792,25.884905828043724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.615667115692,1127.8318918336927,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/24  05:00:00,9.9,,7.896255230451279,21.146074736552652,32.44779348174353,24.92181386662527,19.136804800937142,24.850397738997,19.2185228362288,24.908100725542123,25.84062287141437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.0699934278293,1283.9248488388678,1861.9102397492563,502.5373192001347,130.0586019221382,0.0,0.0,7171087.830017021 
 06/24  06:00:00,10.7,,8.639636580462998,21.048457426897638,32.64293041600841,24.952555629413418,19.101749137200674,24.928024575543947,19.129716049060274,24.856082589124785,25.920952061664952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,892.6920444682539,808.7282234272034,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/24  07:00:00,11.6,,9.387364015179886,21.147099225412305,32.6940478820561,25.104625903464335,19.074259124401102,25.096010865012172,19.084050850929287,24.824731422684252,26.168236674112176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,729.7191029674657,644.852123933432,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/24  08:00:00,15.0,,12.091348645303796,21.50325387552313,31.749725558772447,25.438929115278437,18.55930352164199,25.344295747948244,18.663887686393405,24.81748800674781,25.984198001948016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,443.50503235244287,518.7955836249182,1861.9102397492563,0.0,0.0,0.0,0.0,7076934.600033469 
 06/24  09:00:00,17.0,,13.443374953408023,21.93317128375471,30.934203056666874,25.872925016474554,18.092468931903074,25.694728592012922,18.28446502399982,24.829050541236576,25.973195148246187,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,214.9218193995508,439.21732856526523,1861.9102397492563,0.0,0.0,0.0,0.0,7230006.168581574 
 06/24  10:00:00,14.4,,10.019981462834425,22.17194335057104,30.742246958510698,26.242115756298638,17.8499595351016,26.082739052445426,18.018882193172832,24.85613831602985,26.148480026289146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,257.48569850399946,449.4093504971282,1861.9102397492563,0.0,0.0,0.0,0.0,7201213.290280019 
 06/24  11:00:00,19.0,,12.73162426666859,22.757697951195787,29.429702741208875,26.734300458468905,17.20024865094737,26.637018359252462,17.299079168929847,24.909951274057356,25.85500993525062,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,112.79375370071062,199.1386214840262,1861.9102397492563,0.0,0.0,0.0,0.0,7399017.5083508585 
 06/24  12:00:00,19.0,,13.68070124258843,23.245392032501684,28.572533517161112,27.195233383128006,16.740741120308194,27.21319566320263,16.72324216577524,24.978213314078026,25.749964719087117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,168.81282746056138,128.6648068055652,1861.9102397492563,0.0,0.0,0.0,0.0,7412435.342926399 
 06/24  13:00:00,19.6,,13.242349882692828,23.78992733984125,27.88032063649004,27.537392497878365,16.545011559183592,27.685783076854918,16.40222610537827,25.049941555850054,25.85327401018957,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,450.8480350495181,180.26783644277515,1861.9102397492563,0.0,0.0,0.0,0.0,7268232.491277636 
 06/24  14:00:00,20.0,,13.548441003927659,24.50788639227898,26.489287241327105,27.882272398014283,16.083578616676633,28.132004006542694,15.851352802029261,25.119208968609954,25.53767222613684,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,684.6641663328098,239.15267100175197,1861.910239749256,0.0,0.0,0.0,0.0,7157777.011686916 
 06/24  15:00:00,21.0,,13.919771327048966,25.319142066712978,25.24057780984849,28.193716610437765,15.796298543635714,28.53990537379441,15.481745473593413,25.19984544009315,25.41872733118747,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,931.7375859707078,316.46191427500867,1861.910239749256,123.76599095277388,27.00695453598731,0.0,0.0,7122950.702173198 
 06/24  16:00:00,21.0,,14.091042431270111,26.28980770517611,24.031310687581637,28.365323312503744,15.769939859218747,28.7834469451831,15.392011613447048,25.26312782947902,25.534450556664137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1150.0919740075171,403.6747907723517,1861.9102397492563,0.0,0.0,0.0,0.0,6797172.557033908 
 06/24  17:00:00,20.0,,13.117494571710983,27.24977785498693,22.519368600184137,28.421519533926276,15.5862999254996,28.875722605175955,15.181122549225258,25.337989894733496,25.207319111887884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1311.6540274352071,492.53703479864424,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/24  18:00:00,20.0,,13.117494571710983,28.0139104911543,21.53546550136726,28.3966782351497,15.608812721051754,28.84803363399077,15.205483979321336,25.395859170604876,25.120750057059226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1362.4954196156718,540.6550415819861,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/24  19:00:00,19.5,,13.577714593931395,28.29712870723942,21.365439835817277,28.35793759748403,15.779649243978444,28.80086813501667,15.379291484787942,25.453722117599497,25.251608802803844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1379.33304051288,567.208682183252,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/24  20:00:00,18.0,,13.216868702684426,27.796233193064687,21.804201394422623,28.199923673271027,15.784385258881567,28.6016502360493,15.420262746908946,25.50664599226213,24.949542693217886,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.6680859416647,810.6339860809417,1861.9102397492563,215.93642806644482,48.925014845480675,0.0,0.0,6879006.916541054 
 06/24  21:00:00,17.0,,12.355833983131575,26.78937678679708,23.129215392605325,27.83762073636714,16.119438337806265,28.16320459913633,15.816644773104624,25.525030102531208,24.91899612967272,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1666.2042667735334,982.445647198163,1861.9102397492563,359.8322921919717,82.93730870389665,0.0,0.0,7001451.174431351 
 06/24  22:00:00,14.7,,11.614050189561702,25.81523314726531,24.746693950529483,27.355677374457354,16.74911383548499,27.643507042591626,16.46947474579648,25.52873783215167,25.167697933240994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.505369049317,987.7376435777119,1861.9102397492563,359.281931868853,85.8393134384999,0.0,0.0,7139761.508503628 
 06/24  23:00:00,12.0,,10.328665075892776,25.05241653813149,25.61416564635506,26.96211319334317,16.95557666851979,27.247448616218136,16.67404214980987,25.51460970966452,24.917800855371926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1620.408008605768,999.8624539078214,1861.910239749256,414.4485936307816,103.48918363013657,0.0,0.0,7237827.218103169 
 06/24  24:00:00,11.0,,9.38314863602218,24.4805853399553,26.499279398031597,26.684108708303476,17.232512120934537,26.95000682926633,16.9651872392949,25.48003192640119,24.965697135351437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1669.2935095253551,1069.8284137645805,1861.9102397492563,364.35711973731117,92.4552334990359,0.0,0.0,7035715.703693853 
 06/25  01:00:00,8.1,,6.730836677273444,23.89382880815024,27.76378117521739,26.350000623740463,17.77705958582269,26.619136771783612,17.49723041408566,25.421775930090178,25.339944659007134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.358867886354,1132.0444625227956,1861.9102397492563,415.56904038483634,110.63727312767611,0.0,0.0,7101171.046356957 
 06/25  02:00:00,9.7,,8.423878665806205,23.56029002935705,28.327678982166887,26.129531046048868,18.010825496930355,26.349972592503814,17.77790136087342,25.3638374954908,25.428645662278605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1562.795630618287,1042.0115510316623,1861.9102397492563,321.478052546643,83.39251138950777,0.0,0.0,7003089.904099551 
 06/25  03:00:00,9.1,,8.104666658331192,23.228545669689588,28.902517416363402,25.914891416788606,18.242102470237775,26.09402557050098,18.049803224797213,25.302102231111228,25.523721568390684,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.2364123166274,1060.269754084329,1861.9102397492563,294.37427118121593,77.17035177194364,0.0,0.0,6980690.12947632 
 06/25  04:00:00,8.6,,7.787434400476367,22.895734683933394,29.492057121466786,25.704615693558935,18.471900326489866,25.84903864768471,18.314486811816305,25.23550589433593,25.626607421299855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.6925435039325,1076.1156610585335,1861.9102397492563,291.42758369923655,77.06009454904914,0.0,0.0,6980293.2034738995 
 06/25  05:00:00,7.0,,6.462457473030355,22.58581841530738,29.68890609479881,25.495283260068454,18.47703362735181,25.60513768985868,18.356936479517522,25.16649520576648,25.42147074610041,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.7623361991905,1100.9605408649386,1861.9102397492563,287.5328176110726,78.23208678090766,0.0,0.0,6984512.375508591 
 06/25  06:00:00,8.0,,7.442385414962142,22.49605275964852,29.855007382657035,25.556144828137025,18.412793910625222,25.698131731432444,18.258332282652475,25.11590226657788,25.50156776258728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,920.2540852009583,596.3047116773542,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/25  07:00:00,10.4,,9.622631037413479,22.647479339363816,29.955270388349014,25.731357296052167,18.452510996752792,25.867877594830944,18.303845701567,25.08253453778684,25.874981367195392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,633.4337125362648,355.40547718498925,1861.9102397492563,0.0,0.0,0.0,0.0,7057952.381569843 
 06/25  08:00:00,14.0,,11.18018258871318,23.061851883883662,28.872506702621337,26.175179303720235,17.764862848426603,26.223913616062823,17.713659183019146,25.075855426328722,25.583472669249836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,374.5503216685037,255.55173282075788,1861.9102397492563,0.0,0.0,0.0,0.0,7208249.561701642 
 06/25  09:00:00,17.0,,11.85884769032447,23.557477696308467,28.032132902611764,26.685567912010278,17.24498756526372,26.647217374432405,17.283879854657364,25.09154570229787,25.569796832314502,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,198.85035316954648,226.8183522624493,1861.9102397492563,0.0,0.0,0.0,0.0,7336733.879447116 
 06/25  10:00:00,17.7,,12.087694973110223,23.943525422142102,27.69486749699429,27.17987364948031,16.939001055860192,27.127343954731835,16.991246326978178,25.12875018659917,25.798881594593094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,158.9793954411954,212.37516767592416,1861.9102397492563,0.0,0.0,0.0,0.0,7356859.499333112 
 06/25  11:00:00,19.0,,12.73162426666859,24.23619393998157,26.918287015806236,27.6620380492262,16.28963941916569,27.6155834089425,16.333881652775894,25.186843796668747,25.43188385922594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,168.07617251701578,211.6399966161459,1861.9102397492563,0.0,0.0,0.0,0.0,7362039.579328663 
 06/25  12:00:00,20.0,,12.679882376960881,24.577121783934246,26.377656354696512,28.114665164294134,15.867110421293761,28.160951193528497,15.8245427871456,25.262436821185418,25.320848512750743,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,221.04630824291766,132.79426838946614,1861.9102397492563,0.0,0.0,0.0,0.0,7388977.93846282 
 06/25  13:00:00,20.4,,13.466098194784374,25.147936786089637,25.75667430757514,28.47624621734729,15.696509758686071,28.689606250938255,15.50352135579427,25.347047636951835,25.45250219561099,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,440.58516493114865,100.81437751323705,1861.9102397492563,0.0,0.0,0.0,0.0,7321770.839711834 
 06/25  14:00:00,21.0,,12.696413825909802,25.851856259436094,24.45573824367561,28.80048584238468,15.249672715206163,29.136186681562513,14.956512881849658,25.426614022883285,25.078237938822177,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,765.2978144294038,187.05210011296276,1861.910239749256,0.0,0.0,0.0,0.0,7150391.079986621 
 06/25  15:00:00,21.0,,13.007258565126909,26.698490372067486,23.262840025662882,29.083221933400644,15.002054828228422,29.521669767736828,14.627304165351008,25.51857292938667,24.941610320380267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.342310349074,268.41404404156646,1861.910239749256,118.51280873219685,25.862898590128495,0.0,0.0,7098328.386518854 
 06/25  16:00:00,21.6,,14.274241551935317,27.757142374429456,22.074060665188256,29.2633591427583,14.987871531140248,29.774782377877948,14.55276806868414,25.593003221665022,25.067578602594097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1214.0139953599983,326.6830823247238,1861.9102397492563,0.0,0.0,0.0,0.0,6800428.4533477 
 06/25  17:00:00,22.0,,13.456928113196813,28.830706926601877,20.54364251837535,29.356571159195227,14.76888125977805,29.90137271376596,14.312896738726117,25.677498635739582,24.710521583844013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.6342028622912,367.4124434950266,1861.9102397492563,0.0,0.0,0.0,0.0,6790462.664447628 
 06/25  18:00:00,21.0,,13.467209691948012,29.603377656561154,19.643905593697326,29.318379324572405,14.799640741166684,29.868629254870847,14.33808528497087,25.74174931221271,24.613534736600684,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1445.881231223163,472.5971682539736,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/25  19:00:00,20.6,,13.029301128373138,29.952370395405218,19.427113901469415,29.28748471208077,14.960669426149579,29.8293162318424,14.501001607438926,25.808303204688027,24.739260786387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1445.7037511889853,484.39050809065236,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/25  20:00:00,19.0,,12.73162426666859,29.429123664697805,19.836518603132994,29.121130259481596,14.965357092661343,29.623733596363813,14.537783527509102,25.870740802531188,24.419862385770877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.5019560370483,744.4861254496658,1861.9102397492563,222.9798471312194,49.59403853829815,0.0,0.0,6881415.401835197 
 06/25  21:00:00,17.0,,11.85884769032447,28.331513634287518,21.135697243823856,28.713712150127495,15.31885749509652,29.1458105350624,14.940737121848489,25.895408283808298,24.377716479653273,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1792.7747382724551,941.012364710228,1861.9102397492563,398.51649171899186,91.82434503152406,0.0,0.0,7033444.505210809 
 06/25  22:00:00,15.7,,11.721538749101265,27.39549203592171,22.55414898851932,28.23359031800907,15.917774728120843,28.617486446075368,15.566756407231615,25.907588003681955,24.616926206052884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1677.5738409274522,909.5470752975691,1861.9102397492563,365.7536503473061,85.95211626950987,0.0,0.0,7155799.749627181 
 06/25  23:00:00,13.0,,10.268881786975133,26.59521396743952,23.380162849884197,27.850663268417478,16.09834065777844,28.223390088261166,15.752512019430336,25.8997535679939,24.358448537634857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1682.8793064220922,929.9978315351415,1861.910239749256,407.3981705047048,100.12419255258693,0.0,0.0,7217606.4477913845 
 06/25  24:00:00,12.0,,9.749695221508288,26.029840841793504,24.168949663899742,27.5785932566043,16.353824304607123,27.926463515313056,16.025031767879803,25.871860972254332,24.39546206172294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1726.01027765663,1002.6658162282979,1861.9102397492563,360.12879275911615,89.92545051122657,0.0,0.0,7026608.484937739 
 06/26  01:00:00,10.8,,9.202283163367792,25.48891502385713,25.239055185742252,27.290420528580274,16.820395723271496,27.62048902843432,16.49864242385045,25.82433018402113,24.741374019638222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1733.4752439975478,1034.4013535100726,1861.9102397492563,373.58921581648855,95.09453309958018,0.0,0.0,7045217.182255812 
 06/26  02:00:00,9.8,,8.344406512947627,25.053743569913507,25.89891168584942,27.00662561196249,17.101482878966152,27.321159673484622,16.78892617585244,25.771843732547172,24.816678319725995,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1712.7766479228344,1038.5029222801318,1861.9102397492563,371.5293447390026,96.14451655972941,0.0,0.0,7048997.122712349 
 06/26  03:00:00,8.7,,7.468331188342409,24.65417951114043,26.521812845118966,26.735677079863233,17.37458146772838,27.02944293024843,17.077200013301287,25.714368053749467,24.899355677298587,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.938641158565,1039.5079413866579,1861.9102397492563,357.82114972180716,94.35780814930652,0.0,0.0,7042564.972434826 
 06/26  04:00:00,10.9,,9.660489833969672,24.45300008706083,26.840411927903173,26.554971325017917,17.558918114001678,26.792364161053804,17.315266291561223,25.657754914787105,24.98105611491688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1440.4219539204787,911.8635195322775,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/26  05:00:00,10.9,,8.543037368570342,24.24681679486191,26.861013927710125,26.493452410192212,17.419703146535838,26.67465253096905,17.234771082856863,25.597784810712568,24.78133228238616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.1275617244876,1078.9170253469897,1861.9102397492563,490.37523370345644,124.84545962783267,0.0,0.0,7152320.517757521 
 06/26  06:00:00,9.0,,7.9180937457491325,24.009274306415957,27.250587044224005,26.555215839582985,17.358911551922446,26.807633643542736,17.102918317121095,25.555272438226336,24.847511388772208,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1033.9386998024117,538.1420781895948,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/26  07:00:00,12.0,,10.432052550077437,24.12627103283233,27.39021661619141,26.86197395282614,17.256602079147047,27.11982724346118,16.99725756777321,25.544066484076144,25.16751925349299,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,687.022623165813,229.67122655548113,1861.9102397492563,0.0,0.0,0.0,0.0,7085838.827003945 
 06/26  08:00:00,14.0,,11.70449004984296,24.379308734525527,26.67059366505211,27.318210879177702,16.609483398563192,27.435550044635598,16.495628739692744,25.556102534136237,24.863121227500123,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,446.459723378575,220.53083133955403,1861.9102397492563,0.0,0.0,0.0,0.0,7216668.407194661 
 06/26  09:00:00,18.0,,13.846293557346677,24.768403563990404,26.071254069685097,27.84218023726215,16.11708802011496,27.797509093089623,16.159010693189387,25.591377655317665,24.824356960645467,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,228.76949935196805,261.7266400539494,1861.9102397492563,0.0,0.0,0.0,0.0,7305917.482387524 
 06/26  10:00:00,19.7,,13.886385932357266,25.151794752230508,25.760319115156623,28.35408799374455,15.814689149531658,28.26863316767242,15.893425879054153,25.650635951279234,25.007597019232655,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,135.32207590641534,229.9559770417079,1861.9102397492563,0.0,0.0,0.0,0.0,7380193.518140196 
 06/26  11:00:00,21.0,,13.919771327048966,25.512322418972275,24.951087103034553,28.853831996041293,15.202615440534597,28.812343842335864,15.239226912190691,25.730930282648075,24.629322809080314,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,127.96512106912587,157.94493670794208,1861.9102397492563,0.0,0.0,0.0,0.0,7430859.009907163 
 06/26  12:00:00,22.0,,14.25420681740495,25.856040939026133,24.450603960336707,29.278347083294477,14.835813800308419,29.369380449147464,14.75821971605241,25.825420007551152,24.494807115669605,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,270.8406296760477,120.34065156292493,1861.9102397492563,0.0,0.0,0.0,0.0,7399747.2900583595 
 06/26  13:00:00,22.6,,14.433544106048455,26.431472037182104,23.86305713321247,29.603543181456843,14.701530649648339,29.851688251279793,14.493262911245154,25.926233373243928,24.58530092885818,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,534.1619520063571,110.927200832248,1861.9102397492563,0.0,0.0,0.0,0.0,7284199.898417655 
 06/26  14:00:00,23.0,,14.714386947367911,27.1914675233115,22.605331277690397,29.937028613679757,14.285743227133672,30.313182183422896,13.981011541582205,26.01756155002624,24.22101876514205,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,779.3643824209119,145.29420516658092,1861.910239749256,0.0,0.0,0.0,0.0,7178819.07937031 
 06/26  15:00:00,24.0,,15.490617684442858,28.085218274884852,21.45886389456981,30.241445581431925,14.040132583038075,30.73127855943325,13.65236616217589,26.10694912606834,24.09629395561767,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1086.3031947096438,246.60529457749942,1861.9102397492563,93.28256799207281,20.354967344971772,0.0,0.0,7068440.629225857 
 06/26  16:00:00,24.2,,15.32956626102205,29.225486410483864,20.25598372605528,30.459265358754237,13.983285831587192,31.036025592258348,13.530424077189377,26.20575088731625,24.15871603139633,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1269.9741360019545,282.47271933125205,1861.9102397492563,98.03107352477575,21.388894760057767,0.0,0.0,6971968.68889933 
 06/26  17:00:00,25.0,,16.266879770575684,30.297937301935047,18.886206659762287,30.56402316748831,13.784810599548816,31.17953411587854,13.309318223141528,26.29109905372098,23.83848791032962,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.78763983433,341.75361481465245,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/26  18:00:00,24.0,,15.490617684442858,31.116626997588163,18.02069955820477,30.53980198606635,13.802204924384657,31.167675323584973,13.316646274665995,26.362686810765616,23.735069668248048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1491.7682014567908,402.21735184054614,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/26  19:00:00,23.3,,15.624901602822156,31.454082879199532,17.81391835993038,30.50065832673005,13.940413959719614,31.124563577018186,13.452892026835588,26.43575620173231,23.81626888847131,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.260562812934,428.21533596831614,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/26  20:00:00,22.0,,15.78332903539307,30.965001707673032,18.171559259492767,30.343876104010352,13.954244093972342,30.926090121321806,13.49772840993484,26.50522619354124,23.530357456322648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1728.2214913943844,672.007806485678,1861.9102397492563,215.28038139695423,46.96099826807249,0.0,0.0,6871936.456862384 
 06/26  21:00:00,20.0,,14.528990492916556,29.90776923547552,19.30266923134229,29.959376897314108,14.262076564672622,30.47076736422031,13.850285401988534,26.53672982379111,23.480694158962987,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1827.5065562246896,858.593508859075,1861.9102397492563,377.52389717101676,82.30656435520861,0.0,0.0,6999180.494776074 
 06/26  22:00:00,17.9,,13.895758247431667,28.929417008658767,20.597966276461044,29.48367922911292,14.784594560807403,29.940242018513835,14.401383270944699,26.554318264830417,23.65953371996206,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1738.9868810540083,859.6619919786419,1861.9102397492563,362.33661085616654,82.02855848636601,0.0,0.0,7134836.881332541 
 06/26  23:00:00,16.4,,13.263369382666388,28.197389138881416,21.487947996113586,29.137954509208832,15.080290893439631,29.569028144686314,14.709929337341773,26.551285887864147,23.660634205592956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.8830259771185,846.3297185853318,1861.910239749256,374.6452052318516,87.15467821431002,0.0,0.0,7184194.047579571 
 06/26  24:00:00,14.9,,12.54886135560105,27.594978433743933,22.252678693159275,28.82971631713568,15.349586847148132,29.237997069815588,14.991468054294106,26.534278202378147,23.681228734021495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.404863473192,860.0564559147797,1861.910239749256,227.85935224976168,54.32828410347014,0.0,0.0,6898458.685869816 
 06/27  01:00:00,13.4,,11.857568856637418,27.085152017960397,22.923641823882786,28.543544083203802,15.604004366128908,28.93209952224669,15.256567264479887,26.502944646406796,23.721623690337516,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1691.0359317984983,914.60557746886,1861.9102397492563,390.84821954203534,95.39962752653604,0.0,0.0,7210025.543892307 
 06/27  02:00:00,12.6,,11.1923559324608,26.66080795727374,23.498224117561072,28.314691790013175,15.81009046480968,28.675171695048405,15.482652676076572,26.457343283834142,23.78136558657573,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1667.2957519051743,933.8682827160303,1861.9102397492563,303.09281586369895,75.01819450400345,0.0,0.0,6972942.363311736 
 06/27  03:00:00,11.8,,10.521728365753882,26.293067431059505,24.00903043778132,28.078378334624922,16.026217384048074,28.412383366530648,15.717866661138792,26.409886287666836,23.843888645346382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.1676810770175,963.5272543699043,1861.9102397492563,317.7131051558269,79.63574105754861,0.0,0.0,6989565.530904498 
 06/27  04:00:00,11.0,,9.845740014224436,25.956884477833345,24.48659999682317,27.847993936437696,16.240082154157527,28.15757652364457,15.949733054472414,26.35885184651996,23.911646779707482,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1628.3367652550642,972.3252541624711,1861.9102397492563,307.48516117421144,78.08674962575282,0.0,0.0,6983989.1617500335 
 06/27  05:00:00,11.0,,9.841202109743953,25.676655334501568,24.67603101236872,27.625069271288407,16.307212793460312,27.90627809967985,16.041692312741162,26.30614195171274,23.773878447588505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.258696499327,928.4313228864133,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/27  06:00:00,12.0,,10.896479012429861,25.559927383906853,24.850846083240498,27.81207292122018,16.132245811461978,28.135973583303013,15.830543010658662,26.27128593423793,23.8260272059655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1225.1363228959742,602.4530335582848,1861.9102397492563,597.7797796364963,149.39322897940696,0.0,0.0,7240692.487423188 
 06/27  07:00:00,13.6,,11.947890371775584,25.643174875533145,24.952178894803133,28.0110885398736,16.090422356941314,28.346590392049272,15.779304552834471,26.259586020590643,24.058269877870025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,579.1589909856095,25.962492340434558,1861.9102397492563,0.0,0.0,0.0,0.0,7354374.395316824 
 06/27  08:00:00,17.0,,13.913625613837088,25.921646795250343,24.340118898289116,28.49799679951399,15.511516431570495,28.695287337718526,15.334797983698056,26.273296342097126,23.8390892449491,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,455.27648481993845,114.70941354188558,1861.9102397492563,0.0,0.0,0.0,0.0,7243523.805984758 
 06/27  09:00:00,20.0,,14.11295292404034,26.30656334207412,23.801827409943197,29.036330614907953,15.040938939762384,29.06683192610273,15.014306264383922,26.311145266689266,23.79515600428542,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,266.03089421228856,187.3472613629649,1861.9102397492563,0.0,0.0,0.0,0.0,7346978.283863591 
 06/27  10:00:00,21.4,,14.85870218529665,26.664532774048336,23.48277454000826,29.54790469399618,14.714895483379038,29.530040672012603,14.730006690185729,26.370612002910203,23.89287815992641,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,183.04976124991788,184.04614930180298,1861.9102397492563,0.0,0.0,0.0,0.0,7385399.080388108 
 06/27  11:00:00,23.0,,16.15497484112766,27.04450976645571,22.798998183795728,30.05681469293073,14.18780526790578,30.10342337388889,14.150010349912712,26.451724417962538,23.607840763199086,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,150.64544616101412,106.09971487062768,1861.9102397492563,0.0,0.0,0.0,0.0,7478005.860240934 
 06/27  12:00:00,23.0,,15.683108936243132,27.348590217276673,22.39600086833731,30.445304234529374,13.875385801137142,30.633081725572215,13.727308350565078,26.546166161956315,23.47679985711056,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,396.78161033381997,98.91060733909016,1861.9102397492563,0.0,0.0,0.0,0.0,7370405.980478726 
 06/27  13:00:00,24.5,,15.725316920759704,27.94811232841353,21.76324444837074,30.77830905002068,13.700320256670807,31.119663506366877,13.436422466613347,26.647504496409013,23.485350740469507,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,594.920175708505,73.6965342837739,1861.9102397492563,0.0,0.0,0.0,0.0,7305100.637803204 
 06/27  14:00:00,25.0,,16.266879770575684,28.732425332562045,20.668656133696665,31.10234334788789,13.368100805669124,31.57260405028945,13.015686140684995,26.74008435962017,23.21601817176339,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,862.9720552305728,103.5621809365442,1861.910239749256,0.0,0.0,0.0,0.0,7183102.550477998 
 06/27  15:00:00,26.0,,17.756258991439587,29.60347256416383,19.65738534024236,31.406634807585394,13.14036800420815,31.984099117856807,12.717335358363878,26.829469674198435,23.097136940989735,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.286492862282,190.73231647984795,1861.9102397492563,90.63870641768486,19.7792061529826,0.0,0.0,7073517.504171446 
 06/27  16:00:00,26.1,,18.543442544053814,30.609028438491627,18.636856659407254,31.63281406337974,13.029738083440867,32.28568144355655,12.557312889722544,26.936406035753386,23.05350882942613,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1325.1866517875665,222.32947253811534,1861.9102397492563,97.55350270235913,21.284919476045104,0.0,0.0,6978522.866406164 
 06/27  17:00:00,26.0,,18.791450858243802,31.46939628008278,17.667450730456583,31.674143199415226,12.942212870437537,32.36242203304322,12.448193131623395,27.018754923078866,22.84168915266541,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1481.774613620402,307.8274442193383,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/27  18:00:00,24.0,,18.078984304776448,32.10738244577189,17.034991377849444,31.589990596952475,13.000951169714012,32.28727223203862,12.498028203904198,27.10327760578748,22.7230600887773,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.6372531351692,390.2956825472131,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/27  19:00:00,22.6,,17.47842405939172,32.36651000746705,16.862843844453707,31.491734046208407,13.132549437975646,32.180409346153446,12.630309040799201,27.17696453613123,22.727034002035225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.2416981748513,432.5097146260349,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/27  20:00:00,21.0,,17.16389596810559,31.809356539466336,17.318465292972284,31.300980621222976,13.211085292626414,31.947954758568322,12.735160070812432,27.232045807921892,22.543562833913334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1833.0674585695701,670.9974274963733,1861.9102397492563,254.7757865858792,55.55236931895683,0.0,0.0,6902865.392645568 
 06/27  21:00:00,21.0,,17.16389596810559,30.85635705212803,18.28434669139618,30.95538035638662,13.473852965894919,31.515866508017908,13.051253265635449,27.26243060033486,22.503449516091322,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1831.3631120083812,792.2615167812934,1861.9102397492563,348.3691707959556,75.96730723372066,0.0,0.0,6976359.1691387175 
 06/27  22:00:00,18.6,,15.98159098644579,29.896065052454208,19.406853848504035,30.49274411146758,13.899127174633744,31.00051553853171,13.502087488013387,27.27876158173118,22.586989125813492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1770.0233291335867,813.8948027099469,1861.9102397492563,350.6229545686447,78.3923622024526,0.0,0.0,7112966.019732571 
 06/27  23:00:00,17.3,,15.11676788334408,29.20500523908737,20.18909917515486,30.15846994236628,14.164219605548716,30.64316197685004,13.776703268368225,27.27490167256821,22.586797807611056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1707.4652959772325,792.414185162298,1861.910239749256,361.3090321475827,82.77857096640034,0.0,0.0,7167868.153460258 
 06/27  24:00:00,16.1,,14.42495651578084,28.617314303213515,20.88218928609875,29.89450940925324,14.376991378521481,30.351624498831463,14.004980640527727,27.262347569401328,22.598115834771022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1797.846617993945,909.9062985458349,1861.9102397492563,349.21088872516043,81.63016461074454,0.0,0.0,6996745.4556960035 
 06/28  01:00:00,14.8,,13.599293358303576,28.11307369615147,21.498050937671117,29.628468780496974,14.595362477664537,30.062749932880735,14.235591201118538,27.229818279532253,22.636157690775377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1780.2888234132893,927.0900401907662,1861.9102397492563,351.0017755001134,83.81487979812108,0.0,0.0,7004610.430370559 
 06/28  02:00:00,13.9,,12.928781843874228,27.69764841598288,21.987392933739823,29.370662257951313,14.788383516970057,29.782395681719212,14.441867402420772,27.188787826471064,22.651757689954362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.4522672016078,932.3556538670649,1861.9102397492563,342.55420674448334,82.99917119322868,0.0,0.0,7001673.879392946 
 06/28  03:00:00,12.9,,12.14850515892609,27.31353037559439,22.448345285943613,29.117510397223352,14.980322239908935,29.508428070698734,14.646200756908467,27.144893386374694,22.671127489005094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1724.6927758965626,940.4317629048505,1861.9102397492563,334.5707856295235,82.37857619525874,0.0,0.0,6999439.737400254 
 06/28  04:00:00,12.0,,11.453482961813476,26.959718163820824,22.879613063984493,28.862224422781303,15.177005299095672,29.23589243525159,14.852636250311328,27.096496600880165,22.696460242062066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1712.3629958266472,954.2228322482747,1861.9102397492563,335.1976666349024,83.7286885638536,0.0,0.0,7004300.141927196 
 06/28  05:00:00,12.0,,11.453482961813476,26.715436960327036,23.21037121055462,28.647619674779275,15.366855787529396,28.987482943292367,15.067334238174187,27.046821973521865,22.762715146553894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1560.7307462998,870.7409841035226,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/28  06:00:00,13.0,,12.436142996425868,26.616951724104023,23.348435768981336,28.79808244686087,15.235462326507342,29.16293207122282,14.917285583220568,27.011577112219197,22.81290280856605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.4252814312472,621.7478141693939,1861.9102397492563,569.5614906540359,140.10771532429817,0.0,0.0,7207264.638264797 
 06/28  07:00:00,14.8,,14.00507239348877,26.724480163285442,23.304187495198434,28.97996050525464,15.142875071836986,29.3537138713173,14.819446162007457,26.99719816322492,22.93359979452432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,711.6165891778286,86.5102358194532,1861.9102397492563,0.0,0.0,0.0,0.0,7217807.784115639 
 06/28  08:00:00,17.0,,15.71927563899613,26.99828929740446,22.843097889681957,29.430700011775293,14.696662207895594,29.69017631678775,14.478507192862619,27.004535920338192,22.834512374252817,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,543.5614899334297,102.9950617006853,1861.9102397492563,0.0,0.0,0.0,0.0,7208711.087450004 
 06/28  09:00:00,19.0,,16.46943141335851,27.336249234542382,22.400766257246804,29.89954235876083,14.309113419234915,30.035703758236735,14.197608161706503,27.03380388552072,22.801389360154968,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,427.05857527485256,176.9990547253572,1861.9102397492563,0.0,0.0,0.0,0.0,7275967.19465742 
 06/28  10:00:00,20.5,,17.61884668869714,27.705654043529226,21.985673233085745,30.37759200922206,13.962623480014098,30.476289193908602,13.88395660115599,27.08630859185123,22.797186731982478,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,318.2473257564626,135.83406425158446,1861.9102397492563,0.0,0.0,0.0,0.0,7334402.019694493 
 06/28  11:00:00,22.0,,18.06519151555912,28.065932244495613,21.474308199962007,30.884618354023154,13.529835599255051,31.015089758664175,13.429624845706215,27.159398886853815,22.642576064462673,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,242.33409386689044,80.08818280348524,1861.9102397492563,0.0,0.0,0.0,0.0,7442097.548066595 
 06/28  12:00:00,24.0,,18.689129681148675,28.40880721115799,21.055633491753355,31.296003275421647,13.219898472522932,31.54569165813698,13.033832158339667,27.247249193956655,22.532033802129355,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,423.05125510872097,69.91035714000725,1861.9102397492563,0.0,0.0,0.0,0.0,7395235.338181514 
 06/28  13:00:00,24.9,,19.006335166509665,28.954858511677994,20.4112551051995,31.610288658559192,12.993206169056647,32.01391750562246,12.69964495542784,27.343504579756285,22.417726354882006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,672.6257910186456,58.84547919501791,1861.9102397492563,0.0,0.0,0.0,0.0,7286090.942470268 
 06/28  14:00:00,26.0,,18.791450858243802,29.704327729552162,19.54298344840731,31.94859476708093,12.742815066304454,32.46414495198152,12.377318642333375,27.432899744118,22.293874925889085,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,888.3686516443933,75.39258678562435,1861.910239749256,0.0,0.0,0.0,0.0,7198735.994959238 
 06/28  15:00:00,26.0,,19.294399366807543,30.598856126275027,18.565149512557774,32.251726023654854,12.526243486676268,32.87968793857509,12.09106520863127,27.529885978911587,22.167720463267152,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1146.9821103664335,138.52272981146763,1861.910239749256,124.26981052810567,27.116667667392793,0.0,0.0,7148934.823633714 
 06/28  16:00:00,26.7,,19.194234558150264,31.633151143216203,17.48046293705405,32.430161597041824,12.38291063291764,33.130587198140624,11.90477461544133,27.615711883636124,22.02493408832956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.0753486430854,184.2156076709753,1861.9102397492563,0.0,0.0,0.0,0.0,6809225.424787074 
 06/28  17:00:00,26.0,,18.278845186659808,32.612720146606506,16.56142069707535,32.4938506775692,12.356299693995009,33.233172802972234,11.853496190033667,27.709267917540117,21.936539972244354,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.4640881481441,271.53049116645394,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/28  18:00:00,26.0,,18.278845186659808,33.32075914800744,15.915491859318578,32.476837474156234,12.3681525174933,33.210258851399765,11.868729771045238,27.784540247515288,21.840345789727238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.0776460983952,322.04994105816655,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 06/28  19:00:00,24.2,,16.809967184714456,33.277405026670884,15.912700162726297,32.37081692111632,12.410691184018061,33.078494735708496,11.92637267824358,27.85766085771555,21.692091325297604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1708.9408010501809,477.2373260198918,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/28  20:00:00,23.0,,15.683108936243132,32.43917275330817,16.718448321565354,32.11206118241494,12.620851766347261,32.76016995896264,12.168143716199658,27.9126945937383,21.669656669987972,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1861.6126435882816,694.1342624007128,1861.910239749256,305.5273956808937,66.63129727380255,0.0,0.0,6942749.533283012 
 06/28  21:00:00,21.0,,14.365135485909946,31.491565169603174,17.635116125268784,31.72904661200922,12.894321525846493,32.316031869705405,12.473488169425416,27.93973117077931,21.629971611347756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1878.1502488940507,795.2164696893512,1861.9102397492563,370.68020229085346,80.81795044861484,0.0,0.0,6993821.484712336 
 06/28  22:00:00,20.4,,14.300209810033332,30.657875564284815,18.45071950443739,31.36370270566009,13.135187185720316,31.908613306373834,12.735547962511795,27.95311633003123,21.565473805871157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1800.9729251817182,788.0193614865955,1861.910239749256,404.2136297135666,88.04555915154137,0.0,0.0,7205664.712744969 
 06/28  23:00:00,19.0,,16.10533146173299,30.002173125036208,19.192824939350075,31.03809372912623,13.406900347474107,31.5465636969513,13.024902961617233,27.950862888687375,21.610397900875526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.4483831758137,807.2033381213414,1861.910239749256,247.85185280246242,55.03350518710768,0.0,0.0,6900997.48177091 
 06/28  24:00:00,18.0,,13.216868702684426,29.5281506750069,19.720339800960673,30.77813779237969,13.605129998189732,31.258174687643795,13.238111654210853,27.936782908676744,21.625262730604035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.4225617909697,809.3869307424261,1861.9102397492563,368.02211407642943,83.23641715076833,0.0,0.0,7182445.662607833 
