Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 06/29  01:00:00,17.6,,13.736461604486127,29.17420290916452,20.097006798179116,30.599379277841678,13.72430361598299,31.046012481660576,13.37901376851362,27.908336753900002,21.628960157778714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.833449558122,800.7974765131396,1861.9102397492563,242.47364590641664,55.313182905929025,0.0,0.0,6902004.321558667 
 06/29  02:00:00,17.5,,14.367032543976075,28.860359533321315,20.45607066437382,30.41425291261303,13.864245622318712,30.834660369738714,13.535185242379422,27.875665454471292,21.66064510119425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1639.865392433309,825.039950688133,1861.9102397492563,252.85255036592486,57.775413032378076,0.0,0.0,6910868.350013884 
 06/29  03:00:00,17.3,,14.882178954097853,28.553684861218862,20.813745742236982,30.226457994429943,14.007966453712633,30.627534376344776,13.690143172956772,27.84071697202657,21.69526462268273,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.2980207153455,838.9781010047279,1861.9102397492563,249.56490599285505,57.22625844531538,0.0,0.0,6908891.393500458 
 06/29  04:00:00,17.2,,15.467471689438502,28.298477827800262,21.114914741276937,30.039422647891016,14.152594835923695,30.419319760445138,13.847814774096193,27.80456688876289,21.731244517331305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1553.598731776202,807.7428585422568,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  05:00:00,16.0,,14.11027519349916,28.00114117414946,21.538546958291963,29.9136827824152,14.291632711415083,30.278427275455446,13.995713574149807,27.76436246057594,21.838066968881346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1759.4331424418156,1007.6940744376483,1861.9102397492563,499.43135056921034,117.08217637545097,0.0,0.0,7124372.698048946 
 06/29  06:00:00,16.0,,14.754569693333853,27.917915379936296,21.643293350710515,29.888991587534964,14.311918552150868,30.23131857382932,14.03354059022417,27.728045947194772,21.884421889117892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.3395737612575,842.6309680253717,1861.9102397492563,405.7856265609757,95.1833396468583,0.0,0.0,7045536.885826013 
 06/29  07:00:00,17.3,,15.45122965991102,28.0075316346911,21.50358927760668,29.920248856011728,14.268369044173365,30.250096228637055,14.00090998079071,27.70081087862219,21.891833002470847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.3590108870433,577.7347204506761,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  08:00:00,15.8,,15.187853732550082,28.060236100513954,21.475744306878166,29.98215027801758,14.242994715836609,30.310020146355875,13.977717239046122,27.68054816461527,21.95669386377847,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1146.7084584348174,528.8274361178983,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  09:00:00,21.4,,20.088420185508877,28.423429880731,21.030855414903755,30.21007451983673,14.060505681463498,30.48730544539684,13.839052127158844,27.67852850702684,21.963110608541086,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,873.4281928103078,363.7742139668544,1861.9102397492563,0.0,0.0,0.0,0.0,6975398.074040471 
 06/29  10:00:00,17.3,,15.676555619891769,28.425865188431278,21.03114816186376,30.33093580799963,13.9658501762704,30.620269005868458,13.736616008841388,27.679911181846517,21.965163242910872,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1083.6233429919353,528.8264634470764,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  11:00:00,22.0,,19.914699071803692,28.686488669237296,20.713550868643054,30.56593782329147,13.778065012705634,30.845034923434184,13.560222174066533,27.693950759994735,21.94513276326396,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,832.5479521630563,325.68488947777837,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  12:00:00,22.0,,19.786758529713172,28.93484561263351,20.41772247294394,30.697900115082756,13.674575194711933,31.00899445884756,13.434065329456141,27.71845680763221,21.91374669708131,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,616.527516176742,92.99747207613754,1861.9102397492563,0.0,0.0,0.0,0.0,7495622.788032759 
 06/29  13:00:00,18.3,,16.40053170358433,28.116082605097503,21.38243241253116,30.389001149861123,13.89753315510852,30.951384222590328,13.457970064707304,27.718650942667185,21.880487774089975,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1636.8284773993291,620.9187455585459,1861.910239749256,122.53310297706284,27.622309648806493,0.0,0.0,6802317.177833026 
 06/29  14:00:00,20.0,,18.01507324953791,28.204499488727365,21.296134855153365,30.258671411567782,14.018891775264994,30.86355830456572,13.542432471361426,27.72948781572984,21.894024473241792,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1513.6231631176975,453.7861953977492,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  15:00:00,18.0,,16.684115684573182,28.293910654368002,21.180240382616557,30.197504164214447,14.064513159567332,30.81512648578559,13.576419157134545,27.73717077920017,21.87859679015051,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.2441179777857,473.5293236890748,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  16:00:00,17.5,,16.641337993865303,28.418382386480733,21.025201370361554,30.14983161714095,14.1014152218002,30.782593995446486,13.600111842907062,27.73895711379452,21.87384779724799,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1544.8344409244414,441.28442072576445,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  17:00:00,16.0,,12.546928146358251,28.074047642106272,21.44760814968635,29.828602723452157,14.361820721350274,30.542858757247103,13.785582661293407,27.724412696015882,21.88906625503003,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2004.1512360088307,723.8327010489354,1861.9102397492563,334.24066094063556,78.27527538550588,0.0,0.0,6984667.854485144 
 06/29  18:00:00,16.0,,15.384293518132296,28.06346109267436,21.460486829686662,29.72586978544333,14.446760706784017,30.362359215606148,13.928603780747448,27.718655836912344,21.896425217113254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1814.2619016133335,669.5736992447993,1861.9102397492563,395.18475085443146,92.70276466809722,0.0,0.0,7036606.815902473 
 06/29  19:00:00,16.0,,15.38434933370115,27.820631638545333,21.771821736356994,29.58227287630875,14.570237210510609,30.14663808968813,14.10529880231184,27.71048467922148,21.912268540513008,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.203302890996,686.9192975725656,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  20:00:00,17.0,,16.367119584333224,27.472638679067675,22.216796506617417,29.43021116599627,14.69682143294829,29.92611723461439,14.28337270858485,27.697964409361347,21.92582578828444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1675.234141553196,748.5568805201884,1861.9102397492563,229.14484320694106,52.83037484308265,0.0,0.0,6893066.212532421 
 06/29  21:00:00,17.0,,15.71927563899613,27.012917147266116,22.823608301952184,29.208177753696,14.886341027533241,29.671318971196335,14.494155352213584,27.674350325258615,21.956091129746223,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1737.7369612977159,849.2424346161192,1861.9102397492563,297.89264482092955,68.62423935667958,0.0,0.0,6949924.124781369 
 06/29  22:00:00,16.5,,15.558641856491539,26.65087946065073,23.346216056129876,28.98876649848247,15.096862555355594,29.42862259276754,14.718228534454425,27.643416160470558,22.025807570786874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1708.5380071705683,856.9742508296058,1861.9102397492563,295.05319112552445,68.55416917942789,0.0,0.0,6949671.872143264 
 06/29  23:00:00,16.0,,15.384293518132296,26.35189915874288,23.72558164384612,28.77392783030706,15.262900816123265,29.1916718811777,14.898501753150576,27.605672998333535,22.041438478479726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.5601439932004,813.8171048601998,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/29  24:00:00,15.0,,14.401524956254379,25.989295002262388,24.236466138129128,28.548907520078643,15.461344578530069,28.959773971083862,15.097589824114792,27.560182357983084,22.097192490936582,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.21085556127,876.1584217073739,1861.9102397492563,286.0115842717175,68.13076507346442,0.0,0.0,6948147.617361795 
 06/30  01:00:00,15.9,,14.869386065613739,26.18407777680585,23.98641429329374,28.576531818485066,15.454419065071706,28.83430423980313,15.22521534608999,27.52564660684795,22.167519241205486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.2192800155683,672.0981144177962,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  02:00:00,15.8,,14.562168387599225,26.20885944425308,23.953286693828822,28.574865607862243,15.457179871500367,28.757231806566047,15.294594079345556,27.48120568676613,22.22704090137622,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.9793152975835,778.0378260662442,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  03:00:00,15.7,,14.360385702252131,26.00710312728376,24.2429177065375,28.49234854281329,15.53282005280031,28.651896441628203,15.389686580786769,27.42799885684287,22.298405788557076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1271.010267619609,875.4686686275442,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  04:00:00,15.6,,14.05300000212925,25.835729821758296,24.492121765835115,28.39553896659315,15.62168255843615,28.52921626072684,15.50088194782304,27.37513821312934,22.369346336031466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1277.0613575524303,917.4295650643527,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  05:00:00,15.0,,13.789970845424788,25.69986598603984,24.655238765018602,28.335513800403653,15.654113879923285,28.438351334817778,15.56085335958864,27.323586179128778,22.405267308357928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1375.3217196179294,1046.3828759459875,1861.9102397492563,332.5806828675225,79.34365689346745,0.0,0.0,6988514.027913806 
 06/30  06:00:00,15.0,,13.789970845424788,25.58560419565619,24.822930524069335,28.32052163256698,15.667762149309922,28.461879209840433,15.539604710739802,27.284023519046546,22.457254695941447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1100.0184644725725,753.0435528146998,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  07:00:00,15.4,,13.862259287847044,25.627934307783704,24.80738695753632,28.42277795325635,15.604330027405735,28.58654400863022,15.456679438352541,27.25649921851765,22.535955662189274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,937.3657040429202,580.2310860786818,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  08:00:00,16.0,,14.754569693333853,25.84593184133367,24.445988021141314,28.615282959093538,15.403918030559005,28.721017360243913,15.309769518311972,27.243256678380728,22.513968966995872,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,622.2376873496033,389.3897494193592,1861.9102397492563,0.0,0.0,0.0,0.0,7064554.213100122 
 06/30  09:00:00,19.0,,15.859889314619403,26.154142938510365,24.01412148011717,28.960803129127793,15.104850951865114,28.98437470166919,15.084191936876215,27.24628760695535,22.518973531782898,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,512.066863678675,410.4812782376988,1861.9102397492563,0.0,0.0,0.0,0.0,7106124.732203364 
 06/30  10:00:00,19.9,,16.174643587311007,26.405630105360895,23.69415564545363,29.23370812993208,14.889816963355626,29.237179842764807,14.886832209589029,27.26353208768859,22.528744628587752,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,464.52143521641455,397.7872726579047,1861.9102397492563,0.0,0.0,0.0,0.0,7128203.857941878 
 06/30  11:00:00,20.0,,15.608879163458065,26.6605512945586,23.310079547918154,29.37484870342412,14.74953495032682,29.427018134133647,14.705231404652535,27.292745611481376,22.4605155613555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,441.3934379297117,308.6259591256708,1861.9102397492563,0.0,0.0,0.0,0.0,7373139.209564192 
 06/30  12:00:00,17.0,,13.679480284097982,25.702574526483424,24.662782420493155,28.93049845266198,15.12777756871075,29.28284656309003,14.822359199756349,27.286024205577046,22.460612086405146,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1672.4772363785085,949.9007882570501,1861.910239749256,327.40069789294114,75.46843790659602,0.0,0.0,6974563.239561069 
 06/30  13:00:00,21.1,,16.716547113486197,25.866632167704807,24.455347046927173,28.85362526704815,15.21707246896423,29.25493772741032,14.868077426587295,27.28956489231927,22.489110595411514,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.094733824762,613.061289118803,1861.9102397492563,316.9991673012257,69.19297910033458,0.0,0.0,6951971.587858528 
 06/30  14:00:00,22.0,,16.805284959518062,26.158497794747426,24.01700097395063,28.93501024724242,15.133021151515091,29.34979859968464,14.774673030922898,27.2908136596295,22.468815059850034,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1215.8474765095084,465.4145028242531,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  15:00:00,23.0,,17.818437544203633,26.482137163725525,23.565682783739426,29.05091369588733,15.03389113813813,29.461357180993637,14.681872410285596,27.292320087964317,22.46982520814658,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1122.8766019075883,390.9800572732121,1861.9102397492563,0.0,0.0,0.0,0.0,6878057.474804898 
 06/30  16:00:00,23.7,,17.668905609647002,26.77664113114973,23.156613114747998,29.10924595486049,14.980823696212239,29.524534159459805,14.626117704228708,27.29577321739689,22.461596807469533,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.424066242114,482.5438833569749,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  17:00:00,23.0,,17.818437544203633,27.058082168604383,22.780587635442252,29.09717501159071,14.993735954822471,29.4943986030597,14.653937232660347,27.302615479787384,22.45627591864387,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1332.7488687366645,591.688991902804,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  18:00:00,20.0,,16.133378445916154,27.008461130581942,22.838144684223387,28.93658438613785,15.12773956621446,29.33821180401011,14.78073876470612,27.30305438808249,22.446955634062014,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1562.141531542443,784.3098656182883,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 06/30  19:00:00,18.3,,16.052534560335555,26.85311619454433,23.059097931629164,28.836883482499385,15.222941896354234,29.22279601345572,14.88699975058494,27.29779088094837,22.465155656241382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1725.3505238981697,948.1051713549047,1861.9102397492563,484.5411574114548,109.155350836008,0.0,0.0,7095836.126106952 
 06/30  20:00:00,17.6,,15.39496367782274,26.42032425469766,23.64821130602038,28.593630230055865,15.434909541392155,28.951772858859055,15.117941256080165,27.283193430716803,22.478158220140028,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1688.8608896533183,955.8810635556597,1861.9102397492563,309.3306806584106,70.50936023104629,0.0,0.0,6956710.55992909 
 06/30  21:00:00,16.9,,14.961654572276494,25.84887599565972,24.458278392977,28.31685585442988,15.68353683987402,28.639024837807277,15.392888184144407,27.25543674713132,22.51267301217344,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1722.6249414667486,1036.2055480212307,1861.9102397492563,377.27093929994436,86.97711808242836,0.0,0.0,7015994.488194065 
 06/30  22:00:00,16.4,,14.268943588118747,25.356029337371513,25.20671019857921,28.045881615302214,15.947193582592085,28.347216454510928,15.670007365143347,27.217158063045627,22.583589256637225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1685.784483126483,1033.8342348293634,1861.9102397492563,357.94329381464473,83.24336969872496,0.0,0.0,7002552.994012733 
 06/30  23:00:00,15.7,,13.28514535089379,24.908348485988817,25.899424982331904,27.772748914403138,16.21052647553165,28.068799785053784,15.933087218621406,27.167160806351085,22.660095244978194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.4805782043077,1030.6663144185275,1861.9102397492563,352.49927314330705,82.94359598042041,0.0,0.0,7001473.808626836 
 06/30  24:00:00,15.3,17.710694444444446,12.588313361394517,24.524518475944063,26.530454369868913,27.521619094682553,16.468990172219215,27.80556550223961,16.198041885148513,27.108386167379372,22.764417017401072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.4455078257367,1013.1364975080984,1861.9102397492563,329.5495456166206,78.07641081008187,0.0,0.0,6983951.942013618 
 07/01  01:00:00,15.0,,11.767350179316901,24.726613894898108,26.243766617537535,27.554736553169707,16.45723822812368,27.681055130333462,16.336190490986922,27.06731420196051,22.847331367699866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1091.6742733168414,767.1525894207379,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  02:00:00,14.6,,11.407738142988524,24.713462276092432,26.272707189770863,27.53480883659883,16.481642250409244,27.59481436140272,16.42392016401432,27.015467843245595,22.9242224917892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1125.9472315461346,890.9752218712313,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  03:00:00,14.5,,11.426705015875488,24.536260214961224,26.565259117052992,27.458716628410308,16.56310967953774,27.499097899432826,16.524025599688485,26.95450980639269,23.017467573867837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1167.4792129411364,954.8314069474445,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  04:00:00,14.7,,11.608248999125859,24.47825090410222,26.67395075048295,27.415799894714237,16.614927195068258,27.423673892714607,16.607271157230326,26.896691218048698,23.109926024113435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1098.2538557875484,940.9504108772713,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  05:00:00,14.2,,11.687269330905886,24.337330684560747,26.918378357444812,27.323832940203904,16.71604998109973,27.31303207866072,16.72662944048479,26.839768006372072,23.20321387650214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1153.8376659783594,1015.641392439355,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  06:00:00,15.0,,12.099977301282347,24.28999463152297,27.012174282930545,27.398931205071978,16.653386352173232,27.402888800822083,16.649528500340598,26.793610834857983,23.281206784350093,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1030.902851052046,888.1188999951886,1861.9102397492563,307.56881866845646,73.38816553242084,0.0,0.0,6967074.259014038 
 07/01  07:00:00,15.2,,12.282069358669782,24.37481200621809,26.873054827591954,27.565595642069397,16.49045461594141,27.600947631234824,16.456410520429152,26.762352364006695,23.32214829465976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.4845846344292,580.5179758794363,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  08:00:00,12.9,,11.671953717791528,24.323364647531047,26.972756445824718,27.63542495854401,16.43348716774129,27.662868402731533,16.407157645473127,26.741492065683644,23.36529163373391,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,613.1749649339104,492.64151070917916,1861.9102397492563,0.0,0.0,0.0,0.0,7271965.56056445 
 07/01  09:00:00,17.6,,13.01156463187033,24.748452425570513,26.29843541376999,28.04631537030132,16.04577749536807,27.975647507168432,16.111857232282286,26.74529057352418,23.36197311504779,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,345.54305682727943,399.85673488195346,1861.9102397492563,0.0,0.0,0.0,0.0,7166377.3513098145 
 07/01  10:00:00,18.3,,13.48932190710985,25.16203929773676,25.65942114566064,28.48710891101992,15.640981673140045,28.40582571851901,15.715007781318622,26.77043038152707,23.329588561771928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,222.01178858229537,307.82701651864517,1861.9102397492563,0.0,0.0,0.0,0.0,7300210.539556226 
 07/01  11:00:00,19.8,,13.544513921636764,25.545122779937596,25.08438874036592,28.894472921082,15.277506238357535,28.86775773918507,15.301176955202966,26.81361022014222,23.27279215387952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,268.66611963598933,270.8321219529474,1861.9102397492563,0.0,0.0,0.0,0.0,7296219.278783431 
 07/01  12:00:00,20.2,,13.298703848423207,25.92592170214374,24.53030288826984,29.202947795071992,15.011015288445474,29.26259081977661,14.95946874367918,26.8709552447761,23.200135408656557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,472.0266624408491,324.5769163908355,1861.9102397492563,0.0,0.0,0.0,0.0,7196674.755006135 
 07/01  13:00:00,20.5,,13.97520913198078,26.295658345946883,23.9939266636585,29.399597767743295,14.837824830367175,29.543023025406875,14.715704485613173,26.932840055753545,23.110045979300907,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,720.728498916513,421.28584983126325,1861.9102397492563,0.0,0.0,0.0,0.0,7039999.931220732 
 07/01  14:00:00,20.6,,13.619343922240747,26.613036907471873,23.553798697712093,29.531777988960936,14.728198552501468,29.724072710290216,14.566071961086614,26.98913997390081,23.03843842501192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.9524624464376,498.6392486197859,1861.9102397492563,0.0,0.0,0.0,0.0,6925196.167559974 
 07/01  15:00:00,21.8,,14.427365816893449,26.943633943012863,23.094897748435248,29.65864320963514,14.617585427334042,29.882539745253357,14.430597371627664,27.03649192598045,22.969101747451056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,935.8016413235307,493.5394036944681,1861.9102397492563,0.0,0.0,0.0,0.0,6903754.594546766 
 07/01  16:00:00,21.3,,14.479663069911004,27.229947374005004,22.710619086383733,29.749825376843805,14.541533283766864,30.006796869393373,14.328405344587988,27.07442331852914,22.91871850447587,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1058.6126495905926,553.0705350879126,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  17:00:00,21.4,,13.80388888383631,27.39461301206212,22.497416220812948,29.76442678253716,14.532431744844137,30.024427547085025,14.316971241478118,27.107065254653524,22.879751066284896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.740619906729,644.2462893684013,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  18:00:00,21.0,,14.384040063641148,27.27456211393696,22.65730872644945,29.694074409731602,14.59210285875815,29.938009642246914,14.388913682100254,27.131059331642284,22.84873140600671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1310.1115040491297,789.6067971932788,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  19:00:00,20.3,,14.098983300965115,27.036820520914098,22.98454581744381,29.558916919590185,14.711913355666834,29.79206793133286,14.515846586514582,27.14374708427817,22.840791045210135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1403.9842096116654,886.2939168988088,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  20:00:00,19.7,,14.018607344996257,26.63805993703834,23.535257432007278,29.365672098310135,14.879910061263082,29.571511157065352,14.704438222222677,27.14320844170078,22.84638956116364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1490.874632609761,1000.3835448886122,1861.9102397492563,251.64333577918563,55.19990459797275,0.0,0.0,6901596.519650025 
 07/01  21:00:00,19.0,,13.831705166326051,26.13637535287556,24.25662602733155,29.12509335023755,15.097076264823668,29.299946338060288,14.945418482979365,27.130388043957712,22.877289726852897,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1547.5981662895242,1093.5343775298643,1861.9102397492563,321.2839336893744,71.3791234343251,0.0,0.0,6959841.707460893 
 07/01  22:00:00,18.7,,13.837410552138312,25.794162788770592,24.763636074613757,28.909376433831405,15.293408347548398,29.057323392789186,15.16309224593703,27.111806077788764,22.91247973786116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1483.3453312579147,1076.0151309391456,1861.9102397492563,291.9669620225895,65.25332072907227,0.0,0.0,6937788.817721983 
 07/01  23:00:00,17.9,,13.773982544272672,25.541181203521653,25.145026691382675,28.716312103035133,15.469740680201483,28.846117070021585,15.353844347463358,27.08166312073218,22.959564717584815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1365.0072278660177,999.1692556142709,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/01  24:00:00,17.9,,14.264056845098288,25.280817301357317,25.539713696298683,28.613863797093845,15.563489337963746,28.731226365014123,15.457943348709499,27.04187001507842,23.01558399523083,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.7136795734173,1162.2193726095147,1861.9102397492563,502.2662437309878,113.95676974561414,0.0,0.0,7113121.2341815345 
 07/02  01:00:00,18.0,,16.35067764103398,25.12512301766401,25.77278914599243,28.527855238114014,15.638496503437421,28.618157935551267,15.556769949628654,26.999333737911826,23.0689137069644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.4773160997595,1089.4482944723488,1861.9102397492563,330.75656870263,74.98395386454825,0.0,0.0,6972819.097009697 
 07/02  02:00:00,17.6,,16.191679642010055,24.95419431945116,26.03270541055939,28.35853264274451,15.790644698715345,28.439068564980428,15.716930816556232,26.95564919707216,23.12465003302878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.1267495761294,1050.1215378867696,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/02  03:00:00,17.2,,13.75453029059778,24.74703410027088,26.352551390827472,28.254555356843355,15.883972724746515,28.3316099339175,15.812964473321795,26.911125879809372,23.181681903307158,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1513.336120208806,1202.6242348266414,1861.9102397492563,531.3380477136291,122.02669286894147,0.0,0.0,7142172.957425512 
 07/02  04:00:00,16.6,,13.789050969829788,24.564854758447826,26.641613840880936,28.129537118464988,16.0002728913722,28.192315604176773,15.94191507335638,26.86525363390941,23.24472955280908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.3861951913493,1153.5723817947855,1861.9102397492563,322.71206757254566,74.9745310228081,0.0,0.0,6972785.174779432 
 07/02  05:00:00,16.0,,13.79102314389425,24.366017521524224,26.966344966685135,27.982804279046544,16.14105887985203,28.04235593070985,16.085145419791104,26.817907447911516,23.31448897555754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.7300632435947,1216.5352142057113,1861.9102397492563,402.3362696642972,94.37623526700338,0.0,0.0,7042631.310058535 
 07/02  06:00:00,15.9,,14.02292709535588,24.293143653234008,27.084078386743034,27.97765380663453,16.14574041972089,28.059369271370556,16.069048461963558,26.77737932319868,23.36988414312617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.6560884390424,1005.5592483917263,1861.9102397492563,453.01876803572765,106.40874715101897,0.0,0.0,7085948.352840992 
 07/02  07:00:00,17.3,,14.198931844321104,24.403236865736368,26.913674463732544,28.06365648524408,16.069604012318678,28.17299550076662,15.967629580114338,26.74909668614757,23.415451532441825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,918.6351595542683,641.2342879499664,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/02  08:00:00,17.7,,14.68200820793987,24.59657676701665,26.610562936567057,28.299151310920024,15.854739461526094,28.382533496129113,15.77808316609492,26.734975350168245,23.440621545810615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,694.9169044594026,484.1203132799415,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/02  09:00:00,18.4,,14.589166738839292,24.901612068673792,26.13284069957389,28.677823243535137,15.511584431578614,28.689215336616243,15.501242417761842,26.73853327137644,23.43785575635921,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,440.8066356927985,365.98744810444566,1861.9102397492563,0.0,0.0,0.0,0.0,7150208.090464964 
 07/02  10:00:00,19.0,,15.250838580338925,25.23799935818903,25.618587003990786,29.11131752481794,15.129774577821994,29.103808220228963,15.136342224725446,26.766024615775425,23.40402184836058,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,296.339246578726,267.5666658363539,1861.9102397492563,0.0,0.0,0.0,0.0,7281095.984445154 
 07/02  11:00:00,19.5,,15.699079129812919,25.683509897125706,24.949006122047134,29.487972401715858,14.803968400999882,29.572985318297853,14.731725311905032,26.81724053885796,23.332929649222063,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,375.01648007134156,204.47014625012892,1861.9102397492563,0.0,0.0,0.0,0.0,7280209.048125246 
 07/02  12:00:00,20.6,,15.88376202318372,26.288584621455595,24.066154662097233,29.843074553311375,14.500966751576675,30.039405157354068,14.338450092639553,26.88546728960044,23.23388464934342,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,480.6296556258038,138.05151768054836,1861.9102397492563,0.0,0.0,0.0,0.0,7272227.817354504 
 07/02  13:00:00,22.4,,17.168223563100593,26.8798902446921,23.232283262657504,30.144171312225826,14.246044644727192,30.44596093811937,14.002021291641407,26.95253808716042,23.131952886918963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,778.3827083180726,246.521951063281,1861.910239749256,0.0,0.0,0.0,0.0,7122024.285747807 
 07/02  14:00:00,23.0,,17.979309988330602,27.37885522559445,22.5519415958123,30.386841064298032,14.04334580011832,30.773216713734666,13.736639359984114,27.01715808219158,23.03473822517787,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,918.4064389770531,247.87229214006933,1861.9102397492563,166.04900206568843,36.241330337152895,0.0,0.0,7266349.776118571 
 07/02  15:00:00,24.0,,18.551995760568722,27.816999622276743,21.966895758418282,30.53789329830567,13.913325029299028,30.97027144210562,13.574143401981381,27.095050575643622,22.914529633409124,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.740337368662,291.2441796595831,1861.9102397492563,0.0,0.0,0.0,0.0,6955784.997930624 
 07/02  16:00:00,24.4,,18.43496025036124,28.232195436633724,21.430382453715865,30.670553211863236,13.800800557281592,31.135667135179098,13.439620129995518,27.15971193179749,22.8154771467866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1108.8175524897104,301.20467643833626,1861.9102397492563,0.0,0.0,0.0,0.0,6926711.709478404 
 07/02  17:00:00,24.6,,18.915971580578898,28.73245787944935,20.807451627015162,30.767381883477785,13.718437763418624,31.259769142254488,13.338964050254708,27.214096563188775,22.732430039627502,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1258.8993202263746,392.6115605002018,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/02  18:00:00,24.3,,18.65625033741252,29.059107313048557,20.40660508251309,30.765471733786107,13.712659892041199,31.257059236833545,13.333941777614779,27.260494596443536,22.65869873249355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.63313919221,500.1499480990101,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/02  19:00:00,23.9,,18.46235056857391,29.32575288042173,20.091609943129015,30.73516473381872,13.734303558751023,31.228894181515006,13.353275407124418,27.3011411791535,22.60134366246988,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1403.046352923396,515.6742170469823,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/02  20:00:00,22.7,,18.14232964000335,29.08983828179262,20.364296414347912,30.599716115234507,13.839001007598995,31.08568280755056,13.460632375284238,27.332245891188187,22.556985470439137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.344278921226,692.5355924663892,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/02  21:00:00,20.2,,17.469869589230168,28.206296908433647,21.435214330151346,30.25584441202316,14.112542853021939,30.698406913101046,13.75984394445178,27.340718303009986,22.543040855975583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1806.4488686280836,938.0166538585812,1861.910239749256,388.64935582277997,84.69947057498274,0.0,0.0,7007794.957167261 
 07/02  22:00:00,17.7,,16.062377693165654,27.409247009681522,22.457526184351778,29.83845462350618,14.456964219050489,30.237519444485336,14.129664452624244,27.334611344701692,22.554780500478177,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.3794531749786,924.2631724760641,1861.910239749256,333.4248140122599,75.69854112634181,0.0,0.0,7106806.578181966 
 07/02  23:00:00,16.8,,15.529581629362816,26.779407550237416,23.30221554066425,29.462787643381205,14.772539299747033,29.83317076773853,14.460960029322823,27.31569277279755,22.579328821691377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.2294206992913,898.9497023685323,1861.910239749256,317.9766647206101,73.34502814832015,0.0,0.0,7099808.20416951 
 07/02  24:00:00,15.7,,14.677496106506709,26.279028966934966,23.993273162487682,29.211318714437667,14.984675869890172,29.561022337214645,14.685501738467913,27.291845476425177,22.60536884772373,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1690.5050087108789,969.2828570940094,1861.9102397492563,333.30833991048087,78.44652364895754,0.0,0.0,6985284.34823357 
 07/03  01:00:00,15.0,,14.099670926214719,25.869949936432462,24.568424202224353,28.97662563329081,15.181890942620024,29.30105311192673,14.899969959628763,27.249516549677935,22.650431620337898,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.3234554773794,967.7181465792708,1861.9102397492563,311.8450934746279,74.26039113439896,0.0,0.0,6970214.27118116 
 07/03  02:00:00,14.9,,14.103411073140729,25.57582982084458,24.995281358398316,28.757079410890416,15.372913126133511,29.05408272375958,15.11090889397895,27.200433275940146,22.711058986468863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.9811801537203,908.3764134128911,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/03  03:00:00,14.6,,13.810260778487716,25.310362075884083,25.381515678583096,28.657149029206593,15.455442830116843,28.921012672298033,15.220995359498463,27.147538481658973,22.771627278399613,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1697.5658248775198,1097.2262203486227,1861.9102397492563,580.4473538173461,139.15980341613908,0.0,0.0,7203852.155395424 
 07/03  04:00:00,14.1,,13.223074313865693,25.06159645468124,25.755986888324696,28.508947799388828,15.586366653236958,28.741480774762312,15.377562860677289,27.093839785419153,22.839747028598392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.2614908708526,1082.4738902477902,1861.9102397492563,352.4344516595357,85.30319570199674,0.0,0.0,7009968.367624511 
 07/03  05:00:00,14.0,,13.2241632401828,24.810180880052208,26.142182883771305,28.351092803115815,15.728173971419098,28.56094512564166,15.537655688019417,27.040004623195184,22.90945222049303,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.8918376939168,1175.0273629079604,1861.9102397492563,497.39068970986,120.46889547230131,0.0,0.0,7136564.886797608 
 07/03  06:00:00,14.6,,13.70993874967629,24.695215193922657,26.327140230076324,28.419067367835392,15.669051059548181,28.67603324277378,15.437111812068412,27.003096983023184,22.963359280418977,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1321.1987581470041,780.7260563464426,1861.9102397492563,514.6182711427451,123.42932050179823,0.0,0.0,7147222.416903797 
 07/03  07:00:00,17.1,,15.48823135925007,24.885180372405177,26.02595759397637,28.68406760784647,15.42740576899756,28.96311579156277,15.180087865188844,26.98916525829609,22.978403044836494,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,758.8369410476447,261.8509642767157,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/03  08:00:00,19.3,,16.995441419718276,25.219073563345308,25.515930338111716,29.139865082969237,15.027417036497184,29.300419917403737,14.888574474752382,26.99856629059809,22.967830390006863,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,463.2906025293085,173.79163238491333,1861.9102397492563,0.0,0.0,0.0,0.0,7230921.707359982 
 07/03  09:00:00,21.6,,17.979468939148877,25.584388318056973,24.962937614843447,29.631006412418785,14.604827034147863,29.63989316254272,14.597255893326018,27.030299340188563,22.920640095839083,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,315.35933560742546,260.7871396471934,1861.9102397492563,0.0,0.0,0.0,0.0,7303290.213862231 
 07/03  10:00:00,23.8,,18.96720765802908,25.989489006425558,24.35853620594866,30.161675084126657,14.159139179790943,30.12185254522968,14.191476474016161,27.0852936073471,22.835132999891446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,147.5665103943912,173.86621621236034,1861.9102397492563,0.0,0.0,0.0,0.0,7433306.271073776 
 07/03  11:00:00,25.3,,18.712188237116717,26.40361185301721,23.757919334296552,30.703248109254027,13.720201331173936,30.750473558153306,13.68336971881088,27.162980572636016,22.719943355804936,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,114.91942961471644,81.54480433843786,1861.9102397492563,0.0,0.0,0.0,0.0,7572821.152208448 
 07/03  12:00:00,26.8,,19.63155036278426,26.88923057725644,23.072315504970867,31.17361650546146,13.347695937757631,31.370461096060144,13.19921907893644,27.25732425436759,22.57871903162044,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,346.15611572949814,107.94362223343408,1861.9102397492563,154.8447568805465,33.80009062261583,0.0,0.0,7691460.223311739 
 07/03  13:00:00,28.0,,20.806320734285553,27.550815833919035,22.177297904970935,31.55626101411076,13.049837530853978,31.911027996635994,12.790314594872928,27.35111591618308,22.436210528838547,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,684.6387970197994,119.51531369860027,1861.910239749256,0.0,0.0,0.0,0.0,7303107.850214435 
 07/03  14:00:00,29.0,,20.344967579007456,28.434418886921318,21.05028458578675,31.93335550477793,12.765340245149522,32.427963748164665,12.413783243526595,27.46052671177789,22.27814152969319,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,959.4320389781076,172.42311579686555,1861.910239749256,140.81085880013944,30.717679702135612,0.0,0.0,7261226.957379025 
 07/03  15:00:00,29.7,,20.119800708349235,29.32559165173069,19.98089759955723,32.22767265026105,12.547217439127035,32.841893957878554,12.120647602062567,27.554837608155193,22.14222787358733,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1182.3514379005696,168.6931610481398,1861.9102397492563,82.11046918612648,17.92153164441867,0.0,0.0,7084003.139625344 
 07/03  16:00:00,30.3,,20.178353920560014,30.394055105891674,18.775428111835577,32.455300311213534,12.376862849543075,33.14923684164201,11.9033532268189,27.662944775874685,21.984721823232565,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.5286036456741,187.7490765000539,1861.9102397492563,94.49268718585746,20.618476088847054,0.0,0.0,6990566.843792966 
 07/03  17:00:00,30.0,,20.552017778302574,31.32551037086779,17.795502118391994,32.52569241395732,12.322531927401325,33.25203555094481,11.829819461496587,27.757227162600017,21.85458443462038,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.8962443706766,277.3204482591955,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/03  18:00:00,29.8,,20.787240813615806,31.96254391280295,17.15286940086152,32.51040568677372,12.325562346463133,33.231273286238476,11.836303923430625,27.83609564485367,21.740837329000804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.0322826395427,330.29024395912194,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/03  19:00:00,28.4,,20.593668198745412,32.28795146819225,16.83522490440133,32.46993135428869,12.35041075213736,33.190032733835324,11.860529961160792,27.911509304940317,21.63962877550903,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1588.1327514915115,354.87224372276273,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/03  20:00:00,26.9,,20.553647534477797,31.93177262767593,17.17288955983872,32.332851855604645,12.442674923858153,33.01749752606713,11.972450068436995,27.982921130631674,21.54352487077444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1769.0928271468197,562.0724498221424,1861.9102397492563,189.1934754922105,41.2822657972244,0.0,0.0,6851493.019967331 
 07/03  21:00:00,24.0,,19.867305424001632,30.966783186507797,18.15040700209971,31.969484310215087,12.706509396001453,32.58927976065648,12.269854374075917,28.01719125279783,21.50981016220397,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1883.2727828156785,753.0939875896904,1861.9102397492563,355.62517146188736,77.54444815121511,0.0,0.0,6982036.876441698 
 07/03  22:00:00,22.2,,19.056580695385875,30.149616698251698,19.009112065813174,31.61570430710057,12.958046340485069,32.172613098015574,12.556037474568225,28.035607327268774,21.477701136937554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1814.0190300542863,782.3020665807031,1861.910239749256,403.0835046017044,87.80182396142372,0.0,0.0,7197001.888690348 
 07/03  23:00:00,21.0,,18.206148041638833,29.376367419740596,19.86976318380732,31.28146131928863,13.204354351870364,31.804918255826944,12.817920789725813,28.03732157962251,21.472249229060893,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1783.4093866129163,803.2392732415544,1861.910239749256,249.19723501256254,54.265062691306134,0.0,0.0,6898231.0887860255 
 07/03  24:00:00,19.9,,17.79762323894261,28.780558387936452,20.55630336904903,30.9555368133289,13.445572326088366,31.439208937525876,13.080644465393611,28.022466746826773,21.48135545584703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.9300194519865,773.4578417193884,1861.910239749256,287.66075617193223,62.72643777962748,0.0,0.0,7059335.111258219 
 07/04  01:00:00,19.2,,17.134740086951172,28.334250206120824,21.076783129931123,30.74635177695982,13.59490497342734,31.201628148213246,13.246723648191624,28.003674171225757,21.485897620047336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1707.4045970853201,834.1075622510482,1861.9102397492563,285.1058268331578,63.126780513794294,0.0,0.0,6930133.272946983 
 07/04  02:00:00,19.0,,16.586852179239067,27.96575084810449,21.518323669652105,30.545069499134335,13.742382533199546,30.975071942914955,13.409197232960238,27.973988921057416,21.50783651972476,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1672.8825841945172,840.0470456551803,1861.9102397492563,268.96718708469405,59.79126920985309,0.0,0.0,6918125.4322527945 
 07/04  03:00:00,19.9,,16.678152742543062,27.686988413292475,21.840897961719907,30.350378257658807,13.877124820903175,30.762150755243734,13.554279281645101,27.93982001341687,21.52101274103858,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1582.3086810363206,787.3960099690831,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  04:00:00,20.1,,16.60452191266817,27.482198407526223,22.093693729366016,30.284741992710316,13.922929287652085,30.66698148629058,13.621817019287134,27.902801201181035,21.557519869519364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1689.7543337164832,922.4579406636177,1861.9102397492563,507.79445125612466,110.72267689037736,0.0,0.0,7101478.499902681 
 07/04  05:00:00,21.0,,16.4812104910174,27.406309572736472,22.183567986547278,30.19634049087684,13.98829997539511,30.534909000783493,13.719784250948639,27.867444446351552,21.593784460090994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1432.5786329909436,761.4777209386924,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  06:00:00,22.0,,17.363086221816832,27.444746568050224,22.134403636550925,30.28956257572775,13.914208084101759,30.624683934852865,13.64998768927963,27.841706122276943,21.626902159049898,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.975376866116,634.071300181668,1861.9102397492563,332.14611418034076,72.49314185016397,0.0,0.0,6963852.1737579135 
 07/04  07:00:00,21.7,,17.376224897875527,26.779337576420183,23.021270234159957,29.933597987976466,14.203743670107649,30.410644921808704,13.820345635637972,27.80157044384553,21.68097285195333,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1742.4402897661748,833.5853015943039,1861.910239749256,312.0521986267399,68.05474490737318,0.0,0.0,6947873.944763866 
 07/04  08:00:00,21.9,,17.968522836988836,26.608731477990816,23.270586509161497,29.662030663903,14.438805531433161,30.153346371239603,14.0369884188148,27.768946445709652,21.7402019158654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.2335002209045,718.6591909081953,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  09:00:00,19.1,,16.92141059089322,26.43876612012395,23.56389861282834,29.54748509230506,14.570868269097357,30.026390677407772,14.175124727900467,27.73477003906463,21.838364618403276,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1820.7430075278878,898.8316489947539,1861.9102397492563,489.9824513797947,108.74577416803693,0.0,0.0,7094361.650102256 
 07/04  10:00:00,18.4,,15.790587591634097,26.210601279234215,23.91892674527082,29.419318445507148,14.70075201091761,29.918600773625972,14.284372310900414,27.696816881483258,21.919424952570875,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1768.098471558912,824.2735827068752,1861.9102397492563,367.681965393561,82.73400881983345,0.0,0.0,7000719.294848723 
 07/04  11:00:00,19.0,,15.860049280833751,26.18565742307826,23.972627663341207,29.41333402871898,14.717138870352803,29.940044157560923,14.277766297515445,27.66200273342173,21.980945233513538,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1580.951696471885,623.1028662419669,1861.9102397492563,362.7798491229785,80.72553955691467,0.0,0.0,6993488.805502216 
 07/04  12:00:00,18.2,,14.520634567249862,26.143579009491134,24.051273772222633,29.423927624685625,14.719761063356692,30.008373057057103,14.233086321260863,27.631801612895007,22.037147106541692,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.345789979377,367.2521546944239,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  13:00:00,20.6,,14.329948685294918,26.27761247691876,23.86649515838444,29.515174656446636,14.645553823886326,30.142313740417194,14.127024129463017,27.615031613186307,22.06327410220615,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.2052886311494,230.24944270371978,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  14:00:00,19.9,,13.892675097251248,26.57947326754759,23.45042643962789,29.632835431397424,14.549667976007342,30.310513796688245,13.994427077399337,27.613853203074058,22.069312266953425,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.0430327080749,219.93769735814686,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  15:00:00,20.0,,12.682917126310267,26.7932564219768,23.15272514089683,29.662856478570962,14.521835323429189,30.39685353179723,13.922798019250116,27.620414663416565,22.056786391376875,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.0849074939515,285.69453158004035,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  16:00:00,20.1,,12.908735442658026,27.166203730520436,22.651912687411013,29.64958107922577,14.533233405121777,30.385883264046292,13.931829831935453,27.633261609904395,22.04068454292754,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.011149236207,317.90391935928994,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  17:00:00,20.1,,13.055026261223903,27.587234146319815,22.100278650535017,29.57680196265488,14.594269010325384,30.28656508553715,14.011305010749666,27.649187756244736,22.020182283857682,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1627.0355332034705,403.2705958330032,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  18:00:00,19.2,,12.75903860188547,27.625421768755913,22.05259010606346,29.42614794015545,14.722700675865335,30.091094747172388,14.170326452315074,27.660117690113893,22.007927304940246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1742.3704052416217,566.8617483540949,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/04  19:00:00,18.4,,11.56246361293402,26.907851695483608,23.00812787974106,29.12220266285661,14.987780708407552,29.739843334571926,14.46353181253864,27.657189767354343,22.018002588456334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1887.8246208541814,760.0981879452496,1861.910239749256,347.8003526577095,78.18115604992572,0.0,0.0,6984329.024877056 
 07/04  20:00:00,17.8,,11.75630518271277,26.25615043273246,23.917010946219087,28.78068410156101,15.293057018425223,29.324444207704197,14.819822662995064,27.642388720549505,22.046075415640345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1768.4566459519906,761.4623103628741,1861.910239749256,291.92430613827645,66.20739221442938,0.0,0.0,7054770.539537575 
 07/04  21:00:00,17.3,,11.863638319727272,25.726600557158136,24.68863584001516,28.547984185994636,15.507360310991054,29.029125534874282,15.081122114453258,27.61557142738088,22.090142413778715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1791.5745896569674,870.3713112742516,1861.9102397492563,336.99836486539294,77.19531815344297,0.0,0.0,6980780.008449717 
 07/04  22:00:00,15.6,,11.273851131613657,25.252703202786225,25.41243998476995,28.296884013760682,15.747138922884032,28.74340288448343,15.344238918612742,27.56957962769907,22.166374849640253,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1774.0952980206898,904.3531235594761,1861.9102397492563,338.8315980907516,79.87246232406727,0.0,0.0,6990417.727463965 
 07/04  23:00:00,13.8,,10.366526174126092,24.796520339182017,26.119573806182046,28.024761692283377,16.00262778803583,28.452207082005465,15.609638589741376,27.512896890837084,22.245654019643947,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1782.18965123324,938.4391016384941,1861.9102397492563,359.7699309586762,87.2904662170397,0.0,0.0,7017122.541478666 
 07/04  24:00:00,10.1,,8.71347590182855,24.284103560447853,26.941592316381666,27.707491359984196,16.306915417867522,28.130969660589756,15.909170681452828,27.443769299546936,22.343110786451785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1841.5974252844178,995.5723341576197,1861.9102397492563,405.30348208531797,104.31206868522668,0.0,0.0,7078400.310364139 
 07/05  01:00:00,9.2,,8.282751015477091,24.46720803616977,26.646136783476628,27.739934506945687,16.2752916503026,27.965917189981454,16.062130900981057,27.39740514666966,22.40289903765675,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.2993087477853,853.3929909166269,1861.9102397492563,329.3051110442885,86.34782202738008,0.0,0.0,7013729.022395891 
 07/05  02:00:00,8.0,,7.44371828421671,24.348858079634898,26.83181824233855,27.627142509380317,16.38053528900776,27.77609093328605,16.23865048240165,27.331990887108525,22.485658629058012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.7254047251758,962.2206102855434,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
