Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 07/05  03:00:00,7.6,,7.13064003322113,24.08043602386978,27.261956528409513,27.518670174632106,16.481544490005295,27.63842676877445,16.36656051650481,27.252273569983423,22.586535983066263,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.2931077916073,1157.5902716364137,1861.9102397492563,454.0357752614743,122.31363714042357,0.0,0.0,7143205.956802848 
 07/05  04:00:00,7.0,,5.283322786905667,23.874021028724094,27.606384378697218,27.400490401966444,16.598454204422254,27.474532220527685,16.52668599759009,27.170320738286016,22.698788385830287,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1481.5544812425414,1179.3469560073893,1861.9102397492563,372.93736441729146,101.63297364285982,0.0,0.0,7068755.568211619 
 07/05  05:00:00,6.3,,4.707389846660899,23.60597330555124,28.06226945474713,27.227902252788525,16.77122268176093,27.266949338650164,16.73288665494713,27.0896947958034,22.811987316343288,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1564.3207249688164,1300.764365622824,1861.9102397492563,426.0538330833578,117.58317907578292,0.0,0.0,7126176.307770141 
 07/05  06:00:00,7.5,,5.832485935734734,23.48675130753645,28.276215545360994,27.31349276037667,16.694137594726183,27.384388774920502,16.62497025920603,27.029434484726742,22.902160650030872,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1196.00108059329,936.2524916898432,1861.9102397492563,577.1210177589982,155.60111478991846,0.0,0.0,7263040.87634103 
 07/05  07:00:00,9.9,,6.896469112731197,23.602499068004118,28.08219076729566,27.43064958711106,16.581535329033205,27.515678730896685,16.499249864451347,26.991347595510028,22.955539795734907,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,695.0909999843439,481.93392053379023,1861.9102397492563,0.0,0.0,0.0,0.0,7018335.088323111 
 07/05  08:00:00,11.5,,9.577732310886006,23.877392835968635,27.63631403426069,27.661086971750457,16.368451928707092,27.65529459539929,16.37399162149609,26.9757435932811,22.989015092052636,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,482.1889492864837,426.2513964302841,1861.9102397492563,0.0,0.0,0.0,0.0,7091586.328114544 
 07/05  09:00:00,13.2,,8.6580066712582,24.166556447500664,27.154393561655294,27.9488072588169,16.092281855988634,27.833784958466662,16.200598645581774,26.97897746966778,22.97949052679478,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,213.72237267330024,348.5222820109497,1861.9102397492563,0.0,0.0,0.0,0.0,7294618.707632726 
 07/05  10:00:00,17.7,,12.841124647148302,24.625987341681146,26.413985207137237,28.468331872208473,15.611076118795204,28.30761671866344,15.75747347499754,27.004164018523085,22.942021509764963,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,116.96995684620929,279.5914088311941,1861.9102397492563,0.0,0.0,0.0,0.0,7348398.599271729 
 07/05  11:00:00,18.4,,11.15351154934781,25.009511501123104,25.81540510993828,28.96493528220008,15.167769327796398,28.83961052420546,15.278219286374583,27.048959394578077,22.881536972951867,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,166.09653230426102,303.79845700718744,1861.9102397492563,155.08337629827815,34.90763120844723,0.0,0.0,7560114.497054583 
 07/05  12:00:00,20.1,,12.025290992166296,25.48154574144047,25.099016014929724,29.35683212770236,14.827224299237265,29.323180343641937,14.856092175963855,27.107850278240555,22.800974892937194,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,260.507029574562,273.6029032027961,1861.9102397492563,0.0,0.0,0.0,0.0,7296919.534491608 
 07/05  13:00:00,20.0,,11.94880916122512,25.952996190206278,24.404198750436343,29.624270529482907,14.598717164277978,29.69434414003601,14.540010121665524,27.176970743701062,22.706174341993574,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,533.9298711739121,363.44071897232425,1861.9102397492563,0.0,0.0,0.0,0.0,7156293.141559218 
 07/05  14:00:00,20.0,,11.94782754121448,26.474287526702383,23.65743151143439,29.84383423403921,14.411245913818313,30.001832515811493,14.281083146175051,27.243689316879895,22.61084047481738,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,691.1479495919118,374.95947482010695,1861.9102397492563,0.0,0.0,0.0,0.0,7063629.841889096 
 07/05  15:00:00,21.2,,12.859553116652064,27.051780831338082,22.85968144816274,30.063492878195675,14.225805599858035,30.277918254073235,14.052010639662832,27.305155051393115,22.521959788666273,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,757.8293266332043,352.6885485959888,1861.9102397492563,0.0,0.0,0.0,0.0,7052297.984635968 
 07/05  16:00:00,20.1,,12.02268174440731,27.359851213112087,22.449044706016885,30.155777130226472,14.150101010087907,30.418873952954357,13.938460653266837,27.357496202651866,22.452101546216554,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1083.351879949576,565.8251507805566,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/05  17:00:00,21.7,,13.398248019093394,27.449503808823856,22.327162882854054,30.18331468459307,14.125025654292944,30.428989991654667,13.927668925310854,27.400911698010294,22.390751292312018,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1192.0489785241268,684.7836833697611,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/05  18:00:00,20.6,,13.010960050041367,27.276709040922942,22.551222260729656,30.088788521768752,14.199915481276118,30.310807619889854,14.020353154950943,27.430960373998094,22.348436256262634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.7940265481789,845.5757978790539,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/05  19:00:00,20.6,,13.160870482576362,26.903982893051005,23.04791158942524,29.90917645314409,14.345655028759762,30.11159736709098,14.179942661997487,27.444795578513872,22.32806687877457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1460.0959740148642,978.5511087083514,1861.9102397492563,229.19395073917892,49.98844492491839,0.0,0.0,6882835.26482703 
 07/05  20:00:00,19.0,,12.876497043035686,26.35238459102711,23.80632130274958,29.654502565722336,14.555654735740802,29.828358160463424,14.410841753444483,27.44403313711785,22.326552848402677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.0733773942475,1112.7007227559625,1861.9102397492563,336.00134830555487,74.63648137705046,0.0,0.0,6971568.1960547045 
 07/05  21:00:00,18.3,,12.832228845470757,25.908562514211432,24.443649888014413,29.388388749454005,14.78355435068939,29.539644654742965,14.65523665459569,27.430758656776,22.34847222433916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1565.0861772532412,1142.1839204965188,1861.9102397492563,350.0335753964204,78.75643431763476,0.0,0.0,6986400.026640808 
 07/05  22:00:00,14.2,,11.684316501633774,25.37542309436046,25.230595657359796,29.03005421265532,15.093338744923335,29.19914790779407,14.946538601822732,27.400175092131434,22.389432260529233,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.870840722442,1232.8528204539052,1861.9102397492563,437.3951693951731,105.34167773737302,0.0,0.0,7082106.902951866 
 07/05  23:00:00,13.8,,11.625102001504727,25.022759426264606,25.757574431478425,28.74178324752053,15.34269012352403,28.91035065479162,15.193637718745023,27.358082904677175,22.438027626961414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1597.737317546912,1145.9225768000804,1861.9102397492563,375.0981735573224,90.99137346748002,0.0,0.0,7030445.807580251 
 07/05  24:00:00,13.7,,11.938375552373136,24.72487846048123,26.215399180201,28.462555731729125,15.590793321219214,28.634516842805443,15.435975553822082,27.31079378197918,22.496806012818478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1512.0687508319184,1066.836432488419,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  01:00:00,16.9,,13.35736127689413,24.00236859029211,27.364931957101817,27.965956350963683,16.04109507940216,28.28049595786887,15.749649788393462,27.239464811592782,22.58066413031785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1793.0738904230793,1108.1082948489898,1861.910239749256,457.78353057237206,105.56316612112181,0.0,0.0,7082904.261133362 
 07/06  02:00:00,16.1,,13.545258373456875,23.70704557473283,27.830431575170955,27.680679754754948,16.29668226049959,27.995662357113304,15.999917516863373,27.1677029756246,22.657745337682965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1672.3274560345515,1002.7991647012997,1861.9102397492563,371.11465313408587,86.92395010065432,0.0,0.0,7015803.083459679 
 07/06  03:00:00,16.7,,13.526059902599263,23.52146625188648,28.12634806840581,27.550610769191863,16.41112099826532,27.823736378191843,16.151375944403295,27.0946591341275,22.741292017589558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1686.466727618297,1074.4595618620658,1861.9102397492563,442.10172785249495,102.46356300387036,0.0,0.0,7071745.689911257 
 07/06  04:00:00,16.5,,13.45904334273544,23.316237260906373,28.464845750388978,27.425722279399928,16.524518294266098,27.67383347021341,16.28651403388227,27.024260750685155,22.825857587646095,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.1024663818885,1081.90140659945,1861.9102397492563,456.91432187861636,106.24728572479525,0.0,0.0,7085367.091706586 
 07/06  05:00:00,15.7,,13.173702031193528,23.09606935081802,28.831648488898036,27.27148698124094,16.666078519945398,27.50734288020474,16.437535241448728,26.955823160683355,22.906267009502894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.8443843478187,1106.0056333597,1861.9102397492563,417.1793113534769,98.33758315439994,0.0,0.0,7056892.1624531625 
 07/06  06:00:00,16.5,,13.572532304564627,22.991276092765027,29.003753490935996,27.2223445479168,16.707636141283544,27.46441967874574,16.472443349012508,26.893273456568927,22.981641889878716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.8341909170695,973.1975672455504,1861.9102397492563,488.7604666047939,113.63066511085363,0.0,0.0,7111947.257496396 
 07/06  07:00:00,17.8,,14.641860564604176,23.068712916439512,28.856014133143965,27.205719995713658,16.71689473463657,27.43954735431815,16.489499694845456,26.839349477829888,23.04490351693867,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1208.533464729203,715.8891385422439,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  08:00:00,15.2,,14.086080232594789,23.045023167826024,28.887027128823455,27.151442260645393,16.764163171192298,27.380305841893172,16.54083770160228,26.788191568363406,23.10602833214658,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.9015772268094,770.934685121217,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  09:00:00,19.0,,15.85894052660229,23.1639346972307,28.689139204970836,27.167872950204707,16.753345552885506,27.352978743329977,16.572596698427752,26.746969342769958,23.16948977129172,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.379606194032,729.4157823666736,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  10:00:00,16.5,,14.802932396876278,23.0835755220964,28.853742475315837,27.108664240313548,16.826118547901277,27.29369161684725,16.64458091805921,26.706269126584584,23.245058134801592,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1234.9373437379365,808.035590172661,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  11:00:00,18.0,,14.94511590086623,23.06477809863975,28.889239189579737,27.15093592457602,16.785996511254968,27.344108530790628,16.597029993490768,26.667291967748227,23.30059329896395,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.7557410298298,652.405871564291,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  12:00:00,19.0,,14.727738161778541,23.173334133000903,28.701081824673768,27.298816687015353,16.641630064167607,27.525233158403932,16.42253312565114,26.634037565382506,23.3469730960217,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,902.0668245055847,460.7169620703552,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  13:00:00,19.7,,14.41179708475237,23.368721136698188,28.380898730366503,27.354935265593,16.59671086900991,27.635803429627668,16.32625427206791,26.611122500959976,23.392155985148378,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,810.2014920176736,303.79830047753825,1861.9102397492563,0.0,0.0,0.0,0.0,7248165.32702492 
 07/06  14:00:00,19.9,,14.169553446164997,23.593429842898534,27.99686827675482,27.457278227935394,16.496397590180056,27.785060013631657,16.18339728971202,26.598597501366704,23.407739226757016,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.2741988786256,439.2806917230322,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  15:00:00,20.0,,14.115280640322753,23.803553489500604,27.658780103326457,27.481494198944276,16.481309905786546,27.83016576461122,16.1489562052359,26.592608858552623,23.42775066932979,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.6329911960324,375.267698035701,1861.9102397492563,0.0,0.0,0.0,0.0,7119094.768714599 
 07/06  16:00:00,20.1,,13.91789873447298,24.01186033526968,27.32326811362006,27.517775028575805,16.451590055352067,27.878046558605504,16.1090214406644,26.58832077403778,23.441106334601404,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1202.958404720796,531.6093538197448,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  17:00:00,19.8,,13.389419454558737,24.147530512353846,27.111061797487483,27.47252272216508,16.50093872623265,27.830317423394362,16.15956145076483,26.581009617948926,23.459365850797134,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.2448396959696,658.4788334643455,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  18:00:00,18.8,,13.249695849053303,24.124817152097247,27.15803863801755,27.35480874361494,16.621146492903634,27.68123592814264,16.30682826112269,26.569216335406903,23.4843162582146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.9808035600213,804.1984433152406,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  19:00:00,19.4,,13.753228264751977,23.92350907790805,27.48782249726206,27.27568047512262,16.698024161806977,27.54777075315473,16.434187576367865,26.553635242847136,23.50540186403707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.5126783594237,993.6090000278753,1861.9102397492563,404.26900712601247,89.25019613892671,0.0,0.0,7024177.569197459 
 07/06  20:00:00,18.4,,13.307197538307815,23.475301907889666,28.247903485181332,27.04994408128121,16.925120432091987,27.279070416407187,16.699234952560083,26.52964466537707,23.54491408779338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1573.6629459621054,1039.1076663281444,1861.9102397492563,299.27556008685866,67.25241515942697,0.0,0.0,6944985.55767126 
 07/06  21:00:00,17.6,,13.002957626655967,23.0314824787881,29.02048225483226,26.811416826589795,17.16708750704632,27.00893949411944,16.969011790246938,26.49181139372334,23.60181447529639,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.941949221476,1073.7973768396557,1861.9102397492563,328.0057053561894,74.74982129940732,0.0,0.0,6971976.21977519 
 07/06  22:00:00,17.5,,13.28807597288487,22.733231435174655,29.557813407061257,26.605661578285023,17.381137746820087,26.76805593851657,17.215802134493195,26.44733606089522,23.67055050520007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.1635726782881,1001.6036019530304,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/06  23:00:00,13.4,,9.691217107314877,22.074353325680896,30.768427209222473,26.223551440150615,17.777682402770825,26.431416915671907,17.56080799282724,26.384562085064154,23.758370644798035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1619.4097273585553,1108.940480047138,1861.910239749256,385.80658480139584,94.27648165217124,0.0,0.0,7042272.19704514 
 07/06  24:00:00,13.1,,9.427921980071563,21.764512534767604,31.355524915325844,25.94989162824148,18.068400365184356,26.13509650180216,17.871573305546683,26.31654711206938,23.855367950213207,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1512.5978396348933,1048.499894814669,1861.9102397492563,384.88307790878446,94.4014286691423,0.0,0.0,7216909.798929333 
 07/07  01:00:00,13.2,,11.564838002673877,22.13276889323214,30.652242973439243,26.125575949780497,17.877484665193023,26.11140343275909,17.89237286367227,26.260664076997195,23.928554686665226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,891.5561501248548,793.0428806075116,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  02:00:00,13.0,,9.548973942563391,22.133868394110007,30.635280840468965,26.1496345292951,17.843771606137633,26.08148716161358,17.91579663282424,26.199278527774723,24.00441250955499,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1001.0605124587548,964.5768772027925,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  03:00:00,16.0,,12.319871533750137,22.177502094029926,30.54332451639597,26.173274308992504,17.812666680744254,26.0773660355511,17.913930601603095,26.136078658207214,24.08584233172983,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,906.8026715809402,922.2581803398548,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  04:00:00,15.6,,12.304664228841865,22.18191870844793,30.53635851368184,26.17409030535056,17.812537505450425,26.05320098890598,17.940281742680742,26.077768018384944,24.169999561913798,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,923.0621655733308,971.8067507451389,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  05:00:00,13.6,,12.044055964579567,22.02812918370319,30.834019041420163,26.07854668688629,17.919278022451522,25.960474637976866,18.04487352601371,26.023378862407014,24.255808489982325,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.8119324189481,1088.096882052528,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  06:00:00,13.4,,11.150324356728365,21.909299058510737,31.063461833228605,25.987004754048662,18.019514945434018,25.875206430230392,18.139159966081884,25.97262930433697,24.33272885197868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1057.402801963151,1075.3708919141516,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  07:00:00,13.2,,11.166317308468765,21.97561772340164,30.94939037785106,26.05900970082856,17.949532902943922,25.96637168590675,18.04817053949213,25.931065896690555,24.40163860299198,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,794.4478680600483,820.2117438008889,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  08:00:00,13.0,,11.276832671913768,22.059813458115705,30.79622404459752,26.221187835513092,17.781402023071177,26.122910001642158,17.884956486943153,25.89682147109507,24.455408339257485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,661.4005085194881,712.8709792885866,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  09:00:00,13.7,,11.327189222497902,22.296814762469722,30.375608994200427,26.36159343093115,17.64670573634117,26.241401734951612,17.772348562283497,25.87643587248245,24.501713770998254,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,431.5585019476774,544.7103697960979,1861.9102397492563,0.0,0.0,0.0,0.0,7206045.6027888255 
 07/07  10:00:00,14.1,,12.008804692602522,22.520833252109387,29.96311463942638,26.49707943572462,17.505381390473215,26.39943510817464,17.60645615880115,25.87054162862897,24.509015284531056,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,470.96598418552173,546.8757833655134,1861.9102397492563,0.0,0.0,0.0,0.0,7114748.4496241 
 07/07  11:00:00,14.9,,11.89619209836799,22.774424102873706,29.505763834063398,26.66188361632043,17.336445057248092,26.604420263046155,17.395201482877354,25.876430167682646,24.500721063442434,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,414.3678047651604,440.7844408812851,1861.9102397492563,0.0,0.0,0.0,0.0,7167054.836510652 
 07/07  12:00:00,15.4,,10.98565472168461,22.977495009167974,29.14703755111658,26.77889624218721,17.2187227314361,26.771045330761048,17.22667530255815,25.890760807418445,24.481688638366446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,461.74806995172423,411.45171445954185,1861.9102397492563,0.0,0.0,0.0,0.0,7288398.107958521 
 07/07  13:00:00,13.2,,8.54685749264419,23.039450486263707,29.037347381522384,26.825988078175605,17.170755038643318,26.886021781888417,17.110269198638363,25.90672420882758,24.45806034536362,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,684.9854980429233,508.645938080228,1861.9102397492563,0.0,0.0,0.0,0.0,7143307.505729454 
 07/07  14:00:00,17.3,,12.119748563077291,23.515075298940232,28.206799830657012,27.092426020013406,16.898739739355825,27.176307274329105,16.815798432624,25.926972008645933,24.420778704382442,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,606.7835426225553,407.0053244461034,1861.9102397492563,0.0,0.0,0.0,0.0,7052827.266346697 
 07/07  15:00:00,14.8,,9.305306159289227,23.69583442078285,27.896827824874453,27.186991537976418,16.803081520558226,27.31005543388316,16.68232789577768,25.94414507680386,24.39297485024636,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,804.8882782392146,523.1440502529741,1861.9102397492563,0.0,0.0,0.0,0.0,7096570.87080624 
 07/07  16:00:00,17.8,,12.02229929137831,23.935671654520956,27.49442896824962,27.340700082448667,16.650709790943083,27.430345473185582,16.56354980772968,25.964449916396735,24.36118837608535,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,839.2330100714773,600.3457585799229,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  17:00:00,16.9,,11.656654290515375,24.045145933842974,27.313642718599596,27.32513583538148,16.665554320172422,27.40630641495508,16.58653200233826,25.979003339129537,24.339720305116497,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,864.7114660122581,634.4614101174627,1861.9102397492563,0.0,0.0,0.0,0.0,7150111.69299172 
 07/07  18:00:00,17.0,,11.865638416157944,24.19188955235494,27.069167216085166,27.313613845356496,16.673738326276,27.40035952766594,16.589255157381253,25.984521631089443,24.32729874167597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1077.8674857387873,811.3437703852321,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  19:00:00,16.1,,11.943519604417821,24.210491398002844,27.051695082965548,27.22931312357939,16.764183280653562,27.32783061563972,16.66769175435659,25.980494369048298,24.344537631889864,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.2432256530474,901.597405276448,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  20:00:00,16.0,,11.972710737547287,23.992462909273485,27.39684616873903,27.112625729450816,16.872390443936723,27.18171369648701,16.80416010255374,25.969739963108548,24.350078985345004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.208213162725,997.0832744107036,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/07  21:00:00,12.4,,8.813189071607802,23.267429868935103,28.622785604392355,26.745110522311393,17.24110044799868,26.824940069201606,17.160241063098397,25.944241517009747,24.386857550041164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.3798521830256,1214.3289764834904,1861.910239749256,385.89915604563424,95.82752979608293,0.0,0.0,7047855.970363222 
 07/07  22:00:00,11.2,,10.308707540658153,22.829018155768736,29.414351193588725,26.41429053576306,17.594700175698964,26.499287356052463,17.50673232008723,25.910095277324537,24.45668163173149,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.222203545015,1176.515981121087,1861.9102397492563,437.17291884805735,110.45992692968814,0.0,0.0,7298813.687924102 
 07/07  23:00:00,12.1,,8.754186129063946,22.508319851227334,29.994977204791564,26.21920693580581,17.80005874508196,26.278518923259476,17.73783768079,25.85935614626083,24.532528688149426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.2638417449987,1113.304771542846,1861.9102397492563,263.2820583835003,65.72425392901053,0.0,0.0,6939484.177241761 
 07/07  24:00:00,11.6,,10.605094750178568,22.232027013442583,30.500626716582303,26.031659258452684,17.99696974239941,26.061243922661102,17.9655086465565,25.799701424312623,24.617360669974914,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.5753117142137,1078.6050496311811,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  01:00:00,10.9,,10.196014204906662,21.96818857704011,30.982412814472575,25.935966587510006,18.091767645955446,25.937102265075954,18.09055237222879,25.733276990408527,24.704371131077053,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.2228829039043,1254.7838953605037,1861.9102397492563,509.27012159611604,129.63856456786073,0.0,0.0,7169575.695541622 
 07/08  02:00:00,11.4,,8.718536301529689,21.836628898131828,31.221381142799594,25.848262084814326,18.179648145890244,25.8156418374026,18.214812302435686,25.667836038508643,24.79180864771213,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.0112363891997,1190.6701800875417,1861.9102397492563,332.8264169190111,84.14145174224466,0.0,0.0,7005786.089369404 
 07/08  03:00:00,11.2,,9.760157962222623,21.670145253735363,31.5364670972119,25.732051718124577,18.302839957840572,25.67895191746997,18.360558612139265,25.60182068192253,24.88578982029267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.9726457136674,1230.1041445045041,1861.9102397492563,315.94475980848506,80.14318126228943,0.0,0.0,6991392.315641565 
 07/08  04:00:00,13.1,,12.248637818511257,21.5894308478494,31.690939910269645,25.672546356822664,18.36659686013536,25.58917109270387,18.457673608669126,25.538987767220487,24.97749896181435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1260.1511496576704,1210.805110139042,1861.9102397492563,384.2217906604296,94.48112820577222,0.0,0.0,7043008.924638103 
 07/08  05:00:00,13.0,,11.862743246722737,21.483500326889335,31.900044562974355,25.554999820955018,18.49684982136004,25.449470205604786,18.6131357904708,25.47510943213874,25.074735085421302,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.3470729597911,1126.245339775127,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  06:00:00,12.8,,12.05163626969811,21.458945375723808,31.959808400909097,25.569920682275335,18.487273780545323,25.46409005602508,18.60381937496487,25.418439019070913,25.168558775668032,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1101.9218305367235,1105.4972007387544,1861.9102397492563,390.6821729856576,96.52825327587273,0.0,0.0,7050378.574890465 
 07/08  07:00:00,13.5,,12.638450319853055,21.561666336685224,31.777930324321147,25.635388550244116,18.426314872867117,25.546461155943913,18.52381837511861,25.37474472001332,25.248701283052434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,809.6853783422222,828.1557943041194,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  08:00:00,12.0,,9.461938635575239,21.589686167341796,31.736767731513726,25.764270598250402,18.293685226033865,25.677253750597735,18.38830754822324,25.343557944762182,25.306148983974463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,718.7264035077195,746.5880213090857,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  09:00:00,15.0,,12.63852286924584,21.832175299648718,31.29370505447443,26.047873559080337,18.002853565794087,25.877616702761596,18.185164140726,25.32829730091838,25.348512604934164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,254.47230171945156,462.23775302838567,1861.9102397492563,0.0,0.0,0.0,0.0,7115965.054529426 
 07/08  10:00:00,16.6,,12.620832189120426,22.207862238383647,30.573921425179602,26.479113803766552,17.543888650261824,26.288219021968686,17.742536755681833,25.338635701276786,25.32337516102956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,161.94686194232608,411.3121897649429,1861.9102397492563,0.0,0.0,0.0,0.0,7243175.1727515515 
 07/08  11:00:00,16.7,,12.228252658755219,22.547201747281353,29.94617818046966,26.841950211433733,17.171389327852026,26.715384741234846,17.299748089195134,25.37793172224373,25.261968817549747,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,258.2348723274057,403.4939312421077,1861.9102397492563,0.0,0.0,0.0,0.0,7239254.080461751 
 07/08  12:00:00,16.7,,11.984935227615452,22.87808355540095,29.351225025172987,27.096074938923337,16.916973095569126,27.09045714089966,16.922629470401997,25.434007192402298,25.177922756756303,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,485.0949308479481,428.52296343808723,1861.9102397492563,0.0,0.0,0.0,0.0,7120130.512793072 
 07/08  13:00:00,17.0,,12.364827799199448,23.377647099221846,28.4738410842737,27.381865520231308,16.633460560922426,27.466036319935167,16.551758399575977,25.493525067148227,25.085220322474175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,525.1979150407022,335.86420797834074,1861.9102397492563,0.0,0.0,0.0,0.0,7137585.373633721 
 07/08  14:00:00,17.7,,11.812007396308545,23.96002783936938,27.4898205863403,27.648189602614185,16.374664512259987,27.8074563111975,16.22312297442525,25.55080210893412,24.997497412356143,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,625.3179766548767,316.08842956653984,1861.9102397492563,0.0,0.0,0.0,0.0,7113875.488618966 
 07/08  15:00:00,17.0,,12.364098024836183,24.40220985133923,26.762057199995606,27.78083219308902,16.24361708144268,28.001268805739336,16.036129151484783,25.60086912320293,24.916198593262266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,901.2376030099207,468.4845444288291,1861.9102397492563,0.0,0.0,0.0,0.0,6931850.319757014 
 07/08  16:00:00,16.5,,12.413796987362486,24.907224841170837,25.977589315517072,27.859792149890595,16.175721106362673,28.111566498346463,15.94010274919825,25.644709989077782,24.861872679553457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.0712985563218,589.4529840161051,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  17:00:00,17.1,,12.573432590085517,25.573425790552374,24.961325397456257,27.925430904705394,16.108818741005653,28.191222231201074,15.861343672300945,25.68028973762521,24.80161328469226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1145.0002509493088,615.4468842919762,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  18:00:00,16.9,,12.400763772885837,25.997347021685037,24.344712744367406,27.8990731081567,16.13638447229463,28.16643194655115,15.886984493306999,25.711108479623718,24.760621082857867,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1230.6595777407401,687.4841804580554,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  19:00:00,16.5,,12.294372842921208,25.925747781913476,24.446501296926304,27.79897712709061,16.230059851038785,28.04904263717951,15.99512874068697,25.737298360953954,24.720938854809233,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1346.1092389408557,812.1148887994943,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/08  20:00:00,16.3,,12.473503186877057,25.34453711921312,25.309800020389666,27.61172453833337,16.411429381174877,27.818779587160734,16.214199247386397,25.748604390169554,24.708663448425277,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.9231513428217,1001.3007372694278,1861.9102397492563,250.34123022519222,58.39352656975345,0.0,0.0,6913093.558748435 
 07/08  21:00:00,15.9,,12.23523313986965,24.7173365112245,26.28048029117509,27.36705153688211,16.652049028643262,27.526586229990684,16.49735474376427,25.7442485127388,24.720845085850403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1463.6328137325074,1042.4804420483451,1861.910239749256,282.64403125506806,66.3939845217077,0.0,0.0,6941895.207375471 
 07/08  22:00:00,15.4,,12.462413391854245,24.185454740929536,27.138488235051447,27.14905630806433,16.87153417003183,27.2823414166728,16.740227861539367,25.7269893818711,24.754232143913434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.4305466425496,1089.9611972866837,1861.9102397492563,287.5476987068978,68.04963530014204,0.0,0.0,6947855.550177835 
 07/08  23:00:00,14.7,,12.039901435667407,23.730577873118108,27.887500736982513,26.929239226651603,17.08906125152783,27.050741972262898,16.96756758695342,25.693282067011296,24.801480622502915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1458.4590176740592,1091.9690711048022,1861.9102397492563,286.479767318242,68.57466413394673,0.0,0.0,6949745.6539795315 
 07/08  24:00:00,11.0,,9.109790766260984,23.207463536912314,28.771838900335688,26.614471622601698,17.40243988349998,26.757061949317862,17.2569644113443,25.646745700823494,24.861407996962228,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.935224870102,1189.0288081101553,1861.9102397492563,378.75529365461836,96.0892168573136,0.0,0.0,7048798.043783652 
 07/09  01:00:00,9.7,,8.50727593549986,22.785205981040072,29.50540023681507,26.29967429263464,17.721897794185928,26.460805360223205,17.55421774141373,25.59216386762312,24.93289345850312,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.0138151452484,1176.6554792719776,1861.9102397492563,391.2757630960196,101.39432812078586,0.0,0.0,7067896.444332153 
 07/09  02:00:00,9.5,,8.315399610648894,22.495868731711223,30.017486975883145,26.086251196024918,17.94042856664209,26.22345122401029,17.795561358260684,25.53486383394855,25.009152207940588,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1551.222782458792,1150.1128904019124,1861.9102397492563,306.4150569518019,79.95122097299868,0.0,0.0,6990701.258600119 
 07/09  03:00:00,9.7,,8.420022400660459,22.269058304472242,30.433182931527984,25.971436061803026,18.061944659199984,26.0679607306842,17.959107937578942,25.474027972928663,25.09864373879211,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.047053849089,1228.4926968056468,1861.9102397492563,533.0103761596321,138.37645475688697,0.0,0.0,7201032.100222116 
 07/09  04:00:00,9.5,,8.142499828869386,22.083714720655422,30.788154995291713,25.84774828994701,18.20026770358137,25.90945621249647,18.133882079114798,25.410744361406017,25.20090926275347,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1492.0234166654438,1205.926908333941,1861.9102397492563,408.61913474582735,106.53812760581351,0.0,0.0,7086414.122478251 
 07/09  05:00:00,9.4,,8.219673028585122,21.848650772348314,31.231626208244666,25.69310402152761,18.367093301163063,25.732132692836178,18.32463965040928,25.346576327249903,25.296184607489593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1526.3033864559736,1267.8315814643977,1861.9102397492563,427.42095050429253,111.61327791841535,0.0,0.0,7104684.663603619 
 07/09  06:00:00,12.5,,11.285884903195491,21.86818572775399,31.195985022954325,25.7289484438623,18.329034850781202,25.748453763926673,18.307853265044237,25.294741673530282,25.37557647207091,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.6851162503092,1046.1896100493532,1861.9102397492563,504.8037776668215,125.22930675347519,0.0,0.0,7153702.367409834 
 07/09  07:00:00,13.1,,11.862749329992546,22.00337294800379,30.945358142834717,25.82189032586486,18.23170298314174,25.842943996637896,18.20897919383628,25.254068296457625,25.44172653061442,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,859.9861351121277,715.6812778366616,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  08:00:00,14.0,,12.324867881121035,22.18891421084654,30.601110827906748,25.996587908042265,18.046317864826715,25.994643953214872,18.048394197073595,25.226274202126564,25.4869604273951,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.3301850104268,633.3136240050654,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  09:00:00,14.8,,12.131192457890135,22.497552502659985,30.032269331851396,26.24716962380274,17.781086109231083,26.2230708125242,17.806386093014293,25.21905742550194,25.497909579825738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,585.6270457133319,541.9065227752599,1861.9102397492563,0.0,0.0,0.0,0.0,7008820.946880624 
 07/09  10:00:00,15.5,,12.993065289456606,22.859147757735432,29.377366498085102,26.532002838694837,17.483035018311067,26.523863103660965,17.491432847888333,25.2294938236798,25.479477810991632,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,512.7165890230046,456.0484766951828,1861.9102397492563,0.0,0.0,0.0,0.0,7088079.003665574 
 07/09  11:00:00,15.3,,13.238947888103235,22.440307278152133,30.134320314835126,26.35753118651141,17.663531379573893,26.585944853134656,17.427127057686352,25.22619897379996,25.483953452900668,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1256.2508683804863,764.9404541296251,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  12:00:00,15.3,,13.131830285523305,22.467465872479252,30.083162850517052,26.298634856543558,17.724877160419826,26.608343438351483,17.40415001856484,25.225735885616196,25.484654972339644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1202.503268914417,602.9724927615572,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  13:00:00,16.7,,13.875213511754787,22.635461479946617,29.77137225035669,26.32435792205309,17.694193743716838,26.6285497563779,17.379727466203583,25.2303033104018,25.472268491162602,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1190.6232275359105,600.5023926992493,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  14:00:00,15.9,,13.692770317806083,22.707171628322264,29.63907193946126,26.331490102950713,17.684941623165123,26.64841627382423,17.35763880195672,25.23366933868304,25.46456612239836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.8626379139312,605.1782386065009,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  15:00:00,16.3,,13.844488387378346,22.80762968141845,29.45484332849077,26.35175655490462,17.661279515198178,26.69177009376395,17.310924426417902,25.235835084498536,25.457645071476886,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.0421483727368,562.1654960286196,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  16:00:00,13.8,,13.126187376496432,22.78977971973251,29.49998323691784,26.303086807671672,17.720039176351296,26.652643039820788,17.358635336326213,25.234145111189825,25.471645796960157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1335.4398342581521,661.6702757651708,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  17:00:00,15.4,,13.75854764861915,22.85170628492942,29.387059535518944,26.25734736406183,17.766502997844455,26.58351643368373,17.428016347047038,25.232105210928978,25.472657973672636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1337.896938874026,696.990945663776,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  18:00:00,15.7,,13.722292510540298,22.783444763743113,29.50438881897799,26.175573293415624,17.84979141957087,26.46949581046404,17.542821898154582,25.22702554066496,25.476457415535968,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1379.1071435785807,778.4814302026348,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  19:00:00,15.5,,13.74750786114648,22.535693788668016,29.953506290877613,26.0435600858584,17.99091784232961,26.298593268972834,17.721845611470027,25.216196659116445,25.494703458562135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.835382059731,883.7194062149679,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  20:00:00,14.7,,13.298542535413526,22.157131150281,30.6665628276905,25.842875336816302,18.21468819299789,26.063013062909015,17.978922630953996,25.19678724950596,25.536421320798624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1519.6876357248166,1005.070492015579,1861.9102397492563,267.1351679616885,63.95986763398483,0.0,0.0,6933132.386579668 
 07/09  21:00:00,14.1,,12.623040374574126,21.757225545370815,31.439871310990277,25.60832992199256,18.47915822163069,25.80796749459931,18.261706285704836,25.163937599623424,25.599464730734454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.590954386496,1059.2213847450676,1861.9102397492563,311.92120389128445,75.3650109626137,0.0,0.0,6974190.902562733 
 07/09  22:00:00,14.1,,12.92504999452972,21.499648712827625,31.96720733928497,25.40677533542731,18.718205387199134,25.5762536825354,18.53073917504789,25.12539137091171,25.681054528053703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.6226429174328,985.012612054498,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/09  23:00:00,14.1,,12.724577867882308,21.280258025869554,32.40948749593907,25.318674390615868,18.82206082066972,25.463045518885394,18.66123872555056,25.07956892620242,25.75885663578043,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.8426640358198,1145.6749069438063,1861.9102397492563,536.7250152226545,129.75412508719074,0.0,0.0,7169991.71341121 
 07/09  24:00:00,13.8,,12.33717173757822,21.05358796126182,32.858933612579015,25.136316404382022,19.024723599586917,25.26853791265701,18.875583526215806,25.027663590743195,25.834969017111003,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1405.5661453436926,1030.9020837392377,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  01:00:00,13.8,,12.337228396895645,21.259025285739447,32.45040368063463,25.274730648751948,18.870553614233586,25.26894078132444,18.87705450999111,24.99253121021212,25.89176775130393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1178.983952736767,1030.3303422449735,1861.9102397492563,574.5579893336683,139.53590687970825,0.0,0.0,7205206.127864273 
 07/10  02:00:00,12.6,,11.763060945239454,21.262586334108818,32.447611941461254,25.241708668857523,18.910169268712057,25.182498324175278,18.976927583591234,24.950231873471463,25.960591672357967,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1046.9588426249645,991.6849687580097,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  03:00:00,13.4,,12.445098903268274,21.16175554936836,32.65566415019986,25.167552819493064,18.997690078671607,25.095063247820022,19.07988159539819,24.8988291028723,26.04561672857684,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1073.686320695543,1033.7017640446575,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  04:00:00,13.1,,12.249935011946107,21.04192715611409,32.895551816518584,25.07731146839963,19.099293549797334,24.99318008957368,19.195299655173116,24.845029959057264,26.12830116892651,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1089.923730038579,1064.3004665561425,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  05:00:00,13.0,,12.343132211978434,20.582424553242536,33.84964343645003,24.757881035832497,19.47225492676573,24.78209575427739,19.44399224192435,24.77856514641789,26.23941803118963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.2534355983585,1228.1257753772998,1861.9102397492563,325.11558336556766,79.93291506261444,0.0,0.0,6990635.357322735 
 07/10  06:00:00,13.2,,12.634453958350687,20.415865119960923,34.20282096942785,24.639993613169416,19.61230437535086,24.705228587371565,19.53599148576648,24.718706822378472,26.336861932355305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1300.9471963107235,1035.2689479246567,1861.9102397492563,344.47560899054025,84.59422212532219,0.0,0.0,7007416.062748483 
 07/10  07:00:00,13.9,,13.322346815691704,20.4913810106707,34.05034288612277,24.62519418082887,19.633459836901054,24.68437851351212,19.564128954391514,24.67112032042474,26.416963940530007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1071.1190081925702,844.607618276271,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  08:00:00,15.6,,14.26778081787808,20.69896057243833,33.63474423989795,24.711163530293156,19.542980035285325,24.75858379201735,19.487700893687236,24.63645246579194,26.4855011330307,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,901.5624602812188,714.306809108139,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  09:00:00,17.8,,15.241235007216241,20.982673930829826,33.05557930751266,24.911132793925464,19.312827993082028,24.939931292728744,19.279680645423127,24.612338314271348,26.52613942240951,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,706.0036139255656,571.1957246559823,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  10:00:00,19.3,,16.143133790165056,21.288783378894003,32.43712049338425,25.202608670271616,18.978484708486803,25.214738834550324,18.964764876466027,24.601493069090118,26.540646818759008,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,542.0530480787518,452.7150026309424,1861.9102397492563,0.0,0.0,0.0,0.0,7081011.760460892 
 07/10  11:00:00,20.3,,16.28217549204138,21.513526562453205,31.99739848979248,25.513493113474205,18.633366033505816,25.540158146152045,18.60389975776223,24.603101398642863,26.541603728105954,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,497.61089791972336,393.55859608560047,1861.9102397492563,0.0,0.0,0.0,0.0,7147596.161318497 
 07/10  12:00:00,22.0,,16.385163794713716,21.679541971260914,31.646567857625428,25.74185173827295,18.366622451153304,25.810777217015183,18.291751459528463,24.62096764466795,26.490345552248318,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,557.0117309287108,385.08080834258436,1861.9102397492563,0.0,0.0,0.0,0.0,7068286.629555908 
 07/10  13:00:00,22.0,,16.67473149569479,21.927946789850992,31.182335136647804,25.842955053831304,18.264164122770783,25.966472304666972,18.131086452503364,24.65952114793742,26.439856442146713,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,564.9902196888272,314.5223882499344,1861.9102397492563,0.0,0.0,0.0,0.0,7374518.502473375 
 07/10  14:00:00,20.9,,15.728264732547991,22.176528165033478,30.72702687068424,25.91178336955482,18.19801666784896,26.106895279831683,17.98917210056241,24.70045610586966,26.38706608719342,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,771.522199594871,391.96871221607023,1861.9102397492563,0.0,0.0,0.0,0.0,7132004.014993629 
 07/10  15:00:00,22.4,,16.43201658700506,22.56249206289845,30.00547241852857,26.06871720959837,18.024362246866474,26.29088971065732,17.789315324453334,24.734602960936137,26.325260205187895,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,888.7212431988135,455.1700257832945,1861.9102397492563,0.0,0.0,0.0,0.0,6936787.1708573345 
 07/10  16:00:00,22.5,,15.60753238576081,22.898906396144874,29.393615674802962,26.133037827355935,17.95263022857313,26.37928101123081,17.6934881082557,24.765892410839186,26.271292768988054,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1111.6808071233606,614.3030324416634,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  17:00:00,23.0,,15.700401744204015,23.22602112252887,28.808340742565782,26.111942096215046,17.96917719628012,26.345553415319433,17.722959004706375,24.789422414306895,26.225862548928994,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1208.130861469208,715.8467019589448,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  18:00:00,23.7,,15.777546890099899,23.414983703288854,28.49775872626545,26.040629773053688,18.05557183397985,26.247623056303663,17.836043673046355,24.807921151022544,26.212110951391583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1269.2675773613487,806.6245080691276,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  19:00:00,21.8,,15.780515053572586,23.451938195709698,28.447021086002728,25.9636431931596,18.146115926595304,26.15192454454937,17.945190027393853,24.82063906371967,26.203941148541933,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.6774575958875,843.0717618204841,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  20:00:00,20.6,,15.609020374972433,23.168772942974922,28.958533177591033,25.845121975825048,18.287092461044907,26.006582268918557,18.113138615673847,24.82374708431598,26.21799540898865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1334.4450247726593,927.7490504800876,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  21:00:00,20.0,,15.623193575201553,22.681877659540042,29.835397372987245,25.673296031548198,18.480151754089082,25.78209024914218,18.361360466523614,24.81552433734652,26.239131333505842,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.315833602133,1060.464745686443,1861.9102397492563,240.57091380369215,52.463264950845456,0.0,0.0,6891744.616920367 
 07/10  22:00:00,19.8,,15.708876973114338,22.319576049007637,30.518976457615267,25.5084767073382,18.674104626138153,25.591507781118743,18.58228500489534,24.796064509756672,26.286980756222036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.8114657775945,1052.3757560928864,1861.9102397492563,229.60258569359826,50.27780658726416,0.0,0.0,6883876.966811474 
 07/10  23:00:00,19.8,,15.967189423485738,22.08664404382731,30.95203614609316,25.365135790560597,18.83208252705652,25.429767828932516,18.759879804863726,24.769951016346386,26.3255949828954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1251.6426410332708,993.3803132167427,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/10  24:00:00,19.8,,16.223471183698088,21.927770963779313,31.259456495757554,25.318755179539586,18.887730891139064,25.362486252050335,18.838682091397473,24.738035286632403,26.380912594578415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.5670560920616,1088.8647040693631,1861.9102397492563,383.1127145007422,83.9283453540507,0.0,0.0,7005018.9063719055 
 07/11  01:00:00,18.8,,16.291775758793005,22.02918532640979,31.068541839353102,25.381774014807522,18.81824012083044,25.32678068584957,18.87986879229787,24.71373510441073,26.420846383342976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.3851871219599,882.0365741376119,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  02:00:00,15.4,,14.490458538150593,21.874313827066366,31.358764853979565,25.306146756391378,18.90017267528403,25.23145993810245,18.984339218205356,24.680044109999304,26.47005799090779,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1079.300602259987,1041.687313239943,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  03:00:00,15.5,,14.793080864179501,21.690136154348423,31.707847541543405,25.195623092068168,19.021398609734685,25.124122341337905,19.102550986383708,24.638868944534096,26.530432034394007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1121.455336324261,1073.711532453811,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  04:00:00,15.7,,14.574437205939084,21.59554849240652,31.88955792722135,25.16234279449759,19.057768289838194,25.071249350041356,19.161449866714793,24.59574326997824,26.59703545146893,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1175.9347204980388,1148.747606226979,1861.9102397492563,333.2566290287985,78.5960939040291,0.0,0.0,6985822.801151828 
 07/11  05:00:00,13.7,,13.029762343958161,21.428918701233847,32.236520083114236,25.025288715226047,19.22590427958239,24.931802316461813,19.333370097949786,24.550277009169037,26.685977859261435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.413600487154,1131.752126646978,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  06:00:00,13.4,,12.831719037744705,21.334111240532554,32.42931155516906,25.060012624010277,19.189081009636666,25.004985902687878,19.25211560336195,24.512387252957364,26.75061203794505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1095.5710448381408,1027.8917465099,1861.9102397492563,422.2554873848547,103.31008553781827,0.0,0.0,7074793.171033469 
