Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 07/11  07:00:00,17.0,,15.832766091764626,21.542593975198802,32.01743629449816,25.220799234244918,19.006030083427344,25.177860161324446,19.054670048316957,24.490362305973807,26.78561954738147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,692.2690044100931,661.0968134781989,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  08:00:00,19.7,,16.885393118886633,21.977913706453247,31.179632890257956,25.56512480423863,18.622367440077706,25.483137708671922,18.71316281146457,24.48891172184173,26.789576532761696,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,401.006823626948,464.0047169501356,1861.9102397492563,0.0,0.0,0.0,0.0,7130966.670732721 
 07/11  09:00:00,21.0,,17.702032029631113,22.42645862541419,30.33805044230389,26.00186957085657,18.146027028574082,25.873130487598473,18.284781496122687,24.50437880838335,26.76397786941962,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,220.03515111378604,373.4616371570142,1861.9102397492563,0.0,0.0,0.0,0.0,7280832.041089943 
 07/11  10:00:00,22.8,,18.236303029354694,22.83845125017924,29.587047778716457,26.510290485294014,17.608366772996398,26.38539477683107,17.738524046720514,24.5391527840868,26.706727978797993,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,109.91023185861846,235.4758363493312,1861.9102397492563,0.0,0.0,0.0,0.0,7426964.421374237 
 07/11  11:00:00,23.6,,18.058688800133744,23.245629616823017,28.866924247037307,26.99536935909986,17.112927444620905,26.939216883674018,17.16953226183087,24.594788173807768,26.618011959283386,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,119.9955746717348,173.57640547365605,1861.9102397492563,0.0,0.0,0.0,0.0,7460798.626309034 
 07/11  12:00:00,24.4,,17.96878788496944,23.64534582824362,28.17626370556117,27.408224837933915,16.70192835251062,27.451193736100258,16.660066323438077,24.668684249426367,26.49800010326434,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,278.7800200412569,180.70634557374677,1861.9102397492563,0.0,0.0,0.0,0.0,7387782.96253822 
 07/11  13:00:00,25.2,,17.651938093965843,24.214243418768397,27.224451447341742,27.753959144923847,16.364546868503624,27.926064725621583,16.201138119018072,24.753927788486386,26.358310737879904,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,464.0045184355648,158.01801730783652,1861.9102397492563,0.0,0.0,0.0,0.0,7317844.947569801 
 07/11  14:00:00,25.5,,17.208539843239745,24.941296515975317,26.058271814494873,28.093794710306927,16.03794874698103,28.38357737799864,15.770029130518488,24.83662071558451,26.219196082352248,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,712.4519911857271,206.40367235981228,1861.910239749256,0.0,0.0,0.0,0.0,7201595.593999875 
 07/11  15:00:00,25.7,,17.885640110287103,25.710589388085157,24.885616905458754,28.393079571415846,15.756816385130346,28.78509334032782,15.402562794870766,24.934997678387646,26.058848672056627,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,976.6198729791037,290.3386179522485,1861.910239749256,122.91448142782146,26.82152334478713,0.0,0.0,7139588.187652593 
 07/11  16:00:00,25.8,,16.553965838354987,26.525338394432943,23.71399175166753,28.558610338410165,15.604769784860142,29.003565564083722,15.207671582744293,25.022106251618567,25.921746798186074,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1123.4484581211577,342.4975951254912,1861.910239749256,0.0,0.0,0.0,0.0,6891390.649876132 
 07/11  17:00:00,26.7,,16.099896847311182,27.37241034055058,22.556514440525124,28.662327257997227,15.506746393617167,29.126307998248894,15.095829924817405,25.102576707860635,25.790410384609576,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.053693808558,445.19646084085656,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  18:00:00,26.3,,16.564055511632194,28.133124037810532,21.57093234130275,28.69467759974215,15.473900068257958,29.167259507146515,15.056465949921428,25.17367974142607,25.675169807038067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.7792525317077,485.6355732558171,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  19:00:00,25.0,,16.63869568979912,28.51034424793231,21.104877322126487,28.671029059399668,15.497178641994026,29.150557390348993,15.072991895710487,25.234642324700644,25.5855515628896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1385.010947147976,520.1924058284352,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  20:00:00,24.3,,16.7549658964139,28.253140920983036,21.42903290616058,28.584329024174117,15.5800494775901,29.02585383855325,15.186653768423769,25.292796583704607,25.504940652856817,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1490.8017710480058,665.8408391216918,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/11  21:00:00,21.8,,15.341478567193377,27.29560861987029,22.679629148279965,28.260963597257923,15.886349356708763,28.645097879791443,15.535988000978573,25.326519452029785,25.47065031947365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.3577799348345,863.0737276650995,1861.9102397492563,240.19633723477182,52.38032801976873,0.0,0.0,6891446.04396849 
 07/11  22:00:00,19.1,,14.960282884250963,26.521251819304283,23.74834481962363,27.933864288806316,16.20179598163753,28.262280810340137,15.89495022139965,25.340367626365143,25.465696286656712,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.7424358258404,923.4077290594621,1861.910239749256,372.1089543082592,82.51558764970841,0.0,0.0,7170421.0966163725 
 07/11  23:00:00,18.8,,14.8210828974479,25.823548246532386,24.748493067590967,27.655539691607725,16.468139708138253,27.9384348010354,16.1985015816879,25.339306860565507,25.46885238181831,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1544.5793043520257,937.5864195231125,1861.910239749256,216.35841140664883,48.24723029224445,0.0,0.0,6876566.892149403 
 07/11  24:00:00,16.8,,14.427780054190446,25.20629991917185,25.670522914978193,27.34590780809442,16.76810888713593,27.611842446993954,16.5092433435387,25.32128848280943,25.494605601707192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1552.006020016921,968.0948594982478,1861.910239749256,238.8382882909773,55.16912335341363,0.0,0.0,6901485.707169612 
 07/12  01:00:00,14.1,,12.726629637675774,24.66246430039304,26.50692458142725,27.054128899462363,17.051117496873243,27.321488997954063,16.785886927980286,25.3000326331712,25.517533164045787,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1677.0943551758876,1074.516509754124,1861.9102397492563,363.28817385066753,87.7178571884833,0.0,0.0,7018661.148975863 
 07/12  02:00:00,13.1,,11.962456849588158,24.28318506160457,27.111409050018366,26.808550341146038,17.29656146624718,27.057363937640673,17.045585865261202,25.26032831746126,25.574503220865722,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.5486013224936,1036.210236252325,1861.9102397492563,327.1757898264889,80.30893944841509,0.0,0.0,6991989.045111617 
 07/12  03:00:00,12.3,,11.565273436386857,23.93765970420969,27.67404193255609,26.56148625650633,17.546371739276275,26.79950439180101,17.302261364986027,25.214087889002492,25.63976567040088,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.882083823616,1041.416672682232,1861.9102397492563,318.21707100557967,79.12427168487112,0.0,0.0,6987724.241162859 
 07/12  04:00:00,12.6,,11.575162557389362,23.632307364643957,28.18819146226086,26.343689318801747,17.77383877445088,26.56605369637895,17.542339231792596,25.167411705474436,25.71215088014833,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1534.7658968492242,1014.982495558849,1861.9102397492563,289.21688241993206,71.59717716541893,0.0,0.0,6960626.700892831 
 07/12  05:00:00,11.1,,10.303796165296731,23.34439457986392,28.684068615799607,26.110968616057598,18.02124227198671,26.320147876186535,17.799951154491893,25.116145038866446,25.792857549257697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1488.695761416372,993.7542515583439,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/12  06:00:00,12.0,,11.36439729397865,23.206129755021564,28.93667160764893,26.196423936850532,17.93792843754757,26.435179449237186,17.686924641560932,25.076482484214026,25.864630484843666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1348.8065900140216,830.5042180344132,1861.9102397492563,620.5397732254295,155.0570370089145,0.0,0.0,7261082.196329415 
 07/12  07:00:00,17.8,,14.89169604787797,23.513495164171914,28.399461155400473,26.56641281312492,17.547329060016356,26.79898493331643,17.308712952132883,25.068254205532085,25.8720626899389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,573.1292201754522,166.81040909397086,1861.9102397492563,0.0,0.0,0.0,0.0,7171772.877683412 
 07/12  08:00:00,20.1,,15.712903902364083,23.850716596876687,27.828519731661693,27.051596407086222,17.0539701994354,27.164391815814543,16.941340800721974,25.080490888653202,25.853470365141064,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,379.8567041842731,169.238108655603,1861.9102397492563,0.0,0.0,0.0,0.0,7301606.626728926 
 07/12  09:00:00,21.5,,16.248921540254056,24.186687861945288,27.269703404679014,27.56343987458909,16.54840637426971,27.530749939865387,16.57991750785602,25.113752477620363,25.799417619174328,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,245.16543279532178,258.9375588476415,1861.9102397492563,0.0,0.0,0.0,0.0,7325166.056679691 
 07/12  10:00:00,22.8,,17.221028128437514,24.58937848061214,26.61371469012519,28.073956324395553,16.05889753602821,28.00794850726259,16.12076879836947,25.174588326239384,25.700130286075666,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,139.9094236129743,212.2275707761429,1861.9102397492563,0.0,0.0,0.0,0.0,7411766.952161093 
 07/12  11:00:00,24.4,,17.326913390523973,24.978567267441147,25.994931750511405,28.518553620601104,15.644559965216672,28.540759340976486,15.624502480672929,25.257687140997085,25.566075033799606,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,219.32747293991918,158.63089552844164,1861.9102397492563,0.0,0.0,0.0,0.0,7422899.245956159 
 07/12  12:00:00,25.0,,17.48742667508407,25.35196573896674,25.415394875668554,28.87000992563893,15.324148366768062,29.015869448703555,15.195437214639787,25.351699500391277,25.415520942467815,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,438.85435619171295,173.4619975545096,1861.9102397492563,0.0,0.0,0.0,0.0,7322480.786755701 
 07/12  13:00:00,25.9,,17.872337236604803,25.92073263120932,24.560955855973916,29.146361721720666,15.07394114570306,29.409914144960347,14.846439255623775,25.448019938450205,25.25837651485127,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,655.7960303696682,194.51143617559586,1861.9102397492563,0.0,0.0,0.0,0.0,7212972.459057829 
 07/12  14:00:00,26.8,,17.686930109103365,26.56316613415767,23.636161779842304,29.41146294812473,14.838063545125875,29.770586903625365,14.53447214998866,25.532921396985092,25.11934514592854,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,873.790504460734,247.86770545748846,1861.910239749256,0.0,0.0,0.0,0.0,7102904.823325383 
 07/12  15:00:00,27.5,,19.336418387894568,27.216960141242414,22.73757141559118,29.624652457954006,14.652366035161652,30.0610697748267,14.289467776313984,25.628149453589636,24.97013681699906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1051.7548148136416,292.45998878567343,1861.910239749256,0.0,0.0,0.0,0.0,6942139.886356479 
 07/12  16:00:00,25.8,,17.087459431493297,27.8604062223672,21.893382674745816,29.725713656502542,14.56423732893365,30.22116292907343,14.15577425972742,25.70892337393439,24.845481696787637,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.4032755665492,362.69459448651867,1861.910239749256,0.0,0.0,0.0,0.0,6841340.593266963 
 07/12  17:00:00,26.0,,16.701296864076276,28.747058508186235,20.79102881292133,29.814748774222156,14.487516172109183,30.341968512668696,14.055877863635097,25.783375443791613,24.732043774236725,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1323.315145187493,399.0230825233781,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/12  18:00:00,26.3,,16.74479389824352,29.480110851496164,19.92046969111348,29.841786385434023,14.459849385545937,30.37512980521355,14.024195430674558,25.850163334458383,24.62559929481943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1385.7488645152175,444.4590632703254,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/12  19:00:00,25.0,,16.287118911735277,29.800203259557513,19.558682825778547,29.818105365282396,14.481462595641634,30.34800113277049,14.047853973907614,25.909246282671244,24.542838520299377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1428.3776116582494,486.308640638461,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/12  20:00:00,24.3,,16.750295276462875,29.43670392742279,19.974752213048426,29.68840288369645,14.59138949231597,30.189831659542108,14.177193990297617,25.966185966953685,24.462742594330138,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1612.4301114518628,686.2715872373979,1861.9102397492563,174.37406580388665,38.05484947975036,0.0,0.0,6839874.321224424 
 07/12  21:00:00,22.9,,16.70335263043629,28.629255497514965,20.937711642561773,29.42088845417427,14.822779095727345,29.865962822561542,14.447943995899667,25.997092766610017,24.42574690012104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.2281427605749,856.2355218729313,1861.910239749256,313.1952101864128,68.29867404942308,0.0,0.0,6948752.089675246 
 07/12  22:00:00,22.5,,16.21786421832386,27.95681332617902,21.776357224835223,29.16336480471262,15.048327348629954,29.551583428696134,14.71512705370139,26.016945581714026,24.403029700923145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1607.9059584078527,843.0145147315353,1861.910239749256,212.81411280513174,46.37005057827382,0.0,0.0,6869809.045179109 
 07/12  23:00:00,20.7,,15.556753191809511,27.30475914272213,22.628588811672486,28.879554611907167,15.301417724531792,29.24118350236357,14.984851826573978,26.01772656849734,24.40835421105024,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1600.9151631873233,874.6893925495214,1861.910239749256,219.87163283516261,47.902247384385255,0.0,0.0,6875324.95368111 
 07/12  24:00:00,19.4,,14.7015457097601,26.79879344866034,23.308274544124224,28.656523458000166,15.49923238430272,28.99064830229804,15.202203672956278,26.007899003514844,24.420811038250086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1637.298150732147,945.2644976422698,1861.9102397492563,296.47540009101806,65.38377940991754,0.0,0.0,6938258.468973027 
 07/13  01:00:00,15.9,,13.696133997396535,26.25057618026205,24.069638960079573,28.36291044912455,15.763155058961491,28.69443032608744,15.462721834230646,25.988393530127162,24.445031699999642,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1731.9321979556416,1031.0038590481226,1861.9102397492563,368.0523929265899,86.30098119497995,0.0,0.0,7013560.395399251 
 07/13  02:00:00,16.6,,14.126916190497925,25.905136736525343,24.565640819462224,28.12496851221305,15.982624655656288,28.439176723820598,15.693255682089113,25.961696331595192,24.48343212385245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.8192363766698,974.8483989383099,1861.9102397492563,319.6266559936388,74.11617157791778,0.0,0.0,6969695.080777827 
 07/13  03:00:00,14.1,,10.747613834180157,25.51198919845752,25.138659070934743,27.8533441522221,16.233396530329056,28.164648355027794,15.941564266992359,25.925413948872134,24.529581614768148,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1680.7972640422258,1015.3623129920422,1861.9102397492563,341.1290247767713,82.39098449889146,0.0,0.0,6999484.407293333 
 07/13  04:00:00,15.4,,13.442434420440497,25.304693788791585,25.45013670241689,27.65665622644051,16.420964591131234,27.936225682662823,16.155199192578387,25.887992590260133,24.58423429504529,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.5080607208718,881.5582360473047,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/13  05:00:00,13.3,,12.251493157639304,24.975607827169114,25.95206279325928,27.437075853450075,16.63187222234579,27.706490626006797,16.371949768147832,25.846117347252495,24.643279507744193,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1569.2709953250892,978.1237109342117,1861.9102397492563,278.8760524134179,68.27861998167137,0.0,0.0,6948679.89503134 
 07/13  06:00:00,14.1,,12.8257617311135,24.838853316118172,26.166949058093486,27.428163858142774,16.64218238392152,27.733221326177542,16.348024318679137,25.81568353949385,24.690252146014185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1148.2727379377848,562.5583876273663,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/13  07:00:00,16.7,,14.444549457615167,24.98468611388818,25.949386393261555,27.73465764855746,16.35248246881909,28.058966183575357,16.046083162983507,25.807042447789946,24.71144056364055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.4698673000016,170.42505750192058,1861.9102397492563,0.0,0.0,0.0,0.0,7094438.562618591 
 07/13  08:00:00,19.7,,15.746856698367564,25.278840717356708,25.501407472169326,28.239618577510164,15.879958720142334,28.42783344385108,15.707006068276815,25.8186423674993,24.69697425635008,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,417.2158076476225,94.5928982600856,1861.9102397492563,0.0,0.0,0.0,0.0,7311406.999250015 
 07/13  09:00:00,22.2,,16.557547151998897,25.63124785116701,24.966563174217725,28.748599949692426,15.41346083800622,28.7918719216424,15.374750579408367,25.852952447142236,24.640318343660134,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,307.1814754228586,204.89871246025825,1861.9102397492563,0.0,0.0,0.0,0.0,7332538.784623436 
 07/13  10:00:00,24.0,,17.627698584807927,26.038190621673536,24.370211069966437,29.276526400999106,14.94893908514205,29.278962329785664,14.946820940312515,25.914193997282958,24.549383111677013,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,165.98889706997875,140.44612869622617,1861.9102397492563,0.0,0.0,0.0,0.0,7441983.6929013 
 07/13  11:00:00,25.3,,17.558391973973148,26.439731662094914,23.79594875559411,29.74041984435798,14.552662098063575,29.83927283303172,14.470293329654702,25.99890675322258,24.423389851829718,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,239.7681259525644,103.31759193979327,1861.9102397492563,0.0,0.0,0.0,0.0,7469242.591435323 
 07/13  12:00:00,26.3,,18.36586633653352,26.81996981018392,23.26743334677011,30.133611303150687,14.226668258119414,30.36162386685972,14.042089499134837,26.097343024729504,24.279893244568175,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,428.7986546622965,84.72977000312846,1861.9102397492563,0.0,0.0,0.0,0.0,7401612.827961459 
 07/13  13:00:00,27.1,,17.916676930324236,27.406061956297453,22.470613978224023,30.43680210296761,13.974839177480789,30.793271303209885,13.693129035110841,26.199976996578407,24.121289960530362,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,674.3103854721284,88.22557020023399,1861.9102397492563,0.0,0.0,0.0,0.0,7276176.113263436 
 07/13  14:00:00,27.3,,18.258112146379755,28.062067260026886,21.62317278730106,30.705440724857286,13.75959237142383,31.17122721613704,13.399165095643488,26.294597352532616,23.982759430257058,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,942.8997815880987,156.40870657264134,1861.910239749256,0.0,0.0,0.0,0.0,7119215.5098120645 
 07/13  15:00:00,27.5,,18.599646309305996,28.789837120972173,20.717923923377903,30.931386962216173,13.57691821798738,31.487206734507673,13.154388158478163,26.400430411950552,23.82227475770138,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1122.1655379463832,184.0490845673639,1861.910239749256,0.0,0.0,0.0,0.0,6957393.107137538 
 07/13  16:00:00,27.8,,17.881336926861735,29.61341210621487,19.752939253200324,31.088370551322576,13.453795420020704,31.701207544131396,12.993478550144275,26.49318182551159,23.688484922683998,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1258.4385474587518,221.27273925820245,1861.910239749256,0.0,0.0,0.0,0.0,6890993.477395953 
 07/13  17:00:00,26.8,,17.679975800985993,30.312180067556184,18.967402805188854,31.121355635096286,13.422926262860724,31.755204680826644,12.948337705947836,26.577895717011245,23.560686191140313,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.0333725222984,362.7566620848869,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/13  18:00:00,26.4,,17.91075029620558,30.841347455752246,18.399378238788998,31.070387206334882,13.460022150820183,31.693298672001063,12.991999594115601,26.648300994368675,23.459852732751386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.5775830099074,444.638584323463,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/13  19:00:00,25.1,,17.727815431535713,31.08331085200281,18.151228040998586,30.998778990614554,13.518197798547671,31.60900187701612,13.05729518505257,26.71653494851666,23.371286797765954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.2626196304066,483.17951911438365,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/13  20:00:00,23.8,,17.29961639930853,30.727069321732145,18.524667097610255,30.845621442293847,13.637190288888494,31.436170100058362,13.186439222668547,26.770717697178185,23.29762780568184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1711.887168174099,646.0185362341797,1861.9102397492563,196.73295811253752,42.9238338786987,0.0,0.0,6857402.665060638 
 07/13  21:00:00,21.4,,16.15599221298883,29.808085342374316,19.534192873439267,30.496048657747107,13.916510733312014,31.02920253088034,13.499508328866503,26.79914964060256,23.265333844635457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1800.5065773336867,804.2999280148529,1861.9102397492563,340.29667405208227,74.21179019113131,0.0,0.0,6970039.3077853955 
 07/13  22:00:00,18.4,,15.55918691643184,28.90975192349985,20.582106212339475,30.033896196250943,14.29702763959676,30.525425155729266,13.900109755935198,26.815107218067162,23.255111467036546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1754.2531463667633,823.2738496954008,1861.9102397492563,345.69288800907316,77.5813748301558,0.0,0.0,7106039.956493803 
 07/13  23:00:00,18.3,,15.347434684165444,28.290640866693533,21.335495881416715,29.72361644938169,14.555160967403284,30.174876510266095,14.18284004231699,26.813386791872446,23.259358542590043,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1615.9490984613249,760.5205832534543,1861.910239749256,243.6121211178654,54.80226137882773,0.0,0.0,7068074.201829483 
 07/13  24:00:00,17.8,,14.888402688633333,27.785078493142375,21.975643482970288,29.503559817863955,14.742586371179183,29.926834760710108,14.387943492914834,26.80173349543243,23.278383153255717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.5629027339446,873.5918490539457,1861.9102397492563,296.4313977180451,67.34041517570853,0.0,0.0,6945302.357729874 
 07/14  01:00:00,16.0,,14.115425320526528,27.297296907048626,22.60377722944815,29.255427863868164,14.950071266549253,29.660194044740997,14.605319323146116,26.776255537137246,23.30545878840418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1725.248656105654,921.2602124976706,1861.9102397492563,322.28158423641526,75.48565107791639,0.0,0.0,6974625.206977822 
 07/14  02:00:00,15.5,,13.749308808832692,26.954624466253176,23.065583802828094,29.032380253722643,15.145955587960184,29.412901969305985,14.816808147498161,26.7426953614979,23.35460436491847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1670.116319180799,907.8707035866227,1861.9102397492563,301.5847507556297,71.24213618191993,0.0,0.0,6959348.553352235 
 07/14  03:00:00,15.0,,13.379412654288437,26.627270626596587,23.512327104389755,28.811974183604278,15.339297015395257,29.17043003983374,15.024534770641722,26.704471179437512,23.405522708867377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.3624893994383,919.4597342167984,1861.9102397492563,292.14355384468104,69.58608455590299,0.0,0.0,6953386.767498574 
 07/14  04:00:00,13.8,,10.69072423040535,26.294133244439323,23.975003078950735,28.58096622034113,15.543722555726637,28.922968250660293,15.238717135096255,26.662058566815805,23.460439665324195,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.9440639344425,943.3147997967114,1861.9102397492563,303.4267032409338,73.67404430021352,0.0,0.0,6968103.422578092 
 07/14  05:00:00,13.4,,12.250233610892737,26.011410039275432,24.37974015976335,28.353924186012545,15.750606698908179,28.67225616896846,15.46222173537148,26.61756400481701,23.522934480039904,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1563.3316813264414,903.5525311413469,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/14  06:00:00,14.9,,13.284293437964802,25.91430947600173,24.52523390691447,28.476628667425754,15.641916831815747,28.80895944520912,15.343337372266097,26.585741127187394,23.571860704515405,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1362.4661521472685,709.5465392447368,1861.9102397492563,604.9739727184985,144.31496582108645,0.0,0.0,7222410.740053235 
 07/14  07:00:00,17.2,,14.683174480932578,26.044977501183787,24.33881451412408,28.703434662977124,15.439013631426201,29.05660133344228,15.126571352862229,26.57649825900223,23.587098878958404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,667.1429011088618,77.17016403403458,1861.9102397492563,0.0,0.0,0.0,0.0,7122324.138393681 
 07/14  08:00:00,19.5,,15.309244663799724,26.304993793275443,23.972833512372205,29.185616388028613,15.017596622613068,29.414445487735378,14.820408708534266,26.588686046387636,23.574972336671614,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,476.44183919449574,93.262301491362,1861.9102397492563,0.0,0.0,0.0,0.0,7260219.200964594 
 07/14  09:00:00,21.9,,17.014682051646755,26.676997708129772,23.455593144065755,29.72760774345881,14.557238794781902,29.791942459755383,14.50335716682392,26.625670677110058,23.526317161608702,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,284.0178955551746,154.92543859499744,1861.9102397492563,0.0,0.0,0.0,0.0,7370516.680466828 
 07/14  10:00:00,24.9,,17.567487962094404,27.112979408807746,22.862147400476545,30.31322087248214,14.076016570850092,30.317812137063775,14.072267798153131,26.68911046889592,23.43838731962032,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,131.87128757115013,104.69597065943799,1861.9102397492563,0.0,0.0,0.0,0.0,7519943.748775017 
 07/14  11:00:00,27.0,,18.75088603245704,27.547900628547715,22.279959375954093,30.92787491346758,13.58602319529603,31.046028272028515,13.495155090008462,26.76990927164944,23.31941720332832,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,304.4411647059744,157.23530077867537,1861.910239749256,105.38879432420057,23.003839694129965,0.0,0.0,7648827.5637558075 
 07/14  12:00:00,27.9,,18.725944183551587,27.963531065854006,21.735251933403326,31.39079825521147,13.225887895702375,31.673229159621222,13.01568406299203,26.868554410221552,23.173461947814573,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,494.11071346019105,142.96953193468323,1861.9102397492563,307.6552897122883,67.04349777463098,0.0,0.0,7842329.033839249 
 07/14  13:00:00,29.2,,18.74069705456489,28.672460726979306,20.848240332121428,31.72769705483151,12.968725931892124,32.165916242145016,12.651319782969,26.977145482133885,23.013920199045323,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,809.3751381660577,107.09135378241064,1861.910239749256,0.0,0.0,0.0,0.0,7252997.659588057 
 07/14  14:00:00,29.6,,18.832643423582894,29.548862452859375,19.80360866418737,32.08058129558733,12.70289677350109,32.66182795368532,12.293341135973366,27.101021715334262,22.830391510610042,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.08208103794,133.29806466611382,1861.910239749256,123.93110230606023,27.042909837540225,0.0,0.0,7221591.6558614485 
 07/14  15:00:00,30.4,,19.852863967290588,30.418134021717343,18.831218834164932,32.35750732533399,12.499603782517285,33.05581766995469,12.018186228879141,27.203677424082205,22.682032796522158,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.6875846428889,130.08902657105156,1861.9102397492563,81.6559083802895,17.822496780900664,0.0,0.0,7071356.56912664 
 07/14  16:00:00,30.7,,19.436120310786215,31.443108764980174,17.748937219513756,32.58346586066382,12.332150149817009,33.364064644256636,11.803373798329721,27.31964312398605,22.51161619001172,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.4254472826124,135.1320573407636,1861.9102397492563,88.30696902772611,19.271361578244075,0.0,0.0,6980962.315915635 
 07/14  17:00:00,31.2,,19.13766553220657,32.24396961560153,16.954153488189675,32.66109879135104,12.273082691302507,33.46445228745944,11.73216635179707,27.416260756640447,22.375026297922872,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1545.8356460768605,200.05361074485126,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/14  18:00:00,30.2,,20.109628125430596,32.89419266782249,16.33695403453212,32.669426810004296,12.262184758975994,33.475965106008594,11.719690694045429,27.51662294034699,22.234685611300197,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1607.3403176838378,248.85494843910442,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/14  19:00:00,28.8,,19.4199350689858,33.309560389318804,15.957638741101707,32.61773879391618,12.295778115585836,33.43188656487366,11.746589571411661,27.59757564504462,22.12584261872235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1668.3654383703274,290.9611500587349,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/14  20:00:00,26.3,,19.21493970881357,32.925181295017275,16.30891000634832,32.45259615199298,12.41311498206585,33.226538054527225,11.884779257719327,27.67425447458884,22.03119310052972,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1886.5220790947587,537.1500204327752,1861.9102397492563,227.14949557442162,49.543650947573596,0.0,0.0,6881234.006508588 
 07/14  21:00:00,23.2,,17.250274259331245,31.874469476755827,17.308735832335376,32.04624811227218,12.702822952996003,32.744663477792614,12.212437267147603,27.716208403165563,21.979516479294364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1993.358818165273,736.9569694280707,1861.9102397492563,398.8157696460986,86.93279016619363,0.0,0.0,7015834.90769562 
 07/14  22:00:00,21.1,,17.124790608020906,30.937730971220933,18.258843622047657,31.57802337114388,13.048278984812374,32.204762688531865,12.593599975146905,27.743653507756374,21.951489078042286,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1864.1252620735331,726.6395837905818,1861.9102397492563,363.99553908286003,79.19740851582233,0.0,0.0,7135119.414870281 
 07/14  23:00:00,19.0,,16.109139965189993,30.085948922131404,19.17297098142111,31.20797585277866,13.327002839672994,31.79962273795599,12.886890599943804,27.745937334000374,21.951251432734857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1846.3227159248675,761.0080998519109,1861.910239749256,404.9877201120006,89.94434717130162,0.0,0.0,7191354.150733912 
 07/14  24:00:00,19.8,,16.08782353104196,29.565242810568044,19.757555680544456,30.984031099844657,13.50050518116182,31.532452060581242,13.085975405743755,27.73768316695795,21.96609559695927,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1813.6441098834366,794.022755482893,1861.9102397492563,312.9621939486185,68.46864465728963,0.0,0.0,6949363.983863566 
 07/15  01:00:00,19.4,,15.72796588173283,29.118450348081534,20.27832957255912,30.770747299362316,13.669073693728137,31.283090704215848,13.275903060043355,27.720879886217496,21.993049118361412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.3336731917984,801.6068025559007,1861.9102397492563,290.41061739343667,64.05060483817952,0.0,0.0,6933459.040514769 
 07/15  02:00:00,16.0,,14.113231238622092,28.538712856963972,20.961799718417442,30.450012814120214,13.91585373838921,30.965513721039727,13.512183025188808,27.692750991847937,22.019540378101702,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1911.8042453207847,925.841478652836,1861.9102397492563,398.471187697163,93.24399213007327,0.0,0.0,7038555.234765586 
 07/15  03:00:00,15.6,,11.507265872294653,28.130714068287467,21.462447847025445,30.166354449115346,14.142428642909458,30.667489938351153,13.742618251581463,27.657657513228102,22.062700400715094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1853.5113580724917,895.6918423814642,1861.9102397492563,374.6776905907399,88.28325107078591,0.0,0.0,7020696.566952152 
 07/15  04:00:00,15.2,,13.03760764958997,27.85349081629013,21.811441936465087,29.92523892711191,14.33912580095521,30.390384643597127,13.961754428693347,27.618940642441075,22.112216973541443,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1699.0651641488823,812.8714011331908,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/15  05:00:00,14.9,,12.650900811210127,27.607684104995922,22.129256188365527,29.835465870744073,14.41489837757956,30.258589642368158,14.069107468098066,27.576009380110257,22.170266767030935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1846.0224086250194,999.9116875373696,1861.9102397492563,650.026325532824,155.01797840415372,0.0,0.0,7260941.585352276 
 07/15  06:00:00,15.0,,10.87015393179213,27.447803188286112,22.3421605763056,29.872275077684705,14.387670422040932,30.316602586988218,14.025583334972733,27.545056241423563,22.215417433855553,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1437.5896586337903,615.7313807356113,1861.9102397492563,333.99753088029075,79.68096158774149,0.0,0.0,6989728.324813193 
 07/15  07:00:00,20.3,,14.930451271251828,27.635881879108886,22.107259802075458,30.151723039755016,14.164801204486416,30.601802387292963,13.80452086680781,27.540586379664678,22.23075498071237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,877.6109851024031,122.0981514181883,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/15  08:00:00,22.4,,16.127069971302394,27.908187717695842,21.766794121524093,30.617244932375783,13.797659359765401,30.940562598677168,13.545259782142747,27.555681983343128,22.21930249001109,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,577.3828648298115,66.78647954531901,1861.9102397492563,0.0,0.0,0.0,0.0,7263104.827351304 
 07/15  09:00:00,24.6,,17.15161505467271,28.273829316247458,21.312173030991747,31.12939125953376,13.402888148583552,31.29740370072396,13.27529977418456,27.595315912295927,22.17195301019033,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,404.7001922709199,112.41335037505922,1861.9102397492563,0.0,0.0,0.0,0.0,7359732.354223812 
 07/15  10:00:00,27.3,,18.621705792767294,28.721754350267236,20.765883426139787,31.687635768395168,12.985017041785252,31.786780667374604,12.912222196420085,27.661687135253224,22.086805630123717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,211.18133648321006,86.25158294679753,1861.9102397492563,0.0,0.0,0.0,0.0,7506503.9373971 
 07/15  11:00:00,28.5,,18.20775370086527,29.192415383141803,20.199137619333644,32.19638652016556,12.610956900918776,32.38942849787915,12.474441803455731,27.751565579371857,21.961539660496392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,239.8515980090301,43.335913766964765,1861.9102397492563,0.0,0.0,0.0,0.0,7581387.250848343 
 07/15  12:00:00,31.1,,19.51359703294433,29.70058026409673,19.608849287374117,32.69143625692604,12.259307036303444,33.02633952950399,12.030850665514095,27.85702954433765,21.81854499846019,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,333.65674435187947,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7636367.085164633 
 07/15  13:00:00,32.8,,19.088634584001625,30.431888443552406,18.80076087880362,33.12332836159686,11.963288252738725,33.63750012268976,11.624124797638988,27.962010736561403,21.681202980705066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,729.0653993793853,13.468881632950222,1861.910239749256,0.0,0.0,0.0,0.0,7443699.822240943 
 07/15  14:00:00,32.4,,19.05365868395989,31.293087764810068,17.88774194089914,33.511515510853584,11.698417019370448,34.17908629931727,11.270875017436342,28.087442108890595,21.50968993038408,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1081.44964037251,83.81472040304936,1861.910239749256,160.68379315903564,35.04145271519074,0.0,0.0,7335787.725987725 
 07/15  15:00:00,33.8,,20.774096881422956,32.23296238333362,16.95271375419575,33.83458188937773,11.483317255561792,34.626758958192625,10.988417337196793,28.1959282471236,21.36316238308899,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.7944716489776,61.62107250400359,1861.9102397492563,79.2913937987183,17.307309611097452,0.0,0.0,7136555.94391441 
 07/15  16:00:00,34.0,,20.16457756501014,33.21913672711487,16.031092627313182,34.05102557715436,11.34115076929802,34.92100946060411,10.806400257172065,28.31683666858949,21.20541156638975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1499.6966942237702,94.4750198627083,1861.9102397492563,103.54653029308855,22.589545266913742,0.0,0.0,7015846.472148901 
 07/15  17:00:00,33.6,,20.870354841260266,34.11878522225706,15.23846963947949,34.10961484493051,11.299222648630877,35.00284024926735,10.752828380859517,28.423468846603043,21.065142354819667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.7048828744028,157.35675059761533,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/15  18:00:00,32.7,,20.68478637053073,34.872591931387106,14.610700200677183,34.08600537611091,11.311771237493385,34.98394362734541,10.761870939373289,28.51317804885701,20.95140426781262,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.01346362038,197.75091037897616,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/15  19:00:00,31.9,,23.29025333089565,35.24579190236293,14.308699328789967,34.05034867516314,11.332052673638714,34.9436404747815,10.783796736227966,28.601185444324145,20.84061306388437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.4114063500833,220.2950353235346,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/15  20:00:00,29.0,,21.461507733481618,34.785885715458264,14.678496153214233,33.88996719219588,11.434397770979432,34.739432301927785,10.907016109241471,28.684856297523016,20.740780959514815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1938.8902293327255,475.3695797536676,1861.9102397492563,220.91771104521388,48.187733572619166,0.0,0.0,6876352.703958752 
 07/15  21:00:00,26.2,,19.960870046849827,33.78073221401934,15.527913234772313,33.5186867934588,11.67709320761065,34.29457102662781,11.182815133086207,28.73056766666513,20.690978428564733,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2013.7292293305245,644.6750345790286,1861.9102397492563,365.9722076489934,79.7934849603603,0.0,0.0,6990133.40895462 
 07/15  22:00:00,24.5,,19.582092346205215,32.87547792827029,16.34362300448994,33.10022817497079,11.960830269222432,33.80375298977368,11.499263563836582,28.761995201717653,20.665370636338523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1882.2767159657176,633.4037589732167,1861.9102397492563,328.58342131370057,71.52428586618682,0.0,0.0,7101035.322709064 
 07/15  23:00:00,23.3,,18.37706631940961,32.12489812512135,17.051929040628355,32.786089734589595,12.175387053951294,33.44666916534948,11.732602393402008,28.771111048894788,20.657415235295744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1793.4453477220154,617.3389572967701,1861.910239749256,238.55774761002073,51.95730866787011,0.0,0.0,7043489.759613315 
 07/15  24:00:00,24.8,,22.025963984025175,31.62962947532504,17.53894293578758,32.593612707013115,12.310099732768046,33.20443677049317,11.894867195254935,28.76925210368348,20.663441930795486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1730.9476733204326,633.7685672108378,1861.9102397492563,297.533270723548,64.84493657331707,0.0,0.0,7119538.08163314 
 07/16  01:00:00,23.3,,21.151542287186263,31.16300101845591,18.01022862748045,32.41570453613157,12.434264145990955,32.99705624726744,12.034186595203472,28.757146400331607,20.678152669014096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1752.8605835985695,694.5922929167455,1861.9102397492563,232.2067549303555,50.64387759456746,0.0,0.0,6885194.822437766 
 07/16  02:00:00,22.7,,18.419064358372747,30.79907825689918,18.384290477195066,32.224989483517064,12.566580497562262,32.77913752394087,12.180295262544044,28.742895298426504,20.691639171425827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1751.4215762775207,731.9515468492888,1861.9102397492563,262.07374774302474,57.13906708337432,0.0,0.0,6908577.504597471 
 07/16  03:00:00,22.7,,21.09541038380539,30.525018761015655,18.67785824867808,32.04806985081952,12.695260771905726,32.571025286056106,12.32613852526331,28.725424825624817,20.71662236156028,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1656.034042785008,693.5236543754836,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/16  04:00:00,22.1,,20.51756510314908,30.253022924344062,18.961999009812306,31.953428080063695,12.757389237239533,32.45027604514928,12.404440590184135,28.701729455423337,20.735340234734114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1810.9613049874874,864.8880641914625,1861.9102397492563,487.6474574112035,106.34146598882757,0.0,0.0,7085706.140657103 
 07/16  05:00:00,21.3,,17.167748119927346,29.991028511379984,19.252814722406505,31.81568730119926,12.859737498786084,32.28633711109787,12.52209483479285,28.674861254841087,20.77169891781714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1775.2401935875992,871.0996375685735,1861.9102397492563,326.29167201845445,71.21766203468303,0.0,0.0,6959260.446422182 
 07/16  06:00:00,21.1,,17.257041294606488,29.792401092342125,19.475169970585295,31.81538357258424,12.860879566251398,32.31000392377887,12.506278631322033,28.65737077659275,20.79426349863283,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1600.964284180733,685.9937048412129,1861.9102397492563,458.1379193884338,99.92250461057836,0.0,0.0,7062597.879695405 
 07/16  07:00:00,23.3,,18.523000964930386,29.842764565139113,19.420457853420405,31.96613948701539,12.752651866009233,32.49143016101699,12.380009294683617,28.658587129854222,20.794498231007037,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.508668592403,231.1404970643604,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/16  08:00:00,24.8,,19.39003364720889,30.06474443257863,19.181922366422295,32.25788986567189,12.549013505672757,32.681613539106316,12.2529024338643,28.67614500348736,20.781409666737748,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,648.9173571575946,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7295969.406955879 
 07/16  09:00:00,26.1,,19.54875939176716,30.3383105845645,18.881136044175992,32.69041401032058,12.245390798668604,32.99424549561881,12.037984982228373,28.71054012536182,20.7372629027571,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,611.3651978766211,98.82930281241761,1861.9102397492563,0.0,0.0,0.0,0.0,7248475.452402882 
 07/16  10:00:00,24.6,,19.06198803504968,30.583489313472434,18.618250559338705,33.133761955177334,11.944265617962618,33.40032717131092,11.767213936191801,28.770506307903453,20.665539276825974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,502.50957753187936,79.25609758632832,1861.9102397492563,0.0,0.0,0.0,0.0,7333844.057746085 
 07/16  11:00:00,25.8,,19.459200910972864,30.894439481432443,18.297137484372172,33.53553738317697,11.682595143018059,33.87700075203619,11.462010045838834,28.84892214480001,20.579046139906353,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,542.2348932761964,54.65841568381155,1861.9102397492563,0.0,0.0,0.0,0.0,7356530.029740142 
 07/16  12:00:00,28.6,,20.95007338438672,31.344547092322557,17.83004717158701,33.95368830732989,11.410260794164039,34.41273558672498,11.122567400135654,28.943565862805382,20.46160295042589,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,572.3629913002699,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7446018.90526292 
 07/16  13:00:00,32.1,,21.793593707104428,32.05655941677806,17.11998913320048,34.36665328151302,11.147062882308457,34.96592737648155,10.78294119345777,29.039500669408966,20.34091021198021,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,839.0909543333898,2.2461449691361928,1861.910239749256,0.0,0.0,0.0,0.0,7376209.250502788 
 07/16  14:00:00,32.7,,21.820763822629125,32.88145915421148,16.336168678660307,34.74758671478489,10.910176136423829,35.482564605198164,10.475999042444615,29.150466954823415,20.204246505410225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1145.4921229069491,53.070076911944135,1861.910239749256,152.98011986625124,33.36569339959641,0.0,0.0,7309505.982007814 
 07/16  15:00:00,32.6,,21.963010204580836,33.65568518450867,15.636447653359625,35.00879676240169,10.749096645396438,35.846516655686685,10.263950707261081,29.2550423404525,20.07438250770765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1347.4692364218326,46.15054941765731,1861.910239749256,104.71933944880773,22.857966162501416,0.0,0.0,7132678.8882693965 
 07/16  16:00:00,30.7,,21.31278285355951,34.4262597848318,14.97604908093751,35.09687617292148,10.694442966023033,35.99583877066155,10.177757032520761,29.356408772979705,19.952807783821548,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.4076136143026,67.4641772754399,1861.910239749256,0.0,0.0,0.0,0.0,6839413.108860128 
 07/16  17:00:00,31.2,,21.70972917285077,35.3052223709468,14.260237358817115,35.14530704878685,10.662258914127223,36.05843127216519,10.139419889576473,29.452208672257463,19.83618828053428,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1653.936610052504,137.98716492963567,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/16  18:00:00,31.3,,21.7891012869913,36.0624148963284,13.676648231670226,35.13549433744106,10.667165929567512,36.04036193107649,10.148648193750901,29.53907300680951,19.73552821243993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.2954666776136,188.16143576593788,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/16  19:00:00,29.8,,21.56509429768118,36.384857263780525,13.440792046307914,35.077426039293755,10.70485486545367,35.97166628525716,10.190233164053787,29.614363910785265,19.6563787812673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1744.659109649927,243.43821053753754,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/16  20:00:00,27.8,,19.92645142694652,35.92313918039345,13.790693520082687,34.904984169495535,10.811220242281479,35.762703216669976,10.311535925417,29.686695949568698,19.581521578800647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1959.353885498391,481.3966423837494,1861.9102397492563,235.83420244803472,51.43296776670251,0.0,0.0,6888035.547057452 
 07/16  21:00:00,25.5,,19.363497688933393,34.90174246322805,14.597487585420932,34.52036262506944,11.048867707672954,35.304309492942764,10.579866504208404,29.726623731447614,19.54438722393828,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2035.4495406089136,652.063039517378,1861.9102397492563,378.39762027585675,82.49576524538753,0.0,0.0,6999861.617980719 
 07/16  22:00:00,24.0,,18.84287151174377,33.986050022054016,15.362278025592879,34.07893781122306,11.326729976417006,34.79600182829196,10.884560528505402,29.753258462457406,19.520452206900043,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1910.004600485579,638.2277831501085,1861.9102397492563,344.29370287133713,74.93038355649259,0.0,0.0,7119179.335071669 
 07/16  23:00:00,21.2,,18.007397400599427,33.1859032325693,16.065590646109918,33.73520637001661,11.546284436269016,34.42092997994668,11.113714532667252,29.75609857856649,19.51806114768036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1886.4303009354126,662.2677266151693,1861.910239749256,375.2310831735448,81.75131934020845,0.0,0.0,7157339.886984757 
 07/16  24:00:00,21.2,,17.87665751894539,32.651972075702915,16.553656058093427,33.5078762941042,11.69379907972801,34.151358725445235,11.281456624628092,29.748562379455095,19.52652280416799,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1890.699171532185,725.9162616060823,1861.9102397492563,314.7619825580625,68.58682075899338,0.0,0.0,6949789.417829699 
 07/17  01:00:00,20.1,,17.37335148113772,32.1938360468587,16.98771520678246,33.286046945768874,11.840617489563996,33.89518952234508,11.444306701798133,29.732719496387425,19.54552327159294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1849.584515291247,739.0064352757718,1861.9102397492563,300.99244301304503,65.59634380262273,0.0,0.0,6939023.700786765 
 07/17  02:00:00,18.9,,16.854639412387378,31.729575406064896,17.435349427317856,33.023861458228566,12.012909833072197,33.61179122814675,11.623828451048198,29.707819585054423,19.56853832792799,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1889.5431800368033,803.7530782592517,1861.9102397492563,343.5459931344953,76.44978388272479,0.0,0.0,6978096.085075133 
 07/17  03:00:00,18.2,,16.422939385186872,31.38383316095384,17.777153276177742,32.799432547807974,12.162923975817407,33.35698639612818,11.788369152600849,29.675850571445565,19.60075789475691,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1811.6110677275003,779.2990472859033,1861.9102397492563,307.5145463351451,69.34947336332954,0.0,0.0,6952534.967205309 
 07/17  04:00:00,18.2,,16.422939385186872,31.064027825838718,18.1035368320389,32.586705797938805,12.309372702107229,33.11324942444224,11.950479839038431,29.641043282536096,19.640062396710235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1769.364242188189,786.6823583967268,1861.9102397492563,288.4117675024344,65.05581330361315,0.0,0.0,6937077.79099033 
 07/17  05:00:00,17.5,,15.868702584621131,30.748874162737543,18.431945005956905,32.36552556336344,12.463887834484819,32.869923526235226,12.114962843728664,29.602554387157195,19.683829068810056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1759.6297580931803,809.6716937978105,1861.9102397492563,294.3766931435402,67.23062985759364,0.0,0.0,6944907.13058466 
 07/17  06:00:00,18.1,,16.327585938015467,30.54664555181767,18.642000212484206,32.30622030422808,12.502937757672045,32.82969522048971,12.139739747879029,29.57438719080121,19.711544283496252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1414.2619097301365,483.18342946833525,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/17  07:00:00,20.2,,17.4662064291689,30.608711218461877,18.586437186676154,32.535086997866486,12.349597586371647,33.06833789374826,11.98488017181296,29.56409495705389,19.734328453240398,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1020.5764871727631,128.00623374356468,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/17  08:00:00,22.6,,18.32964949548558,30.8660307917216,18.314049572229884,33.00066980195277,12.029708738916728,33.405175049468134,11.759921701566224,29.5721774056371,19.72353178656406,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,640.506812987092,38.105121419597005,1861.9102397492563,0.0,0.0,0.0,0.0,7258593.185138354 
