Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 07/17  09:00:00,25.2,,19.26641643275862,31.200001485090304,17.967629220006316,33.513284142886334,11.68823183398705,33.771772448360565,11.520581109025578,29.602908850483345,19.68725289798098,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,465.64958774802835,60.676074545019496,1861.9102397492563,0.0,0.0,0.0,0.0,7371266.5692594405 
 07/17  10:00:00,27.7,,19.66471674412912,31.567942552627763,17.589339891365295,34.06563599494913,11.329218038594895,34.262091430712324,11.205990091082006,29.660577508045336,19.614588155465484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,289.60363969733027,50.9782396762312,1861.9102397492563,0.0,0.0,0.0,0.0,7501118.224841519 
 07/17  11:00:00,29.3,,20.394085934425895,31.958154426783473,17.19967055372488,34.59288095631432,10.99869517469553,34.87718443838099,10.826869420515177,29.742884378070215,19.51613843459026,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,283.54838278196144,0.862796936655422,1861.9102397492563,0.0,0.0,0.0,0.0,7606807.884703799 
 07/17  12:00:00,30.6,,21.029471074672664,32.35987366245289,16.803135169499434,35.017403852105936,10.73622885224631,35.44933305573359,10.48329064682974,29.841941248818003,19.392999227282168,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,518.4815198722619,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7517224.397135937 
 07/17  13:00:00,31.5,,20.892431057787665,32.987388263687784,16.208475810116344,35.38051729820499,10.514872856645535,35.97974007882558,10.173956175844312,29.93838137723393,19.270659446598675,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,888.7465436440098,14.092449164806666,1861.910239749256,0.0,0.0,0.0,0.0,7312247.294938085 
 07/17  14:00:00,33.0,,20.898486364265118,33.86454010351925,15.419532563790561,35.74939858506934,10.294965154883098,36.48290603765746,9.889019601883861,30.05783076804369,19.12346976996281,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1151.2730322862367,54.3415121347867,1861.910239749256,138.3404820751318,30.179999565557527,0.0,0.0,7276056.169089521 
 07/17  15:00:00,33.5,,20.784590320779287,34.72078029634644,14.686037002259848,36.032653663868864,10.124498312515787,36.88165780547066,9.664959005212559,30.167967771836395,18.981605208142987,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1326.6116183804993,28.46598413085209,1861.910239749256,106.78122480681569,23.307238552808187,0.0,0.0,7162690.544288026 
 07/17  16:00:00,33.7,,23.473642699752265,35.62358595243645,13.963181170041693,36.19134267811822,10.030059675306452,37.1059169851751,9.541178423031317,30.26619467775642,18.862465575617016,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.2742792815284,52.99241073267243,1861.9102397492563,0.0,0.0,0.0,0.0,6810782.056087266 
 07/17  17:00:00,33.9,,24.50300651615129,36.4771058908961,13.318747475780135,36.253634817141375,9.99212981106621,37.191671053332016,9.493157080773113,30.36428342250349,18.749860836330242,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.0348829762008,106.1856119527782,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/17  18:00:00,33.8,,24.84418680179621,36.91172332270531,12.997290988094797,36.221064144759566,10.003909277562501,37.14220362592008,9.512977787023043,30.455866333399324,18.640521080970828,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1743.3321962740392,204.11310476322382,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/17  19:00:00,33.3,,25.84696235045919,37.071056836298645,12.882797240709454,36.16453200173819,10.033411548948273,37.06089039185266,9.553717267057655,30.541748165724037,18.546308971805036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1764.5898830972008,257.71106331740185,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/17  20:00:00,30.8,,26.015064287022405,36.644514819131814,13.189026573576136,36.001102479529024,10.125784938947845,36.87767731390592,9.651520823405374,30.608190653025936,18.47962851633162,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1946.2109256884191,443.2427490174382,1861.9102397492563,209.28134051859385,45.65538431467947,0.0,0.0,6867236.246630169 
 07/17  21:00:00,23.0,,19.519706558270926,35.342993922601096,14.176255911016701,35.425601277735524,10.456856504471094,36.25499790386663,9.99101466718619,30.639429441323323,18.45482508269931,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2156.5571418337363,692.5553922424419,1861.9102397492566,463.14879234165255,100.92303027607355,0.0,0.0,7066199.772091188 
 07/17  22:00:00,21.5,,18.79986606144625,34.43406905396363,14.913240538496357,34.94194957651151,10.745577212914602,35.69342678081579,10.30924353119481,30.658583752895847,18.445062244310186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1985.6006030091444,654.9269468930893,1861.9102397492563,450.26213254028505,98.06171098381344,0.0,0.0,7276332.536559708 
 07/17  23:00:00,24.3,,19.54819875114913,33.86445425867141,15.39788328719819,34.6766955514926,10.908350678907764,35.359150081259514,10.504345720730093,30.66273772723211,18.447504605405435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1863.7099979143866,647.2098874957452,1861.9102397492563,421.2016991631893,91.67299835633425,0.0,0.0,7333105.700133405 
 07/17  24:00:00,24.7,,20.05312089188952,33.44101241281005,15.767110954138449,34.52508805635023,11.001057437498122,35.17804220435042,10.610440406173787,30.652436184533144,18.459311520661338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1764.2573371572848,602.8561931637252,1861.9102397492563,198.1876253189644,43.2405265934104,0.0,0.0,6858542.7588336 
 07/18  01:00:00,23.7,,20.302317321927248,33.016221800311286,16.146665551772713,34.32488719009686,11.12384191230851,34.95437370894767,10.74222722522127,30.635711503076593,18.47657807841553,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1821.3790082986927,685.6821976280993,1861.9102397492563,269.3517590408446,58.72117413797402,0.0,0.0,6914273.089994029 
 07/18  02:00:00,22.5,,19.865855726958074,32.68939804849039,16.44329486352995,34.13778594413146,11.238481137547055,34.73892523080532,10.869469681009987,30.6126976310058,18.498040332800194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1782.0959661372217,691.8556934005067,1861.9102397492563,254.99397217388668,55.59981017218237,0.0,0.0,6903036.179717179 
 07/18  03:00:00,20.4,,19.119037961088726,32.305384617735605,16.801870698361583,33.903305026475294,11.385451435183787,34.48815486725712,11.020933041645854,30.580360262659255,18.530925548079004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1838.107406059177,763.5320846411262,1861.9102397492563,303.775203552484,66.20077831442589,0.0,0.0,6941199.665029257 
 07/18  04:00:00,19.7,,18.205823911815482,31.954212211526425,17.137046934913656,33.66723597056371,11.535486489771685,34.23450187698104,11.17645606691968,30.546229796289758,18.56558905188689,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1828.324585961148,780.0056192848042,1861.9102397492563,311.99493523639575,68.3927889833676,0.0,0.0,6949090.903437447 
 07/18  05:00:00,19.5,,18.130855231596637,31.67664283522758,17.413098897124314,33.44011918085681,11.685970929434783,33.98167212533948,11.33788350337182,30.510259932722708,18.608778930799087,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1734.7254575509335,735.3515970147309,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/18  06:00:00,19.6,,18.109753152240664,31.525608404019177,17.56309665047676,33.48435060600397,11.657210941042507,34.02557398925763,11.310299036922215,30.478950136234033,18.64232310800079,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1662.3192298711488,673.0471308031229,1861.9102397492563,608.1668148163809,133.59081059468664,0.0,0.0,7183803.781238195 
 07/18  07:00:00,19.9,,18.3984472932782,31.47190988044641,17.61924688077112,33.51506982983789,11.638875008292606,34.05659175913682,11.292398120871635,30.455092419446682,18.670467199175846,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1358.4328082647492,409.17081863225553,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/18  08:00:00,21.2,,18.648620529587483,31.574112636708914,17.52705558641133,33.652705474372766,11.556088837876715,34.13317985772546,11.250580156066361,30.44379948247333,18.692892248641467,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1183.6390575226746,344.27156476512073,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/18  09:00:00,21.1,,16.849884646280398,31.66906213698016,17.444735534163577,33.8023811186525,11.467683400158935,34.21163597841659,11.209154618361298,30.444729184744123,18.70455793825353,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,938.6221099163448,232.92853090653995,1861.9102397492563,0.0,0.0,0.0,0.0,7073729.0273270365 
 07/18  10:00:00,21.7,,16.115177419571395,31.831696751933286,17.289512739728934,34.02529344968777,11.329176076663083,34.401235575483106,11.094698976467038,30.46304246939134,18.690144923116307,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,752.61947604993,118.95122280131518,1861.9102397492563,0.0,0.0,0.0,0.0,7101572.469594713 
 07/18  11:00:00,22.4,,16.564415024924344,32.0385157331785,17.08819644066917,34.242077505492084,11.193173851310855,34.62919776077592,10.95508474585566,30.49982579166232,18.650672133628664,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,588.6257280968169,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7417934.047816756 
 07/18  12:00:00,23.3,,17.023667020544668,32.217752235280436,16.926255790613254,34.45065270608943,11.070867072856934,34.89031354201041,10.804264330931703,30.550239652875362,18.608235296946805,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,586.7724132689625,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7477310.969169971 
 07/18  13:00:00,24.9,,17.71590870261359,32.59722425831282,16.56669808862265,34.77340222369736,10.873525719203576,35.27690530888006,10.57497638431921,30.606265648757695,18.54703956579572,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,803.1795239920236,45.738132495487456,1861.9102397492563,0.0,0.0,0.0,0.0,7201837.565439714 
 07/18  14:00:00,24.0,,17.61286095022814,32.944628728871336,16.255531144887122,34.96723875782767,10.763669332085353,35.542824850082866,10.42704708191011,30.668404578162622,18.492104544665466,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1062.7385898412736,104.47734192255012,1861.9102397492563,0.0,0.0,0.0,0.0,7054423.654097828 
 07/18  15:00:00,24.2,,17.14202921684542,33.41380670867049,15.834116266567172,35.11905263432038,10.673925257119954,35.73716160416515,10.316304516449923,30.7264107675623,18.431328818323628,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.3236929870814,151.2713094317853,1861.9102397492563,0.0,0.0,0.0,0.0,6950043.100205682 
 07/18  16:00:00,25.1,,17.547819783509404,34.119865695806425,15.223262501283035,35.27311407051824,10.583630488784202,35.91761213501027,10.214617246957634,30.780665093147174,18.374529882129835,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.803956118648,216.53634017309145,1861.910239749256,0.0,0.0,0.0,0.0,6823911.97557738 
 07/18  17:00:00,23.3,,16.559910136654,34.703643962003724,14.739299818729808,35.25993289785884,10.593143836333844,35.93772794906312,10.205063980925443,30.835498462821946,18.320313970501893,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1525.413628510569,360.53837367321995,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/18  18:00:00,23.1,,16.7044749683954,35.34378324671181,14.230717035082787,35.1560719178493,10.656919111152304,35.81921128015794,10.274496230294913,30.88013677137229,18.278592628152765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.7445398925206,432.77397349531475,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/18  19:00:00,23.4,,16.800354581135537,35.37691217621804,14.208939177210306,35.03754127557162,10.73056529481745,35.67302741526939,10.360916036716155,30.920605151683677,18.24262033503473,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.5404950171728,508.2535279877159,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/18  20:00:00,22.3,,15.88829662851365,34.52093300634174,14.911214189390266,34.75198663269735,10.909802642232023,35.371234058230755,10.542642929673306,30.944890246507402,18.23099333228256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1849.303745427973,724.4224655460697,1861.910239749256,311.69393038201224,67.97306604521987,0.0,0.0,6947579.900860115 
 07/18  21:00:00,20.9,,14.871309489479545,33.64438875767625,15.666704080646987,34.379460405107,11.145519348557245,34.9630174854927,10.790709210160657,30.951686276433527,18.236789055311647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1926.440962925954,841.9470189609729,1861.910239749256,397.1483456465569,86.50431414309816,0.0,0.0,7014292.394012476 
 07/18  22:00:00,19.9,,14.588802797739026,32.97827519928799,16.27440194770404,34.00553534923745,11.388395412711905,34.55870863842141,11.043452388737848,30.940977566504138,18.26172192976196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1786.803206712218,764.0087956589116,1861.910239749256,305.9809772258907,66.70114310838362,0.0,0.0,7066418.489315487 
 07/18  23:00:00,19.7,,14.822606161563069,32.48355172791651,16.741105252059594,33.77817545859685,11.539030822855167,34.30041563973019,11.208198929052774,30.917039618538176,18.295250295531915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1789.9885655488458,810.6698453084712,1861.9102397492563,311.27010168728054,68.23444461622806,0.0,0.0,6948520.863715744 
 07/18  24:00:00,19.1,,14.694892095547994,31.990318204660316,17.224335712756826,33.52973926236892,11.707468877434648,34.03019824273524,11.384997940064611,30.876396513992706,18.34892843661741,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1800.976082422576,851.1067659128239,1861.9102397492563,324.14099852388586,71.87520959691057,0.0,0.0,6961627.6176462015 
 07/19  01:00:00,18.5,,14.041827641460245,31.606274072367388,17.604926909382122,33.29395087615818,11.864292226008454,33.768309114145424,11.553760038405208,30.830252649719412,18.399351438842302,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.7146022854567,855.8446793759167,1861.9102397492563,318.8588109347023,71.5057120358845,0.0,0.0,6960297.4264265075 
 07/19  02:00:00,18.4,,14.08129795527659,31.253944134263175,17.962429516830916,33.06871542101983,12.016148672203922,33.52052051623167,11.715883941012208,30.780192226746692,18.45367735993976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1726.5988683766486,855.6742789338687,1861.9102397492563,299.98765029858095,67.41188387908836,0.0,0.0,6945559.6450620415 
 07/19  03:00:00,17.7,,13.714048763506675,30.940130479737164,18.293470387037704,32.85195028784548,12.168129816297817,33.27775511738619,11.880875926774065,30.725973973666115,18.518240432471284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1695.5890788643287,865.6894662771967,1861.9102397492563,292.2412481648909,66.5097017434889,0.0,0.0,6942311.789373883 
 07/19  04:00:00,17.0,,13.33345149296177,30.630316554299764,18.623607561765407,32.633353702398495,12.321164058891796,33.03989896007684,12.042834209878539,30.66979733419874,18.581530022019074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1678.822786561364,878.4867433133375,1861.9102397492563,289.6121881645649,66.72328851983308,0.0,0.0,6943080.701768722 
 07/19  05:00:00,17.6,,13.504150013409554,30.42917157871153,18.84581719144764,32.4518066306254,12.452338157537996,32.824757008797675,12.193668133888087,30.6141460001049,18.64753542180848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.3055942823771,806.9440300384055,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/19  06:00:00,17.7,,13.469540072596907,30.265953613652577,19.028767980533086,32.413946069589485,12.482884052088728,32.755995633580575,12.244764513078914,30.55854982764663,18.712790443145444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1603.2828060346483,904.5285149902065,1861.9102397492563,486.33938457151896,110.74702298331955,0.0,0.0,7101566.145837273 
 07/19  07:00:00,18.2,,13.90910510744651,30.260845326829777,19.046743773747952,32.3867174195527,12.510211364297863,32.697049633638464,12.293438596369619,30.509501556970612,18.777571984052564,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1301.8887606636079,688.2491415702486,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/19  08:00:00,18.3,,14.86504872264714,30.273888921826686,19.047625278499293,32.425955892677,12.49247460929121,32.71958687158512,12.287609073276947,30.469201626849543,18.835844796558032,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.9727534044132,596.7203472518189,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/19  09:00:00,19.9,,15.136707136747015,30.507327542439533,18.804181102319394,32.6684795558519,12.329132210121301,32.89501208440097,12.173093459327932,30.441344667113995,18.87528795746665,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,823.5021191620081,392.44102744178275,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/19  10:00:00,20.7,,15.139941983839883,30.767908192660318,18.52649783948642,32.958934739899846,12.129592730422303,33.14719402859706,12.00213429624313,30.431680115156205,18.88592048526693,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,348.03102328446346,34.550495717807195,1861.9102397492563,0.0,0.0,0.0,0.0,7416586.62404564 
 07/19  11:00:00,20.0,,15.75447032884529,30.872007396260926,18.42409123535495,33.20199011775664,11.970065525156809,33.428024768764814,11.819495924103363,30.444254659529438,18.87981894750857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,296.1550757371504,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7614645.517011666 
 07/19  12:00:00,22.0,,17.104578559636924,31.183702288895986,18.097666533887462,33.68452429523951,11.649922634363637,33.94740425025778,11.480303670566546,30.480218505212584,18.838531798586793,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,379.22424148019206,55.209626347702,1861.9102397492563,0.0,0.0,0.0,0.0,7373390.077481147 
 07/19  13:00:00,24.4,,16.503183334936118,31.70851114330828,17.570025030007884,34.104979367648255,11.38208467668196,34.44669083537255,11.167887805102417,30.540079732400585,18.77797095860975,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,597.1974184109756,97.83409233687459,1861.9102397492563,164.93002940646792,35.99754973718723,0.0,0.0,7548319.642992487 
 07/19  14:00:00,24.8,,15.789347895697317,32.30231574854129,16.996227482744327,34.43811652065253,11.177165378473394,34.87189502827212,10.911621919042117,30.597714612514018,18.72268090115738,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,844.0877985264647,123.4103880352986,1861.910239749256,0.0,0.0,0.0,0.0,7163894.645352759 
 07/19  15:00:00,24.9,,15.865862909986637,33.014121397918885,16.328987848515204,34.76495388530758,10.976362010621191,35.293051111036874,10.660512437785366,30.66596087969015,18.650005325482443,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1053.475765532878,179.9677220440327,1861.910239749256,123.65014482490886,26.98172730798057,0.0,0.0,7148207.262564803 
 07/19  16:00:00,24.1,,15.254637870619774,33.82736722598298,15.605885032973962,34.88260027213899,10.907118020817478,35.48094139320045,10.5525478370944,30.728181787533483,18.587440823077742,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.1565507858054,262.4071202433263,1861.910239749256,0.0,0.0,0.0,0.0,6864189.20706674 
 07/19  17:00:00,24.7,,15.36192896899835,34.82343982227229,14.769382214260219,34.95796890749217,10.863604689076379,35.57261111760719,10.501206789518745,30.78433146029783,18.53116630569437,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.8722480850474,356.0640234390818,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/19  18:00:00,23.2,,14.733572618530514,35.37340367298216,14.32805702439812,34.81769291923372,10.950555201641077,35.428900235947,10.586891391193596,30.833331658326706,18.4831752426326,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1574.9727867709487,498.00311345847604,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/19  19:00:00,23.2,,15.06491575785447,35.52992864978487,14.214163979161237,34.66740586881613,11.04958207824315,35.25212766977743,10.697852364641802,30.883797068816953,18.442574682720355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.01522499506,558.1680637355182,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/19  20:00:00,21.6,,14.429787941370835,34.830919088207196,14.779339437879289,34.41256103160633,11.210381550137285,34.965371940297025,10.87206769222023,30.916777824645777,18.413343542848352,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1768.7204333853176,748.8463187539635,1861.910239749256,285.45582879343,62.26504074673775,0.0,0.0,6927031.0097855795 
 07/19  21:00:00,19.5,,13.583588408462294,33.777026788236824,15.678690914956263,33.97989002142678,11.488510477490712,34.49032616988866,11.166949069577026,30.922059756484444,18.415262651249527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1864.5126140251082,892.0300481000393,1861.9102397492563,408.3770448777678,89.89641285033046,0.0,0.0,7026503.949358513 
 07/19  22:00:00,17.9,,13.153779877033015,32.95691333364736,16.42634730244174,33.57296688463711,11.76117183629768,34.053107602897896,11.450272246831025,30.912976048848957,18.438996081037697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1785.1198657531027,866.1954955510926,1861.910239749256,442.9626699831298,100.34576125261964,0.0,0.0,7264641.1280978685 
 07/19  23:00:00,16.5,,12.662497593324392,32.215933712018085,17.129471829566413,33.16592005509699,12.03481646669936,33.63348941921855,11.723958626669148,30.88011126241298,18.47751541188491,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1752.305420210122,855.5881592104815,1861.910239749256,310.4592441254972,71.98531063909793,0.0,0.0,7073087.671075161 
 07/19  24:00:00,13.9,,11.521026480500634,31.552111146068107,17.78928472482639,32.74857725677513,12.32300370793366,33.21509827665247,12.004431065104237,30.828426099596353,18.536388150104365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.915039062008,855.003616589897,1861.910239749256,331.2986131271335,80.11135309615668,0.0,0.0,7115691.447589647 
 07/20  01:00:00,12.4,,10.812656040369193,31.002287868472376,18.35374639882872,32.42041017284686,12.552596255174878,32.87180582129272,12.23770685802191,30.770157208467126,18.597937477670047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1803.9232317259973,923.2912775022259,1861.9102397492563,444.85292382614347,110.24586438524068,0.0,0.0,7263779.4904762795 
 07/20  02:00:00,11.8,,10.430956767499373,30.561539386438263,18.821426008696005,32.16660678818761,12.733928662321468,32.582188959376765,12.438963541747045,30.696533821172082,18.676649621960067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1755.9089363889598,932.4911773830077,1861.9102397492563,340.01186997491106,85.19876916334069,0.0,0.0,7009592.432085349 
 07/20  03:00:00,12.2,,10.622857969758783,30.259860258177884,19.146388010480635,31.964809004241133,12.878158126303664,32.3278972451231,12.616711990331725,30.62461365359956,18.750877002548645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.552529263483,909.5825421707123,1861.9102397492563,295.02965061300046,73.49957773028382,0.0,0.0,6967475.342926345 
 07/20  04:00:00,12.3,,10.621790195981518,29.90822462189874,19.53308691586707,31.746252871832063,13.036134580557523,32.06906824424088,12.800149342237876,30.549899785224287,18.827686152723636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.0819421744836,955.9255203026896,1861.9102397492563,299.7719333470996,74.55661960668607,0.0,0.0,6971280.693681393 
 07/20  05:00:00,10.7,,9.470148749138527,29.49077676003855,20.013413802669206,31.49736064871819,13.22506980370597,31.788966814845715,13.008194939746243,30.471109976952118,18.917880439407647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1650.1278889795376,1016.728649370714,1861.9102397492563,336.025439634662,85.71851320543918,0.0,0.0,7011463.510636904 
 07/20  06:00:00,10.9,,9.752087662680976,29.30816546956687,20.229544484092678,31.334387770515406,13.350991630164055,31.585810676671155,13.161744373193338,30.395164757840597,19.004489101799496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1414.571750960296,869.5416945090544,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/20  07:00:00,12.7,,11.290697786396867,29.288526495380122,20.257404160182585,31.570728940204187,13.176211050765799,31.84948279201905,12.969681736587713,30.33684277996318,19.07267957268618,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.684543829721,495.34458906813154,1861.9102397492563,422.20320572007626,104.46143024388273,0.0,0.0,7078938.011975301 
 07/20  08:00:00,17.7,,13.480552414352266,29.592132226585676,19.91163097322135,32.02937742521081,12.842052843997166,32.16165882012972,12.746280537536872,30.304587996208774,19.11316510479967,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,458.39979975833853,209.67656175967505,1861.9102397492563,0.0,0.0,0.0,0.0,7215427.485220726 
 07/20  09:00:00,19.4,,14.047002405749993,29.85547470373576,19.610681541329235,32.42939020921939,12.55427744626159,32.458712834458616,12.533515570576405,30.296545732090575,19.120614837467315,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,443.0431674923718,342.4798180661595,1861.9102397492563,0.0,0.0,0.0,0.0,7200131.240625895 
 07/20  10:00:00,20.7,,14.72630791086708,30.196076435709493,19.22888679999752,32.866039173215945,12.248096974867636,32.891796668029556,12.230377450414238,30.32063504603302,19.091937319474994,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,304.8051428365219,227.6946877430834,1861.9102397492563,0.0,0.0,0.0,0.0,7300627.517342532 
 07/20  11:00:00,22.3,,15.76126091002605,30.570437693794524,18.81582807070352,33.3663873511211,11.905826461471925,33.41894788382133,11.870844035658855,30.36789001651357,19.03495856372748,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,197.82034728226114,111.5257951307337,1861.9102397492563,0.0,0.0,0.0,0.0,7429675.972246391 
 07/20  12:00:00,23.5,,15.79578804047972,30.89936654197757,18.46129086092306,33.8465723174208,11.58775773160291,33.96275501426294,11.512960869032604,30.43315099243545,18.959390340811417,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,251.201833482346,91.85337389459323,1861.9102397492563,0.0,0.0,0.0,0.0,7439964.880125154 
 07/20  13:00:00,24.6,,16.837586727319863,31.469933149288195,17.858799053899922,34.23203994792674,11.333149088787415,34.47998789919919,11.17814494980665,30.510656517525803,18.86157245990904,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,454.61579991641713,84.27504498229281,1861.9102397492563,0.0,0.0,0.0,0.0,7365863.083469085 
 07/20  14:00:00,24.7,,16.58002063212733,32.07938525524193,17.24667178336741,34.52122577805273,11.148372699211377,34.89924978132389,10.917318123014251,30.58590261807815,18.77357885779243,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,838.0243726669544,190.03796694099674,1861.910239749256,0.0,0.0,0.0,0.0,7131991.789872148 
 07/20  15:00:00,26.5,,16.909137604496443,32.78386284970252,16.567377534833547,34.8205837126805,10.959696761906685,35.27623664262976,10.687073288814153,30.672040926518,18.672693246865002,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1030.426413859719,246.67073357248552,1861.910239749256,109.33240861115999,23.8630838359661,0.0,0.0,7110948.298862628 
 07/20  16:00:00,25.9,,16.99584693135398,33.46927086733397,15.93841913449094,34.93472233405039,10.88773616748348,35.45151476810383,10.58137593299601,30.745431496402333,18.589700439745314,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.3364924601183,332.3469973413001,1861.910239749256,0.0,0.0,0.0,0.0,6857362.859410945 
 07/20  17:00:00,25.7,,16.840544906272218,33.981564873757634,15.488108626008785,34.9274210878821,10.891801730793429,35.45361723336864,10.579819327974146,30.80624913911504,18.524721476484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.996481440779,471.2889156914139,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/20  18:00:00,24.0,,16.679542611109923,34.056060646434965,15.426459567993819,34.7734066630913,10.987086256918438,35.27396571746458,10.687132196628138,30.85783756862668,18.47364692432149,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.8201733389653,710.3845905902776,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/20  19:00:00,21.7,,15.55727221314341,33.93643576006223,15.53718694874541,34.608969363745295,11.093093729865117,35.097997407071894,10.79676126953155,30.897288562008097,18.441102439117333,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1908.001744945162,960.1145717503822,1861.9102397492563,487.294524179967,106.26470768790374,0.0,0.0,7085429.810773777 
 07/20  20:00:00,20.8,,15.23081357364284,33.47327171270117,15.94759497685559,34.307068673002576,11.282769548828352,34.77019906428384,10.99648065672298,30.915937863815465,18.42486630215094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1863.2501874515153,958.0707839037707,1861.9102397492563,380.4248915843849,82.83510703863722,0.0,0.0,7001083.248436417 
 07/20  21:00:00,19.5,,14.530429248004388,32.600063556296405,16.75542977495998,33.88405794896272,11.555651089304272,34.29908883593574,11.29169714716489,30.91479639377378,18.432040244893635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1888.7415347245815,1048.4320201392895,1861.910239749256,472.52926541076977,103.92319452731505,0.0,0.0,7077000.363395657 
 07/20  22:00:00,18.7,,14.100002622428878,31.901733840184566,17.43079324609272,33.449741710892965,11.841387520109537,33.84094764242676,11.585403744440029,30.898623689318086,18.452409772909952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1708.8136838348591,926.2563845326794,1861.910239749256,359.04295715819745,80.02011183960626,0.0,0.0,7151700.953092351 
 07/20  23:00:00,19.3,,17.000672262388267,31.44045994994646,17.888577787305906,33.19931090190854,12.00593401925591,33.553798871575836,11.7700505717375,30.86892319786743,18.47975922200382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.696669897833,898.5053034887803,1861.9102397492563,368.1514147386421,81.28259711637266,0.0,0.0,7173864.30038226 
 07/20  24:00:00,16.2,,13.424096531291212,30.839720107468956,18.50547609846412,32.9024797965733,12.20394753699248,33.25410382050585,11.965546615273112,30.81603988206323,18.529959489828165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1752.6794044008675,1020.4592125032871,1861.9102397492563,361.30527548939165,84.30402376370137,0.0,0.0,7006371.348646648 
 07/21  01:00:00,13.6,,11.950153871874779,30.301390037328403,19.08230750112078,32.55728637766548,12.442435693647374,32.91155765363374,12.196954367955051,30.755062993945288,18.593423261063734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1829.6707828345045,1083.4495384716442,1861.9102397492563,441.56700695916794,107.36467524429366,0.0,0.0,7089389.69397678 
 07/21  02:00:00,13.0,,11.576045871559737,29.890666229373075,19.529830092529295,32.25635807597896,12.650587675096713,32.595655626420466,12.410910361109284,30.690524580762993,18.655065766112322,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1759.2217360158115,1043.6244838965363,1861.9102397492563,393.49411983888126,96.65636017764828,0.0,0.0,7050839.759736856 
 07/21  03:00:00,12.4,,11.28773377394666,29.50029645882538,19.967980949909474,31.96138710628353,12.859691897950823,32.28716206853158,12.62515284617664,30.62113147000443,18.724035078111015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1738.0872436867521,1044.492985678398,1861.9102397492563,384.4954862854856,95.3656999894045,0.0,0.0,7046193.383059179 
 07/21  04:00:00,12.2,,11.094562119413313,29.289203744420572,20.200034465786953,31.754421238671494,13.003278265335394,32.03386195955742,12.799240170649906,30.549549342519363,18.78934695358067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1502.5002596899449,906.0086134768569,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/21  05:00:00,12.0,,10.994752868262058,28.99111052338663,20.548448020681416,31.639640460942754,13.0865586811626,31.87663691724935,12.91201849776292,30.472985746514347,18.869495428048317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1690.3947961611977,1129.1386007221174,1861.9102397492563,546.5986334175618,136.6503718088502,0.0,0.0,7194818.201609184 
 07/21  06:00:00,12.3,,11.284929016141668,28.790605858571805,20.7849514098341,31.53861594527905,13.159633079954647,31.742571866237924,13.008314056046899,30.399570155089226,18.945849753863058,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1562.9933831219291,1065.578993466801,1861.9102397492563,411.0245237164934,102.35766340937172,0.0,0.0,7071364.451371062 
 07/21  07:00:00,15.6,,13.632594757259605,28.828091916199707,20.74302962614414,31.724916513704066,13.023317416509968,31.95479209997638,12.85490788311749,30.34830727218037,19.00442141986462,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.862988192069,573.535589469331,1861.9102397492563,355.63761312300596,84.00157217658574,0.0,0.0,7005282.522933031 
 07/21  08:00:00,17.7,,14.917022560939774,29.005480992342854,20.528874917505853,32.00600633965888,12.81629331682985,32.12822641609112,12.72805810329983,30.31370840531876,19.039984357296056,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,387.2310429123443,162.25598905975062,1861.9102397492563,0.0,0.0,0.0,0.0,7349653.24855793 
 07/21  09:00:00,19.0,,15.250164895469796,29.282872413796632,20.202048069020872,32.47235121080111,12.483107937670535,32.47028022076377,12.48446710671095,30.306528521637922,19.04723562432216,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,326.8102547148467,286.2654100165523,1861.9102397492563,0.0,0.0,0.0,0.0,7243572.705234321 
 07/21  10:00:00,21.1,,15.903271944568449,29.677088291474664,19.738295890595403,32.97188289902738,12.131026903495503,32.95765737202484,12.140724583995976,30.33220168147551,19.009601438735206,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,178.00283678563534,174.50708223913986,1861.9102397492563,0.0,0.0,0.0,0.0,7398450.272144221 
 07/21  11:00:00,22.8,,16.62147128734263,30.086029435269815,19.26700443941557,33.4512010273744,11.801576109329,33.49396025392598,11.773396909990614,30.38557234498552,18.93890641510986,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,201.8527639312168,121.09341387028053,1861.9102397492563,0.0,0.0,0.0,0.0,7426532.352747046 
 07/21  12:00:00,24.2,,17.158475358237883,30.47746599953724,18.82293426321892,33.91020683271511,11.49256208916699,34.025401301734476,11.419058506758049,30.455325104664794,18.84659448051253,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,278.4212673989024,103.34378609499267,1861.9102397492563,0.0,0.0,0.0,0.0,7424756.111586444 
 07/21  13:00:00,25.0,,16.97561019021296,31.01132374061914,18.242036190776773,34.21831390722663,11.286959249686399,34.47670127371821,11.126100917592865,30.533569769830166,18.74584183724749,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,580.5027429797394,136.56646838995744,1861.9102397492563,0.0,0.0,0.0,0.0,7271402.282988686 
 07/21  14:00:00,26.2,,17.575020401471683,31.63857826842666,17.590882026393484,34.50083232492783,11.1030814948236,34.86345117034706,10.882178363800078,30.6075777989967,18.653035299854583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,849.1360184027478,221.53377407023493,1861.910239749256,0.0,0.0,0.0,0.0,7120044.312067966 
 07/21  15:00:00,27.0,,17.45976054988207,32.3363876666724,16.898318375733854,34.78888162875524,10.919615418781987,35.23413769511159,10.654046230237867,30.68700035028274,18.555909560231804,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1030.1024388256376,261.1448432437784,1861.910239749256,104.72787583915466,22.859826253488112,0.0,0.0,7100281.6269725105 
 07/21  16:00:00,25.7,,17.00101124590389,32.73650854487252,16.51187706031569,34.836373622597264,10.884767522206154,35.3265928045286,10.593786719407566,30.746968918170147,18.48210963236379,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.4316968565784,436.8963692473932,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/21  17:00:00,26.1,,17.131750567395063,33.021610247668896,16.24054255515242,34.80644360474079,10.896929418011261,35.29082092018483,10.608978092830164,30.802577672022394,18.413576657686885,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.0539830584596,555.8284279574664,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/21  18:00:00,25.3,,17.206695977565335,33.251252048664966,16.026524590004286,34.70247484955673,10.955633857889117,35.17240025889697,10.674429297701916,30.849272354955694,18.35746580036801,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1535.7030663761388,664.4623251344931,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/21  19:00:00,24.4,,17.150708115790916,33.31589562334099,15.968270200562133,34.59851842408463,11.01874500364509,35.06470219740666,10.737927159980009,30.88081216347375,18.324098778515918,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.8782887766188,817.3048159610248,1861.9102397492563,338.25515176137463,73.8240016504232,0.0,0.0,6968643.269038847 
 07/21  20:00:00,22.6,,16.141631733837997,32.80249460346691,16.441649647694984,34.31804585126115,11.195885886828552,34.77176155182275,10.917512096983977,30.893474051010088,18.31760363805287,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1810.8073630236759,925.9668743891117,1861.9102397492563,344.55019064278656,75.05314994196766,0.0,0.0,6973068.202888407 
 07/21  21:00:00,20.6,,15.46400739080554,31.867684752346104,17.339798131527225,33.84345898433528,11.500056594491053,34.25426454158648,11.23997133051453,30.887583491443056,18.329929702016365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1835.5569902478264,1008.3204646596681,1861.9102397492563,446.9483881325599,97.39206325313793,0.0,0.0,7053488.29080862 
 07/21  22:00:00,20.4,,15.292504918672996,31.260843123810275,17.95166151673861,33.4678714762449,11.747763343971792,33.845240036208324,11.502713492081247,30.873452428007436,18.351446218119577,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1652.6370090443215,897.1919964349252,1861.910239749256,410.0827633249236,89.30279750326937,0.0,0.0,7254705.11821028 
 07/21  23:00:00,15.2,,13.251783686568634,30.474249921920084,18.77143233300393,33.020206374502685,12.043372731211214,33.41635351607869,11.778889143916771,30.83442358577792,18.38784696731208,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1851.6043436094678,1043.0354972518392,1861.910239749256,453.6364117421735,107.57649590233821,0.0,0.0,7090152.248345741 
 07/21  24:00:00,14.8,,12.874827702288966,29.94729357111261,19.342006913046514,32.64398357201151,12.298007618160698,33.03545887535054,12.030383328380442,30.786716946301052,18.434206195817417,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1808.3100211026815,1012.1318881566135,1861.9102397492563,503.49688799153625,119.99717033918971,0.0,0.0,7341101.377521858 
 07/22  01:00:00,14.0,,10.219909451524622,29.540488085603798,19.790448719583722,32.384662117887984,12.47312535765101,32.74813460073868,12.22041484510782,30.720686871315557,18.495133280308785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.392907680033,974.7866244481575,1861.9102397492563,343.4340628703684,83.07827287089042,0.0,0.0,7001958.645432528 
 07/22  02:00:00,12.9,,11.670067976246406,29.166455184981928,20.21052738755838,32.12372183150868,12.650963684867799,32.46557861388062,12.409253834455757,30.651078588282537,18.558189672120648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.7562978946285,989.3062011643453,1861.9102397492563,346.43280657280667,85.28574004854322,0.0,0.0,7009905.527272079 
 07/22  03:00:00,12.4,,9.926085828317698,28.749454211110404,20.69736027009778,31.84201805420939,12.849955943863751,32.16582273974665,12.616795716328937,30.578522406225158,18.62920024876025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1718.3144592698254,1030.1472506949888,1861.9102397492563,368.4178456797837,91.397907169872,0.0,0.0,7031909.328908863 
 07/22  04:00:00,11.9,,9.661033937154595,28.43153611657216,21.076886703319243,31.603629469292496,13.02124626072704,31.887746000439336,12.813316695925693,30.502366471447388,18.70551969220772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.685615335699,1013.1032220677782,1861.9102397492563,332.17557160345734,83.11053686153812,0.0,0.0,7002074.7957988605 
 07/22  05:00:00,11.5,,10.045612652499669,28.169793843155784,21.396058382002412,31.385440675269372,13.181071342819479,31.628793456893362,13.000252057193388,30.42476518803631,18.7852768372663,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1505.8908282906145,960.1631806795378,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/22  06:00:00,11.5,,10.138601161936982,27.910825085728582,21.719526327202203,31.291438327206137,13.250594576885529,31.50382652936737,13.0916826176631,30.345408725314492,18.86925629255147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.7713644400899,1137.5132296006216,1861.9102397492563,604.1437692208733,152.19728821834659,0.0,0.0,7250787.100683371 
 07/22  07:00:00,16.6,,14.121904330516164,28.099622841498185,21.48166380249515,31.58189341165166,13.033681427163224,31.798541032305746,12.874601156865284,30.29203622283058,18.92682551565528,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,860.7001259972502,438.71805293054854,1861.9102397492563,331.2305850705416,76.94965292698011,0.0,0.0,6979895.613634451 
 07/22  08:00:00,18.6,,14.631895286864728,28.35979465073847,21.16244288471824,31.869745110996796,12.824895347342299,31.971552504571925,12.75122419397887,30.257503874206314,18.96740700889242,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,212.07233672498216,39.3723216772961,1861.9102397492563,0.0,0.0,0.0,0.0,7664955.478098422 
 07/22  09:00:00,20.5,,15.511620282703726,28.57749475690012,20.895615008596753,32.33276149647894,12.49323308343294,32.30816286102234,12.51048826182896,30.24937080989197,18.975277718801163,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,316.74204052760024,309.507519330803,1861.9102397492563,0.0,0.0,0.0,0.0,7248964.475688107 
 07/22  10:00:00,21.7,,15.24117052654271,28.899656851081776,20.50019399417608,32.82608854393296,12.145573835414682,32.77374175457187,12.181360839790688,30.273373678261706,18.94087365651677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,171.0351391975356,222.56725195777378,1861.9102397492563,0.0,0.0,0.0,0.0,7386500.781333391 
 07/22  11:00:00,22.4,,15.665722577078403,29.231898859850688,20.101951240443036,33.29050661194408,11.828326829081963,33.292199620447974,11.827226240486265,30.324517205650267,18.877748514898762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,197.26570800924787,168.61571844587107,1861.9102397492563,0.0,0.0,0.0,0.0,7402011.652799714 
 07/22  12:00:00,23.5,,15.437535659061966,29.569170154005914,19.70796259791024,33.70592712973439,11.552630891387173,33.7904354485982,11.498297852683052,30.392970738323797,18.797372831315727,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,318.5528927598741,156.23546993765865,1861.9102397492563,0.0,0.0,0.0,0.0,7364618.79040174 
 07/22  13:00:00,24.4,,16.64838251192153,30.206245986578782,18.99165324028306,34.06600491233922,11.31763188507827,34.288892709760304,11.178287523894598,30.468046626684178,18.70780540494306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,620.8109698679568,221.89159087642884,1861.910239749256,0.0,0.0,0.0,0.0,7222395.311199636 
 07/22  14:00:00,24.2,,16.32072253692415,30.750106045061333,18.40151859152249,34.30093491045507,11.165757407384866,34.63664039115421,10.959572289931552,30.54500216950908,18.617828717630147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.3853541416856,298.9572289785487,1861.9102397492563,209.52460285406784,45.708330576247775,0.0,0.0,7325949.016769111 
 07/22  15:00:00,25.8,,16.706200095755644,31.355639337091954,17.77130448283815,34.488179455191656,11.045962421597373,34.880415524477336,10.808388941658297,30.619452294458085,18.531562892422304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1062.006724594868,364.04878504370504,1861.910239749256,0.0,0.0,0.0,0.0,6868960.641135078 
 07/22  16:00:00,24.5,,16.21979520380794,31.856052378950185,17.270488195999967,34.566927347344865,10.995930497435955,35.01216592459801,10.728056522005712,30.681946642704723,18.462482859567587,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1230.783317759308,435.1488218417501,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/22  17:00:00,25.3,,16.31946536131296,32.26177858450812,16.873642965348008,34.55962511009103,10.997110586739094,35.01065032186062,10.725751619309088,30.73895711465238,18.397003792981728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.8548374510206,531.8988422901166,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/22  18:00:00,24.8,,15.757918659418202,32.38656923709736,16.752387414294063,34.455025662016865,11.059332743721919,34.87759224870987,10.803233622125564,30.7807737162896,18.35013121925372,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1495.537266676595,696.8513097995161,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/22  19:00:00,23.9,,15.4097885760784,32.1561450224821,16.969933698417833,34.314982337171756,11.14457636996961,34.71880756552105,10.897551811805139,30.807225675823005,18.32057409963017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1724.7862413599034,922.1947017589479,1861.9102397492563,330.4783367268597,72.12979937208598,0.0,0.0,6962544.140836833 
 07/22  20:00:00,21.9,,14.946746627413257,31.52980598598105,17.58785244752895,33.98644511352433,11.353097993405335,34.362475702281834,11.118027941737491,30.81327442326555,18.318572108082755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1726.451618508268,963.0839731125616,1861.910239749256,363.7219764494979,79.28347125993001,0.0,0.0,6988297.359633071 
 07/22  21:00:00,19.1,,14.29596023528732,30.690682792135746,18.456431023158288,33.51534607145267,11.660655718710643,33.87127557356993,11.431155840884104,30.802277563700137,18.337964174202064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1797.3942012407642,1053.11422317496,1861.910239749256,490.8098172584704,108.67467428363962,0.0,0.0,7219880.17274029 
 07/22  22:00:00,17.6,,13.371870209480216,30.077927509966912,19.120082624226796,33.098551375970146,11.939531043747472,33.44518677305126,11.709910060980738,30.776735296566912,18.370172638062495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.4010595023885,947.5387596555918,1861.910239749256,333.1340801367645,75.76615249827802,0.0,0.0,7108418.290609151 
 07/22  23:00:00,15.5,,12.989242802648679,29.532961789691687,19.728979067740404,32.76039505310817,12.168599589440376,33.10486736598301,11.935435967266681,30.736401329214406,18.41289496804312,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1727.321255546994,1008.6246438892587,1861.9102397492563,450.99261943711144,106.33881385365845,0.0,0.0,7255952.3343389835 
 07/22  24:00:00,13.6,,11.942599636247166,28.988515401270597,20.35352800316135,32.43757081272137,12.388655311166904,32.77871705752309,12.152984855210939,30.674631322881766,18.47322474826153,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.616306220211,1065.617374280721,1861.9102397492563,403.0595671069613,98.0511916771742,0.0,0.0,7055861.153135151 
 07/23  01:00:00,13.1,,11.269806056539169,28.552776190312684,20.864126449835645,32.113221227376926,12.611682378304563,32.44537737882308,12.377467325456955,30.608790279214027,18.534291485690286,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1787.584931783099,1078.348698007894,1861.9102397492563,422.2930696036129,103.52565291918933,0.0,0.0,7075569.213606405 
 07/23  02:00:00,13.4,,11.652262443622558,28.243581329990015,21.230451717538408,31.869157055065813,12.77986182541305,32.16599974259103,12.567149154564117,30.538965697427486,18.598109955388338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1649.3249207832134,1008.6009757672691,1861.9102397492563,337.2751166924326,82.38142253577274,0.0,0.0,6999449.984226105 
 07/23  03:00:00,12.8,,11.182890670098613,27.935694537838764,21.608616180049196,31.634297012118395,12.94747478417447,31.89650608023933,12.756569797236732,30.46399186251108,18.672852859520752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1607.4140168497545,1021.4177506712224,1861.9102397492563,319.82406436284083,78.88901151252946,0.0,0.0,6986877.304542429 
 07/23  04:00:00,12.2,,10.804869662157792,27.623295903148467,22.004427384595544,31.41415613639559,13.109168658894381,31.641180664392643,12.941357985372953,30.387074455356448,18.753680696522537,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.991863060499,1027.6375988123702,1861.9102397492563,304.22437284216323,75.78071328455346,0.0,0.0,6975687.430921716 
 07/23  05:00:00,11.8,,10.42272334122152,27.362505097769922,22.337060828364635,31.201826706663358,13.265057992845161,31.390276841023418,13.123700601395008,30.30992583911488,18.83205361532395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.2515442766971,995.0451953520342,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/23  06:00:00,12.4,,10.803161899789522,27.198849412979403,22.54950270173473,31.143249466443056,13.307708298689949,31.294367358602393,13.19380313425414,30.233403270221388,18.91246100121258,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1552.1416716721576,1131.1576191437262,1861.9102397492563,589.386499879473,146.36256277060073,0.0,0.0,7229782.089071486 
 07/23  07:00:00,14.9,,12.324599063922514,27.300214850536324,22.416861453749075,31.24922990039298,13.228252627972367,31.408383192648575,13.10913223332201,30.173933057539614,18.97781676158814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,938.6887804922535,587.9244419017117,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/23  08:00:00,17.4,,13.68002279248655,27.647653800641304,21.967015120542122,31.56092160668222,12.996736180374883,31.66347919760181,12.921312681764817,30.13557809177523,19.02038327796485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,608.0504765823757,381.5986793397936,1861.9102397492563,0.0,0.0,0.0,0.0,7072128.245225423 
 07/23  09:00:00,18.7,,14.333881090568402,27.981997016009025,21.54809886803977,31.86546327871705,12.777699803849163,31.93674648892081,12.726246809230704,30.114918774282984,19.04801194992039,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,576.7332117503965,398.83219952731577,1861.9102397492563,0.0,0.0,0.0,0.0,7107702.842631533 
 07/23  10:00:00,20.2,,15.108071606326062,28.417223172187313,21.001128756554802,32.24232321569059,12.503426467348675,32.32588483985574,12.444597606551756,30.12048060220772,19.034316137579342,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,434.5756941211274,258.1643108370067,1861.9102397492563,0.0,0.0,0.0,0.0,7223967.3879412245 
