Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 07/23  11:00:00,22.1,,15.863235134937703,28.90487041191989,20.420582645247926,32.66548785897558,12.211758017241083,32.772359953805804,12.138561646058182,30.14605946313071,19.011099778013648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,368.10908951025635,167.45980442779793,1861.9102397492563,0.0,0.0,0.0,0.0,7319668.121062496 
 07/23  12:00:00,22.9,,15.59624475198877,29.327115525533642,19.91639622611035,33.102535197109475,11.908476284001141,33.2594146901869,11.804229223044805,30.186973273866954,18.955268102665407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,363.1029915866364,106.94500743512083,1861.9102397492563,0.0,0.0,0.0,0.0,7359274.984140398 
 07/23  13:00:00,24.1,,16.066202962678027,29.876822244138896,19.289680183888308,33.4792982248824,11.655788927774916,33.74079342319739,11.486771333074035,30.238694132377653,18.892758235259784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,499.80117799038135,88.938223349569,1861.9102397492563,0.0,0.0,0.0,0.0,7331435.35951755 
 07/23  14:00:00,25.4,,16.2100300477146,30.491498521814723,18.618004744020645,33.806873015834,11.441814146900331,34.15764739749279,11.220404170349866,30.293878637378597,18.82867930019079,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,791.2229080257661,188.13570622593,1861.910239749256,0.0,0.0,0.0,0.0,7162785.324802583 
 07/23  15:00:00,26.5,,16.102656356103783,31.19344563757072,17.878701359360853,34.149694595763556,11.220031873181593,34.584303113334926,10.952355662531376,30.359976189537228,18.74886919353978,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,967.6597805602601,222.12127649207824,1861.910239749256,117.38616818889724,25.617509157489312,0.0,0.0,7157586.370222473 
 07/23  16:00:00,27.2,,16.218334305833316,31.912525506619215,17.15535925161947,34.36008356657957,11.08386928995135,34.84893006798235,10.787367623220444,30.418143285403026,18.677136313659815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.7724105120617,264.8840054288895,1861.910239749256,0.0,0.0,0.0,0.0,6937847.163385826 
 07/23  17:00:00,26.5,,16.67199222645302,32.2280575617935,16.844722310234587,34.354662347372276,11.082848911607469,34.85000168580099,10.782470825164731,30.469156905789514,18.61542230862478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1383.828476307528,496.72866898877726,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/23  18:00:00,26.5,,16.48072017310542,32.74577895288135,16.35272442529522,34.30796178902017,11.106166880720348,34.79052636094549,10.81270403233428,30.52122307985924,18.550902273760634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.6041795479941,544.1399652619717,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/23  19:00:00,25.6,,15.807156948728357,32.75783657960765,16.33781356782562,34.164518715384375,11.192823796728243,34.629963173814566,10.907110737072129,30.557579697600154,18.50856688463017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1578.1540416574908,707.6242166606052,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/23  20:00:00,24.7,,17.866810353377222,32.01131352528175,17.043330520157042,33.90866532600768,11.35453169063433,34.31740435282849,11.09911794161703,30.574319548425045,18.492388331062603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.2539287627947,870.5455091426113,1861.910239749256,300.36219492978375,65.5068496915766,0.0,0.0,6938701.521986999 
 07/23  21:00:00,24.2,,16.140036681542348,31.286712605209356,17.763176575607986,33.60023638560682,11.555656586528798,33.968356539362944,11.320699955369514,30.576778413527922,18.496071663644805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1640.2174540879953,899.5500481540884,1861.910239749256,235.0393833207154,51.19398137057017,0.0,0.0,6887175.196031376 
 07/23  22:00:00,22.6,,15.816075640919744,30.654021174380816,18.42072878286212,33.274660648077884,11.771418576747305,33.60962749327837,11.552869263102185,30.56328046123136,18.515682798532065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.8282278505449,887.3107691201794,1861.910239749256,278.7607253760552,60.67328090262011,0.0,0.0,7045318.162389793 
 07/23  23:00:00,21.0,,15.511056051464422,30.10274129691198,19.010957906807178,33.02820184277691,11.93518548014692,33.35400331393198,11.719192718431312,30.54006871301769,18.540269628634547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.3814778026585,972.7540666427718,1861.9102397492563,318.7798179556509,69.45924633764737,0.0,0.0,6952930.149912854 
 07/23  24:00:00,20.2,,15.376378555610481,29.65434342939799,19.51240742198167,32.78987268972634,12.099521456081533,33.10199011653718,11.889298406961517,30.500324798478538,18.58780833270543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1635.1062021568573,974.5965961664864,1861.9102397492563,310.3798134519176,67.6351966779884,0.0,0.0,6946363.571138081 
 07/24  01:00:00,19.8,,15.2942385469598,29.317435346859654,19.8879375255336,32.57024399685538,12.245682797384577,32.86532509386923,12.044097221980568,30.454868777768862,18.62968326821116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.0917499108828,963.2168959106486,1861.9102397492563,291.7124744141653,63.83468333994141,0.0,0.0,6932681.723121112 
 07/24  02:00:00,19.5,,15.292262158557774,29.02578896483874,20.2250500771203,32.3551501662927,12.394621644281393,32.6318656581811,12.202866310421497,30.404864765588947,18.68248361462543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1513.7410541399877,919.6213362095098,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  03:00:00,18.7,,15.580489273288745,28.72506363819764,20.570045394637425,32.15001663269306,12.53268491201084,32.41351532006263,12.347694833615598,30.352279353607848,18.7293630701884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1543.4522515299914,964.1362617002617,1861.9102397492563,265.0504949207082,59.25574719736924,0.0,0.0,6916197.553007852 
 07/24  04:00:00,17.8,,15.346723906039275,27.7496026773147,21.776464951971267,31.499280905468602,13.005292378387544,31.95779646606126,12.67114339623531,30.27558790011905,18.813376450712294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1938.4395458142294,1029.8050313305043,1861.9102397492563,507.0076124870311,115.09549101559836,0.0,0.0,7117220.630753477 
 07/24  05:00:00,17.1,,15.034801506303705,27.397346785570733,22.22365103969829,31.09500059065258,13.305293204989493,31.56307461189207,12.955991779682876,30.203339396720057,18.88965935029252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1824.1102706749216,917.1227729686864,1861.9102397492563,558.4132070476952,128.02151185994822,0.0,0.0,7526988.697605733 
 07/24  06:00:00,16.7,,14.657870450988186,27.10115467419861,22.611558650495,30.837276857611197,13.50144159167764,31.286080463863986,13.160722115375759,30.122115838842753,18.976842583101977,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1718.680292625353,853.0689549796373,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  07:00:00,18.9,,15.516032780438193,27.002983129824027,22.74198877418263,30.92183754683395,13.436351618831685,31.3837378362079,13.087743794942892,30.046882005342137,19.058728192201336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1580.2556206585216,714.4759679743818,1861.9102397492563,709.8390078557295,157.94119017883304,0.0,0.0,7271465.147741122 
 07/24  08:00:00,21.1,,16.157096494731682,27.77115760011761,21.743734916692716,31.568753664067494,12.951541965794245,31.764658848784773,12.807996490070613,30.023143474503005,19.08431845445342,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,465.4443872192967,139.1622118690999,1861.910239749256,0.0,0.0,0.0,0.0,7326351.959077615 
 07/24  09:00:00,23.3,,19.792767539700503,27.82451523757906,21.67360169846186,31.757678928996704,12.812611668390275,31.982657371894142,12.65047047717576,29.992593436152617,19.117617070962094,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,881.5661817374153,444.98486055229574,1861.9102397492563,0.0,0.0,0.0,0.0,7216980.560964576 
 07/24  10:00:00,19.6,,15.896906972570582,27.367816386492393,22.26461268381682,31.723252450404566,12.839880961904168,32.05762634933632,12.599165139253657,29.9686262517626,19.14729428204275,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.3424990976246,600.7725773440695,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  11:00:00,26.0,,19.940640198422987,27.78693214728449,21.723156896566522,31.960413788722974,12.666999508175422,32.26187129092455,12.45301548931237,29.983892443232826,19.127959493033472,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.2512962904432,320.5696376655043,1861.9102397492563,0.0,0.0,0.0,0.0,7015544.560535092 
 07/24  12:00:00,27.2,,20.29255296667449,28.0342307584374,21.401379223568394,32.140986399296715,12.532591295791512,32.47126502911033,12.301199837776647,30.015059063087485,19.085114682963216,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,846.5051795653928,265.1494369799391,1861.9102397492563,0.0,0.0,0.0,0.0,7089652.168088012 
 07/24  13:00:00,29.1,,21.160906236601228,28.297135831850387,21.068796966275492,32.257155325561506,12.446157701616382,32.64039817101081,12.180187198773222,30.052398198484426,19.03739435578378,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,825.0569803303177,171.3895042169314,1861.9102397492563,0.0,0.0,0.0,0.0,7256167.2095154915 
 07/24  14:00:00,30.7,,21.49445693997097,28.682989645872127,20.594085813320675,32.44652649113841,12.30900637629327,32.87738088540317,12.014159368676466,30.085878333177142,18.99322626102625,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,978.6313480850147,236.96077644019698,1861.9102397492563,0.0,0.0,0.0,0.0,7041361.8181828465 
 07/24  15:00:00,30.8,,19.47598226299721,28.92072789843555,20.31023470293895,32.53470876801186,12.246826947141356,33.04679472171493,11.899266983736172,30.113006019891348,18.961931510992375,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1249.7629308186968,356.7349064856925,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  16:00:00,30.3,,19.1039123340402,29.359164308960096,19.799529791360683,32.545765615408285,12.237310012880975,33.09394804469733,11.865993658567707,30.138506749425524,18.931294010788882,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.9724707658406,425.3276418650748,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  17:00:00,30.6,,19.75772008483699,29.92308600249011,19.16778554115161,32.52456573807305,12.252312185165252,33.04080697814609,11.901798738452324,30.164605218137847,18.90356858193047,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.4886177060953,506.6499969926849,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  18:00:00,30.1,,22.36417461596881,30.512421861857028,18.53604148548211,32.58405480599352,12.21423207385039,33.0036546996652,11.929464955207337,30.19016108998342,18.88037154913394,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.6408674162794,534.6980656946262,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  19:00:00,28.8,,22.348127087488027,30.590374956896397,18.459065883491633,32.57225006574881,12.22650484253878,32.93154820289412,11.981934503060968,30.210087647767516,18.865233036122955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.5475729056582,660.0754238190134,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/24  20:00:00,26.6,,21.743834296456424,30.177914433135776,18.916059051636545,32.434671463214535,12.331826644442536,32.76170552041205,12.106844652213637,30.21848376966794,18.87170239360993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1495.6417680904535,832.5193680052264,1861.9102397492563,182.91327537420474,39.91467300489463,0.0,0.0,6846569.685914944 
 07/24  21:00:00,25.5,,21.957497628587248,29.61264502793462,19.54739645543634,32.249489753984406,12.465809508289427,32.52019450702902,12.27697361195709,30.212941446344082,18.884501323757583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.041538174552,958.7551877267658,1861.9102397492563,268.3484041483499,58.50307809393266,0.0,0.0,6913487.94423548 
 07/24  22:00:00,24.7,,21.221072120299198,29.113995508618714,20.127659458939746,32.025841559368956,12.63056851325301,32.28162620666693,12.449376464279048,30.190532219719906,18.918116854129323,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1569.1913726161508,997.3982274374728,1861.9102397492563,291.9525123431366,63.63255452842431,0.0,0.0,6931954.05939965 
 07/24  23:00:00,23.6,,17.881545403421487,28.405595622694868,20.97152705751668,31.608246577552762,12.932740836606309,31.93051762796562,12.698625377716587,30.147723817215454,18.964026155619674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1741.904422519326,1052.774934533118,1861.910239749256,411.66860514469363,89.69535367035076,0.0,0.0,7025780.136310586 
 07/24  24:00:00,18.7,,16.06679775299784,27.843720738956268,21.674999271704483,31.194794405550905,13.244162197624371,31.561779301119316,12.970840025443907,30.091496947309878,19.031545032988397,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1816.9457146049676,1054.3747499503454,1861.9102397492563,517.8638804036399,115.44372266650734,0.0,0.0,7324397.863434395 
 07/25  01:00:00,21.4,,17.112455807639485,28.097097937216034,21.356323941762795,31.300261070883067,13.164604577581676,31.492271265063838,13.021788220057855,30.046134957020367,19.08074004646515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1191.677376575075,760.6217587684729,1861.9102397492563,328.7844632713346,71.7607647921681,0.0,0.0,6961215.616349128 
 07/25  02:00:00,21.5,,17.063810299373483,28.16332093709533,21.272395734503853,31.33286914506981,13.139145185636087,31.438336355169046,13.060652349335603,29.990609694279105,19.140072694611018,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1089.8829928766986,795.1914060578108,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/25  03:00:00,20.7,,17.020208707912776,27.93761214722676,21.547505695941176,31.2510852688246,13.196442272671774,31.340883856872775,13.129244019358302,29.928924681944313,19.202258723449162,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.3545355082567,922.7370066898644,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/25  04:00:00,19.7,,16.62166098668599,27.732691777638752,21.799505496965242,31.138602221350247,13.276792202447732,31.216398122542547,13.218149782807567,29.86969795253949,19.261361558047017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1249.6979967017642,973.0125782008171,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/25  05:00:00,19.5,,16.562186055323533,27.55117807039071,22.029227044679825,31.045525704319495,13.34569100099317,31.116805801903496,13.291633015015512,29.813577865522852,19.321200609221627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.0629603299292,1114.3515971490515,1861.9102397492563,360.800335153314,79.51823321895249,0.0,0.0,6989142.502685552 
 07/25  06:00:00,19.6,,16.40475832446043,27.476661030554258,22.134559950226375,30.947029906148604,13.426325996509828,30.99969135249755,13.386092557201327,29.758823856552183,19.39010438801182,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1212.7240539759748,976.6284386437134,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/25  07:00:00,22.1,,17.594699944497982,27.60046618067372,21.973077992197318,31.150627942941416,13.270439146419852,31.24123621422069,13.202205525145718,29.720888645688426,19.43085873072529,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,879.4368999191336,633.8337977630449,1861.9102397492563,327.44225287042264,71.46834016235378,0.0,0.0,6960162.887681797 
 07/25  08:00:00,23.0,,17.516434636002835,27.81736898353341,21.707647195444316,31.40377426191959,13.087527087940746,31.44833697618778,13.05444504193248,29.69660312556692,19.468037117375523,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,289.65049733374343,187.86853931584452,1861.9102397492563,0.0,0.0,0.0,0.0,7476249.471947826 
 07/25  09:00:00,24.9,,18.035890880408683,28.147452724365287,21.297129096951096,31.89144529303183,12.732539398311406,31.830959152146043,12.776096273302908,29.697397199377342,19.46975088540203,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,232.86763024640334,287.7237533914637,1861.9102397492563,0.0,0.0,0.0,0.0,7329681.275280903 
 07/25  10:00:00,25.1,,17.87157344495928,28.436796089691498,20.940131465562885,32.360934326487325,12.398234927450144,32.27089837533403,12.46135862829083,29.725274182346105,19.437153970127383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,182.77740108996142,286.23468904136166,1861.9102397492563,0.0,0.0,0.0,0.0,7389002.72605483 
 07/25  11:00:00,25.7,,18.70091928038892,28.712693504681383,20.605100720571897,32.80415017844528,12.091149263467905,32.789205065687966,12.101379663592184,29.775761943130213,19.378408571337374,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,203.32365876718288,197.4800450853395,1861.9102397492563,0.0,0.0,0.0,0.0,7416680.393802494 
 07/25  12:00:00,26.7,,18.659905882795957,29.081089798362886,20.16694078949009,33.23429950328696,11.800655049140136,33.33313011499499,11.73556723527562,29.84334785262285,19.299891538554757,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,281.79441120869774,116.22925878247452,1861.9102397492563,0.0,0.0,0.0,0.0,7445316.575625687 
 07/25  13:00:00,28.1,,19.419725857965144,29.69929827612988,19.45741484438308,33.611242480675536,11.55185227909886,33.85367580035265,11.396713711523645,29.91602735107552,19.215127374210116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,613.1462058247828,187.50813314754404,1861.910239749256,0.0,0.0,0.0,0.0,7283472.591070179 
 07/25  14:00:00,28.5,,19.54946091835304,30.49572834814063,18.589248421886207,33.99827801633336,11.30552184836223,34.36822209104024,11.075254293162615,30.002926094827984,19.120460331738727,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,859.5343402928509,232.45234750712922,1861.910239749256,140.70663416328068,30.69499598315125,0.0,0.0,7255816.501451045 
 07/25  15:00:00,28.1,,19.232401858536686,31.222268577159717,17.83717548880191,34.260539928668024,11.143310457812527,34.73062575239505,10.856296218154954,30.079657656322922,19.039386123824034,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1071.8622241642363,262.11046142044836,1861.910239749256,112.72237743555027,24.60160905363717,0.0,0.0,7118119.368381072 
 07/25  16:00:00,27.7,,18.915717428991876,32.073902166093056,17.001031455251585,34.40202433520519,11.058740620653317,34.940461801822664,10.733503610895125,30.158850786489303,18.957786585496375,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.9831444409251,288.31839062673896,1861.910239749256,0.0,0.0,0.0,0.0,6871748.024357694 
 07/25  17:00:00,27.2,,18.884177210748707,32.91749617909143,16.212066745528308,34.452449411927276,11.028136255031184,35.01822177196442,10.687734259791538,30.23303313545015,18.87792465100883,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.4143401771807,400.7475126749906,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/25  18:00:00,26.1,,18.17613230852219,33.548763736737286,15.6506412978033,34.34064848172706,11.098711043246201,34.88588744238947,10.768094132705318,30.294871627669572,18.814253898960324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1507.571249350733,533.1904294811629,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/25  19:00:00,24.4,,17.621360451230426,33.62881773843634,15.587853609536987,34.164730049197146,11.213208167919229,34.67656489670896,10.898903227326075,30.3458521042458,18.768464712988514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.9764310601859,670.2432813246261,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/25  20:00:00,23.2,,16.9338760323182,32.92448268069871,16.22375938497992,33.90163153056696,11.383900874750882,34.3676069586051,11.0924599089277,30.378890083326464,18.74128244049202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1718.8062860864752,828.8083490661013,1861.910239749256,302.11324091143194,65.88690205082989,0.0,0.0,6940069.710480311 
 07/25  21:00:00,22.7,,16.363620094580163,32.10110060539374,17.00425920665477,33.58680060237662,11.593041186037315,33.979846953681715,11.341566676097928,30.39318097337134,18.737691050154773,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1682.905316454856,901.1833919122557,1861.910239749256,246.06629674921103,53.58603160395453,0.0,0.0,6895786.576871559 
 07/25  22:00:00,22.0,,16.514241469027844,31.29439827801668,17.80725000793657,33.22459375568309,11.835237564999666,33.584820584416036,11.599028729179107,30.386768049112867,18.75226858043311,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.2532697026568,897.7789491844956,1861.910239749256,308.3880276445091,67.08908284694454,0.0,0.0,7080260.793723145 
 07/25  23:00:00,18.6,,15.492770036663982,30.523882368482788,18.60954707648596,32.8494971791501,12.088972278477371,33.21511807822793,11.843425407265098,30.36489407510351,18.778655959051072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1686.8760228259905,943.5473136586143,1861.910239749256,268.4747596226387,60.03850487422838,0.0,0.0,6919015.4806445455 
 07/25  24:00:00,16.4,,14.488233995677765,29.90166507070069,19.290724565765622,32.435784792481115,12.37751667288589,32.810511894472555,12.119142895296728,30.3238467469748,18.828639851233426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1670.974134708957,916.8379577546556,1861.910239749256,326.9387381643766,75.91122895941055,0.0,0.0,7103280.023573378 
 07/26  01:00:00,15.6,,13.839029960239115,29.457690130029242,19.7893579397306,32.156554871828746,12.57383936301028,32.51486303472264,12.322237829620079,30.276210274885162,18.879890027000968,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1657.0704477848044,928.0855969179524,1861.9102397492563,387.45823587549063,91.28022470333345,0.0,0.0,7192257.786828364 
 07/26  02:00:00,15.0,,13.686611004040103,29.035928493754326,20.27541195274803,31.917263016176413,12.744086995838508,32.25908670043273,12.500251624881777,30.213854759151182,18.945912624900537,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.3924100196093,955.2268721730078,1861.9102397492563,305.4602120990351,72.74579442339294,0.0,0.0,6964761.723021538 
 07/26  03:00:00,14.1,,13.021817147376224,28.671680214151742,20.70303179547364,31.665214219958592,12.924534211738798,31.99353990930678,12.68646598344183,30.15020756903344,19.011070372742225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1669.744507904667,981.6237051821929,1861.9102397492563,331.7147712821752,80.12695439356808,0.0,0.0,6991333.898914169 
 07/26  04:00:00,13.6,,12.636332062717312,28.400110087131534,21.036525578878308,31.44059221481323,13.093232176974576,31.74194581611466,12.871311816687125,30.083037341534183,19.088754639595493,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1547.0814126696637,913.5597618601428,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/26  05:00:00,13.1,,12.247341864666941,28.110886635938055,21.39207787561196,31.323490705039532,13.179821441692557,31.59044686246883,12.981541670416505,30.011163071674776,19.166467981160547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1738.7749552157122,1128.5634222085262,1861.9102397492563,598.7309347805353,147.01951657399638,0.0,0.0,7232147.12276371 
 07/26  06:00:00,13.8,,12.731622650453755,27.93254441870038,21.615304363455063,31.221325687659572,13.256472700078154,31.45256511449066,13.083393734386398,29.942319639418297,19.242179196589827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1585.3166632812297,1046.2119421934883,1861.9102397492563,406.6972028944501,98.87777109474165,0.0,0.0,7058836.839038393 
 07/26  07:00:00,16.4,,14.488377485887584,27.979019954043686,21.56434221906096,31.407491998022874,13.121503947488378,31.668032839668747,12.92892570404716,29.894707947034526,19.301605418372837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1062.723909684395,551.5692347537889,1861.9102397492563,362.9211628310258,84.58170590059663,0.0,0.0,7007371.004339471 
 07/26  08:00:00,19.4,,15.721826033426757,28.273463613739764,21.19806959991321,31.809194278812008,12.826091098400067,31.952233502826807,12.722559792097233,29.86698194166398,19.33237961652444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,537.7751475287611,263.2233212173779,1861.9102397492563,0.0,0.0,0.0,0.0,7163896.076308062 
 07/26  09:00:00,21.9,,17.282654947702618,28.639568335895145,20.748437572327603,32.28217002458821,12.485481107137488,32.3090965551158,12.466462607182333,29.864036879803315,19.33227888770239,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,331.7814821945895,249.4226060324453,1861.9102397492563,0.0,0.0,0.0,0.0,7299947.38036053 
 07/26  10:00:00,22.8,,17.495173696622146,29.03195654886334,20.27258743867168,32.7985165058127,12.121794472224416,32.808742955233264,12.114804122999281,29.895003349958102,19.288611394505054,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,172.5200011342609,135.05211365511235,1861.9102397492563,0.0,0.0,0.0,0.0,7425066.201448264 
 07/26  11:00:00,24.6,,18.27136895769234,29.407160343650176,19.832751199227545,33.32765742748355,11.7640515956688,33.36991842304462,11.73625950919195,29.951948221803555,19.220499316946636,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,145.26413284041075,97.85905998993967,1861.9102397492563,0.0,0.0,0.0,0.0,7504400.984470386 
 07/26  12:00:00,26.3,,19.20356737762926,29.784742374377025,19.396903037744103,33.82580949502305,11.43545908950735,33.98486543616858,11.33459248950521,30.02815695644764,19.127362421184976,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,213.96064560676345,57.74908676735454,1861.9102397492563,0.0,0.0,0.0,0.0,7538054.0042324355 
 07/26  13:00:00,28.9,,19.87080186470001,30.45675634650544,18.65602290808725,34.270518157176745,11.150575980251832,34.5903334932981,10.95446895936065,30.11130786786847,19.02735018706901,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,574.1172689959983,95.35374369277031,1861.910239749256,0.0,0.0,0.0,0.0,7390093.978811131 
 07/26  14:00:00,29.5,,19.54979426275562,31.313604602110228,17.755300528625103,34.6914998941086,10.886072796727893,35.155298973863665,10.610301682003637,30.210364649043903,18.907916531219186,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.8571677323151,174.92975046076288,1861.910239749256,166.3425051194506,36.272106103226136,0.0,0.0,7335450.442967074 
 07/26  15:00:00,31.4,,20.803359149489694,32.27861746071076,16.804408637259932,35.053087463811956,10.665383390879478,35.63660131617068,10.327638875767832,30.29598096253681,18.80650485146579,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1097.4729077938487,154.1183662096442,1861.9102397492563,86.71455251444115,18.924508685608814,0.0,0.0,7154213.066096111 
 07/26  16:00:00,31.1,,19.48475386551931,33.270978753208794,15.886167799000603,35.29248772108802,10.521620274256973,35.96204355141578,10.14086078192715,30.389646588024334,18.699743054312712,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1330.9944101848005,203.68063011984424,1861.9102397492563,116.4822005920695,25.404347992504015,0.0,0.0,7036615.552588394 
 07/26  17:00:00,32.8,,22.099667257670998,34.25338311990269,15.034080485616553,35.39757241340108,10.457668804653297,36.084074814360434,10.070128211793573,30.478909299849832,18.598928049538017,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.6106641359174,292.86749209378405,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/26  18:00:00,32.4,,22.43690734719717,34.92377058724747,14.47800020298224,35.35812859760196,10.47580268632666,36.034559728626604,10.093058360770698,30.552466131427174,18.51266200647231,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.1308073055918,382.1685465853883,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/26  19:00:00,31.5,,22.343718629136024,35.233066733014354,14.23606007226173,35.28524169662383,10.52105342938609,35.941331645192825,10.147784578336653,30.621316274259165,18.44526716214246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1583.314861069621,441.5388794102277,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/26  20:00:00,28.4,,18.89332443793106,34.7843199505671,14.601875924840183,35.087717517976884,10.64206213225212,35.70957310533508,10.283312354684341,30.682120231045932,18.390952997720333,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1819.381017146325,694.7796843344943,1861.9102397492563,267.64096824280386,58.34930212470595,0.0,0.0,6912934.350746265 
 07/26  21:00:00,25.3,,18.202784042646588,33.74794883641073,15.478044472435275,34.674889305691075,10.89387694003954,35.23431347160592,10.561970781604966,30.706485999598332,18.374638075193708,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1887.8450383852946,842.7353494624676,1861.9102397492563,398.6214747033499,86.89014137951577,0.0,0.0,7015681.37206358 
 07/26  22:00:00,22.6,,17.609356386418035,32.79400617916194,16.332371701129443,34.168956337165234,11.20832631369218,34.68480466604606,10.891765999611305,30.715037564559502,18.37227743648897,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1804.2385167444438,832.0949228171726,1861.9102397492563,380.59815522750307,82.79841009006158,0.0,0.0,7150595.832396955 
 07/26  23:00:00,20.5,,16.312484853699566,31.974541113406573,17.103381356862304,33.7917843682865,11.445411217669388,34.28511545429703,11.13517681129336,30.70308853896414,18.38349489914501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.0085212250972,828.3067381491726,1861.910239749256,405.9713619353125,88.41781555988999,0.0,0.0,7203553.894780672 
 07/26  24:00:00,20.2,,16.43901311082716,31.42569962724896,17.64211390685295,33.5409210601389,11.606465769624839,34.00179890931679,11.311724247087849,30.680853369273883,18.40628625320325,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1782.9737017474777,891.672289862898,1861.9102397492563,340.0429742996731,74.07500921328037,0.0,0.0,6969546.896265132 
 07/27  01:00:00,19.7,,16.11649564801674,30.991701789518075,18.079973418659343,33.32287872451942,11.74699606923584,33.7498494177447,11.469895503814435,30.644278668700508,18.441746649728085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1704.576583448783,871.8265671750943,1861.9102397492563,298.0357538625741,65.34287292548366,0.0,0.0,6938111.205629065 
 07/27  02:00:00,19.8,,15.949569367143935,30.6685448530939,18.416488730964776,33.132302375238744,11.873236632438154,33.528758265536126,11.612558320958195,30.600410629463266,18.48822104801367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.8402923263616,853.80800991207,1861.9102397492563,263.2927698124921,57.63375270453392,0.0,0.0,6910358.372833645 
 07/27  03:00:00,19.2,,15.664303328439846,30.335056110131017,18.76961118529556,32.926337931986495,12.010296843042982,33.3019576782416,11.759922596996988,30.551676947978375,18.538267359994023,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1635.8342646089159,885.1068259463341,1861.9102397492563,272.5739519187159,60.3605187999386,0.0,0.0,6920174.7307771025 
 07/27  04:00:00,18.1,,15.152735718058059,30.019671320065182,19.11122883974939,32.71398591226165,12.154010441230007,33.07242860809828,11.911717604476713,30.499644772762704,18.592739392233817,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1630.451841399709,904.8178200249051,1861.9102397492563,280.98343536564784,63.50040512468108,0.0,0.0,6931478.321546175 
 07/27  05:00:00,18.7,,15.211940003452598,29.76546776019815,19.38808187253957,32.50871765953017,12.292591168530045,32.84272816174935,12.06371443980826,30.447436346816243,18.64431545489999,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.1328074835078,866.3914879452473,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/27  06:00:00,18.2,,15.00324956408052,29.55749896637705,19.6221336752507,32.431938323971764,12.346275964507743,32.742062166487734,12.13255701838587,30.392953765939318,18.703112372993324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1671.819511745186,1009.2542400171709,1861.9102397492563,550.6140556794835,124.21843243784396,0.0,0.0,7150063.2198735615 
 07/27  07:00:00,20.8,,16.308141022044413,29.624551279639597,19.543503870990435,32.60014472450766,12.22794753007795,32.943500712217464,11.994130745314646,30.35806417066387,18.737611727606367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,957.695654583901,342.98632261940594,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/27  08:00:00,22.6,,17.171252661296077,29.849403035000485,19.293091587718713,32.99478424688397,11.96017303003119,33.233129721165966,11.801260365494276,30.34061535585158,18.75691996002454,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,612.2895215315109,192.5668070933483,1861.9102397492563,0.0,0.0,0.0,0.0,7177896.187458244 
 07/27  09:00:00,23.5,,17.49080248694228,30.088033220288096,19.026954426134058,33.448078503780366,11.657975919989426,33.55780997973723,11.586593081690816,30.345261411385486,18.748458605544965,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,436.44777648260083,222.64767974579996,1861.9102397492563,0.0,0.0,0.0,0.0,7278101.678444992 
 07/27  10:00:00,28.4,,18.891816269232216,30.548771707257355,18.522925191862498,33.98936982904648,11.305531579478457,34.049181328622545,11.267876820160076,30.386939798165074,18.694736723529104,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,194.6306210529704,106.57773370122023,1861.9102397492563,0.0,0.0,0.0,0.0,7501200.483732073 
 07/27  11:00:00,30.7,,19.83733211650599,31.031828518933125,18.011462901913752,34.554122306080274,10.951350512276946,34.66363934972636,10.885084585988679,30.457356603199568,18.611703732058718,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,136.44514680940992,51.42471618577398,1861.9102397492563,0.0,0.0,0.0,0.0,7663219.773961581 
 07/27  12:00:00,33.4,,20.455466691868434,31.508013554499446,17.520649982496955,35.16773198430526,10.579749240300284,35.41405788974611,10.437118951991057,30.54269169873472,18.510430288939318,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,377.1434678613284,87.07293855105023,1861.910239749256,103.44847861471507,22.58103802674872,0.0,0.0,7758333.262781273 
 07/27  13:00:00,35.1,,20.09440579883091,32.267167302383115,16.77276585579906,35.67553110286338,10.280227268333775,36.10216504998436,10.0421593560812,30.6532733140929,18.381117694813977,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,775.1883890000547,160.11586282179402,1861.910239749256,205.40822726639988,44.76184027597629,0.0,0.0,7543796.077486611 
 07/27  14:00:00,37.0,,22.774776625186377,33.189094678768654,15.928453441502366,36.09223670281754,10.04886722877433,36.66693438618172,9.73776049045955,30.753429586134054,18.278570441252473,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.476432936817,136.2134870767149,1861.9102397492563,104.00601161676812,22.689555848829727,0.0,0.0,7284541.463213832 
 07/27  15:00:00,36.5,,21.872602496970142,34.108630161588174,15.119689057985964,36.4221260236818,9.862141386279518,37.11767000590318,9.494733057114743,30.868329440400025,18.147131876792653,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.4758078852192,153.29590793039745,1861.9102397492563,131.69463473644936,28.71252813244063,0.0,0.0,7146531.518451423 
 07/27  16:00:00,35.3,,19.67441496342494,34.952591165695395,14.42742380811039,36.54615524490515,9.795015249296327,37.31169813179298,9.394573157863238,30.96879652208994,18.04274861755355,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.3178826261753,185.6429821349954,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/27  17:00:00,35.5,,18.36268311250266,35.70477144417242,13.837810288368782,36.56558611154336,9.782876140989064,37.33463031919689,9.381181191674319,31.076503566343533,17.929222147111542,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1574.0440071658409,273.19960514313834,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/27  18:00:00,35.0,,20.82272804328322,36.08343458184016,13.548915544563432,36.5055737244772,9.812509077067098,37.246323127411955,9.423920931715472,31.160811322645927,17.83877107380194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1639.6773758718052,370.2553890244076,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/27  19:00:00,32.7,,18.723678093770072,35.919582801589215,13.67308620915661,36.35555201060975,9.894725732553725,37.058762664994376,9.521902551941224,31.233157692976384,17.767867825449173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1767.1508899767502,534.0419209902311,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/27  20:00:00,30.0,,18.45107344096294,35.21199506179739,14.23133732704578,36.07157417577716,10.05981351463199,36.74192253629705,9.697400993137212,31.28254008159699,17.735237828612917,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1892.7265102055562,689.546372864557,1861.910239749256,318.9475642324979,69.54791829239984,0.0,0.0,6953249.368949963 
 07/27  21:00:00,29.0,,20.3277253350829,34.41616064232539,14.888325269758619,35.735593463924324,10.258241640330091,36.347373575851826,9.91955863786254,31.309721572342784,17.726835263616085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1864.0091253692171,747.7686432514577,1861.910239749256,259.44551857441024,56.48719897502,0.0,0.0,6906230.779407395 
 07/27  22:00:00,27.6,,19.929009752973688,33.73759215565398,15.48486537009588,35.39194222841957,10.470019560678692,35.95917462532337,10.14824338471113,31.316519777518607,17.74681641424908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1768.899870883284,728.5352529057931,1861.910239749256,299.3396230409876,65.13031078274274,0.0,0.0,7083939.887988807 
 07/27  23:00:00,25.8,,16.144918439477234,33.09787588163708,16.042454631679803,35.10482701980179,10.632832730926873,35.63778356583728,10.324838393811216,31.308930034984073,17.746988113423516,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1738.8709304011963,751.1452926720997,1861.910239749256,224.12832190537267,48.826208032003294,0.0,0.0,6878651.212012535 
 07/27  24:00:00,23.0,,15.673560327677853,32.51488536776368,16.58573922270386,34.80961028363552,10.813788981569001,35.33788660633773,10.502565473443983,31.289528617907557,17.776262620149136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1885.7013243031038,885.0811363008595,1861.9102397492563,371.1162002508351,80.8164497320683,0.0,0.0,6993816.082132769 
 07/28  01:00:00,23.9,,15.7380526552523,32.151196478358905,16.92773334282419,34.58557016429337,10.947983187071204,35.082060150971884,10.651091330831644,31.263576769234056,17.801047912312832,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1765.628475499277,826.0950571364315,1861.9102397492563,310.744939053819,67.71449020306184,0.0,0.0,6946649.027828346 
 07/28  02:00:00,24.3,,18.171645564734053,31.871307549090908,17.200200123646592,34.380141816765374,11.07513860238801,34.844252572626154,10.793671246014135,31.23324055103194,17.834351962815006,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1652.97680338473,774.3841473226822,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/28  03:00:00,23.0,,15.354287606232639,31.52272838072323,17.545076044730997,34.16320075576742,11.210506818677628,34.61194165690937,10.934464234784565,31.195869551925476,17.873779209617865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.2313375924366,841.4984486902324,1861.9102397492563,280.06945184382863,61.05054492058181,0.0,0.0,6922658.824811418 
 07/28  04:00:00,21.6,,14.996996464117549,31.188632794596437,17.882519761726325,33.93518648804134,11.354602133348536,34.37484687218829,11.080134288785457,31.151611160125412,17.92013867891979,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1711.6744787930654,859.9711443563099,1861.9102397492563,296.0163381949012,64.51540793453418,0.0,0.0,6935132.331661646 
 07/28  05:00:00,22.0,,15.32485138834739,30.968813186800215,18.103201446009436,33.73802759607894,11.4773150760026,34.14811602946101,11.217927915046046,31.107955023183326,17.960289744222717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.2163725147752,797.5084662519073,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/28  06:00:00,18.1,,11.719676587165075,30.57932779385117,18.51102960512386,33.475134632571184,11.647588552161668,33.88346967292786,11.384947722198529,31.058708781474216,18.011285923514933,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1739.3883702413982,928.4537187975104,1861.9102397492563,326.5116285803273,73.75065847251007,0.0,0.0,6968379.233598359 
 07/28  07:00:00,23.3,,15.918835332065518,30.68146771004751,18.425509506803326,33.675714124297336,11.531771467862992,34.111348268466216,11.255013909058425,31.030728954928467,18.0620824698126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.2606819299774,301.8125065880989,1861.9102397492563,305.81718425796277,66.75633587504684,0.0,0.0,6943199.672247492 
 07/28  08:00:00,25.2,,17.110916450056756,30.934638242654824,18.162933829312724,33.956740312669524,11.353414594554733,34.29271140829299,11.14304844902291,31.01417498264214,18.080794741117028,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,437.41845592888586,0.0,1861.9102397492563,0.0,0.0,0.0,0.0,7649926.7269650195 
 07/28  09:00:00,27.1,,18.260647619294705,31.21242883580278,17.87948080366859,34.43573292298555,11.05594957450571,34.65185486706191,10.92404464853049,31.02317196670018,18.07301511082249,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,468.5909926117142,102.1947055962855,1861.9102397492563,0.0,0.0,0.0,0.0,7321952.19758749 
 07/28  10:00:00,28.7,,19.13179379883593,31.56568963413692,17.519045496952153,34.97389621481077,10.727785491504388,35.12224373636024,10.640120347227453,31.066633280144618,18.022966829500888,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,280.6249147923645,72.77349905458,1861.9102397492563,0.0,0.0,0.0,0.0,7502379.229311309 
 07/28  11:00:00,31.0,,20.07113649690309,31.989446884757744,17.094840864748768,35.56906323055827,10.375812763185108,35.73952609962679,10.278938127782704,31.138120247034287,17.940548388307818,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,156.30040945330904,18.595045823045073,1861.9102397492563,0.0,0.0,0.0,0.0,7680142.128465645 
 07/28  12:00:00,33.1,,20.0071125834176,32.450697799413604,16.651688861583967,36.17118849412332,10.03582955273395,36.486662020655984,9.86416412869676,31.22338254656813,17.84933571021888,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,445.01598927602333,64.02869022736002,1861.910239749256,112.73101182022215,24.60349000115453,0.0,0.0,7741226.364780654 
 07/28  13:00:00,34.8,,20.698612018769865,33.23369906597816,15.927498213778803,36.66829004130889,9.761374081740883,37.16963645034038,9.498224426714382,31.33276565175484,17.729911905297143,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,839.578688757214,124.79022787554878,1861.910239749256,203.09836906955357,44.260167383448106,0.0,0.0,7524405.149505784 
 07/28  14:00:00,34.4,,20.418118762840468,33.97003117258775,15.279797119673333,36.97524870506389,9.59586889472897,37.61146994672422,9.269575616560985,31.435775605429498,17.620468336030093,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1143.246126187769,131.61381006165135,1861.910239749256,136.77413221670545,29.8390591587264,0.0,0.0,7248932.696169381 
 07/28  15:00:00,34.0,,22.102863854606024,34.675173307123316,14.691720554512358,37.14079292583378,9.50922140672019,37.8689541162412,9.140605091658182,31.54237586263611,17.513260222360103,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.5082906799366,110.55149019718536,1861.910239749256,0.0,0.0,0.0,0.0,6926958.154132803 
 07/28  16:00:00,35.0,,23.334500943665077,35.55177224929401,13.987958585878967,37.3017291795747,9.419918491230574,38.09954318638724,9.021140287153852,31.643875772868554,17.400886959160168,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.864508323391,76.60248208435307,1861.910239749256,0.0,0.0,0.0,0.0,6904994.66968051 
 07/28  17:00:00,36.5,,23.98349398117998,36.49548467273093,13.27944250517524,37.41791484695592,9.35849915594464,38.23678574061966,8.952452461108468,31.729762790954915,17.31246201700914,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.0481971024033,179.94985312480478,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/28  18:00:00,34.2,,20.781201197320694,36.87947818512886,12.997483324485236,37.33155399316204,9.399128892414673,38.13362617030673,8.999233544979266,31.809384710750393,17.22832285546545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1712.0751192803245,345.9924033442925,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/28  19:00:00,31.1,,20.99306195524061,35.15545783819633,14.304200530547728,36.40366831222582,9.89514416234856,37.317548648691314,9.413723083624532,31.84452606732301,17.204870078887847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2352.5044324510773,742.5335493040938,1861.910239749256,588.5000513010933,128.12682465347973,0.0,0.0,7164133.431849849 
 07/28  20:00:00,20.9,,17.070600150379175,33.86400158356349,15.394250789689153,35.44543287467853,10.451591981970202,36.395940802925665,9.919738894577737,31.849193059912395,17.23662285137149,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2394.7253906936944,727.1557767417734,1861.9102397492566,704.4750954215376,153.1601791515116,0.0,0.0,7515634.936395471 
 07/28  21:00:00,22.0,,18.47395286358639,32.941966189636915,16.271049379639415,34.890591008210734,10.817588857568742,35.7419246304455,10.321241744489768,31.84326496812753,17.309546063847367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2086.6351678160604,600.8044747388337,1861.9102397492563,511.8536587525417,111.36730252577809,0.0,0.0,7408163.696214484 
 07/28  22:00:00,20.2,,18.08227997785167,32.15748258062035,16.96493006607033,34.49581200239389,11.030267969125617,35.30129598050157,10.549304080626712,31.80964184505679,17.30100832392221,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2032.402959730572,618.8568760753458,1861.910239749256,435.589975303468,94.83909308096274,0.0,0.0,7230379.284278204 
 07/28  23:00:00,19.2,,17.95796854096479,31.5898355235483,17.531517601968673,34.21849000628096,11.2099820365763,35.006068701177966,10.73081840199281,31.76030480124853,17.362597728851497,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2063.57225523173,671.2896673744003,1861.9102397492563,364.4415910518094,80.62116909383944,0.0,0.0,6993113.071835145 
 07/28  24:00:00,18.9,,17.896137048028674,31.146484110393718,17.99391028371659,33.9728013542948,11.3740444429705,34.724890424162595,10.908446265712557,31.69888080710954,17.43796008628031,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1998.1780361910369,664.9625369521686,1861.9102397492563,332.7282229482487,74.051544858154,0.0,0.0,6969462.424586678 
 07/29  01:00:00,18.7,,17.92655411936106,31.334748306897197,17.808662253489423,34.03165508631042,11.340953248968418,34.58786338037808,10.995653525026187,31.659718963386013,17.483154787668052,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.9434153797936,424.31567123831525,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  02:00:00,18.9,,18.122779819098778,31.291242188230683,17.867198557601487,34.022722931338386,11.355775042712468,34.499198066064146,11.058828011896935,31.614001844923855,17.54271537405015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.732489129606,567.6312392250841,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  03:00:00,18.8,,18.13688788394545,31.034516774421594,18.129962025610926,33.92389714588941,11.418373097882576,34.38237153818624,11.130699998591524,31.56023253505366,17.59612568796291,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1521.2771771240896,668.2068887925788,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  04:00:00,18.7,,18.149688347151745,30.25993484563095,18.923910526527692,33.49446955478555,11.67846758558016,34.07608734841584,11.305319481332422,31.494108608749627,17.636099635002626,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1923.227608449771,841.9134083649507,1861.910239749256,397.9168550380687,88.916560955058,0.0,0.0,7022976.482535532 
 07/29  05:00:00,18.5,,17.84188040286622,29.956183754807736,19.27307705174082,33.16729880838616,11.9054198671219,33.76643134424622,11.513015854148923,31.438816733132576,17.708400292473392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1873.6836548657816,774.1050569993513,1861.9102397492563,426.9224278006201,95.62141636278918,0.0,0.0,7250802.700764443 
 07/29  06:00:00,18.5,,17.61851095744011,29.682462070918625,19.55362169728877,32.916543820470395,12.058648222134122,33.49488411797463,11.674035010540365,31.378786659409194,17.74614723136134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1798.3112690157611,738.2692344062955,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  07:00:00,18.8,,17.456164890009006,29.478449566562002,19.781656331922683,32.888709294033006,12.07566071096333,33.4750090914064,11.685222770699795,31.31753065417749,17.80529299175074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1843.8760015985097,766.4753926592457,1861.9102397492563,674.6702636727647,150.427475935545,0.0,0.0,7244415.776465286 
 07/29  08:00:00,19.8,,17.825331155727824,29.44732344810007,19.821645384985317,32.877367264435506,12.086082274042214,33.43531200051398,11.713843793451083,31.26334075675961,17.864261775124433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.551768545245,475.26236964736256,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  09:00:00,21.8,,18.820531973164616,30.257752992654005,18.920753372584024,33.43499567971482,11.7140173980021,33.74641722093987,11.511562443432407,31.250498513930346,17.8763966537622,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,653.5428426745078,128.39312746216174,1861.910239749256,0.0,0.0,0.0,0.0,7235324.802009981 
 07/29  10:00:00,23.7,,19.597974190584168,29.985717630630973,19.21516366960345,33.44787249011229,11.704414234750146,33.869966972361965,11.431673419407042,31.22208756742167,17.90438934413465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1251.5522030988604,485.9998314071056,1861.9102397492563,0.0,0.0,0.0,0.0,7161756.591289137 
 07/29  11:00:00,18.9,,17.667496604049628,29.712269687590517,19.51443596960802,33.31948046436108,11.785719969394826,33.872045757057634,11.427305155243538,31.198446188107273,17.923708616937674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.2183587228558,510.349918047752,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  12:00:00,20.2,,18.204735289982565,30.59447124576119,18.55035137408033,33.89684845021267,11.409839917750798,34.2743309659777,11.172198200966962,31.219887537545137,17.898190932051964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,630.2390587390731,58.763113310546316,1861.910239749256,0.0,0.0,0.0,0.0,7284747.3747417135 
