Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 07/29  13:00:00,19.8,,17.824811069285804,29.976697147559285,19.21373663378661,33.75720784520556,11.496063132372809,34.34806566634182,11.12377222273981,31.20872429325608,17.90570208894281,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.9255392045839,612.6691584621828,1861.9102397492563,277.0251991062949,60.63053433653253,0.0,0.0,6921146.78670884 
 07/29  14:00:00,20.7,,17.928383840220963,29.983295389095048,19.21054857040223,33.60074226119373,11.600393625381194,34.270723084915055,11.175127996943132,31.206384803410234,17.91359375190278,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1794.374230706288,604.8020170743275,1861.9102397492563,342.7425954777221,74.80153870468439,0.0,0.0,6972162.402434187 
 07/29  15:00:00,22.0,,18.606419576141995,30.14345420091889,19.03813831600924,33.5153021997821,11.657963885948119,34.157891744570115,11.247453299665633,31.211247605689334,17.91176033535928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.460159902759,515.4417881989694,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  16:00:00,20.7,,18.30559532244189,30.297159837019297,18.843699983543623,33.43904253035209,11.690756106719382,34.08986551338884,11.273691995589804,31.209501902977483,17.88746414028304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.6102395105747,472.67720454741533,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/29  17:00:00,21.9,,18.64794875269393,31.720714375064073,17.403161951200598,33.89895792390558,11.40887778781876,34.37627852436894,11.10947346625885,31.227124040048533,17.891557493761194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1041.8262758564683,225.8035444715744,1861.9102397492566,0.0,0.0,0.0,0.0,6977850.212104463 
 07/29  18:00:00,23.0,,18.96763789403032,31.17233046154393,17.97125871516696,33.66746281174798,11.57119399424695,34.235444964554375,11.210485369651039,31.21175380677689,17.92942321642313,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1896.0845249184,837.7332373884556,1861.9102397492563,448.94651976944283,97.90024447424027,0.0,0.0,7055317.743204588 
 07/29  19:00:00,21.3,,18.358384039090282,30.693602515765395,18.473650284300888,33.318280676035926,11.803550168735768,33.89004414533834,11.432384161141915,31.195351709817743,17.952776312283337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2000.6669874627219,923.0340615090456,1861.9102397492563,466.89513878450185,101.56712792700229,0.0,0.0,7068518.523634532 
 07/29  20:00:00,20.5,,18.613636462124234,30.273356082067377,18.938358609882357,33.05509327131981,11.98844850099919,33.56886032936475,11.64842859681611,31.1794048167391,17.983237191659292,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1862.769213481241,885.791470283537,1861.9102397492563,363.3996278456876,79.14274243870878,0.0,0.0,6987790.735876675 
 07/29  21:00:00,19.3,,17.470749976684683,29.621700246436493,19.66985172639187,32.688303695790424,12.243671254663091,33.19010338470631,11.903400541311289,31.144397877830812,18.027028515320183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1858.477966092482,899.0549990872358,1861.910239749256,395.095578456192,87.28676145966689,0.0,0.0,7017109.204352124 
 07/29  22:00:00,18.9,,17.09017136109732,29.14618207582209,20.228736422823502,32.37661847520516,12.468197132276615,32.854173788898116,12.137472196018237,31.0983783820145,18.08577275162839,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1791.589602760322,875.4735414294004,1861.9102397492563,433.1824925934661,96.29915203465241,0.0,0.0,7246288.6881390875 
 07/29  23:00:00,18.3,,17.20061399960019,28.79793319232166,20.64676048645056,32.16870605701365,12.619355513440658,32.61292665729453,12.307186710507619,31.037351300462472,18.15448572534897,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.6715859834324,843.9604996339292,1861.9102397492563,282.4728180856522,63.604849449801904,0.0,0.0,6931854.3211166095 
 07/29  24:00:00,17.5,,16.31402280822558,28.409927286763732,21.125070216791684,31.92422652261863,12.799958650439827,32.354706750225915,12.492420233577803,30.972337605270273,18.228931213657496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1735.191740734059,893.3875589368827,1861.9102397492563,319.81921791413066,73.01943909194827,0.0,0.0,6965746.843828337 
 07/30  01:00:00,17.3,,16.338685928237833,28.577545939670344,20.917683248700154,31.945884855093734,12.782675386696965,32.20792114195213,12.594753329642128,30.92272394505223,18.278307426784345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.040879807981,686.6989411649515,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/30  02:00:00,12.8,,11.57407085499305,28.29222165811908,21.26636786959125,31.7821963773582,12.901149563905884,32.0041337896204,12.740108526030689,30.853606528139316,18.349742047843293,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1464.4487314896735,954.6273636968785,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/30  03:00:00,12.3,,11.470110949510783,27.95244867818637,21.69525978769323,31.572044684754893,13.058070548410097,31.776202301715976,12.90780827585846,30.779902180726875,18.43028234463931,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.0268193449515,1019.3736870152072,1861.9102397492563,272.7239180601999,67.85445056172357,0.0,0.0,6947152.885119528 
 07/30  04:00:00,14.4,,13.614459479101585,27.797850757801694,21.888629453490694,31.409991332756313,13.176963775028975,31.573716575664083,13.055060215657702,30.705002312179555,18.506783889069993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.4048726334506,940.1048773600967,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/30  05:00:00,13.4,,12.637922307125182,27.567805762501244,22.194948146034047,31.30966321165614,13.258390732946385,31.433419785618835,13.16548863316549,30.622598095557713,18.602644273147348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.640611249017,1139.2106973605048,1861.9102397492563,430.59951024426874,105.34575466279512,0.0,0.0,7082121.579883385 
 07/30  06:00:00,14.7,,13.400742340662612,27.38166764220491,22.435229560148343,31.205540570317567,13.335495598354377,31.290323087545477,13.27135053524212,30.543767620589456,18.684359712542786,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.443930677181,1142.3345650804533,1861.9102397492563,363.3415586159483,87.08904509578292,0.0,0.0,7016397.4254421415 
 07/30  07:00:00,16.1,,14.959356322395,27.46280935148703,22.335315741177773,31.35535950255561,13.226160786234741,31.456941325119338,13.150062102011978,30.481796930126947,18.756050180497233,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1016.5741125981073,737.1507331717926,1861.9102397492563,373.5266973924273,87.48761815204675,0.0,0.0,7017832.288444691 
 07/30  08:00:00,18.1,,15.867944377263752,27.70282539509668,22.02771349038452,31.561358372733082,13.074489865164821,31.59690667046228,13.048148617699844,30.437106044107534,18.80713512975684,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,479.28300488432177,365.06241690822355,1861.9102397492563,0.0,0.0,0.0,0.0,7219298.092805082 
 07/30  09:00:00,19.7,,15.741517776548152,27.92794718454975,21.736330811850436,31.982956816068786,12.76375666176191,31.90666522962206,12.81887905233263,30.41443314209682,18.82809298642001,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,334.1751411392418,397.9824368229156,1861.9102397492563,0.0,0.0,0.0,0.0,7194622.926008285 
 07/30  10:00:00,20.7,,14.706724423026744,28.249401623118146,21.32980158984335,32.48829971030755,12.402736602453508,32.37674428857477,12.480964025617475,30.420285844724432,18.818714567985772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,125.73005795951372,255.47562398141824,1861.9102397492563,0.0,0.0,0.0,0.0,7386292.721501225 
 07/30  11:00:00,21.3,,15.352729415619903,28.539686579736117,20.97449293565268,32.979179616695504,12.065844303584647,32.918361470228035,12.107147540751532,30.456518821544677,18.781085003410013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,123.58787705691073,180.7565924975048,1861.9102397492563,0.0,0.0,0.0,0.0,7427629.551991996 
 07/30  12:00:00,23.6,,17.283234971923473,28.913451681085725,20.51702178984479,33.42837628140292,11.761139405716673,33.453842021401,11.74444066071504,30.51647212654269,18.709347366204504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,215.74334918741505,150.89711840812572,1861.9102397492563,0.0,0.0,0.0,0.0,7417500.178273868 
 07/30  13:00:00,23.9,,17.0614162460423,29.43067638433419,19.906172513624895,33.74444530307629,11.551000807816823,33.909279355589675,11.445328657228531,30.58956460511332,18.62467597419066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,499.26098234457015,198.90298764263616,1861.9102397492563,0.0,0.0,0.0,0.0,7269145.9313574005 
 07/30  14:00:00,24.5,,15.189959075481756,30.010160943971655,19.251433657375067,33.9568542539392,11.413644063453392,34.22864744283869,11.242237249869788,30.66453325942661,18.542985577544457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,774.893251154535,286.06700558203465,1861.9102397492563,0.0,0.0,0.0,0.0,7098714.794686418 
 07/30  15:00:00,22.6,,15.053491415632553,30.464952060169157,18.754981598993073,34.06300496319827,11.345742860278863,34.40882908694378,11.129598834438852,30.732481324662828,18.470229238147258,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1030.142539752419,402.2910228359993,1861.9102397492563,0.0,0.0,0.0,0.0,6914166.68657264 
 07/30  16:00:00,22.6,,14.89452299403601,31.146555379898935,18.0391345539014,34.174923090991,11.274267480418843,34.56387669518773,11.033227335692597,30.78631083072731,18.411875794146916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1192.7267101991145,482.03413609250634,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 07/30  17:00:00,18.9,,12.658942588302688,29.675875978602786,19.636211791671517,33.254001242772496,11.873900434573407,33.91834881340175,11.44033786587754,30.78396340310742,18.41828399446448,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2212.051767839386,974.8997839418423,1861.9102397492566,620.4188006437811,137.95494924197052,0.0,0.0,7199514.680368417 
 07/30  18:00:00,21.0,,15.241601249340196,30.345209526506636,18.88337700181514,32.7723718165806,12.194257511384391,33.46353169950914,11.730611506822221,30.796966857914647,18.40048553468816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1996.2804056349198,749.7866291087894,1861.9102397492563,683.3130352709856,148.29443297710066,0.0,0.0,7844867.756101497 
 07/30  19:00:00,19.8,,14.092262076147291,30.04086946559221,19.221638144547597,32.47708180142956,12.402923569703166,33.132940549747914,11.95397197212803,30.780479129417596,18.42401800083269,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2006.081082362447,808.3817892921904,1861.9102397492563,368.1496644878357,80.49332180823913,0.0,0.0,6992652.821606984 
 07/30  20:00:00,19.4,,13.756665913128781,29.40265867060218,19.941349035944434,32.11966938840427,12.656368016189115,32.72709587302231,12.230341458602073,30.743789183752895,18.463588791521722,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1946.9366820043383,825.8407845824263,1861.910239749256,403.7422342043708,89.01662569825888,0.0,0.0,7023336.7156110555 
 07/30  21:00:00,17.7,,13.711618395266974,28.616846474836795,20.876368095216705,31.723155320631406,12.948236928042434,32.255161683077645,12.564496931392386,30.691496560732283,18.525607805565603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1813.5999709871232,817.2796914333503,1861.910239749256,334.2973393394563,75.89547540103024,0.0,0.0,7104397.495098344 
 07/30  22:00:00,17.9,,13.139386766135713,27.969991708255435,21.682829219691264,31.364944698783596,13.21824952423517,31.85253694257611,12.85771758971947,30.6315182893057,18.595072428098675,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1725.0041193721677,803.5034623013248,1861.910239749256,307.85630656093343,69.67735802802994,0.0,0.0,7076983.827490553 
 07/30  23:00:00,16.6,,12.97454354459798,27.48849118040752,22.303702954788804,31.137203177502833,13.392266606507244,31.583096265205207,13.057216369092227,30.56661037665198,18.666654050469504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1740.7612216960838,876.3424298730108,1861.9102397492563,319.8305266863336,74.16326375906613,0.0,0.0,6969864.612629961 
 07/30  24:00:00,15.8,,12.826520093445108,27.098868160433213,22.825043227978494,30.91920280015654,13.563492752458583,31.327796269569433,13.251669832602158,30.48544252863236,18.75884742246507,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1693.1170865259805,887.9723335301107,1861.9102397492563,299.0415957318055,70.29512748244721,0.0,0.0,6955939.322034133 
 07/31  01:00:00,12.9,,11.67067402420948,27.337801463575072,22.50533179244656,30.995029332867574,13.503726766584162,31.19663442395467,13.349608542735492,30.42929396808816,18.817463104030683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1118.9096539271673,683.9193449546195,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/31  02:00:00,12.0,,10.898996125511525,27.1602656773979,22.733291166803436,30.904820012829774,13.56890684788973,31.05026950693909,13.456903672800754,30.356337915746,18.89003476386265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1298.2270127275208,919.0721884699433,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/31  03:00:00,12.6,,11.286334628130396,26.892000107088368,23.096027338570952,30.819325157141247,13.636347277423457,30.93579639256083,13.546071449404943,30.271501357041082,18.98358748799568,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1438.1809022040004,1081.5296709179245,1861.9102397492563,355.38896144818165,88.11099778395342,0.0,0.0,7020076.455119556 
 07/31  04:00:00,12.9,,11.476576658276567,26.690894894707153,23.367225215278726,30.665412984533624,13.75458251200487,30.74382866365767,13.693131082711846,30.186633918691367,19.073218149861873,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1337.7923699099072,1048.5059253359727,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/31  05:00:00,11.8,,10.706002601776172,26.438835610069507,23.713160489011152,30.537637499951657,13.853264972085908,30.588355879173577,13.813159318943669,30.10246927548035,19.162558252066063,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.959060735588,1269.149150547814,1861.9102397492563,524.388055496615,131.5402422248718,0.0,0.0,7176421.735106861 
 07/31  06:00:00,11.8,,10.706002601776172,26.195250991166613,24.05653838333137,30.384319452961222,13.975304211784692,30.402611006477912,13.96068069065945,30.018414724810068,19.2552012215452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.058185043251,1289.2461234560894,1861.9102397492563,429.8099160375291,107.88624381431197,0.0,0.0,7091267.340828846 
 07/31  07:00:00,13.7,,12.24061511328285,26.20598154222929,24.047674757605712,30.545967964568955,13.850343841125328,30.60273942861355,13.805472065034877,29.953888623965895,19.331794637189127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.2207581136862,805.6398405534499,1861.9102397492563,514.5841527125065,125.22011085893863,0.0,0.0,7153669.262189502 
 07/31  08:00:00,16.0,,13.786994106342144,26.479694624813803,23.67180205563737,30.806287589239844,13.651369242996603,30.76230191978304,13.685679867661735,29.909032446171903,19.389377375874776,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,320.452077401465,340.23752588956637,1861.9102397492563,0.0,0.0,0.0,0.0,7278754.599399036 
 07/31  09:00:00,18.4,,14.2064001639107,26.866995954133657,23.134619204844995,31.324513598390084,13.252337760917339,31.14007959504932,13.391955543634802,29.89491818978661,19.40174003149501,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,143.5661473057208,361.9098648662738,1861.9102397492563,0.0,0.0,0.0,0.0,7297264.952426579 
 07/31  10:00:00,18.3,,13.993090084028076,27.0832387696412,22.848845088074896,31.810225921771462,12.895675452368334,31.598693546647873,13.051217897929943,29.90784232215504,19.392880051633632,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,91.2924587794591,353.9521351287129,1861.9102397492563,0.0,0.0,0.0,0.0,7356462.03599145 
 07/31  11:00:00,18.9,,13.606310333022803,27.340851227446187,22.508148748321453,32.2355548137132,12.590134491264957,32.09422242683236,12.691079764339522,29.949704000664,19.347693204249904,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,140.2476780922747,322.1624492031555,1861.9102397492563,0.0,0.0,0.0,0.0,7330321.4184032325 
 07/31  12:00:00,20.6,,14.050205584137164,27.788271476906814,21.92338956239042,32.60527626259555,12.328251401529009,32.57976373427138,12.346034083286881,30.014504218965136,19.272508451139252,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,284.6394909689968,282.9733693875995,1861.9102397492563,0.0,0.0,0.0,0.0,7299683.97986898 
 07/31  13:00:00,21.2,,14.686747120672663,28.291230244759433,21.283615207259572,32.83655803386702,12.165000211647556,32.92693803057132,12.10342037597096,30.087269557198233,19.186135017401813,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,599.3049065690038,391.29890458571435,1861.9102397492563,0.0,0.0,0.0,0.0,7115958.093676796 
 07/31  14:00:00,21.5,,13.872177210138165,28.771873545717007,20.69062455061207,33.001332058660395,12.048619646121313,33.17566452374183,11.931380646269261,30.15377085632215,19.106268240925242,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,796.2739896452401,442.9168246389563,1861.9102397492563,0.0,0.0,0.0,0.0,6995195.132284302 
 07/31  15:00:00,21.2,,13.636080805101782,29.14255748395534,20.2508391926554,33.105934490826264,11.977731212720553,33.338021098048856,11.822958914377061,30.20830502880583,19.046043810490318,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,958.5913330714588,501.673646637654,1861.9102397492563,0.0,0.0,0.0,0.0,6894432.177988245 
 07/31  16:00:00,21.7,,14.029016506136802,29.59156769575203,19.730693122023265,33.19063855521826,11.919403986448748,33.46448750461984,11.738023928295043,30.251249006865027,18.99670697298459,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1097.2744797074606,562.636111481306,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/31  17:00:00,20.8,,14.06460268155012,29.94335397237925,19.332934460916654,33.16220489385093,11.936948458662009,33.46110105456253,11.73879189205525,30.280849454947052,18.96219436405628,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1251.0198188219279,660.3783698224316,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/31  18:00:00,20.9,,13.699499975826356,30.229367061390704,19.012965702462516,33.080056473726515,11.988758833633113,33.361459793993575,11.801173830584291,30.3007242229098,18.935396291861263,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.4788942847213,756.6912183570014,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/31  19:00:00,17.0,,13.091871566307924,30.17199994817318,19.079872876273534,32.85056220477113,12.146971096499568,33.14782028996427,11.94596397940735,30.305880941101496,18.934058494193756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1586.8939346566021,953.8872613801931,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 07/31  20:00:00,15.5,,12.773291440081152,29.5997526531227,19.72115267768539,32.507988174650265,12.385146773497649,32.807461663582366,12.178152213664152,30.29713797177113,18.946057782760022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1784.0560840527228,1121.6718295536095,1861.9102397492563,413.83709137429645,97.62294086143108,0.0,0.0,7054319.450198475 
 07/31  21:00:00,14.2,,12.412020653726993,28.81110931869288,20.6447256689046,32.08737692500742,12.68517897177232,32.36011866934981,12.491317232103443,30.272281887508754,18.976542293317685,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.3186460655252,1141.6306714705213,1861.910239749256,459.06747017856793,110.66979615879914,0.0,0.0,7101288.129269 
 07/31  22:00:00,13.2,,11.665214250455696,28.110504577681105,21.522826164494283,31.612109469233896,13.04431291350275,31.895406434585848,12.836578868527498,30.227442314425076,19.044783887337395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1657.0258328951954,1034.5010003189284,1861.910239749256,369.20501261174684,90.20998336955287,0.0,0.0,7174696.108784295 
 07/31  23:00:00,12.4,,11.095280654349367,27.56632924085814,22.22475689853509,31.280146955291052,13.297097018957462,31.54597598300908,13.097827230638753,30.17262860113472,19.11153676034224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1656.3797032757202,1058.7309175864768,1861.9102397492563,459.6293627509163,113.88505439942304,0.0,0.0,7304206.569501498 
 07/31  24:00:00,11.4,20.499731182795724,10.412240085872584,27.10694864332836,22.826176834085327,31.031372537525932,13.484098417441405,31.263036073653524,13.307487800998238,30.09749890941834,19.190338482191798,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1606.616320481221,1064.0756744379369,1861.9102397492563,330.479527534578,83.3567333669606,0.0,0.0,7002961.103218381 
 08/01  01:00:00,10.6,,9.726614801959334,26.645597328446822,23.43499813769961,30.74738592826192,13.693341171845514,30.94973485873016,13.536202518995827,30.017532217033327,19.263264495674086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.2869582460012,1133.134936778514,1861.9102397492563,381.0941855212586,97.31189768932096,0.0,0.0,7053199.694778878 
 08/01  02:00:00,10.4,,9.61958110198287,26.29888022762607,23.863530013467596,30.508712294370604,13.84931719958114,30.6709179168703,13.721534061315332,29.93436316647172,19.310832578372928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.8264659985552,1106.4794702172462,1861.9102397492563,332.6020095909163,85.26793655234239,0.0,0.0,7009841.4346857555 
 08/01  03:00:00,9.9,,9.218415487443709,25.988319125692733,24.26260017928381,30.28152606446588,14.005751879024281,30.40340332345188,13.90836325536096,29.847904101474263,19.3726533277586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1492.5064204586747,1120.9547749705707,1861.9102397492563,314.78260127930923,81.39140124514554,0.0,0.0,6995885.907579847 
 08/01  04:00:00,10.2,,9.511792726114397,25.69122068245105,24.722532661823564,30.060501305602376,14.201178711186518,30.13900911888539,14.137369622898172,29.759792054829305,19.494164872812377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1386.424391328815,1090.5364280100873,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/01  05:00:00,11.2,,10.1259417308228,25.464252962981817,25.046545986539876,29.979664888729836,14.260796562903929,30.00606331275604,14.239201530872506,29.66954744631518,19.586809424868648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.7524812652402,1279.2099089675694,1861.9102397492563,615.0505795895907,155.68713327817377,0.0,0.0,7263350.542898749 
 08/01  06:00:00,13.2,,11.165182211049133,25.319650984667565,25.269725042580166,29.877445684609913,14.348734369085268,29.8501616878381,14.371248235781083,29.5830823412867,19.68998653965284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1356.6415258658756,1214.8535252005959,1861.9102397492563,321.001570893925,78.84190021918525,0.0,0.0,6986707.70388639 
 08/01  07:00:00,11.7,,10.61140334257142,25.246595701194842,25.548121911790822,30.017391622035273,14.328290811629934,30.050971380230532,14.30070455143013,29.514115866350508,19.89948136077536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,955.6124253042973,780.8072308001362,1861.9102397492563,388.58324042325967,97.72338156510003,0.0,0.0,7054681.036731683 
 08/01  08:00:00,14.0,,11.70449004984296,25.47153168778933,24.988499882098353,30.42072999300514,13.878624721126382,30.314652883307,13.963037039465036,29.46936605969543,19.776397846998822,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,362.5702211684863,464.87028770725993,1861.9102397492563,0.0,0.0,0.0,0.0,7131959.645845866 
 08/01  09:00:00,18.0,,13.846293557346677,25.813260825141654,24.500058573139228,30.90546033997677,13.506804561220834,30.650310215757045,13.704849522116017,29.452878801990757,19.805755317086533,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,126.29924513410863,468.8854499983365,1861.9102397492563,0.0,0.0,0.0,0.0,7269656.734071828 
 08/01  10:00:00,18.9,,14.136906662734985,26.102127323818337,24.278802659595783,31.39114870393725,13.244450290598763,31.117979344810934,13.45180266504434,29.474473714038716,19.94052948955666,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,71.92208398404502,394.85679107831095,1861.9102397492563,0.0,0.0,0.0,0.0,7354072.769442583 
 08/01  11:00:00,21.0,,14.956976739929008,26.47062803150931,23.669269689665683,31.92305302120346,12.803846495999021,31.698129718128207,12.968006322554336,29.525213328196592,19.80931962895962,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,36.081332461757285,248.92361887819442,1861.9102397492563,0.0,0.0,0.0,0.0,7479216.621239501 
 08/01  12:00:00,23.0,,15.683108936243132,26.904980226603122,22.986646646504123,32.413042500814285,12.40826607937501,32.31729000522856,12.475558627908264,29.600325087479035,19.650928391671947,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,76.34752952666459,156.88698271198257,1861.9102397492563,0.0,0.0,0.0,0.0,7503374.46906877 
 08/01  13:00:00,24.2,,15.666715008758942,27.54751382812174,22.291128273868587,32.848384712599795,12.191723489452356,32.92155305292751,12.14193509526002,29.680855235687684,19.69514629757363,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,392.68534725241426,236.5976080947314,1861.910239749256,0.0,0.0,0.0,0.0,7332521.986923444 
 08/01  14:00:00,25.0,,15.37693632293053,28.413575530112123,21.054056724538782,33.28708381665376,11.816433612763184,33.50549434833284,11.672965264761,29.77812501906077,19.45570617755405,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,691.7284644674594,291.549660783851,1861.910239749256,167.0015391455351,36.415417521606344,0.0,0.0,7313257.540257245 
 08/01  15:00:00,26.0,,15.367324432728557,29.362502995353402,19.93284970656495,33.623891841443964,11.597354233022942,33.966845542604986,11.377626563864453,29.859105535298013,19.367740701229117,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,939.872133576051,328.1052367646113,1861.9102397492563,92.50243246187225,20.18508199079264,0.0,0.0,7107101.587201121 
 08/01  16:00:00,26.6,,15.62543616041226,30.539141415916088,18.72839503928507,33.8764883562128,11.494894235761736,34.315859301353456,11.217129666401178,29.948845251060956,19.36938227719928,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1138.1257499878263,363.1470669206331,1861.9102397492563,107.27765076831633,23.401601561733177,0.0,0.0,7010899.537618052 
 08/01  17:00:00,27.0,,17.82006645060164,31.63659762966403,17.5032025416018,33.96525736285008,11.379729306963823,34.44969562649202,11.077136173185117,30.025669163397964,19.18570037412539,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1311.7240430562053,449.68867877892563,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/01  18:00:00,27.0,,18.73494286322701,32.47456887426049,16.692775144971947,33.902573992666774,11.419573737528404,34.381714994137965,11.119052622970209,30.08560951140274,19.119825233316202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1414.4782577095216,546.2886135183952,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/01  19:00:00,25.8,,17.608549490823023,32.800513287229634,16.45597233860932,33.78979926231412,11.539312016002324,34.251377903022714,11.246369950414303,30.139577286938167,19.13978421795612,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1476.6518822995095,625.1137661512041,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/01  20:00:00,23.0,,17.225278898144786,32.23326607629067,16.91262127268011,33.54515644308356,11.64404447747922,33.97441389495009,11.368374194563845,30.182458762674326,19.004569375956116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1748.6539185720972,906.7938520772054,1861.9102397492563,328.42742394379616,71.55379605125704,0.0,0.0,6960470.528881849 
 08/01  21:00:00,20.0,,15.608879163458065,31.135887866944564,17.99369723744978,33.08854626497623,11.941446094922107,33.453477595426236,11.699906926636528,30.190163561505454,18.988779327457785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1788.3637612660264,1032.5101564501779,1861.9102397492563,439.0732236887399,95.67866788560114,0.0,0.0,7047320.067485487 
 08/01  22:00:00,17.5,,14.611387481956525,30.07678346309822,19.22115177927774,32.51900944348945,12.398175892660813,32.878995023541265,12.149558945927112,30.18147289556989,19.103593236986818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1750.7642467503504,1006.9323586218679,1861.9102397492563,481.264887292633,109.69479944036792,0.0,0.0,7255652.07247938 
 08/01  23:00:00,16.7,,14.554231099635661,29.340935296591137,20.050827485466407,32.13990508461508,12.665970502315822,32.48172647363154,12.424018178674258,30.15335411823608,19.134419051202364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1645.413805816217,941.3775685414726,1861.910239749256,405.5884819881078,93.84143300923316,0.0,0.0,7218084.878737644 
 08/01  24:00:00,15.9,,14.555128337046071,28.74908638108281,20.747991171796556,31.86275574590644,12.865829559111951,32.18448533977056,12.633893337079622,30.10757011520303,19.184532609094973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1710.8320020494207,1026.6052965661352,1861.9102397492563,363.98839820060397,85.352311982381,0.0,0.0,7010145.186233895 
 08/02  01:00:00,15.1,,14.601885975443217,28.2772389862291,21.323612339649777,31.59936548557869,13.059158438905609,31.901308323587696,12.837648398459365,30.042676383103124,19.2558968040003,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.0356091274546,1021.9188130409403,1861.9102397492563,346.3152326521695,82.29919937119588,0.0,0.0,6999153.980833628 
 08/02  02:00:00,14.1,,13.420335391862238,27.838608365840265,21.868147087693657,31.32245075414002,13.261661369769143,31.61332017446454,13.044437794689975,29.97596660708285,19.32327029165814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1680.1338857739484,1043.7877512775015,1861.9102397492563,358.4348557370365,86.55142110952833,0.0,0.0,7014461.979091625 
 08/02  03:00:00,13.0,,12.056195451123768,27.433284161367574,22.384662120276104,31.05271608967906,13.462218094330431,31.323717616596355,13.2562392579227,29.904807531885943,19.39587306051913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.962650126692,1054.4964471072867,1861.9102397492563,356.9334170779796,87.71844306149674,0.0,0.0,7018663.258118711 
 08/02  04:00:00,12.0,,10.899092974224684,27.071707667285857,22.856562254963478,30.79238768140343,13.659043052966215,31.038272400135007,13.46890198742732,29.830056768989724,19.473006351453556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.4619676722136,1063.699220397649,1861.9102397492563,347.87768876676694,86.88090411415887,0.0,0.0,7015648.117908295 
 08/02  05:00:00,13.0,,11.274076628743831,26.85719731441399,23.02073795127231,30.58720316076832,13.745110603998842,30.788513037738973,13.58799108726298,29.755859524879,19.450282066704975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.5232895361285,969.2280475379903,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/02  06:00:00,13.0,,11.860955558444166,26.68012685700375,23.26175681505038,30.535558705926064,13.785748893935956,30.682904628631995,13.670162117009651,29.678700004432468,19.536809197515282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.0645437070018,1119.10495411156,1861.9102397492563,554.8410973248532,136.5000120652176,0.0,0.0,7194276.906532107 
 08/02  07:00:00,15.1,,10.614459700380694,26.689820853472366,23.385398431979414,30.67378942016921,13.757826147143067,30.852211918832925,13.618428054731776,29.621998161297014,19.71610004899425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,883.0282210987937,512.323440317828,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/02  08:00:00,17.0,,14.490574841402605,26.90565193131063,22.967671244528923,31.046755369994422,13.396694782652716,31.11348188947092,13.345797850027765,29.58696845799467,19.650724129733156,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,522.3930664713398,358.1890619816628,1861.9102397492563,0.0,0.0,0.0,0.0,7118099.113065466 
 08/02  09:00:00,21.0,,16.49052658627449,27.28106452719318,22.47915207661107,31.50439775232627,13.059409063421775,31.44848365866359,13.100867462152324,29.57804945603035,19.67109853466758,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,298.87214213875865,338.45745435265906,1861.9102397492563,0.0,0.0,0.0,0.0,7268593.417619014 
 08/02  10:00:00,23.8,,17.139178906133267,27.735075658360614,21.98547183229857,32.10556745977339,12.677382042433727,31.98737857450859,12.762306943640652,29.605170260672608,19.725953772161965,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,76.6724344052239,142.32367111435244,1861.9102397492563,0.0,0.0,0.0,0.0,7526007.549020894 
 08/02  11:00:00,25.0,,15.91436525169652,28.114490193248606,21.42177214795398,32.69946911502352,12.212740690768001,32.6140080353903,12.27163251216533,29.658946971935194,19.589538069072567,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,124.76318768185297,171.18116574975775,1861.9102397492563,161.04866191611205,35.15190430862308,0.0,0.0,7764031.472994226 
 08/02  12:00:00,28.0,,19.353208636020057,28.60806040336325,20.82404764177663,33.18955650126041,11.8855848152287,33.22626611276676,11.861268850087491,29.737870925786666,19.50798379317507,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,135.50431297803627,110.57215582682154,1861.9102397492563,0.0,0.0,0.0,0.0,7549313.294510267 
 08/02  13:00:00,30.0,,20.36059217164016,29.319256955730737,20.025723471363925,33.66357922839466,11.597559530409253,33.844950095376255,11.480931199965795,29.825280644915672,19.448562015417103,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,439.80623117799814,150.97947344701214,1861.910239749256,0.0,0.0,0.0,0.0,7436469.928160161 
 08/02  14:00:00,32.0,,20.16790091993001,30.27461170764885,18.92867366531511,34.16042825149366,11.26390086854684,34.484241693042776,11.063160955759626,29.919287048761834,19.314939000393814,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,741.8391847879795,215.59048192736492,1861.9102397492563,131.16139201604415,28.596603607135552,0.0,0.0,7463688.502078561 
 08/02  15:00:00,33.0,,20.434464917907572,31.211879687414708,17.942815639086074,34.535380793776575,11.032671973011633,34.98065713872614,10.76387803995378,30.025953885906688,19.199347090055078,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1051.1411351416502,282.59130026782424,1861.9102397492563,143.35342084636397,31.2464162848451,0.0,0.0,7162528.933741604 
 08/02  16:00:00,33.6,,24.055452151316544,32.07382790106299,17.084326427351908,34.71037058742144,10.924135082352084,35.225807310549285,10.61705300499259,30.10765396062836,19.10623358451644,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1225.7854104007047,331.19239897796365,1861.910239749256,118.35343404352443,25.82818632904736,0.0,0.0,7024185.208383901 
 08/02  17:00:00,34.0,,23.27527852154496,32.82137986486667,16.38314399637125,34.77967705700749,10.885365651144012,35.30972933167931,10.570982706021608,30.199430771522284,19.0113930811697,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1350.3530066739943,418.44353727933725,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/02  18:00:00,32.0,,23.968872971748773,33.0866941339719,16.136418687084582,34.70958131897402,10.925154885138308,35.22378156611567,10.618751049332193,30.275451051911194,18.924284745914782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.0345433072962,605.3836929314584,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/02  19:00:00,30.7,,25.588686220442177,33.05012698259295,16.15996020304301,34.57248439953895,11.001997183971282,35.06478338030263,10.706082679635013,30.334121068553724,18.84960454341092,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1612.603601285155,699.3787782107933,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/02  20:00:00,28.0,,24.267852228213666,32.54634114700674,16.626584044170897,34.33325643359592,11.150431691400634,34.80518064970424,10.862259847692709,30.367921011149683,18.815283813460155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.1422435967331,858.8027813659407,1861.9102397492563,305.02274525246804,66.47174086670438,0.0,0.0,6942175.130217459 
 08/02  21:00:00,25.0,,21.930225744735456,31.711686053494006,17.424217636266032,33.97420501774053,11.371458776848065,34.40319833442133,11.103290895635487,30.379602549157532,18.79577300291063,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1812.2082891814407,962.2668102529865,1861.910239749256,403.1878907659649,87.85290573610101,0.0,0.0,7019147.323747287 
 08/02  22:00:00,25.7,,22.727722973883793,31.09394310121113,18.08322229610232,33.64688755521931,11.605353783769493,34.02268822606591,11.364603523867626,30.37931360398509,18.835747195042284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1608.100293617098,860.8062520763917,1861.910239749256,286.24298384545597,62.29415641120421,0.0,0.0,7073498.096158821 
 08/02  23:00:00,19.4,,17.085839956331622,30.11763803348162,19.0837992659081,33.154914934997926,11.904715604610683,33.55079256929123,11.643702160909445,30.356350066893285,18.82081174059362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1808.5130314840487,1006.060204972892,1861.9102397492563,434.73429298920223,95.86323903666798,0.0,0.0,7047984.523629328 
 08/02  24:00:00,24.0,,18.689129681148675,29.82406365340629,19.401986595050488,32.94003773977349,12.047066410256965,33.29870404483865,11.807155415677197,30.33090132869375,18.845936272410217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.6404708865414,798.8967971354942,1861.9102397492563,332.7776429170247,72.6307251443275,0.0,0.0,6964347.473616902 
 08/03  01:00:00,21.9,,17.842787658506264,29.467847013650243,19.864406452686374,32.74282708860294,12.218423144672665,33.07666361159701,11.991438545840175,30.295842909095633,18.941275143130362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.7783089042687,907.0774499829727,1861.9102397492563,262.2412579338613,57.17548359043237,0.0,0.0,6908708.60402288 
 08/03  02:00:00,21.5,,17.48327406645099,29.190485745524295,20.176332116861285,32.55126667361968,12.345790818875017,32.86709069439495,12.12838233605996,30.251977415713768,18.98117186040379,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1503.8796408644282,855.5701587073572,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/03  03:00:00,21.2,,17.34750314169436,28.963308597266643,20.43467489444564,32.46898988144305,12.398081928087423,32.757137029849716,12.19858996104172,30.202263187469924,19.02754593019932,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.5656051371818,1011.6137469767073,1861.9102397492563,497.5395598225406,108.49274613004165,0.0,0.0,7093450.7491654735 
 08/03  04:00:00,20.8,,16.986590358033823,28.760055694162393,20.66811423028533,32.308814730481544,12.505456003248003,32.570854060764034,12.322099363926725,30.152230175805936,19.074399774229697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.5458891587602,909.9371405331509,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/03  05:00:00,20.0,,16.775190424835333,28.51270139766677,20.91807592204539,32.18217440840343,12.565937542705718,32.43323210884089,12.38918767773715,30.101650603497998,19.085402379453125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1685.8543347564419,1105.246894796787,1861.9102397492563,526.5727899426666,114.80538411210543,0.0,0.0,7116176.245900903 
 08/03  06:00:00,20.0,,16.775190424835333,28.31146956073224,21.16405145613878,32.04613802453768,12.662900590117065,32.2764609162698,12.499224568936294,30.050966522685634,19.14098062557268,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.4933975683584,1083.210604728215,1861.9102397492563,402.6181998612881,87.84012493910261,0.0,0.0,7019101.312878093 
 08/03  07:00:00,19.3,,16.75119984084586,28.234813391982367,21.303934097083065,32.134062198373385,12.626997230508104,32.42335896607441,12.422513384157174,30.013045618228897,19.22358096484075,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1266.906510013388,687.7744743255138,1861.9102397492563,445.1755626860319,98.44862850982672,0.0,0.0,7057291.925732699 
 08/03  08:00:00,22.0,,18.06519151555912,28.466663972512343,20.979438456955634,32.40530595974877,12.411887731645807,32.61160601497158,12.268462458234094,29.99055612761051,19.212385777217836,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,584.4328117688359,213.89467503777652,1861.9102397492563,0.0,0.0,0.0,0.0,7100008.279868815 
 08/03  09:00:00,19.3,,16.75119984084586,28.59433418468824,20.863601536775146,32.614629940803326,12.289376336717787,32.7419417093357,12.201654590009335,29.986705484631635,19.25267048351086,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,430.5325800616901,192.57000637442053,1861.9102397492563,0.0,0.0,0.0,0.0,7475158.168598186 
 08/03  10:00:00,25.7,,19.695601005426035,29.1027034475362,20.26163706842199,33.210229854315685,11.886882871148249,33.286959694963805,11.835789878957446,30.02039204406389,19.21784031672018,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,170.51151874139194,80.25444113946114,1861.9102397492563,0.0,0.0,0.0,0.0,7510149.332116076 
 08/03  11:00:00,27.0,,20.136463011155136,29.603351198032385,19.657380471884096,33.85418798104324,11.45056128345017,33.962922963358174,11.381386133801875,30.084188838410753,19.121378500938583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,173.97709716184673,80.86534275253464,1861.9102397492563,194.04341540247344,42.338272196035255,0.0,0.0,7907242.442085065 
 08/03  12:00:00,29.0,,20.72123116995285,30.0794582187263,19.131732011942216,34.32603540989062,11.156365751259578,34.57851207927844,11.00114985126207,30.16291703913213,19.039918383058765,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,307.55181917386216,33.710563013555294,1861.9102397492563,0.0,0.0,0.0,0.0,7550185.967974503 
 08/03  13:00:00,30.8,,20.982200016033417,30.849231545518265,18.306668579526065,34.78554215891592,10.874231050539013,35.20216175847905,10.62672659033135,30.248814968653438,18.943904543050564,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,626.5804789445926,36.406546683473806,1861.910239749256,0.0,0.0,0.0,0.0,7436621.482354304 
 08/03  14:00:00,30.0,,21.148949808255576,31.579141223292662,17.565304403859734,35.121954268339294,10.676171950712671,35.67949160415131,10.352970636339265,30.348501200947116,18.840859806541637,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1064.7537757359191,169.09431073232037,1861.910239749256,170.93028164777348,37.26968465124868,0.0,0.0,7281156.143196688 
 08/03  15:00:00,23.1,,18.774836999018486,31.72185448025015,17.420972536767557,35.078819010656794,10.700299915379409,35.724629357469915,10.325936701890738,30.433451919812747,18.74714984906633,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.387226684624,484.79934346979087,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/03  16:00:00,28.3,,23.429629953137912,32.13338265000888,16.979419723089727,35.09719433566086,10.663719084649609,35.72277714141916,10.302142049673948,30.510688766711656,18.619611462313557,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1463.0965223962432,380.6112684728223,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/03  17:00:00,28.0,,21.67093334294484,32.53221734428574,16.639396292147666,35.088267489415315,10.693399312661267,35.71603736876558,10.329549919022124,30.576132498063792,18.59252088652691,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1483.8776976307054,395.5235492959755,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/03  18:00:00,27.0,,19.61951615146498,32.578642387345454,16.593799231192698,34.98449430688268,10.75361193457849,35.598208414550925,10.395480765519313,30.622475619959197,18.541063900006456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.5971859542115,549.60435097747,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/03  19:00:00,25.2,,18.617937947880144,32.184425634900514,16.93749975845797,34.76193837301784,10.867897266069388,35.34530518055456,10.522987191439928,30.65177798775122,18.477636423795275,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1828.1452456525717,757.0001307530838,1861.9102397492563,287.50521249423093,62.666302317174505,0.0,0.0,6928475.551439151 
 08/03  20:00:00,23.0,,18.966933579882085,31.504846436207146,17.625102429379822,34.4211735560791,11.089417815266305,34.96176142085709,10.762074092105925,30.663155825062255,18.48893069574842,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1874.3711005094044,857.7862190356241,1861.910239749256,383.0670303952136,83.48403856716308,0.0,0.0,7003419.40193911 
 08/03  21:00:00,22.0,,18.06519151555912,30.801782453008016,18.341477353563562,34.015910791142176,11.34071915616911,34.5149274458291,11.030368613281263,30.661019838978078,18.488723469631683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1783.134826795494,837.6863035746147,1861.910239749256,324.35506928880693,70.54416026191596,0.0,0.0,7091207.594827473 
 08/03  22:00:00,21.5,,19.05862905360075,30.277745564301174,18.891217436503336,33.71723370231241,11.526358616826794,34.18436899667415,11.230115626351267,30.647435802408133,18.49549163409965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1767.6738808586756,869.5277810022258,1861.9102397492563,423.3764102597501,92.14411935343837,0.0,0.0,7238415.558385056 
 08/03  23:00:00,21.0,,18.96473868559821,29.31472588147397,19.975086978878934,33.12077360598599,11.921782076592804,33.707274120164485,11.536559698209768,30.60602815585472,18.544631695536125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2013.341359446225,913.107578383144,1861.9102397492563,487.868704813539,106.27029386754101,0.0,0.0,7085449.921020471 
 08/03  24:00:00,19.0,,18.106984719649752,28.831923524883344,20.532154326704394,32.676740502991024,12.218985177512383,33.295599692960266,11.80174442787822,30.557504284734172,18.591367501156412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1995.0749375739456,851.3489546694043,1861.9102397492563,586.1052044556991,129.8263621630663,0.0,0.0,7523599.480629357 
 08/04  01:00:00,19.2,,17.957395175733627,28.883944268577444,20.443337439752515,32.620808199585284,12.241374950317214,33.085983440987206,11.925524391779106,30.51325722233506,18.61399658556728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.8939655740842,627.1549849147419,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  02:00:00,18.6,,17.715682166334677,28.767523188692927,20.577202326752552,32.56253539644177,12.278958073062133,32.954940733152696,12.010969238966183,30.458184588125913,18.668697432812237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.3027856684712,696.9718719830472,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  03:00:00,17.9,,17.469320669440872,28.517640693842438,20.87328186268178,32.43452946656694,12.365298314771612,32.80818297665301,12.107925932591158,30.40016011700289,18.726938010305158,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1505.138195054601,774.5910389913854,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  04:00:00,17.3,,17.29998779296875,27.81786869950218,21.738118938231622,31.993280302811122,12.674899038581753,32.494414740531866,12.321156008459576,30.33298174457609,18.795060650846338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1874.3601026629015,913.7680364444021,1861.910239749256,407.9617459048329,93.47363921693955,0.0,0.0,7039381.964278306 
 08/04  05:00:00,17.1,,17.099990844726563,27.887804531620215,21.66599045944944,31.916970106552345,12.740062744530595,32.30871562740656,12.461149765246333,30.286918919622583,18.86056327155424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.0220797112383,721.0724083141147,1861.9102397492563,330.8832226451601,76.2128274153563,0.0,0.0,6977243.041792606 
 08/04  06:00:00,17.0,,16.999997278955203,27.391380037298646,22.323305172503613,31.58963816329628,12.98959220236208,32.057613902671136,12.649807618161283,30.21856334467763,18.950524056456594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1830.9305407883444,923.1750470078912,1861.9102397492563,352.7860640811336,81.21668587779425,0.0,0.0,6995256.932257382 
 08/04  07:00:00,17.4,,17.399993896484375,27.21904029576322,22.506872800685517,31.437711457365577,13.07750622651483,31.93217530595715,12.716042424625517,30.15563842375882,18.983497235492003,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1701.703601013753,773.5511932899827,1861.9102397492563,373.24643976941286,85.50112296875017,0.0,0.0,7010680.905784824 
 08/04  08:00:00,18.0,,17.999996968410667,27.265638899498335,22.490453009690047,31.392092993433387,13.13770165880472,31.859457936155426,12.794063476245304,30.101615728140892,19.08055031608201,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.8518273136299,591.9339403463072,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  09:00:00,18.0,,17.350031858859033,27.198852445422705,22.57866703382683,31.319846260454916,13.191748688479887,31.78069917807316,12.851252517928044,30.0525912799193,19.13429238347779,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.8424371247374,621.1072290576009,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  10:00:00,17.8,,17.153166553388093,27.0977679717007,22.684282645339707,31.22854433147734,13.243688546718182,31.69231759919633,12.899486384388933,30.007000450393914,19.160230229682107,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.0853488454902,639.7138832547146,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  11:00:00,18.0,,17.350031858859033,27.093614235053852,22.718462420548203,31.181865027580983,13.295671888172777,31.645287509960742,12.95025753167195,29.96482636604982,19.23093044951686,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.2586647769244,578.8089142318188,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  12:00:00,18.0,,17.999996968410667,27.210733607047167,22.56294462327506,31.222898332949388,13.264670849164236,31.68241057218377,12.923029389629404,29.927742680769466,19.271929105696465,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.4076906676212,459.6474446184485,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  13:00:00,17.1,,16.46524191046821,27.130725718495494,22.649530269646956,31.18317700197662,13.283229419254262,31.67620183152049,12.91644479444797,29.889138709142383,19.2980790185407,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1411.629497748853,524.1153032284076,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
