Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 08/04  14:00:00,16.0,,15.999998228198432,26.965404661835,22.883992346745924,31.072908176322954,13.374823425765047,31.571462182697278,13.001130432402435,29.850603233586096,19.35236859575118,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1552.5896858356512,638.4730705382718,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/04  15:00:00,16.0,,15.999998228198432,26.79464597874847,23.114801252652214,30.982494445138688,13.443886651389784,31.452530746732773,13.089191377263031,29.8126816728035,19.394596125342307,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.5957060740964,807.2576954316971,1861.9102397492563,329.15251662464476,77.24414477495134,0.0,0.0,6980955.784287148 
 08/04  16:00:00,16.2,,15.8921613433526,26.584155681192684,23.40245708206678,30.856008936733247,13.540904737153323,31.293266673325604,13.207903350643612,29.77219289298467,19.43939872832294,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1731.3452475648774,880.4343860781216,1861.9102397492563,316.7906451318911,74.10034495856875,0.0,0.0,6969638.1049481705 
 08/04  17:00:00,16.0,,15.999998228198432,26.35915288912611,23.71542942434489,30.72004871936528,13.646655746472478,31.123255996489853,13.33653825906637,29.727636387863495,19.489676199039707,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1784.226201909225,974.6028224779301,1861.9102397492563,433.07874876183456,101.56836954322071,0.0,0.0,7068522.993452918 
 08/04  18:00:00,16.0,,15.999998228198432,26.162733490516075,23.992078373516907,30.581187078263824,13.755339744999345,30.955263638920634,13.464766553999125,29.678955774024907,19.544338881313386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1779.568814779169,1011.9067369989491,1861.9102397492563,463.8400358760445,108.76219101965565,0.0,0.0,7094420.750768083 
 08/04  19:00:00,16.6,,16.079469797187482,25.972821248497148,24.2854228620844,30.435467645510265,13.883247459179012,30.77946149150775,13.613004554716039,29.6266656765475,19.62134044032634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1769.6607274969454,1046.0096394440081,1861.9102397492563,465.725276152821,108.10700100562349,0.0,0.0,7092062.066717568 
 08/04  20:00:00,17.0,,15.71927563899613,25.7107109976848,24.64595952851663,30.260324919089832,14.012103728859024,30.576625268538688,13.760760797063401,29.56944591977411,19.670560411602548,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1806.908362731601,1117.6032094083514,1861.9102397492563,488.03485103888397,112.49868211629978,0.0,0.0,7107872.118716002 
 08/04  21:00:00,16.0,,14.754569693333853,25.371621219514985,25.14409319504265,29.963165899239755,14.251168525743417,30.273398269812372,13.99982686801806,29.508632167386246,19.73696891147772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1724.1875059062536,1054.5003574085426,1861.9102397492563,370.31744935980254,86.68575110246101,0.0,0.0,7014945.567066182 
 08/04  22:00:00,16.3,,13.505859169255915,25.00630879065654,25.76503848902362,29.668606044291842,14.532992307546888,29.980994573529692,14.274360499171355,29.432474411607114,19.876444092397755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1715.3200761049147,1043.7528206875959,1861.9102397492563,380.1198017338982,88.5254913611797,0.0,0.0,7021568.63199757 
 08/04  23:00:00,11.6,,8.993191386584003,24.244598082369592,26.89259600498925,29.153642143999654,14.929834782739945,29.527259944862983,14.611337554974302,29.34353625990251,19.923096042377914,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1906.3116433856635,1122.4367797354323,1861.910239749256,519.9900672148581,130.58883558969848,0.0,0.0,7172996.671220237 
 08/04  24:00:00,11.6,,8.502677983258513,23.869581044566218,27.502781918833364,28.786414009475823,15.249876364328575,29.129995332749758,14.949746446146182,29.24779891323511,20.033466023094448,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1760.9710998787655,1039.0616579867237,1861.9102397492563,516.9281887985502,129.6289651120826,0.0,0.0,7402652.37398585 
 08/05  01:00:00,11.6,,8.409214624423212,24.26633238450376,26.95817886782971,28.95009142180477,15.163554684931647,29.049355618436067,15.076680069841384,29.168344121099643,20.202156154538116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1011.2801706226941,735.8502987868474,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/05  02:00:00,14.3,,11.028232987828982,24.412962999023943,26.721618927593827,29.038135159148194,15.086464107018847,29.040986922250944,15.083976943802673,29.087063082544926,20.297255834820486,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,969.3762331179921,836.3481158887649,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/05  03:00:00,10.0,,7.446772671785222,24.008667333864718,27.37850070551033,28.834308640587995,15.265679833761336,28.853337636532544,15.248843022987966,28.99437335398774,20.406565161992404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.1325157115298,1128.746239127315,1861.9102397492563,232.28988860019808,60.03402003487725,0.0,0.0,6918999.335222881 
 08/05  04:00:00,9.6,,7.263519220660103,23.771531687352084,27.770858842140456,28.630562342729885,15.446934796341488,28.631568952118943,15.446032582148833,28.905350050846312,20.51191776420323,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.7795836903242,1102.0005406391795,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/05  05:00:00,10.0,,8.879711191087631,23.618675353305473,27.902193386602402,28.554766957844308,15.445572582926223,28.510247968177087,15.48553512083299,28.817534117394203,20.524206419893567,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1396.8555743879358,1274.1763543781049,1861.9102397492563,512.8698845802269,132.5017166197236,0.0,0.0,7179883.042928328 
 08/05  06:00:00,9.0,,8.422225002677937,23.40612530339675,28.258308056752657,28.368664632190743,15.611321720145998,28.29519707133581,15.678133890610008,28.733249360758673,20.621920835030885,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1268.108921182751,1203.6432819085517,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/05  07:00:00,10.4,,9.62028963281132,23.46683780087734,28.314531332987897,28.611632428686388,15.479863043286828,28.574515168359056,15.513233266689936,28.66893789665817,20.816229943752816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.3740181497539,807.2417767078125,1861.9102397492563,609.8419633420083,156.40517446588026,0.0,0.0,7265935.491174492 
 08/05  08:00:00,10.2,,8.626889327204065,23.53529332977344,28.054269012467696,28.79423474998149,15.23885876759292,28.662541111475285,15.355613432323576,28.61618893134809,20.773655763241884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,244.8041027628357,399.12797391452534,1861.9102397492563,0.0,0.0,0.0,0.0,7518093.367494333 
 08/05  09:00:00,15.0,,12.091348645303796,23.926788172948324,27.40876791187565,29.32268519228399,14.784613156518638,29.028986803569495,15.037385059688516,28.593115423434188,20.807028880056045,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,105.6480158005657,444.6640056077638,1861.9102397492563,0.0,0.0,0.0,0.0,7274196.110698554 
 08/05  10:00:00,16.8,,13.035957900472443,24.29748562659826,26.963912742304757,29.846775925331173,14.429832853374943,29.530077104920863,14.695208320700097,28.59692770223304,20.925540034637066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,23.445428697444523,376.7291068245505,1861.9102397492563,0.0,0.0,0.0,0.0,7399032.922327494 
 08/05  11:00:00,18.0,,13.216868702684426,24.63870893959436,26.27395924770061,30.312497275372763,13.97231503735534,30.06612513922504,14.17108781875576,28.629693186652254,20.771235500034194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,61.81095169203535,344.60193681323324,1861.9102397492563,0.0,0.0,0.0,0.0,7379864.106338739 
 08/05  12:00:00,19.0,,13.142277777373545,25.020729002099394,25.68505318143182,30.71464708468973,13.656426223700773,30.599367887360977,13.746746910047882,28.692726357095417,20.698221712473526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,151.70773156640377,295.12361993958643,1861.9102397492563,0.0,0.0,0.0,0.0,7343691.110058103 
 08/05  13:00:00,20.0,,14.401128220316009,25.667388279230515,24.839201904383735,31.094423103889653,13.429686106741768,31.14156590536915,13.393948221552764,28.768694551493454,20.708501903906534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,448.79611107005803,322.17733588368964,1861.910239749256,0.0,0.0,0.0,0.0,7230576.909437246 
 08/05  14:00:00,21.0,,15.943931064413556,26.418597170936987,23.705786304741306,31.485888619949684,13.104364527696859,31.65816061781551,12.97697991014918,28.85889903745261,20.554135223906734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,707.5342840192372,368.9086016736845,1861.910239749256,145.5541679589161,31.74994327261144,0.0,0.0,7214615.972014279 
 08/05  15:00:00,22.0,,16.079233729601278,27.28821794839228,22.474326675425914,31.813893194933947,12.833766935700659,32.066180159927995,12.651920649182577,28.93737659927039,20.41474720373469,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,845.7178338244378,375.1507413111998,1861.910239749256,114.66955583652745,25.025776315294102,0.0,0.0,7128867.259880508 
 08/05  16:00:00,21.5,,15.520469732475526,28.17712415460187,21.42118838780097,31.943657177873497,12.789907555688554,32.26144384489563,12.562286180421765,29.00754890269952,20.412045356490324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1058.7381340438053,466.87189458402383,1861.910239749256,0.0,0.0,0.0,0.0,6861729.919281157 
 08/05  17:00:00,22.0,,15.634170420554952,29.06119079663906,20.271775736369037,31.99433343213521,12.703308542648546,32.32273041553566,12.469835244277201,29.063686938303192,20.26615130385849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.0909912581546,588.2301634578582,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/05  18:00:00,22.0,,15.634170420554952,29.637717572371848,19.606810964099406,31.903384873332357,12.76886660820599,32.20531740915836,12.552785263639157,29.111733608472992,20.2099438652255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1308.6500561587932,706.0314294023749,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/05  19:00:00,20.2,,13.14301435633722,29.710325823100938,19.597927683508974,31.722937365847244,12.948635880349851,32.00165536281831,12.745928924841,29.151871215833545,20.239154785452698,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1445.7205879557457,857.8094689895267,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/05  20:00:00,19.0,,13.142277777373545,29.207256231355547,20.091843532938697,31.492237322760495,13.064990122880136,31.73484930592499,12.886459466293621,29.172140971155933,20.131887003650334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1586.8264955809314,1031.381225203859,1861.9102397492563,303.50357370326935,67.44241135325154,0.0,0.0,6945669.543969029 
 08/05  21:00:00,17.0,,12.844332535165021,28.204438845288585,21.29181701335742,31.046599145754755,13.397280645216194,31.255094034143735,13.239223143240856,29.163755837706617,20.136272202737388,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.2645416209364,1131.3288625647183,1861.9102397492563,417.2155577040485,96.11830398808728,0.0,0.0,7048902.757454437 
 08/05  22:00:00,15.9,,12.12053752472556,27.442502736878556,22.37824930636918,30.65028026164433,13.777633999487257,30.84606155611073,13.624476039070714,29.14100982403412,20.27233004661642,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.109401190634,1057.3410868496117,1861.910239749256,422.51746715778813,99.06759822174362,0.0,0.0,7263477.767161073 
 08/05  23:00:00,10.3,,8.267848717625299,26.533574987219147,23.46553477046589,30.14567326323263,14.097410164190293,30.392564901451742,13.899284691059364,29.087884700710973,20.213969449155613,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1791.721478854976,1202.940194513984,1861.910239749256,496.4284835219462,127.31757567453906,0.0,0.0,7161220.135525663 
 08/05  24:00:00,10.1,,8.532326244235026,25.94619894442377,24.292016967658945,29.72402590761707,14.442641912203417,29.946699505658653,14.259018486498885,29.02361101262801,20.2892221246316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.5398032511966,1042.9568110266412,1861.910239749256,356.5038361680407,91.58076069316945,0.0,0.0,7183089.184461128 
 08/06  01:00:00,11.1,,9.574582238855017,25.550645598717747,25.022479274384054,29.517995574863985,14.705570901835461,29.684383263931203,14.565379316661348,28.956800699528124,20.494206655726387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1503.839829363238,1067.612081402169,1861.9102397492563,305.4827564373358,77.45438739209722,0.0,0.0,6981712.657708873 
 08/06  02:00:00,10.3,,9.08292414114654,25.195187601289927,25.557308469344896,29.31267390666822,14.881016349519209,29.435049722598265,14.776363780699128,28.871001986301216,20.596646027551515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1459.893475564962,1091.973625964686,1861.9102397492563,284.1737026807261,73.0236797157793,0.0,0.0,6965762.110074129 
 08/06  03:00:00,9.4,,8.477033250439135,24.864730929535902,26.065901245849407,29.10068162293011,15.064456194853369,29.187898795087847,14.988747081554138,28.785691365134362,20.69886765739598,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1437.3571280602255,1122.3321654350239,1861.9102397492563,294.1590116303505,76.72269728554886,0.0,0.0,6979078.573325299 
 08/06  04:00:00,8.6,,8.032119211008677,24.562069591982507,26.54202924411014,28.897475563633357,15.242864393050949,28.94813861338825,15.198248107697628,28.698886597288045,20.8036767151059,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1396.2480167093033,1138.569581432158,1861.9102397492563,282.0132303738889,74.58139209525073,0.0,0.0,6971369.874640225 
 08/06  05:00:00,9.0,,8.422225002677937,24.310034924395232,26.763263308536757,28.704856489601514,15.309659053724896,28.713001412697793,15.302432465634602,28.611675127380096,20.7677967269085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.809922363229,1109.2352074003434,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/06  06:00:00,9.6,,9.264885329904711,24.074045048983372,27.247898586840996,28.611083696439135,15.451597974440118,28.5744205698487,15.484498686643805,28.52210656615495,20.955303873144178,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.314680333242,1305.9057965344,1861.9102397492563,540.134890014297,140.45430618622584,0.0,0.0,7208512.365367736 
 08/06  07:00:00,10.1,,10.015293774657993,24.024404302789147,27.432926884896126,28.76319047581408,15.374048928852321,28.765106148541488,15.372343203973617,28.451138053738696,21.121661175421906,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,908.0030631329148,784.4694684803625,1861.9102397492563,350.1753471040696,90.4256220207153,0.0,0.0,7028409.1023718985 
 08/06  08:00:00,14.0,,12.825440447126189,24.336436329620085,26.73946251234723,29.204697268842672,14.883562859520712,29.061767001050995,15.006835303632318,28.407355564979248,21.029833198441693,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,276.01928344053414,442.1365523288935,1861.9102397492563,0.0,0.0,0.0,0.0,7176224.83160537 
 08/06  09:00:00,16.0,,13.00247273492989,24.62511021508204,26.288128652088798,29.684241665854024,14.481555471864073,29.40767832649777,14.714027784857816,28.388064807092828,21.059027733354043,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,113.4764104366631,482.34751616137737,1861.9102397492563,0.0,0.0,0.0,0.0,7265206.9445583215 
 08/06  10:00:00,18.5,,13.788549798825146,24.992314471749644,25.898254218684684,30.23962737456918,14.125229817361891,29.933599801756976,14.375375982163703,28.409360979836368,21.18009935582355,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,20.774260695432016,328.46392981744464,1861.9102397492563,0.0,0.0,0.0,0.0,7431696.346975103 
 08/06  11:00:00,20.0,,14.11295292404034,25.363729752370002,25.16894857172059,30.778216977849794,13.608731625743292,30.53578370710678,13.79854901553507,28.461517545733305,20.980339670044458,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14.719563213296786,242.63165165460939,1861.9102397492563,0.0,0.0,0.0,0.0,7495079.02016549 
 08/06  12:00:00,22.0,,14.721874228182834,25.771282783806967,24.573837146710634,31.228683544829494,13.267225868037212,31.13607774777143,13.337442452631777,28.537435253677103,20.893432112352603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,95.76286714822186,196.97187633512044,1861.9102397492563,0.0,0.0,0.0,0.0,7450744.315092666 
 08/06  13:00:00,22.4,,15.213563222618184,26.377146364360037,23.84361083925146,31.62747148801445,13.043266094255545,31.70896678646057,12.983380347621694,28.618863805608846,20.911958279560338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,443.7589223478378,269.0581384752054,1861.910239749256,0.0,0.0,0.0,0.0,7276661.386072981 
 08/06  14:00:00,24.0,,15.490617684442858,27.251164822753434,22.528951787703985,32.05587399255639,12.662580942147335,32.26697837591805,12.512575403511407,28.719108093050128,20.67974022861021,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,699.036048689911,306.4311196586059,1861.910239749256,153.87858339654667,33.56115567032466,0.0,0.0,7274176.367307937 
 08/06  15:00:00,24.0,,15.995039380851184,28.124500920475203,21.40959350275819,32.35986856991037,12.447087951637242,32.6850710191007,12.221237275336138,28.801687724380244,20.58103815086517,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,962.3988825365352,372.8268235636785,1861.9102397492563,92.81958359499598,20.25414676077804,0.0,0.0,7067742.076297546 
 08/06  16:00:00,24.1,,16.088190531122372,29.17480713053933,20.24284095432695,32.566234457548425,12.3632643366519,32.97505410872621,12.082324053512744,28.89212478165873,20.57378912472855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1151.3675819731016,417.9846580221265,1861.9102397492563,95.14589156740512,20.760708372106365,0.0,0.0,6961305.6185568385 
 08/06  17:00:00,24.0,,15.490617684442858,30.186780533191513,19.004408823497517,32.61583056855643,12.268687478155751,33.058973774224704,11.966905171737388,28.967386404708353,20.384551415104383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.114078425369,501.6962128740866,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/06  18:00:00,23.0,,15.202997263135774,30.89024814940531,18.251931183219142,32.48240365188233,12.359772680728323,32.91053567068387,12.065632415321293,29.024015314415642,20.315393318079686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.2859259074824,634.9845333020955,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/06  19:00:00,22.8,,15.846666230817629,31.176762142004012,18.037269315533155,32.33790880653552,12.517630678780812,32.728592951361144,12.24516584957961,29.076666005167606,20.345981145334683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1457.5161899387233,709.1359437045905,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/06  20:00:00,21.0,,15.939606053825102,30.600992687625315,18.550941743199836,32.1065092949824,12.621497146851453,32.45832682406067,12.373388225659305,29.111312131088155,20.20794391207114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.0836692840094,951.1795201034465,1861.9102397492563,304.8387688899176,66.43178218415798,0.0,0.0,6942031.278960292 
 08/06  21:00:00,19.0,,15.236525967708637,29.565233300347156,19.684119074581332,31.68284142779617,12.924935547921164,31.97652112647452,12.711868373414168,29.11662011234308,20.19656720122373,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.5377058790848,1055.7545602877158,1861.9102397492563,407.1861411121033,90.49959631254673,0.0,0.0,7028675.409822491 
 08/06  22:00:00,16.6,,14.012011123587081,28.622123891378987,20.904598555873427,31.164984800127243,13.38711053416778,31.45447106192968,13.168563704845972,29.104419951278203,20.327045810459804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.4002894640066,992.2311026244249,1861.9102397492563,378.3151641379774,87.56168877275094,0.0,0.0,7166773.162920855 
 08/06  23:00:00,11.8,,10.330971307656798,27.73461190151439,21.941216201070002,30.68710278397861,13.712084668573254,31.003795772817135,13.466504707183336,29.068112086489364,20.303522515669073,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1739.0244546811412,1058.19441304997,1861.910239749256,489.93360818203325,122.63659010058228,0.0,0.0,7300757.993697984 
 08/06  24:00:00,13.0,,12.436142996425868,27.217673664598756,22.539071075591373,30.371226705599156,13.915999834920758,30.663786606922358,13.68513427167408,29.020535825060346,20.292827519523513,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.8326876303336,1020.320874469895,1861.9102397492563,443.53096672007996,108.87466329957509,0.0,0.0,7285402.531756188 
 08/07  01:00:00,12.8,,12.146855851273605,26.771367330419245,23.286604157534725,30.14464664280501,14.188679056168986,30.398840531529558,13.98356605286014,28.95325887060462,20.503209291108142,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.6042030366677,1018.2195264440672,1861.9102397492563,304.51433255544964,75.1280770920867,0.0,0.0,6973337.940628835 
 08/07  02:00:00,11.9,,11.447972446170692,26.354529630487363,23.86545101019794,29.90466206563425,14.385453960346183,30.124923177781323,14.204734509097591,28.883020416129057,20.586723665140077,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1583.3829099137658,1060.1156449610255,1861.9102397492563,329.0145546924396,82.32322925011401,0.0,0.0,6999240.488397733 
 08/07  03:00:00,10.9,,10.725730814361937,25.995890661600615,24.37649039932271,29.67329034959615,14.578100362890329,29.86083250108094,14.421732558759247,28.809605497066645,20.674426186093847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1543.4894467287636,1071.964191268323,1861.9102397492563,315.0844120357333,80.13840146219097,0.0,0.0,6991375.108361211 
 08/07  04:00:00,10.0,,9.999998193015287,25.665953959601637,24.857859678004704,29.4441781539073,14.771894168028162,29.59897258644358,14.64075301002004,28.733136711811497,20.76643713078179,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1514.9190079713528,1093.6699829389654,1861.9102397492563,312.8769779300088,80.76643311761786,0.0,0.0,6993636.022320747 
 08/07  05:00:00,10.0,,9.999996722997574,25.374178593300876,25.11960918605765,29.223104806445377,14.859434151681716,29.338154979942942,14.761091148904674,28.65568600918713,20.71761835589149,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.0945247320647,1060.9309695914321,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/07  06:00:00,9.0,,8.999998574570265,25.04894882222385,25.607435718948068,29.006535110862423,15.044604295540434,29.087851346747648,14.974045387169442,28.578043417761585,20.80837401498013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.2816294093845,1132.3750674553194,1861.9102397492563,293.94016736960964,77.18866635694039,0.0,0.0,6980756.0619823085 
 08/07  07:00:00,10.8,,10.799991700123053,25.043104508706723,25.79569095984542,29.14905580941081,15.02574385780123,29.262866201606688,14.927313235731884,28.51743494425671,21.028080344999097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,760.5367578300393,497.82609850190505,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/07  08:00:00,14.0,,12.825440447126189,25.28421482795788,25.268301675891315,29.61443509054611,14.53608257761407,29.573049354163196,14.57059811318307,28.4748450003528,20.947560483133994,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,321.99820906375595,337.8881737326811,1861.9102397492563,0.0,0.0,0.0,0.0,7198376.434372806 
 08/07  09:00:00,18.0,,14.339875869132856,25.657596351491907,24.727243303481107,30.1808165809649,14.078199277367373,29.981834102504465,14.239726385093245,28.461089314209246,20.975477942620458,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,95.32759869461829,315.92901040352683,1861.9102397492563,0.0,0.0,0.0,0.0,7374993.228630468 
 08/07  10:00:00,19.5,,15.306531893967477,25.998922519847,24.367373571726542,30.75955912585583,13.69575250964233,30.537369788496818,13.870687413378128,28.48794186097613,21.059608845613877,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,30.772638867574074,227.46231226336596,1861.9102397492563,0.0,0.0,0.0,0.0,7482373.085328097 
 08/07  11:00:00,22.0,,16.371979006743103,26.391932942360334,23.688566273944538,31.405088460362244,13.135567429728717,31.240512713577388,13.259024620401291,28.5416527701755,20.88832052928341,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,95.57555854347552,243.9299973895679,1861.910239749256,0.0,0.0,0.0,0.0,7504925.443574481 
 08/07  12:00:00,24.0,,16.490332262998226,26.846267864751606,23.069139402081277,32.01173102492315,12.694294133409834,32.00283013157598,12.700904563740064,28.628236479785677,20.78898165522492,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,319.796602660234,294.4708019984579,1861.910239749256,216.89926457478694,47.25698575367014,0.0,0.0,7664324.862052619 
 08/07  13:00:00,24.6,,16.98910348879785,27.50468416101165,22.3188392905213,32.454056440527566,12.449493821866621,32.63053279814605,12.326497281682977,28.724761258273748,20.787123423307964,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,575.9042010225058,257.54629216771264,1861.910239749256,152.26270995761968,33.20961549646941,0.0,0.0,7447521.343898628 
 08/07  14:00:00,26.5,,17.430860065797837,28.4216844537572,21.04444349787816,32.832751371079866,12.120803573071456,33.154342180195634,11.904110724502916,28.818471703449465,20.562104938595112,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,871.5900049232373,299.2261306919861,1861.9102397492563,87.24471758982418,19.039989518071362,0.0,0.0,7149500.415990335 
 08/07  15:00:00,26.7,,17.95234818573311,29.417477601790797,19.86274946178253,33.167782602922365,11.8936930720085,33.617837119068724,11.597910988296777,28.925749607237844,20.432894981866923,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1076.1096454165795,294.22068786487654,1861.9102397492563,124.43940586984685,27.13504169604606,0.0,0.0,7082675.97214217 
 08/07  16:00:00,27.0,,18.202509364324072,30.514212773079635,18.740879214106823,33.35563363623366,11.825542255204102,33.893974431609806,11.475156929283736,29.019748972325928,20.419522869164933,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.1981879490384,325.92062285935856,1861.9102397492563,81.07514270591635,17.695962865224637,0.0,0.0,6940447.28868546 
 08/07  17:00:00,27.1,,17.708448634570473,31.57278069900772,17.555840545423028,33.41369400346663,11.728503471551193,33.98896583361294,11.357720769791232,29.10601476859361,20.216840313982143,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1398.604284921103,396.10020909826164,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/07  18:00:00,26.4,,17.53390094537857,32.3129767147212,16.83124699267608,33.31346722649233,11.791989900788558,33.877175484945084,11.426298501612141,29.17344438592658,20.13389635037575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.2197562109413,508.408411342919,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/07  19:00:00,26.4,,18.262805557102002,32.642284551704506,16.59464265652889,33.21477738812335,11.910341630914967,33.74470076827244,11.562499348193304,29.235080985994017,20.15200586602311,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.1868917082566,565.8629920185176,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/07  20:00:00,24.8,,18.602033057092655,32.1275622373205,17.000370549153196,33.01379335136198,11.986370311449399,33.49758575458398,11.665847269579388,29.28852271285467,19.9915295413831,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1729.1380157362273,812.4799625597384,1861.9102397492563,281.96080245502077,61.461551933969666,0.0,0.0,6924138.450059614 
 08/07  21:00:00,17.9,,13.508050126292588,30.907375208258575,18.216723915924455,32.4591918044056,12.362554279716232,32.904026774148846,12.057084754292044,29.29935768750961,19.971860015646673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1842.5814286474606,966.116540689557,1861.9102397492566,443.94795375300663,100.66892171845353,0.0,0.0,7065284.981283756 
 08/07  22:00:00,20.9,,16.94733977134721,30.200213051728714,19.071900883971626,32.11737133272574,12.673915143837768,32.49167307562362,12.409086760763866,29.305483290128375,20.07784909160946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1554.4718826615676,816.4406454248445,1861.910239749256,292.61396188249597,63.67398180113648,0.0,0.0,7214132.395760789 
 08/07  23:00:00,15.0,,12.419930260926217,29.222730404678934,20.10964447035161,31.667618580523953,12.957473299455838,32.057390442167005,12.674597136299715,29.283013092486094,20.03643973598208,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1758.5871665616482,971.4424226332508,1861.9102397492563,397.4452105097205,94.67776978259322,0.0,0.0,7043716.834314658 
 08/07  24:00:00,17.7,,15.716702920221243,28.784837816398213,20.552715985382335,31.402208066160718,13.10929645262847,31.755486932883286,12.849182607900676,29.252715507916776,20.00392678696671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1586.086638530498,873.6840388110826,1861.9102397492563,399.46479791620186,90.7983860312896,0.0,0.0,7312639.689615709 
 08/08  01:00:00,17.7,,15.606999741231503,28.38701371422604,21.16621651688997,31.225624443436494,13.325610111750294,31.540807463247642,13.089120709711779,29.204253921699546,20.187285857219607,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1554.9168367487496,900.726261528044,1861.9102397492563,234.0229178674461,53.29634948983179,0.0,0.0,6894743.721260717 
 08/08  02:00:00,17.0,,15.059255411949536,28.003525567456137,21.64152336850175,31.013254657398488,13.486300377937123,31.307073473232222,13.262674134120402,29.150935912198687,20.247485796638628,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.5393606618193,956.7269048159295,1861.9102397492563,286.2452917730031,65.95024024446974,0.0,0.0,6940297.727977415 
 08/08  03:00:00,16.3,,14.506546720894756,27.683331757127135,22.047553392530467,30.805301730891745,13.64590277040174,31.077393130561923,13.435894000056217,29.09582069630261,20.310207237350372,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.0688161278053,967.2142732139137,1861.9102397492563,276.56901050292964,64.49074920093074,0.0,0.0,6935043.560220674 
 08/08  04:00:00,15.6,,13.948932987472089,27.39107048366337,22.42539991730909,30.58137453448091,13.82022340706489,30.835022955027075,13.621498266412843,29.038410971043085,20.375846796483078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.0496755475403,949.1573475085743,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/08  05:00:00,15.9,,14.122318905335923,27.143034332312407,22.5962551530524,30.486640128190743,13.799121692798897,30.70486283025583,13.62809747317315,28.978435219603572,20.305145036564177,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1665.1285808311293,1133.8774566826842,1861.9102397492563,597.2967833068515,140.17363269438854,0.0,0.0,7207501.940797122 
 08/08  06:00:00,15.1,,13.257678306989602,26.87798299300022,22.945216625912455,30.32266928928094,13.925932806323992,30.512917378620138,13.775143118375482,28.91745044582456,20.37210292328656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1613.6137401338897,1128.9178510235479,1861.9102397492563,339.7990144576594,80.92990197158545,0.0,0.0,6994224.510195031 
 08/08  07:00:00,17.1,,15.04119111712777,26.892666570898932,23.08404512831235,30.509194862868316,13.873405458507285,30.740410011491168,13.691329875544781,28.87582129906743,20.562544193418407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.265861979294,648.2748887616441,1861.9102397492563,540.8223369505138,124.41301835169733,0.0,0.0,7150763.729163433 
 08/08  08:00:00,19.0,,15.859889314619403,27.106717815356006,22.70402865907848,30.779120853824786,13.606155500619858,30.91422996780144,13.501697073884417,28.850431992024998,20.509952714947925,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,394.7176139931096,150.45461856502342,1861.9102397492563,0.0,0.0,0.0,0.0,7382964.731697172 
 08/08  09:00:00,22.0,,16.805284959518062,27.442974303267828,22.269810885123206,31.318115771780924,13.200116880234269,31.29689223063192,13.215884203839035,28.85375974148566,20.51377929209744,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,217.6808656219614,218.83713887699196,1861.9102397492563,0.0,0.0,0.0,0.0,7339993.099488048 
 08/08  10:00:00,24.0,,17.461126095877063,27.826160911577247,21.845543716919327,31.922418829731292,12.79572194719681,31.848774756257342,12.849134457013555,28.892314062265747,20.532859325981732,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,80.20763391400341,116.2656521238056,1861.9102397492563,0.0,0.0,0.0,0.0,7553181.038576157 
 08/08  11:00:00,26.0,,17.223325961927063,28.222346642756825,21.290432038573698,32.47897318457652,12.366860114218483,32.463740863276456,12.377530337759431,28.960706012078084,20.397441953361664,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,92.35665803783236,98.82905064063226,1861.9102397492563,0.0,0.0,0.0,0.0,7587100.241670276 
 08/08  12:00:00,29.0,,18.164097434339034,28.715001050626807,20.698219059608185,33.06146859606348,11.97317295375138,33.192019711791716,11.886119523597586,29.046090538697406,20.3044676007021,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,258.3169524286635,106.5165625115988,1861.910239749256,0.0,0.0,0.0,0.0,7570191.788348404 
 08/08  13:00:00,29.4,,17.61973104569632,29.445796451265636,19.881918251913905,33.58210128356728,11.651701196251297,33.90182817767638,11.445729130557211,29.156128498776845,20.215612957150434,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,680.0242230050983,210.1329734031666,1861.910239749256,214.85263929466032,46.81265390590808,0.0,0.0,7503590.98314999 
 08/08  14:00:00,31.0,,20.932489865709442,30.40626984949307,18.784395604421327,33.99914200346522,11.364110442859959,34.47711986710651,11.066147109186122,29.25548731410668,20.065260862776398,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,922.219817097448,159.0987828027482,1861.9102397492563,105.99462224998474,23.122373019777566,0.0,0.0,7346015.369060078 
 08/08  15:00:00,31.0,,18.305159098280637,31.368559627082302,17.78982894616157,34.33521988055078,11.159767882529298,34.95020635229102,10.785676897638727,29.367834411229836,19.94701491707202,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1196.461014031734,189.8405252572873,1861.9102397492563,121.02251711689712,26.391941854311227,0.0,0.0,7096423.096742903 
 08/08  16:00:00,31.1,,20.592374186816688,32.358948075604346,16.830023653162282,34.52570871998546,11.048568711674566,35.22111903292875,10.63132025273959,29.466136599317025,19.845637757478684,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1379.9023124897594,209.38900272055866,1861.9102397492563,87.3080844209651,19.053791934075175,0.0,0.0,6963248.933647227 
 08/08  17:00:00,31.0,,20.72307113316988,33.136757604737355,16.090530910579048,34.52573053068525,11.035888665919352,35.243511369507765,10.605995646259158,29.55415961112549,19.722639380520555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.0655949367574,316.4939483039428,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/08  18:00:00,31.0,,22.550210748529405,33.608721025369235,15.670061215767774,34.442153512049174,11.087229047394258,35.13603367788947,10.66916173624315,29.63559935906336,19.630357864552586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.8284119362002,425.63174269956744,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/08  19:00:00,29.6,,21.963973948380996,33.778392608045536,15.535417061005976,34.30961794460442,11.178769446330493,34.97634948884522,10.773001219620069,29.708268787372457,19.565229885936418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1692.5746557425452,521.1587475807248,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/08  20:00:00,27.0,,20.64350260525718,33.28665092398904,15.947479190135986,34.092646562793,11.29929150674469,34.72159351792927,10.91133817579856,29.75744888857586,19.483627090492533,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1859.3051303955854,719.3277715251886,1861.9102397492563,287.80668013860594,62.73180431770012,0.0,0.0,6928711.358641043 
 08/08  21:00:00,25.0,,20.623460396262548,32.35782028253985,16.799799294940357,33.7165157012218,11.536203110190641,34.28514607060847,11.176526402580924,29.77793994685316,19.45589567885638,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1854.8600542970798,801.073981276478,1861.9102397492563,364.2077399778912,79.40968070012188,0.0,0.0,6988751.713617762 
 08/08  22:00:00,22.8,,17.209555778169378,31.523598733815273,17.6643749115688,33.32498311271858,11.827167288950896,33.85784498073073,11.480162837975353,29.784565279384385,19.507454260987362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1827.5147557967061,828.1289229449378,1861.910239749256,428.9665174511026,93.42169992552505,0.0,0.0,7222414.272042015 
 08/08  23:00:00,21.4,,16.84890099987489,30.769874484241782,18.43926378519054,32.96456488971519,12.069556975266213,33.450869659687555,11.745060560226973,29.776026047684677,19.518629836066495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1730.981269882357,810.5124710818397,1861.910239749256,295.35180573460843,64.26685477917744,0.0,0.0,7057314.884212867 
 08/08  24:00:00,19.9,,16.434128088868412,30.218259207412274,19.031124191909335,32.67099588694662,12.271157563566263,33.137200804028865,11.953965185397937,29.757539454881744,19.54078762874651,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1762.8505687882202,866.6666067413627,1861.9102397492563,404.3401739967927,88.19551997700769,0.0,0.0,7193476.4951481605 
 08/09  01:00:00,18.5,,16.1251878574172,29.768738134411,19.530008165912417,32.44179434478371,12.431609947613829,32.883727158803836,12.126258769727968,29.722982083660096,19.581267434014265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1726.8934716781346,869.9401869225192,1861.9102397492563,300.1880113531034,67.33305995549401,0.0,0.0,6945275.878937102 
 08/09  02:00:00,17.9,,16.024270006917632,29.373176386211327,19.976541046852002,32.198528987732175,12.60121610366712,32.61785315460831,12.306792201748696,29.681096160684962,19.625105642220916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1731.465066391208,905.9891518582907,1861.9102397492563,324.1747519170786,73.4880311244863,0.0,0.0,6967433.775145474 
 08/09  03:00:00,17.4,,15.996427741052992,29.039783642867754,20.36125404689601,31.972807594880905,12.760779542790678,32.36871193498075,12.478603085260511,29.635466723413884,19.673294558578597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1685.5596585737994,899.4285701194717,1861.9102397492563,301.97550386347626,69.08077631387204,0.0,0.0,6951567.657827263 
 08/09  04:00:00,16.8,,15.958619774514693,28.747824702042617,20.704552592273814,31.742323649068723,12.92610007138568,32.11539847642894,12.65609259774137,29.58666723665847,19.725215596799938,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1611.7445501608909,867.834071095128,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/09  05:00:00,16.0,,15.384293518132296,28.460764917304083,20.970281291832592,31.62238125803892,12.963633055654366,31.966490243473945,12.713414491368349,29.53342898175074,19.70878272200594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1808.0885758048025,1079.1610431360134,1861.9102397492563,617.6683815067684,144.69575949267988,0.0,0.0,7223781.597270971 
 08/09  06:00:00,16.0,,15.384293518132296,28.18059215185115,21.314634363904624,31.45261626722515,13.089127582557861,31.765327049078028,12.859019807896818,29.47956428916546,19.770045134142496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1755.1469483397577,1077.8231702736534,1861.9102397492563,407.6709976847652,95.6244773905049,0.0,0.0,7047124.981703141 
 08/09  07:00:00,18.2,,17.103658017374478,28.19426148646269,21.39116945946124,31.581035229599152,13.051106863559045,31.91895830404153,12.803603647392745,29.440482167874165,19.901602162104147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1326.5642019184263,670.4850930500171,1861.9102397492563,563.388881179339,127.09107087015633,0.0,0.0,7160404.718229886 
 08/09  08:00:00,21.0,,18.335323669699886,28.455646538343164,20.990283435874588,31.83782320835442,12.81473471631024,32.05678362494237,12.656969027466717,29.414200391824053,19.857700632138094,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,604.4352752772064,213.2684187562259,1861.9102397492563,0.0,0.0,0.0,0.0,7178922.11651022 
 08/09  09:00:00,23.0,,18.966933579882085,28.758386809836914,20.63035605477517,32.329984540461346,12.466645939366263,32.437973042773216,12.390838126813932,29.413603460462816,19.863472351650074,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,358.08717535356277,157.18698379029126,1861.9102397492563,0.0,0.0,0.0,0.0,7307214.352188306 
 08/09  10:00:00,25.7,,19.69800309210409,29.136576859375932,20.247340788542047,32.94621154063801,12.079537611684191,33.011198012836594,12.03550962321371,29.446576206880138,19.888116064496224,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,123.62776111352947,55.370072650676306,1861.9102397492563,0.0,0.0,0.0,0.0,7595471.347134338 
 08/09  11:00:00,27.0,,20.136463011155136,29.525109210869914,19.746386465395176,33.594285595908396,11.618390594099377,33.741384376825366,11.52345980054704,29.507362394374734,19.766151944330502,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,306.52537464761366,130.94546175506525,1861.910239749256,106.11583478955944,23.162257418215646,0.0,0.0,7665466.875905885 
 08/09  12:00:00,28.0,,19.353208636020057,29.978438449344296,19.240605864731606,34.19064472946256,11.239374076851472,34.50730466225609,11.043484455551075,29.60062646595086,19.66267741333857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,536.7049743734842,127.67834445710417,1861.910239749256,210.86812935752027,45.947512409400176,0.0,0.0,7705649.434906109 
 08/09  13:00:00,29.3,,19.61336928799145,30.730108251113798,18.464265892577743,34.63203284342737,10.986710664491444,35.1256029037567,10.690695503205584,29.705246081206745,19.579666536939747,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,823.1996824664774,99.35924717365818,1861.910239749256,151.76322965903017,33.100947634372304,0.0,0.0,7488470.770150361 
 08/09  14:00:00,30.0,,21.919122413153506,31.619436957151212,17.527181359141615,35.01922394586129,10.73718153236381,35.657873641112054,10.365606106771214,29.80741013757921,19.43494183449391,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1103.6027019056821,104.07301312923568,1861.9102397492563,85.61908808622245,18.68588552556766,0.0,0.0,7176526.310909148 
 08/09  15:00:00,31.0,,21.753854428110593,32.615587941965586,16.569171240901134,35.37591008118916,10.528877325643986,36.13733376599916,10.097111176742574,29.925810839590632,19.30551849738449,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1298.8468743940211,103.26883551330315,1861.9102397492563,127.27029817710104,27.75061541605642,0.0,0.0,7116394.335933989 
 08/09  16:00:00,30.8,,21.595565019931012,33.56014562325647,15.725233169427202,35.560065077954995,10.429941629833937,36.3960975872905,9.961968398774719,30.03195339089403,19.201972019481012,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.5920568170986,120.19498015044346,1861.9102397492563,86.48836009235674,18.87523851527016,0.0,0.0,6955875.153781834 
 08/09  17:00:00,30.0,,20.952822978314334,34.438269422656774,14.961814052106167,35.56167191868876,10.420259717650204,36.41396510754001,9.94385972912417,30.128928261240294,19.079429775609267,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.0719908203846,214.89808118758893,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/09  18:00:00,30.0,,21.728691749884494,35.126537965012545,14.401092337012152,35.457681817487554,10.480164364277549,36.266440689678326,10.0245655150337,30.229438717966108,18.969791966180704,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1707.0085642623053,332.11038568412243,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/09  19:00:00,28.1,,19.247697356208437,35.09242519527029,14.435213308329384,35.249399566307346,10.606671753667527,35.98943979451228,10.183202668309354,30.30749989834415,18.894795988272257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1871.6106286185209,572.33506075505,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/09  20:00:00,26.0,,19.294399366807543,34.230115447689734,15.128769652677748,34.926890047915414,10.786768540510874,35.596131024885764,10.395601505194646,30.356545771618993,18.822918640725106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1963.9698752329925,752.8819792104891,1861.910239749256,378.05397284531796,82.39370616216692,0.0,0.0,6999494.205281124 
 08/09  21:00:00,24.0,,18.078984304776448,33.30290590549102,15.928781827467375,34.495505948007306,11.045241365861642,35.099081428314726,10.682157241548037,30.379262226989468,18.79383006610623,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1886.7066590790275,779.0899576228168,1861.9102397492563,409.0609049513994,89.14498742421449,0.0,0.0,7123028.85353731 
 08/09  22:00:00,22.5,,17.387643411701088,32.38032371413585,16.814628676119746,34.0352498375823,11.357816940855983,34.5978094239605,11.008152748844644,30.388355655972333,18.827732446476887,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1796.1748752437993,758.8127043961933,1861.9102397492563,348.79429641303113,75.90158068825346,0.0,0.0,7120615.637637585 
 08/09  23:00:00,19.0,,16.46943141335851,31.609257615936233,17.51182965072097,33.651235268231844,11.569404332051977,34.20457110632941,11.217953355092089,30.380478600866574,18.780584015199707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1825.4845838159827,797.3127123288111,1861.910239749256,407.9197748299486,90.59420762303574,0.0,0.0,7182152.798681612 
 08/09  24:00:00,19.0,,16.46943141335851,31.114505676530847,18.010168118670006,33.40974967225564,11.726555105323012,33.926345759991946,11.393028691415438,30.355630065748116,18.80731945715855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1813.2357118196785,838.8337891188505,1861.9102397492563,331.61006559765536,73.66468607889084,0.0,0.0,6968069.73298133 
 08/10  01:00:00,18.2,,16.193492076384175,30.666176472720768,18.546588454314197,33.165501230414556,11.933194034049848,33.65176656604336,11.612834570412371,30.31565794841959,18.92191612537927,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1789.8303743924948,861.5873352812558,1861.9102397492563,326.04576315973736,73.51285925694532,0.0,0.0,6967523.156422326 
 08/10  02:00:00,17.5,,15.868750690740256,30.277503542246357,18.937130731613998,32.92270885526838,12.08008043954777,33.38322246780865,11.772156412382243,30.272357229597585,18.942558714445386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1764.3905979932806,876.0786885053453,1861.9102397492563,326.036159681976,74.43342243362082,0.0,0.0,6970837.183858358 
 08/10  03:00:00,16.7,,15.430460479396437,29.926946735058273,19.294896338049945,32.68271890620753,12.227133178649993,33.11773143120932,11.931962128413982,30.22456563972493,18.968084276770043,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1740.2276433338086,891.3212792238189,1861.9102397492563,320.59683119016495,74.21419221659657,0.0,0.0,6970047.955077071 
 08/10  04:00:00,16.0,,15.071217950499193,29.60846238557871,19.623924279490826,32.450657839518385,12.370588096716869,32.85903510324626,12.089524145022292,30.173364900938445,18.9971425891384,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1707.8632740906453,901.063291734803,1861.9102397492563,312.4827886800467,73.19933395612439,0.0,0.0,6966394.465339371 
 08/10  05:00:00,15.0,,14.401524956254379,29.26289838010993,20.016160042539838,32.198689636921074,12.546031891479837,32.58704042169862,12.27428138061779,30.119333478126748,19.05355212077661,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1720.2039263871902,940.1830466055885,1861.9102397492563,331.329124591285,78.88081168429174,0.0,0.0,6986847.785160773 
 08/10  06:00:00,15.0,,14.401524956254379,28.996311617900297,20.32669099477777,31.956800071128363,12.718689657580745,32.31911351478291,12.460998144298603,30.063990256265864,19.114134975703738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1615.7329366154947,886.5640764380314,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/10  07:00:00,15.1,,14.802100706542207,28.87490133200982,20.578546716239867,32.060786223911165,12.711167896974915,32.4515623010611,12.433861191783034,30.016651012812382,19.267766745439783,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1445.509051020906,698.5959540635001,1861.9102397492563,640.3867733042442,152.2330009488844,0.0,0.0,7250915.666513307 
 08/10  08:00:00,17.0,,16.999997278955203,29.095975873422987,20.21528853727985,32.29835902871759,12.478925485986496,32.57841340565359,12.283475928277404,29.982838897530993,19.20849079637165,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,713.592361760853,221.19846577280563,1861.9102397492563,0.0,0.0,0.0,0.0,7082757.15199981 
 08/10  09:00:00,19.0,,17.649116573923703,29.402335922033124,19.86638975908445,32.71232042546061,12.194671142902951,32.89754168771748,12.068275406132816,29.975844885753908,19.221329006413015,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,532.5405484092998,198.82148387294376,1861.9102397492563,0.0,0.0,0.0,0.0,7186256.85745417 
 08/10  10:00:00,20.8,,18.654197138251533,29.719983056421913,19.60795760802964,33.17893117852848,11.941228769708761,33.34727140336148,11.829133339251584,29.99694162452206,19.29823872639379,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,374.26597232439275,97.2147081266241,1861.9102397492563,0.0,0.0,0.0,0.0,7345713.972486396 
 08/10  11:00:00,23.0,,19.523206398735773,30.192718932240446,18.99382829108057,33.7705013580512,11.498614105266093,33.979152766441985,11.365589057894795,30.04673296783792,19.15309395018221,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,171.20504115574977,1.1886125909236511,1861.9102397492563,0.0,0.0,0.0,0.0,7563829.965579849 
 08/10  12:00:00,25.3,,20.89326862885763,30.651323804519535,18.506953771932658,34.342921530060465,11.140866052550566,34.62700531862578,10.966576429212022,30.119715821652623,19.078545455669,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,312.0738575226333,39.43007055730729,1861.9102397492563,174.0100049471844,37.97554996041724,0.0,0.0,7777245.589762894 
 08/10  13:00:00,25.6,,20.24627983518343,31.264844486117862,17.936875124056513,34.79116763002594,10.906884562391967,35.25253032015101,10.632387663165836,30.201098797362697,19.058797412472703,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,667.7423320103105,24.554720501826797,1861.910239749256,0.0,0.0,0.0,0.0,7362884.072587185 
