Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 08/10  14:00:00,27.0,,20.136463011155136,32.128345664874416,17.022197905309735,35.248380464720626,10.598072008526676,35.849356673206316,10.253047881154345,30.303716424938198,18.882282706090777,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,966.5530805937253,89.89810761695023,1861.910239749256,170.01235259360988,37.07009974030217,0.0,0.0,7341664.741742658 
 08/10  15:00:00,27.0,,20.136463011155136,32.99340908870356,16.212359589208447,35.572100202949464,10.410483008161957,36.28548166971738,10.010462698121161,30.40290512929116,18.775355744893112,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1191.30569440119,86.6230780349552,1861.910239749256,128.56572758725997,28.052084315208674,0.0,0.0,7184298.521596348 
 08/10  16:00:00,27.7,,20.380409030108254,33.83863046602295,15.493081700836983,35.70744618807678,10.352959809761302,36.482968117581564,9.921712125862035,30.49932044958325,18.707832233894155,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.7859240074,115.53534726660274,1861.910239749256,0.0,0.0,0.0,0.0,6875834.632238017 
 08/10  17:00:00,27.0,,20.136463011155136,34.6570919314986,14.775194927266172,35.732420727303705,10.31897590222749,36.5199601815436,9.882715322656725,30.588361849028942,18.577258783068103,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1580.3939436961077,252.45663909059704,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/10  18:00:00,27.0,,19.61951615146498,35.28923243220067,14.267006001689001,35.605185644994734,10.391528378879617,36.359911227031944,9.969709374259633,30.668864217866016,18.492005352825856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.1869005750002,386.4071816051017,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/10  19:00:00,25.3,,17.37498255932672,35.35947802165458,14.23716277557302,35.383424103537834,10.53832475132254,36.08539387147664,10.139145426861704,30.7333755612895,18.457392164785695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1836.7477723185348,596.139582528728,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/10  20:00:00,23.0,,16.618837468896945,34.6495784652458,14.774480951227112,35.057724152085214,10.705047822002115,35.70767008532773,10.328154980418287,30.775733024702095,18.370474097175716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1942.9597508897352,762.0504307609291,1861.910239749256,371.45650472951047,80.96105512246936,0.0,0.0,6994336.661538213 
 08/10  21:00:00,21.0,,15.377397262241631,33.59779092981226,15.663089780188585,34.57205808504668,10.994359069391521,35.163858777965935,10.64005180047193,30.792381115046872,18.348323001549034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1932.8764517632903,835.8270937432846,1861.9102397492563,455.5931243166582,99.2524022077372,0.0,0.0,7155753.266812308 
 08/10  22:00:00,19.2,,15.165913708394847,32.622571481203366,16.59247545977931,34.06780601890881,11.341431316524227,34.633078886127436,10.99068499967499,30.79608447295882,18.400847360495444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1821.6784578160527,777.0722690482828,1861.9102397492563,378.3564058267804,83.58905142705382,0.0,0.0,7161845.041139568 
 08/10  23:00:00,17.0,,13.913625613837088,31.880991384373424,17.239469423204802,33.68794851571667,11.542616768174138,34.23691757546945,11.194795628097431,30.7752653091531,18.3566557778278,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1816.9458474273579,796.107329361399,1861.910239749256,406.46807165298804,93.5715371002724,0.0,0.0,7194960.975934151 
 08/10  24:00:00,15.0,,13.16483173330893,31.24506528303221,17.86766745394877,33.33171256263381,11.771726836415327,33.86476664546349,11.426222930518636,30.73474338647835,18.39426144991785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1855.0139646609668,851.696420661837,1861.910239749256,371.44207470417814,88.43087431878871,0.0,0.0,7021228.010644962 
 08/11  01:00:00,14.8,,12.450827427786166,30.771026097060066,18.422180421297682,33.03559161504053,12.011496589033996,33.53578435076261,11.679631679629495,30.689162384423465,18.50821492808256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1804.560820528279,854.5923824137,1861.9102397492563,413.8921704907787,98.75370425299351,0.0,0.0,7219403.7225111 
 08/11  02:00:00,14.2,,12.204950774101828,30.352420472456583,18.859750634570993,32.8005965866366,12.165623839519842,33.263647563262055,11.853560358019019,30.62969688266236,18.56283980043282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1762.2134981424642,870.5902981433015,1861.9102397492563,316.6365595890547,76.37696056009348,0.0,0.0,6977833.92111366 
 08/11  03:00:00,13.5,,11.848996867921425,29.981500610338806,19.25661437351635,32.556515442049815,12.32843232019216,32.98816009355923,12.032815498491015,30.568656778710626,18.619516104859763,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1748.8536754248335,903.579174010508,1861.9102397492563,331.3906021672064,80.82119622220023,0.0,0.0,6993833.169497244 
 08/11  04:00:00,12.9,,11.572217734807689,29.64841594772497,19.62001776418991,32.316194452490045,12.490956520843639,32.71907363018841,12.210651925708135,30.50477917101005,18.679231743991913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1718.8245312199367,918.3688429696945,1861.9102397492563,323.07131700714757,79.55938706274192,0.0,0.0,6989290.656523194 
 08/11  05:00:00,14.0,,12.219447547199357,29.365085565563525,19.89565688641728,32.08577479147504,12.62458951469908,32.45405623570095,12.364886954729975,30.440909680624042,18.70327376208083,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1611.5777199635497,874.4920923061632,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/11  06:00:00,15.0,,12.633141009544218,29.076318432250403,20.232874265231825,31.975519426859552,12.705228661450393,32.30343663419157,12.472024801277033,30.375091833605424,18.77636059734895,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1792.064218119667,1088.24779731544,1861.9102397492563,624.1595725204448,148.63211880432002,0.0,0.0,7237952.490792875 
 08/11  07:00:00,15.1,,13.260838361329109,28.94864375810343,20.424423707098818,32.02843273038875,12.693123116159263,32.396022310646146,12.43238571233485,30.322374627656334,18.87155998683849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.124413910044,667.0143286381469,1861.9102397492563,394.2422031653824,93.86448393349191,0.0,0.0,7040789.005257894 
 08/11  08:00:00,18.0,,15.419486405173695,29.170132817494718,20.131700054421874,32.382097589570265,12.421913170093713,32.57218122412187,12.2894503151451,30.287290057734932,18.878552754062376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,697.7858756809112,335.1794288247578,1861.9102397492563,0.0,0.0,0.0,0.0,7052032.363754761 
 08/11  09:00:00,21.4,,19.219519604394772,29.507262426781722,19.776306237070727,32.90446091804971,12.081850850116242,32.951779610487876,12.049716236086807,30.28025105103101,18.917145822508807,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,286.6959614011095,181.39590328294463,1861.9102397492563,0.0,0.0,0.0,0.0,7340720.300526498 
 08/11  10:00:00,22.8,,17.49819580775088,29.834995772311068,19.387950270323778,33.487533490254556,11.682043715960592,33.50635962213116,11.669723405281989,30.311745513538064,18.86469168029048,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,123.10695501564265,88.76212381455682,1861.9102397492563,0.0,0.0,0.0,0.0,7517557.013041103 
 08/11  11:00:00,25.0,,18.45297291001016,30.221173912883238,18.967496333449077,34.17213203381843,11.247418668124247,34.229562350673426,11.211468300075214,30.373592177822175,18.80225760426008,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,183.4676274726949,109.96464307310828,1861.910239749256,0.0,0.0,0.0,0.0,7573979.565828615 
 08/11  12:00:00,28.0,,17.42167712110696,30.76336371993444,18.395369482429288,34.89976407023646,10.805775868463552,35.07415812926138,10.702259157986516,30.471929367954665,18.703651342379764,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,348.72454572996855,143.06745313552972,1861.910239749256,232.16450299094714,50.57019561334409,0.0,0.0,7852786.035305462 
 08/11  13:00:00,29.3,,17.316253865996867,31.52235110954421,17.585436091914147,35.41711833236157,10.48158140510561,35.78272374493903,10.272802500175935,30.583925405638862,18.54963159167233,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,647.0694748995084,133.72793000874697,1861.910239749256,185.06150519714276,40.34146879163435,0.0,0.0,7613598.110897074 
 08/11  14:00:00,31.0,,20.511969496340157,32.47312198553128,16.70408288512244,35.84995051003903,10.257806380529228,36.3624090030955,9.973596732484918,30.693923056495574,18.474673962803433,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,931.1746927932891,127.2990305835514,1861.9102397492563,97.05351292849865,21.17606086623808,0.0,0.0,7346686.896942273 
 08/11  15:00:00,32.0,,20.61202615282487,33.562825743887764,15.683859497709356,36.23997166589168,10.022548858650238,36.88443595377207,9.675626419287404,30.82029271490105,18.309205753276228,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1179.8972672541995,154.94539481488385,1861.9102397492563,126.05422102917979,27.486190458020896,0.0,0.0,7132261.411183851 
 08/11  16:00:00,33.0,,21.356553056252405,34.59904871875187,14.77803754744409,36.48444429092483,9.871435607264067,37.21471870226133,9.485874503146674,30.934153104052722,18.15805589756271,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.021348097406,161.59442054587606,1861.9102397492563,103.44522448925026,22.567494801001345,0.0,0.0,7023857.257448128 
 08/11  17:00:00,32.0,,20.394183348711575,35.423543095115605,14.170999021581,36.498703425601484,9.900190616167986,37.25228402675742,9.50147085538623,31.029196743261636,18.126767406365776,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.2322648048926,280.5703370331024,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/11  18:00:00,31.0,,20.72307113316988,35.924960593061954,13.782826103276822,36.38038574352066,9.963403751032724,37.09906229010286,9.580001049454296,31.120495823358915,18.03072943862671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1688.8834500924363,444.23958338361126,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/11  19:00:00,29.0,,20.33478183656302,35.83137173358138,13.804473353487618,36.15280791583894,10.052566155941179,36.81250256842521,9.696237810077951,31.20107242762936,17.88446988080725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1845.8293755696145,664.0086512425382,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/11  20:00:00,28.0,,19.723285041271225,35.25600849920872,14.295071021975883,35.899501597923376,10.22591989782282,36.502305373599995,9.89353321804675,31.254659713844262,17.88700779578558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1913.4357538959232,803.3577805289058,1861.9102397492563,348.8730042486628,75.99118133052818,0.0,0.0,6976445.115887225 
 08/11  21:00:00,27.0,,20.810373442987103,34.39523489906994,14.992112342419599,35.56426652969861,10.41508980400686,36.10396325713167,10.11070258394887,31.27751539289566,17.861576615400026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1877.085292163537,861.4039528363812,1861.910239749256,386.94320523329964,84.32400090068808,0.0,0.0,7006443.2663398 
 08/11  22:00:00,26.3,,21.325637730166402,33.64278845611438,15.610984628971156,35.19323227093473,10.615342825952204,35.69343828630772,10.326638885453189,31.286641241573662,17.82708024802647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.1740945917504,803.9554928251266,1861.910239749256,303.98720489837615,66.13647844220837,0.0,0.0,7081904.929927076 
 08/11  23:00:00,19.8,,17.092138559485484,32.67876156674297,16.48947013624042,34.69334753861526,10.919758962980916,35.203406807746866,10.615848644115406,31.272699535088925,17.851647841085608,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1853.4059256006637,882.9360251369723,1861.9102397492563,439.09817204898184,96.04989413754481,0.0,0.0,7135212.647060955 
 08/11  24:00:00,19.6,,14.862307058754974,32.153152274961954,16.992874217850655,34.347106473022045,11.137723790944815,34.8398871905016,10.83737842098892,31.25322297468807,17.881870995470557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1805.830612237352,866.2121786759355,1861.9102397492563,489.2599533111586,107.2511804826988,0.0,0.0,7385489.579801 
 08/12  01:00:00,23.8,,19.400099823000765,31.964565933664378,17.173004592704157,34.230840793646244,11.208783713464808,34.65450102949055,10.94813453834213,31.22412250436932,17.90965592265521,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1506.4237390588053,704.7371952651199,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  02:00:00,22.9,,18.877135633290195,31.689585425253515,17.44518001538801,34.15440978075788,11.258281411646182,34.54306782124985,11.017713643422306,31.182957995646312,17.954405484733105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.540243955005,862.8805162554621,1861.9102397492563,349.2506945746856,76.21916618565456,0.0,0.0,6977265.86136568 
 08/12  03:00:00,22.1,,18.428937611824143,31.362840287519262,17.77463040593304,33.956583934021054,11.384797746116062,34.33147828698849,11.149695462022311,31.141494174302878,17.999590657245196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.5838841440323,869.4472776055648,1861.9102397492563,248.3674496983635,54.15888086521061,0.0,0.0,6897848.8342120815 
 08/12  04:00:00,21.2,,18.00571784972091,31.069973990421254,18.0758019676201,33.7329894866006,11.52942144146851,34.10033675059599,11.295690633808253,31.09819190359417,18.04678246221304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1580.0717632575777,848.5039465147955,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  05:00:00,20.0,,18.01507324953791,30.799367376579667,18.338565420639064,33.61525561664998,11.593959236352394,33.96650801697136,11.368910626043387,31.051749481183883,18.076600011176225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1772.800470616755,1038.4304568744242,1861.9102397492563,566.6654700231286,123.51934836724345,0.0,0.0,7147546.517219399 
 08/12  06:00:00,20.0,,18.01507324953791,30.60252774047875,18.54586106682079,33.48965341119344,11.675655087016215,33.80955867633717,11.46885191950342,31.005379596695022,18.124412141214027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1674.8839018976726,998.029336779926,1861.9102397492563,382.6552177187801,83.49391455695815,0.0,0.0,7003454.955502372 
 08/12  07:00:00,19.7,,18.089893247793952,30.51782717818116,18.68401252230061,33.44604842367836,11.734402137024743,33.75862928677835,11.531203748176527,30.96264831272905,18.21552855518835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.3012857593274,892.6152542628547,1861.9102397492563,428.3477812095042,94.00038593209702,0.0,0.0,7041278.252452873 
 08/12  08:00:00,20.0,,18.01507324953791,30.475963153745433,18.680548833248835,33.398941166767045,11.735062228452938,33.691453062473265,11.54471422042615,30.923950927569297,18.2087187986292,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.0288447147786,722.3301963242868,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  09:00:00,21.0,,18.335323669699886,30.550481981306667,18.60359235195833,33.43870778129251,11.71053741144532,33.70822836288809,11.535441408095746,30.894469898198647,18.241781471403844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.5619053738758,618.4438379032189,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  10:00:00,20.6,,18.58681412897256,30.619404331207477,18.585338826204975,33.515433021787295,11.694924406581157,33.78785789704483,11.518293164184488,30.874876344274725,18.316265306847196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1076.5840783030892,546.7196961088654,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  11:00:00,20.0,,18.01507324953791,30.617892313801214,18.52958522010328,33.56878080369273,11.624113180549445,33.86521396843861,11.433298027298697,30.86434700083017,18.270710417694144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1117.0603798228678,547.7384126147587,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  12:00:00,21.0,,18.96473868559821,30.748275597657756,18.394569452645516,33.659982258555466,11.566565999643313,33.96692419832974,11.370162056272356,30.862392118572394,18.27518268310266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1073.3445779352535,494.92544420395393,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  13:00:00,22.8,,19.479176305742897,31.001148366203072,18.182669620947692,33.78910440502328,11.516080299665989,34.10032774493293,11.318020371338854,30.86766832824429,18.32154936082172,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1019.2572805685433,441.95870638508825,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  14:00:00,24.0,,19.86915076223703,31.325742319823085,17.8063108722367,33.9598437356335,11.378987172495156,34.299192579084234,11.166062113800315,30.87688815075505,18.26700426092318,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.3850768976481,345.8030783941233,1861.9102397492563,0.0,0.0,0.0,0.0,6961744.55157113 
 08/12  15:00:00,24.0,,19.869821561365534,31.72282910043303,17.418604062092164,34.14584145242267,11.267594405409913,34.52669196014439,11.031600181441117,30.889917433060837,18.26297403200534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,950.7871853580989,283.78574580093743,1861.9102397492563,0.0,0.0,0.0,0.0,7003420.803468331 
 08/12  16:00:00,24.1,,19.8157202919861,32.16799456224052,16.99432492127714,34.3057603858319,11.173633395156395,34.71750232300013,10.921159595707092,30.906811992067237,18.254917761685608,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1025.0256837115862,304.3060226414758,1861.9102397492563,0.0,0.0,0.0,0.0,6959670.706757017 
 08/12  17:00:00,25.0,,20.17305955405998,32.5760799427366,16.592293251059225,34.40663509974978,11.100935695272163,34.83022262388863,10.84317138842292,30.927150165986735,18.216968082676694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1210.8318284668555,448.57864277745773,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  18:00:00,24.0,,19.86915076223703,32.58682455960635,16.580040535089946,34.325241432297524,11.149873750602044,34.74375327681564,10.893881634882602,30.942205906078122,18.19910217246289,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1495.3347354883929,702.4301188063666,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/12  19:00:00,23.8,,19.83235446251943,32.206856283643376,16.946591091887043,34.145342292808365,11.266763140857687,34.527250931511006,11.030141038538265,30.95006001164179,18.198597703810023,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1609.931772514172,853.7257617614492,1861.9102397492563,236.89954581287287,51.66470334329856,0.0,0.0,6888869.795133198 
 08/12  20:00:00,23.0,,19.523206398735773,31.624440922750722,17.504935473295333,33.8929218607489,11.420133361901371,34.2444683550023,11.198732078298363,30.945557362742925,18.193389337868695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.8238376223296,975.6133489975032,1861.9102397492563,335.31352736538827,73.04853672849639,0.0,0.0,6965851.59531991 
 08/12  21:00:00,22.0,,19.268758305218544,31.16485912050352,17.96536338709442,33.64282200046316,11.579118511983149,33.96929131164284,11.370099630812557,30.92652244009919,18.210715210935597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.9450152418058,987.8998384907417,1861.9102397492563,334.0502197346724,72.77433219301052,0.0,0.0,6964864.458992161 
 08/12  22:00:00,20.7,,18.680808709247398,30.736259313959607,18.434787099026735,33.381526076554906,11.765574926038415,33.69637509613491,11.56027361783491,30.89504591228401,18.26829192639833,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.210151642972,1003.7539901474562,1861.9102397492563,338.04631949534047,73.64167106876297,0.0,0.0,6967986.87894487 
 08/12  23:00:00,20.0,,18.614295785767546,30.313323464305753,18.855460994420078,33.10454369568677,11.930284429719967,33.41630426651743,11.723709266819569,30.854387556719374,18.281094728539557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1690.0553860820387,1022.7409232943965,1861.9102397492563,353.66947532521124,77.03189015729579,0.0,0.0,6980191.667663588 
 08/12  24:00:00,20.0,,18.614295785767546,30.01581576280642,19.179632907611296,32.85791944590107,12.096569786664894,33.15134566878784,11.898963805800708,30.80802786091845,18.329505429206343,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.1230299980762,936.9834071825202,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/13  01:00:00,20.0,,18.733307715268765,29.779005818634303,19.477819682386155,32.767631350164784,12.180302057599766,33.02974653314681,12.002265456090582,30.756387656496475,18.417145392480343,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1708.923386755839,1109.5539671029508,1861.9102397492563,636.196197431344,138.6224489271267,0.0,0.0,7201917.67923498 
 08/13  02:00:00,19.3,,18.400682708808198,29.538952418602456,19.747571561800427,32.616849725515884,12.283317184080035,32.85276524692395,12.121406174340299,30.701824699709075,18.473472109620186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1614.9821136945357,1065.2940368405912,1861.9102397492563,320.3709166781818,70.89816385140129,0.0,0.0,6958110.252962368 
 08/13  03:00:00,18.5,,17.952735461791455,29.269476825882016,20.055585882363346,32.45514720018288,12.394947228794624,32.67499383060614,12.242433641155422,30.644945486586444,18.532446927998024,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1708.0851507721243,1168.8137732661135,1861.9102397492563,497.9949941076323,111.76716376304793,0.0,0.0,7105238.652644295 
 08/13  04:00:00,17.8,,17.586324869287946,29.004927926568868,20.363241576235918,32.2830361921153,12.515079019204341,32.48687731030853,12.372044262608817,30.586183253928883,18.59363712454389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1723.0851277970692,1204.5325557723313,1861.9102397492563,516.9936901813355,117.49756663741489,0.0,0.0,7125868.102992017 
 08/13  05:00:00,16.0,,15.999998228198432,28.71262916654158,20.66607974707755,32.08123097597629,12.631199662278267,32.275793912974564,12.493161214060914,30.524429839682895,18.61910302196701,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1776.5177514159138,1264.0230390107783,1861.9102397492563,548.7137536387797,128.59666197719145,0.0,0.0,7165824.846215213 
 08/13  06:00:00,16.0,,15.999998228198432,28.50426406717182,20.917383577157008,31.923017645731772,12.744721725118085,32.09385086092155,12.622194553499735,30.46259003462389,18.685072170947766,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1741.600700742403,1267.4285472052707,1861.9102397492563,629.9167970386304,147.55402149044286,0.0,0.0,7234071.340462917 
 08/13  07:00:00,16.2,,16.199996948242188,28.43320249814279,21.055359768162138,31.919479295235828,12.778518570445542,32.11912870686851,12.635071143529123,30.408185555375383,18.789268594822246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1409.9877002483636,939.0432720209096,1861.9102397492563,517.2022111597731,120.830784004585,0.0,0.0,7137867.685513829 
 08/13  08:00:00,19.0,,18.33303241895496,28.66096946309746,20.73635616893503,32.11877607698281,12.609470207221479,32.23504904056607,12.526935184179836,30.36623762944722,18.795900364308864,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,822.8229226017615,548.3299165735032,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/13  09:00:00,20.0,,19.31613741391652,28.44107417741943,21.00525773242691,31.998091127396933,12.697348817944146,32.22874267783293,12.532937026311425,30.32653746753936,18.840990353551604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1020.3825062725167,557.2797544336269,1861.9102397492563,0.0,0.0,0.0,0.0,7240942.652163039 
 08/13  10:00:00,20.3,,19.61167150062106,28.404202485826854,21.108336838627352,32.10384597478964,12.656465602392478,32.37999117193049,12.460697578851095,30.311018896615582,18.909738771152877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,999.5163444990939,474.62646698340336,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/13  11:00:00,22.0,,19.914699071803692,28.55849365181094,20.867899632379782,32.22584537875967,12.538199356003293,32.52345049243264,12.329520205555387,30.320928437024946,18.851873291864933,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,799.8050172863472,271.0324600494681,1861.9102397492563,0.0,0.0,0.0,0.0,7139825.45954737 
 08/13  12:00:00,23.0,,20.20258568910604,28.709346968573847,20.688877340502827,32.312631632634044,12.478597005686726,32.652307998834615,12.242017388010442,30.343829458407676,18.82967539805209,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,865.4387779195818,268.22677273246745,1861.9102397492563,0.0,0.0,0.0,0.0,7163950.760465169 
 08/13  13:00:00,24.8,,20.44642487944384,28.87044500241825,20.54479455971553,32.384110712809104,12.457548238763371,32.771757177609956,12.1885642448091,30.368223955754033,18.847515593668067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,964.4528089529538,285.988422915957,1861.9102397492563,0.0,0.0,0.0,0.0,7085056.282047173 
 08/13  14:00:00,24.0,,21.136821655905486,29.199384378272192,20.11324539050788,32.55207134029721,12.3128407204687,32.97516473231296,12.023361756258025,30.389376030037965,18.782952570225362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1017.0275550753968,281.2623791525609,1861.9102397492563,0.0,0.0,0.0,0.0,6962822.431716666 
 08/13  15:00:00,26.0,,21.826566046820357,29.59523420132561,19.664119439178137,32.72209108666847,12.198559754100636,33.16434296587697,11.899330825922155,30.41252960910696,18.76269109029936,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1040.6021317251523,274.5109628359234,1861.9102397492563,0.0,0.0,0.0,0.0,6980054.036944407 
 08/13  16:00:00,25.8,,21.19229267900071,29.774313203869667,19.484072210762243,32.77464759053715,12.176119892261122,33.22001056158985,11.875485568924976,30.43196382830991,18.76275991542119,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.4794837423951,488.45942901217353,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/13  17:00:00,27.0,,20.810373442987103,29.862341297603315,19.366490855981482,32.70568604793175,12.21130729796835,33.129025190576584,11.92436795658035,30.446607647860844,18.728440417299165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.739613962021,655.1839554031027,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/13  18:00:00,25.0,,20.17305955405998,29.868112886860303,19.355310481830664,32.537577565599825,12.324383159390683,32.939447535730196,12.04894625036403,30.450711159728986,18.71944278585844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.3001482670531,811.8453730734515,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/13  19:00:00,24.9,,20.08642247160776,29.677929272981387,19.596005900196005,32.41868984189213,12.42489413931035,32.77592460176309,12.177488467431727,30.443014436258856,18.75435275550357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1788.9176981757282,1043.9131762348288,1861.9102397492563,544.2352815912375,118.64472024979074,0.0,0.0,7129997.85599657 
 08/13  20:00:00,24.0,,19.285666824541494,29.048761375210105,20.290053389002345,32.091474217822636,12.637201143236592,32.41006253743697,12.411954394864782,30.420887570314743,18.749110374670025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1687.0350549048035,1010.4326878143768,1861.910239749256,368.22884143249337,80.26241106493771,0.0,0.0,6991821.5429310985 
 08/13  21:00:00,23.0,,18.966933579882085,28.568898247834184,20.858424422089396,31.78342707043993,12.857606999151272,32.09501739931643,12.632912769198072,30.388310429011536,18.78179114794527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1650.786787208648,988.9388357939827,1861.9102397492563,415.4709326811332,90.43139967530433,0.0,0.0,7226940.157590228 
 08/13  22:00:00,21.9,,18.251151976768796,28.130210484487982,21.477235159680383,31.53506738235766,13.088847040194345,31.84251568841615,12.862714508787217,30.337761694905446,18.906860944693605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1640.723310797585,986.0926204241777,1861.9102397492563,314.07996904709063,68.4387219279613,0.0,0.0,6949256.262037984 
 08/13  23:00:00,21.0,,18.335323669699886,27.834948103071916,21.762644885124768,31.328385786433003,13.190507306170652,31.61471598541064,12.97780882547304,30.282893706681673,18.89066724056422,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1569.3482548735055,954.184725545447,1861.9102397492563,282.0244624746504,61.47538551550472,0.0,0.0,6924188.25095314 
 08/13  24:00:00,20.0,,18.01507324953791,27.563342509367153,22.107605839923615,31.12317690334001,13.343573774591782,31.393714885377566,13.139858818131101,30.223124399553786,18.95294022468824,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.6203988112984,915.2795421349368,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/14  01:00:00,20.0,,18.018166649351283,27.787488268588426,21.92244874034001,31.293525841607412,13.276925539702752,31.413517127426108,13.18670219117249,30.176500603412155,19.092871387104314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1219.7615565252815,887.1766779165094,1861.9102397492563,551.9897011969289,120.330080926114,0.0,0.0,7136065.154431334 
 08/14  02:00:00,19.7,,17.972272230165654,27.824602736318894,21.873230984845687,31.254676021928557,13.30520082398926,31.312005359060052,13.261902746018158,30.1241032611141,19.14875926554776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,987.6933886181741,774.9148118751012,1861.9102397492563,0.0,0.0,0.0,0.0,7038469.050475173 
 08/14  03:00:00,19.3,,17.824313600651383,27.638418933001347,22.110751356551802,31.166556361612127,13.371110562865635,31.218706661283118,13.33149652493146,30.0640952168197,19.213416906961424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1185.1336547425822,953.4345043521696,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/14  04:00:00,19.0,,17.766209828885188,27.426824430607844,22.38422696368628,31.048255529718876,13.460370522291981,31.09194907436198,13.426919835703382,30.00233199656574,19.28006788015904,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1230.6029172042367,1004.8554482554241,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/14  05:00:00,17.0,,16.367119584333224,27.195049655098973,22.580690889086092,30.93320461485454,13.483505218934946,30.968597857165307,13.45633151219878,29.939772964659785,19.256050683833507,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.9396644086848,1179.9125200535073,1861.9102397492563,373.54812571039685,86.16673227357057,0.0,0.0,7013077.099282177 
 08/14  06:00:00,18.0,,17.350031858859033,27.030705392778543,22.80249578878334,30.818726029598523,13.573631523941357,30.835929644789225,13.56031610880879,29.879260396034855,19.325678559031424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1406.2542154539321,1194.7292214942665,1861.9102397492563,363.3938190024937,82.36735785269617,0.0,0.0,6999399.351367029 
 08/14  07:00:00,18.0,,17.01911179864634,26.962975272793425,22.89336124156078,30.787095277075103,13.598152222459323,30.811735314735227,13.579046359004233,29.82146837664475,19.389970822492618,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.387014782303,1060.317714604969,1861.9102397492563,375.67937819644646,85.14594983115117,0.0,0.0,7009402.282489467 
 08/14  08:00:00,18.0,,16.684115684573182,27.10178948947131,22.707566895767002,30.80160282545806,13.586899622425422,30.8172081644286,13.574807362325963,29.770402921303525,19.44698151082941,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,992.2852535738471,838.1093950201423,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/14  09:00:00,20.0,,17.402222985030782,27.350084052401723,22.38520821323226,30.96132939823077,13.4671527017725,30.959162189238107,13.468815879237987,29.730614163814717,19.496530526518974,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,747.6959168722697,651.2864175424504,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/14  10:00:00,20.7,,17.934216585481117,27.63459084362914,22.149321758707053,31.16933132940747,13.389325558004314,31.181532707757626,13.380032823532398,29.70549884241705,19.643196247512567,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,407.1996489698636,335.70354198652944,1861.9102397492563,0.0,0.0,0.0,0.0,7215358.690787011 
 08/14  11:00:00,23.0,,18.966933579882085,28.027729038842352,21.525219438909254,31.541623872666158,13.035201497907739,31.586725929933543,13.001887573611386,29.70292769862902,19.535213521713445,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,397.1408264193596,280.2912525471985,1861.9102397492563,0.0,0.0,0.0,0.0,7238788.2470201645 
 08/14  12:00:00,24.0,,19.285666824541494,28.432594978194118,21.026581595163044,31.96778787399824,12.725780175503434,32.03691554423239,12.676125699458456,29.71840124853484,19.520231991378438,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,333.96376920954896,191.42368803963086,1861.9102397492563,0.0,0.0,0.0,0.0,7344496.7509661075 
 08/14  13:00:00,25.0,,20.17305955405998,29.002325480540804,20.34655892357067,32.3757495233496,12.437413233484968,32.542225721909006,12.321347201336735,29.748673742988913,19.488669066928676,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,382.0240689821708,113.16632191479499,1861.9102397492563,0.0,0.0,0.0,0.0,7373705.703605693 
 08/14  14:00:00,26.0,,19.950540618844823,29.809887027192755,19.424787749858012,32.843454246898204,12.115988453802878,33.137389316340794,11.917884074215518,29.78716807151143,19.447971000320074,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,541.1001587065135,100.49359069241416,1861.910239749256,0.0,0.0,0.0,0.0,7369885.811285952 
 08/14  15:00:00,27.0,,20.136463011155136,30.532410742252612,18.63739138696051,33.24649255355125,11.846193090833944,33.64445422316864,11.585400601774236,29.839441554587893,19.392000424587913,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,891.1868329598939,227.31732891052658,1861.910239749256,174.47820100589652,38.041050446456445,0.0,0.0,7301483.534679568 
 08/14  16:00:00,27.4,,20.133231275348695,31.25447751729123,17.942639458482347,33.471533503367255,11.734853889966816,33.934284624507384,11.43551962800457,29.892009641058777,19.394693212178687,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1064.9043781682985,266.4876289691749,1861.910239749256,0.0,0.0,0.0,0.0,6955080.029710911 
 08/14  17:00:00,28.0,,20.44827744160301,31.96946107660594,17.177104538151838,33.597049061529155,11.61742831524359,34.09218067037318,11.300950287358608,29.950488458796887,19.271050040061787,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.3747002213063,351.85036511869674,1861.910239749256,0.0,0.0,0.0,0.0,6850746.847873713 
 08/14  18:00:00,27.1,,20.223272840939277,32.5175643561917,16.671822801262138,33.55901279621556,11.655025468613484,34.05083923416356,11.339518848980426,29.997648150512703,19.240191159281288,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.1764986265716,531.4919172339962,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/14  19:00:00,26.3,,20.049258455050108,32.68024448429234,16.537693817104678,33.41377590321054,11.763062744196706,33.871475250177426,11.46609131847117,30.038093510051286,19.2167779307715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1579.6856206430189,719.9436857923231,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/14  20:00:00,24.0,,19.285666824541494,31.748665151507936,17.386543572144358,33.10457793963229,11.936499264540403,33.49198406680189,11.680354474299989,30.05848225985659,19.142534503580393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1734.3516437930653,953.7889658708359,1861.910239749256,364.56035740533923,79.46459197109729,0.0,0.0,6988949.394193273 
 08/14  21:00:00,22.0,,18.606795634918118,30.94260830881455,18.195857630529204,32.720690973067974,12.193689946086375,33.05953994700138,11.963816722839741,30.05881484712445,19.13726554492124,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.9597290007846,899.2542372870358,1861.9102397492563,282.57241237747314,61.583852272214045,0.0,0.0,7020284.608190752 
 08/14  22:00:00,21.0,,18.083042645535517,30.19777316005151,19.056796781867913,32.391245900260955,12.467543322007886,32.69762928509151,12.254247463019702,30.04500893003458,19.22289236998818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.586999625131,926.7996507237758,1861.910239749256,361.5594977246782,78.78150515948579,0.0,0.0,7165945.29977903 
 08/14  23:00:00,19.8,,17.707283088410822,29.572442032488595,19.75678997399011,32.09189795826107,12.682630449650272,32.38209930241032,12.47654674469507,30.01503395597312,19.259923701827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.6218318084716,938.5247332274387,1861.910239749256,220.0587301112087,48.134491216239056,0.0,0.0,6876161.031475783 
 08/14  24:00:00,18.7,,17.36166049003897,29.107276993775976,20.29832923634806,31.85786363954204,12.85429258505965,32.12958792267854,12.658263215660185,29.974346328967915,19.30910408032723,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.0138361746594,1002.3653864465534,1861.9102397492563,306.7488891743,68.54549360713196,0.0,0.0,6949640.640082998 
 08/15  01:00:00,17.5,,16.9674247027233,28.70348352879937,20.782409962215652,31.62021894847433,13.031214476710744,31.876913487971244,12.843058443839862,29.918093182205684,19.375537852275365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.8784482991905,1016.6423073220951,1861.9102397492563,310.1374264204615,70.81699784038678,0.0,0.0,6957818.055322715 
 08/15  02:00:00,17.0,,16.47442198892635,28.360583384135047,21.186938555148686,31.39194250366226,13.192941787540567,31.633038156507226,13.013633990749153,29.861279767547508,19.426784625615923,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1566.1177540550134,1015.5798377049741,1861.9102397492563,300.8301383066797,69.298511886334,0.0,0.0,6952351.505888126 
 08/15  03:00:00,16.5,,15.981435308770578,28.047246261208997,21.563295685204892,31.166622083478998,13.354726728189217,31.396889572040326,13.181019223914511,29.801518285703985,19.481489542493392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.4211378335867,1016.471869786094,1861.9102397492563,292.75846401230547,68.02288612158442,0.0,0.0,6947759.253135027 
 08/15  04:00:00,16.0,,15.591534120217288,27.74654613219184,21.931104255226565,30.941069608246245,13.518958997204084,31.162286808125383,13.349693911756011,29.738489425617686,19.540042409186306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.5698745897469,1022.5092126809652,1861.9102397492563,292.3047539741447,68.48953813301044,0.0,0.0,6949439.20037616 
 08/15  05:00:00,16.0,,15.384293518132296,27.544792306753692,22.120028183085964,30.749108765165087,13.624033924532961,30.945103798025535,13.472565875770137,29.674483922215682,19.549368788619624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.7323255724248,950.076693181943,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/15  06:00:00,16.0,,15.384293518132296,27.339231871504825,22.387729711305532,30.668980524800194,13.68651248943741,30.831345698503824,13.56024646203036,29.60806495416379,19.624249769913515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1547.901140417011,1111.5194437940795,1861.9102397492563,504.89877900509737,118.3599454063248,0.0,0.0,7128972.666560092 
 08/15  07:00:00,17.2,,16.56425445832949,27.346002421192406,22.438755874566688,30.771532024827483,13.643028540046023,30.97087379216136,13.488801859407573,29.555621740464556,19.736290780665126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,952.8516278086876,543.168328319379,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/15  08:00:00,16.9,,15.073877199418684,27.443138775362517,22.29600114310542,31.02085498367085,13.441086706331765,31.11178978179222,13.371660492981121,29.514082175230087,19.769814494523466,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,544.713412416678,343.183755204265,1861.9102397492563,0.0,0.0,0.0,0.0,7090421.860835397 
 08/15  09:00:00,26.0,,22.423266814269354,27.999871196047486,21.56869805963552,31.674498974583393,12.942408060161263,31.603990085564945,12.994043613662432,29.510585806922307,19.76003484224931,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,112.43344481619837,120.7277037436506,1861.9102397492563,0.0,0.0,0.0,0.0,7539273.555540563 
 08/15  10:00:00,24.7,,20.355288188517413,28.344518207400277,21.161345025891965,32.34277195960287,12.475068917408006,32.25049729994059,12.540193972406895,29.5381465018839,19.749096943693136,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,99.07385348576089,151.176450730996,1861.9102397492563,186.4684877449823,40.688888531210345,0.0,0.0,7862814.81860327 
 08/15  11:00:00,28.0,,21.67093334294484,28.78637374542578,20.61005709002268,33.01905974791907,12.00044473121189,33.02948068477957,11.993683262767526,29.59633025420898,19.667537804819318,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,141.6248844064844,117.56638003428193,1861.910239749256,0.0,0.0,0.0,0.0,7648934.418642918 
 08/15  12:00:00,31.0,,21.95523556418534,29.375307775080323,19.927804016078852,33.714974533476344,11.54568431546259,33.88822898392452,11.434757220612067,29.690584295409504,19.56834403853626,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,368.8455069124965,162.052794712339,1861.910239749256,244.55285207396423,53.257773927527495,0.0,0.0,7909027.927651502 
 08/15  13:00:00,32.5,,21.881274822402638,30.235925362360312,18.94872875937916,34.22358285826937,11.212076539808379,34.577690527877984,10.993807549667494,29.797314261551946,19.429881841146287,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,642.9041135907783,139.13575135187034,1861.910239749256,168.95547908244794,36.84029672076594,0.0,0.0,7641503.354492847 
 08/15  14:00:00,34.0,,25.645911221031835,31.18960965551241,17.96914202320291,34.6318506936794,10.975167417852767,35.14376931082301,10.66869609372882,29.899023629515074,19.341993232791545,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,952.4406121748361,140.9454012606398,1861.9102397492563,96.60531382935946,21.078476174905767,0.0,0.0,7361233.955824633 
 08/15  15:00:00,33.0,,26.74389426045103,31.857747011852872,17.296689405724628,34.82763526383847,10.855283414572522,35.438126984255376,10.495244059889181,29.999017235873133,19.229071401163583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1281.917914971595,244.95639877553367,1861.910239749256,157.1061687990915,34.26327462973184,0.0,0.0,7092059.249379258 
 08/15  16:00:00,27.5,,19.132763035012072,32.01587092626267,17.10412654568983,34.71339396405499,10.900263914647008,35.350503857850384,10.522942543765879,30.102212180448507,19.073637048225063,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1728.0616767605059,593.9623524560295,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/15  17:00:00,25.0,,19.560362417325283,31.090864802262466,18.050669323808354,34.044212794369344,11.327695086598771,34.798879579649224,10.862496708570283,30.158535928937358,19.03533960894088,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2367.633633521167,981.6017560937335,1861.910239749256,659.7712018243406,143.45443788506492,0.0,0.0,7219312.839483557 
 08/15  18:00:00,24.0,,20.580904188005626,30.952045567181592,18.18890168767399,33.60184066142134,11.60864466675796,34.28891538669987,11.172491849248397,30.191244740246216,18.997335753291743,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2133.2671876241375,874.3441059306615,1861.9102397492563,641.445470078826,139.27196383603007,0.0,0.0,7552946.253424973 
 08/15  19:00:00,24.1,,20.248598642215747,30.55841034036552,18.62589767814861,33.27119118056362,11.840243023542378,33.873258808307405,11.448443908604624,30.210686241065314,18.999893769653255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2060.8586636318946,932.2099657611996,1861.9102397492563,453.65308138508806,98.70080757303793,0.0,0.0,7058199.770360259 
 08/15  20:00:00,22.0,,19.268758305218544,29.754064199036094,19.476971074813907,32.82933224893394,12.119488523201657,33.40089402417145,11.737131973102194,30.19358687434552,18.989920597677767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2020.3690683232712,940.4009089718011,1861.910239749256,482.9408177990707,105.15799394018339,0.0,0.0,7081445.641281983 
 08/15  21:00:00,22.0,,19.268758305218544,29.173799811263002,20.137978469427647,32.409622681941045,12.408994793746224,32.96066230529115,12.030170692186658,30.162723200222192,19.023549987423692,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1812.0789419851976,788.9494991727234,1861.910239749256,350.7729782298086,76.25670086907297,0.0,0.0,7147662.7526542675 
 08/15  22:00:00,23.0,,19.935402766221426,28.81417698173718,20.61747936044949,32.17906935382477,12.60589697974624,32.690749950533885,12.24749678473911,30.129564395389547,19.112101266824006,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1711.298859090904,757.4361546718857,1861.9102397492563,343.5258829016643,74.8308666622847,0.0,0.0,7147855.4121323805 
 08/15  23:00:00,21.7,,19.50471873474677,28.85786081764412,20.567754327674503,32.2041823423304,12.589565118219085,32.5813298317702,12.324654729177198,30.10021545681826,19.14664499215403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1305.8298618874696,596.843230121649,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/15  24:00:00,20.3,,18.90532813474791,28.669558816507717,20.795933378362417,32.13326857660659,12.6416415551841,32.46510521830443,12.40713371783818,30.058967294087193,19.19436145774647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.080715896023,742.8575395902494,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/16  01:00:00,19.0,,18.445986325234557,28.324297087715927,21.21991120347885,31.950215257267253,12.774752962488076,32.2871981725667,12.533804376391691,30.01334103643847,19.247051518172007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.2081247316632,864.8392399856189,1861.9102397492563,219.38917478943102,48.79739740943833,0.0,0.0,6878547.493771301 
 08/16  02:00:00,18.7,,18.03885671102022,28.094387392509187,21.50095632320231,31.764471740036274,12.907120386553409,32.090923762105184,12.670890280814625,29.964782483077656,19.296833681700925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.8050488561278,834.3538779315202,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/16  03:00:00,18.3,,17.535004096253783,27.935129425693898,21.69697249268691,31.69153919810624,12.957926345530796,31.98440756925558,12.744821132883633,29.912494246228697,19.350913463528975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.1946054593955,985.519089293809,1861.9102397492563,469.2486870383426,105.71962730973233,0.0,0.0,7083467.52141236 
 08/16  04:00:00,18.0,,17.13076956310421,27.80019018103042,21.86396245227263,31.552543017363213,13.057805985067755,31.81271301154188,12.866638700807966,29.85971884996422,19.40571028703084,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.465092795269,885.6447357640093,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/16  05:00:00,18.0,,17.350031858859033,27.671598909687965,21.962546293573286,31.49203506415679,13.063348258402932,31.720009247362867,12.89551892390777,29.807561670463983,19.405478670288748,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.515770491611,1017.2076815593764,1861.9102397492563,471.19958881001054,106.73599315835379,0.0,0.0,7087126.438467396 
 08/16  06:00:00,16.0,,15.999998228198432,27.430426211523553,22.268518777038604,31.29109839874682,13.209802847817699,31.514796558821917,13.043003464006528,29.75234951326899,19.461993374916002,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1499.5308580160645,982.5428050127241,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/16  07:00:00,17.0,,16.99999866856049,27.395020644157647,22.42456275821086,31.39886093085507,13.193781036889012,31.66083648353592,12.999071783019481,29.706910925608074,19.608982637120818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1323.1250919974718,775.2864668341989,1861.9102397492563,620.1634232795043,142.84362112985366,0.0,0.0,7217113.899164796 
 08/16  08:00:00,19.0,,18.33303241895496,27.597430230842544,22.060880239067522,31.637456523553272,12.957735988352647,31.793762588447148,12.84345835354846,29.672929568418674,19.558937363505695,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,600.3664391687388,298.65850868284997,1861.9102397492563,0.0,0.0,0.0,0.0,7118610.9364585085 
 08/16  09:00:00,21.0,,19.21242570777046,27.891004246332145,21.69172630797327,32.11632017064349,12.614693779144662,32.17898587788803,12.570018400332007,29.66469486079905,19.573223126655407,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,332.227987452987,199.0895238059102,1861.9102397492563,0.0,0.0,0.0,0.0,7284347.765375273 
 08/16  10:00:00,23.0,,20.06808650761576,28.252376556918527,21.245159623378235,32.723942356769,12.19291336413374,32.755729423501954,12.17109251433401,29.688788871000362,19.55091427876168,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,114.73701627407644,70.50040671330011,1861.9102397492563,0.0,0.0,0.0,0.0,7551423.400792981 
 08/16  11:00:00,25.0,,20.7719020044809,28.657553138171885,20.756806554363898,33.43500062147092,11.719624138601892,33.554776221050766,11.641552545082734,29.743235117620593,19.494778132867864,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,243.17461384255907,101.95288320185746,1861.910239749256,107.24473315096935,23.408230020656973,0.0,0.0,7719053.546915758 
 08/16  12:00:00,26.0,,21.061059720219905,29.17471009245672,20.14729332920688,34.047916386282864,11.32623056343138,34.34341882424859,11.141705306253096,29.831390027646925,19.398605395786355,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,518.2552280660501,143.6394235543258,1861.910239749256,237.39725345947036,51.70554323986954,0.0,0.0,7716387.231579147 
 08/16  13:00:00,26.8,,20.97230925092425,29.984240806655198,19.28872726729361,34.47723954983974,11.092270554221066,34.95927706541124,10.799980176187404,29.932089009351976,19.34477676261669,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,872.3080049373573,147.22740478585698,1861.910239749256,147.49076054970615,32.17134821106535,0.0,0.0,7312708.748455163 
 08/16  14:00:00,27.4,,20.988677778951658,30.861226675957457,18.318890346675666,34.820200646515445,10.868245879196321,35.43722536192123,10.50400504843194,30.037144280232283,19.201944065608515,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1086.1401282267166,122.46571336302031,1861.910239749256,128.78037888377884,28.098820195513355,0.0,0.0,7209470.615885686 
