Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 08/16  15:00:00,28.0,,21.153887360073636,30.487070210109735,18.688262022629694,34.4747593773489,11.063235206734985,35.28537975771508,10.577665754752207,30.10904011377864,19.096488412653883,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2031.8234207216578,611.0649898155235,1861.9102397492563,278.8652637707191,60.78885543630508,0.0,0.0,6921716.7426680215 
 08/16  16:00:00,23.3,,18.232617629814378,30.221481216566886,19.02544621600613,34.062877267217104,11.35029405895385,34.922256542784,10.82149344993299,30.173766187467102,19.077557172039512,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2287.7497760759106,763.7414553009085,1861.9102397492563,504.23046190606516,109.64409882954821,0.0,0.0,7097595.618883696 
 08/16  17:00:00,25.0,,22.071496887429877,30.497572399824833,18.6694721192249,33.89983330139106,11.418505039649581,34.60622688245192,10.978662400133553,30.229579088938575,18.957975587381043,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1917.4697425689244,659.8428714383693,1861.9102397492563,305.64718348376323,66.60736430923662,0.0,0.0,6942663.374610575 
 08/16  18:00:00,24.0,,22.214983013233024,30.651516099568575,18.517529938769854,33.896751698170895,11.427712991902762,34.38321454780225,11.122436065931836,30.27199033200591,18.923968885404744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1483.5561695110873,595.7843300772529,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/16  19:00:00,23.0,,22.26647129277678,29.840594880743318,19.41398824095112,33.49842696354622,11.692621072036017,34.033979202496106,11.348170933701283,30.279146129413697,18.928412787483403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1895.206666151657,882.9959340978028,1861.910239749256,399.9481141775109,87.15603014823105,0.0,0.0,7016638.571630955 
 08/16  20:00:00,23.0,,22.266159525869828,29.40728297669991,19.87089777546818,33.169911516172306,11.891248978909733,33.67879335353034,11.557422041891622,30.277439041450698,18.901407530741757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1834.6943644966425,868.3851253229325,1861.9102397492563,454.77454319795146,98.94358675024384,0.0,0.0,7287793.845726169 
 08/16  21:00:00,22.0,,21.282693217901542,28.919064886885074,20.436801719828864,32.88877013582508,12.078777169159732,33.38577156841072,11.746780816727647,30.260734183253035,18.916985951868874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1844.3595392573166,893.6246780400205,1861.9102397492563,357.0081898844544,77.75623927702333,0.0,0.0,6982799.324494607 
 08/16  22:00:00,21.2,,20.850588868029146,28.544253364684025,20.93170632759447,32.622246561866206,12.288419659331428,33.11322937515324,11.954041037077971,30.23218483716947,18.990091808066108,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1811.3993885943344,873.5915402539906,1861.9102397492563,347.5279375836104,75.69931736318576,0.0,0.0,6975394.405604792 
 08/16  23:00:00,20.6,,20.37086190644722,28.4622061358656,21.031748854161567,32.51363309902881,12.363899695272515,32.90371656447349,12.095536996755776,30.204875861596598,19.02002999455061,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1479.7531015812294,729.2665787824287,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/16  24:00:00,19.9,,19.78759251649059,28.292605634571295,21.24048352946959,32.44877919832729,12.409420728570444,32.78596782158993,12.176091096891858,30.1658765143106,19.062988676480728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1585.9180348722557,896.3727541859175,1861.9102397492563,347.1094406143538,75.90483497781645,0.0,0.0,6976134.269017463 
 08/17  01:00:00,19.3,,19.29998779296875,28.06783360982633,21.520591130809848,32.292108896004706,12.519809103057728,32.60896877093937,12.298197336676935,30.118914197080656,19.11478573964758,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.0878535889224,859.4822745520065,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/17  02:00:00,19.3,,19.29998779296875,27.886073719821454,21.744674712944732,32.20354839148306,12.579596263078438,32.494361999051804,12.374925871465603,30.07060628887431,19.163321079010622,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.06016756017,1022.1294405129242,1861.9102397492563,507.65988839164766,112.22750534304318,0.0,0.0,7106895.882332278 
 08/17  03:00:00,19.2,,19.199994389274927,27.724650176510256,21.94533108135844,32.08122443622832,12.663848902697808,32.3408393414821,12.47956375279005,30.02230949526827,19.2119863074761,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1583.382579923819,1004.2654050472873,1861.9102397492563,307.6194799321278,68.21212669462865,0.0,0.0,6948440.519197986 
 08/17  04:00:00,19.2,,19.199996948242188,27.552769131635863,22.161638125204526,31.957215266323352,12.749960166680738,32.19046712411676,12.58296966834273,29.973099597893786,19.261803771610435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.612229212486,1074.8221853174882,1861.9102397492563,418.1182652897129,92.65681793816125,0.0,0.0,7036441.407674704 
 08/17  05:00:00,19.0,,18.33303241895496,27.373034757870265,22.352394446608166,31.819756734102835,12.824564389430778,32.031185111689936,12.6720518508743,29.9231606726066,19.279570434073598,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.6713249290472,1106.7117190408069,1861.9102397492563,416.4059094909472,92.63032642511655,0.0,0.0,7036346.038227743 
 08/17  06:00:00,18.0,,17.350031858859033,27.15958432260027,22.630715131852845,31.65224736056444,12.945147882759,31.854304735132892,12.79779621153666,29.871946604805423,19.33380161853306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.8404268691802,1164.3715853928488,1861.9102397492563,451.0668947296106,102.18747219154207,0.0,0.0,7070751.762986874 
 08/17  07:00:00,19.7,,18.906855784790647,27.20295638228699,22.62160467040416,31.74909547556634,12.901869690597193,31.97584148131397,12.737315325188714,29.83184623069739,19.419933332952187,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.6943745109204,782.4297076759001,1861.9102397492563,525.2348777831503,115.20031897120913,0.0,0.0,7117598.011393676 
 08/17  08:00:00,20.0,,19.31613741391652,27.026411668103595,22.81408987189714,31.589673255707535,12.994498362336163,31.899980210001615,12.768022744514276,29.785551196948177,19.435030269969015,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1253.33235757538,646.1892892934885,1861.9102397492563,0.0,0.0,0.0,0.0,7066091.456687965 
 08/17  09:00:00,20.0,,19.31613741391652,26.962427267502743,22.899965475104935,31.608566262559396,12.980580687662076,31.927116283150824,12.748431119318388,29.75541295613167,19.468742483764636,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.71108772639,761.3931446850952,1861.9102397492563,368.6324424651949,80.44039707996896,0.0,0.0,6992462.292585211 
 08/17  10:00:00,21.9,,20.942353809158377,27.18670312530257,22.68093232267784,31.713081307267096,12.949786425782333,32.002855373532874,12.73907756003487,29.752132571176123,19.541674197000674,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.3627591013403,514.9707163416736,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/17  11:00:00,24.0,,21.815597327856423,27.42896971233987,22.293484530248794,31.864257644136316,12.800422851631332,32.15888762971168,12.588924615449834,29.764014447903833,19.469086639464596,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,970.1045520636545,422.8949132412419,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/17  12:00:00,24.0,,21.136821655905486,27.529242798103603,22.163084451506364,31.94344297590259,12.743187367546557,32.30640300374943,12.484518590682466,29.777832220411725,19.453623154787294,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,840.4792654785701,213.54465297526664,1861.9102397492563,0.0,0.0,0.0,0.0,7247663.952297932 
 08/17  13:00:00,24.0,,21.951107155856988,27.85443936286522,21.81387386965913,32.152851133618164,12.63235789928287,32.56565422081913,12.34165076509684,29.796738597710057,19.49281103910353,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,930.412890102472,220.7760352102576,1861.9102397492563,0.0,0.0,0.0,0.0,7028166.432394014 
 08/17  14:00:00,25.0,,22.071496887429877,28.18177892732484,21.337971872433826,32.322660032151816,12.474618684920028,32.74956533552362,12.178223022924637,29.822549740233907,19.406062190596323,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1033.1250116638685,289.8082058990815,1861.9102397492563,0.0,0.0,0.0,0.0,6978428.406188989 
 08/17  15:00:00,26.0,,21.826566046820357,28.33752046686174,21.148054018616243,32.39770751864462,12.423441841760654,32.82201455259394,12.130197065899628,29.848029180299186,19.380043627657216,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.3780249033482,470.57160740015405,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/17  16:00:00,24.7,,20.938079848984465,28.868444405488123,20.504051246314802,32.70268631552571,12.209976328977383,32.97747867526809,12.022772886355106,29.883308237339932,19.33763002854552,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,820.5986050935339,321.43465402254856,1861.9102397492563,0.0,0.0,0.0,0.0,7030013.073099476 
 08/17  17:00:00,23.3,,20.074183113167937,29.0227182954965,20.31773835762954,32.77173847898122,12.160543850705842,32.999861121781606,12.00568532607556,29.907550375513196,19.307548430184113,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1006.5071092931686,548.8395218289809,1861.9102397492563,0.0,0.0,0.0,0.0,7074121.6438067 
 08/17  18:00:00,22.0,,19.268758305218544,28.162065878000092,21.35795594097955,32.29315823104347,12.49117459494885,32.675691945954114,12.224524718277719,29.89868921937406,19.314015619875683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1823.8572961587197,1038.3001973568755,1861.910239749256,435.81120291207196,94.94632477186306,0.0,0.0,7044683.63227603 
 08/17  19:00:00,23.2,,19.29220992889213,27.923945028510516,21.725339940558325,31.925512241897884,12.795768140381668,32.31927146444859,12.514228402742308,29.886050544110805,19.393009014445433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1769.4504797582736,975.2015444547301,1861.9102397492563,484.6354863989304,105.40582596305146,0.0,0.0,7340117.60473171 
 08/17  20:00:00,21.0,,18.335323669699886,27.392220984144434,22.333867366204117,31.60615606625982,12.984179123822052,31.985447868962176,12.708208552993833,29.855096701200274,19.360073728459387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1819.4050550263928,1039.041195566227,1861.9102397492563,403.8533191776672,87.91390789121628,0.0,0.0,7019366.9315057015 
 08/17  21:00:00,20.0,,18.01507324953791,26.927498081471715,22.94715664807778,31.2999113964369,13.210148404139167,31.67262594076479,12.933564754932018,29.81154092187201,19.406015900364018,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1786.9441528397492,1020.2336855369872,1861.9102397492563,399.8496924190126,87.04618888918952,0.0,0.0,7016243.143098406 
 08/17  22:00:00,18.7,,18.150385498842198,26.633522296371606,23.448191747060676,31.033390816373053,13.469985056486314,31.394215990404536,13.196319778880808,29.761975739791744,19.545576654194495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1638.9452318947083,908.799961529849,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/17  23:00:00,18.0,,17.350031858859033,26.316003379117788,23.78246061442487,30.798650113834533,13.589233745761216,31.152603872589616,13.317867815311539,29.707040104609277,19.517994196198945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.8555661171565,933.2120274048723,1861.9102397492563,300.74101462770267,68.07233464326569,0.0,0.0,6947937.26781308 
 08/17  24:00:00,17.0,,16.367119584333224,25.98530488724113,24.248504291535134,30.557779168467025,13.775634926161535,30.910978140279575,13.500639079971624,29.641331609319685,19.5893227456583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.6673153660183,938.4547217546915,1861.9102397492563,307.66394839142464,70.86696271082393,0.0,0.0,6957997.928856289 
 08/18  01:00:00,16.7,,16.492750080873552,26.132292744914064,24.17158929498665,30.58608007676469,13.829481712913472,30.785473117992346,13.672891322197934,29.595017338691534,19.750376559132686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.177742417853,717.6341035680562,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  02:00:00,17.0,,16.79107483143701,26.156561253231118,24.138914792795767,30.580628275829564,13.834920451940445,30.711622618632237,13.731773913074377,29.540286886702905,19.814344427244478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1157.7986218239719,817.8429873869433,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  03:00:00,17.4,,17.082628835659552,26.012941451115832,24.34650147832609,30.514145954809017,13.888594958748973,30.623829945130637,13.801791010828198,29.477738502609096,19.88729960225517,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.7108000405685,889.6233187877083,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  04:00:00,17.7,,17.380103651072783,25.897576121832305,24.515301265738483,30.440637106767166,13.948253354767429,30.52562845528021,13.880611166715036,29.416684013675507,19.959042973962088,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.013855846049,920.5945310393494,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  05:00:00,17.0,,16.999997278955203,25.77388072068963,24.55384224360901,30.33330934575211,13.953650111850886,30.401144382126855,13.89956815543071,29.358399447617103,19.91129304432691,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.6045947100542,976.6644904697033,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  06:00:00,17.0,,16.367119584333224,25.64358587735188,24.744272925916153,30.269748128742318,14.004541075829852,30.315860558189005,13.967600238724994,29.301284799120317,19.977012847620593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1341.6534227797492,1097.6972360687976,1861.9102397492563,352.3588454304785,81.28925284271632,0.0,0.0,6995518.173331102 
 08/18  07:00:00,16.6,,16.393369033072236,25.62687104415862,24.92527579517561,30.22897342387006,14.125964789496317,30.289587086713404,14.076993634412721,29.248577827300192,20.164449067104762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1099.1039800780138,866.8405612595353,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  08:00:00,19.0,,17.649116573923703,25.883983919249157,24.40071360034179,30.366038628353188,13.931240017407582,30.403382947943904,13.901492955992541,29.206407325505346,20.0920837858289,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,819.0057755780587,657.0342899747214,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  09:00:00,20.0,,18.614295785767546,26.219691054970017,23.924305876837796,30.670653468172542,13.69247400779556,30.68332524483457,13.68253560670949,29.18050514358849,20.124639227182897,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,527.0409362246867,438.9316935239455,1861.9102397492563,0.0,0.0,0.0,0.0,7090441.804733955 
 08/18  10:00:00,22.7,,19.794416808153642,26.674010301386488,23.441452895934205,31.167848478996802,13.39532678043011,31.17423396495802,13.390424823130605,29.172845002557324,20.262732550881534,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,193.03480232453802,158.2883077665751,1861.9102397492563,0.0,0.0,0.0,0.0,7398054.191984557 
 08/18  11:00:00,24.0,,20.580904188005626,27.084032720443453,22.748978161870824,31.74578747265761,12.886855002748224,31.782970047271334,12.8597533166783,29.192451501357247,20.121065449942126,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,113.94577354178293,74.6439149585081,1861.9102397492563,0.0,0.0,0.0,0.0,7562589.77599652 
 08/18  12:00:00,26.0,,21.061059720219905,27.5787993226753,22.105457795297802,32.39574605196837,12.425499428879611,32.566783015393156,12.30659850967859,29.23422465389763,20.077531437278665,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,298.3162957183031,103.03407409396956,1861.910239749256,108.4169312137512,23.66362738533198,0.0,0.0,7688084.622402243 
 08/18  13:00:00,26.2,,20.45597966615723,28.291629366993977,21.324539182718812,32.92376349956576,12.128785489851385,33.266379430791226,11.898049598472767,29.30391330798357,20.108969723359692,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,702.1532940730684,201.53600622807446,1861.910239749256,222.89285151535586,48.5580490862973,0.0,0.0,7481049.991233283 
 08/18  14:00:00,26.9,,20.400493192429607,29.13027525017392,20.304945679304822,33.33232990021446,11.849169258977023,33.802819664141666,11.541681849955898,29.384476704342084,20.0075780031123,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,910.6787384311601,170.12747398341793,1861.910239749256,136.84331753648115,29.854118791202104,0.0,0.0,7267858.354376997 
 08/18  15:00:00,27.5,,20.394222843872907,29.974355460612593,19.333268853801698,33.63918507775832,11.642731663637392,34.212121897701245,11.276771380806121,29.47040335752008,19.900595390273374,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1100.2615521938978,162.19907351721096,1861.910239749256,111.74931779595495,24.38963057311364,0.0,0.0,7146613.471840489 
 08/18  16:00:00,28.2,,20.443442916469536,30.8695624720891,18.360628224129336,33.816295782950306,11.523437767276915,34.451226155779864,11.12329750231144,29.554937978557913,19.79582919824583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.702189670525,183.21135545823105,1861.910239749256,0.0,0.0,0.0,0.0,6909664.208965264 
 08/18  17:00:00,28.0,,19.906401168237025,31.68301588309654,17.45819680233634,33.870485911324046,11.441418860147405,34.52208315065195,11.034054996636474,29.637573507344907,19.620893367077954,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.0915575069891,337.61929702254497,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  18:00:00,27.0,,19.61951615146498,32.278127640287096,16.87775410638273,33.7693058770675,11.504808564449721,34.389854543592634,11.114055291400764,29.70893560477267,19.538076897565304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.4728280226768,471.30849315309524,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  19:00:00,26.7,,19.208140795509955,32.114823197562586,17.106237145401956,33.57153454316175,11.682127034292936,34.117644034539026,11.33161176329885,29.76432500779275,19.558892997305485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1710.6411569642405,708.0053067429858,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/18  20:00:00,25.0,,18.93320408522474,31.15451053926887,17.98542248049951,33.22522714524669,11.857594465326029,33.69494744519066,11.550160801481718,29.79296113138398,19.43910104611131,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1755.1272854017548,854.9820031245309,1861.9102397492563,343.7042031086642,74.95039805714855,0.0,0.0,6972698.296103057 
 08/18  21:00:00,23.0,,18.966933579882085,30.37296713629483,18.799831087271592,32.86629008827497,12.09573599489897,33.28282318806265,11.816387583530052,29.80093187979185,19.42541542387695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1713.183108155696,894.1007261456934,1861.910239749256,403.8100263780894,87.96194705125288,0.0,0.0,7191047.85559108 
 08/18  22:00:00,20.2,,17.71808363954028,29.548413690681592,19.819858049221082,32.50252979008801,12.41392759516447,32.89317200434605,12.144088543820331,29.79320454408621,19.54117611061483,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.385972828213,974.367537281223,1861.910239749256,382.42702124047787,83.30921926936075,0.0,0.0,7002790.052467022 
 08/18  23:00:00,19.0,,17.065672528555456,28.90208503778381,20.44927658229377,32.13401802195907,12.598740073184517,32.50834511692126,12.335457839904805,29.766183157332502,19.454296864911868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1639.0782337947708,889.7536663055464,1861.910239749256,297.1699404856529,65.92922563160319,0.0,0.0,7060061.679493093 
 08/18  24:00:00,17.0,,15.71927563899613,28.373049826897564,21.080686700003117,31.85406693091987,12.796319023714975,32.21555098798143,12.537442521731936,29.727389338777456,19.492556682108805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1740.1279593757367,995.5846867235326,1861.9102397492563,362.6842214356774,83.4855531414119,0.0,0.0,7003424.854406406 
 08/19  01:00:00,16.8,,15.529303790675591,27.98232434651021,21.704068319194896,31.611172608440913,13.057189437060638,31.945944204130356,12.811916376536255,29.675121475226177,19.67716351680514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1669.7037848654313,972.4405257900255,1861.9102397492563,326.141163986907,75.36414025829475,0.0,0.0,6974187.7680271845 
 08/19  02:00:00,16.1,,14.960008372805431,27.63667452556176,22.143664478991607,31.372824418161876,13.233445295905224,31.685566836941618,13.000639378948783,29.62106172974199,19.736072674833395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1641.9560930253033,979.6480969757972,1861.9102397492563,316.30648813883613,73.96827132595304,0.0,0.0,6969162.639870754 
 08/19  03:00:00,15.5,,14.586500459166759,27.311465184527187,22.566208820622585,31.13646196356752,13.410882721472355,31.430868978624563,13.188268403978793,29.56265490299079,19.800138227915703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.9597787838998,988.3335675424058,1861.9102397492563,311.96259660463664,73.68415470728483,0.0,0.0,6968139.820043549 
 08/19  04:00:00,14.8,,14.005731534093812,27.024024937333678,22.946856356365245,30.889051190195502,13.599548050411354,31.168686947720943,13.384632107993891,29.501699241894016,19.86735225382103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.4439233806188,955.0988109194161,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/19  05:00:00,15.0,,14.401524956254379,26.769611851291913,23.145772830682816,30.78044946012243,13.597871470331633,31.026621605118198,13.40834191674001,29.43732117480342,19.81559835864437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1737.22344479387,1156.7145180459706,1861.9102397492563,652.6324945507574,155.3845607751835,0.0,0.0,7262261.281887984 
 08/19  06:00:00,13.0,,12.436142996425868,26.4699182966996,23.551585723271703,30.586301535711993,13.745819351507334,30.810410388767178,13.5710233251424,29.370035885433488,19.88732429739361,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.4683517725903,1160.4963105617521,1861.9102397492563,379.3952285397889,93.44679197760317,0.0,0.0,7039285.314216695 
 08/19  07:00:00,14.3,,14.106381255643717,26.418737509438294,23.781998036533153,30.680155794875006,13.764466820619495,30.940392261652306,13.561595433849055,29.31666149763425,20.083118076827056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1348.6130239611655,799.8511547562221,1861.9102397492563,624.6591940452697,150.44253423801615,0.0,0.0,7244469.986354182 
 08/19  08:00:00,18.0,,16.684115684573182,26.658378295323853,23.30708812716852,30.976819462502625,13.451821118481892,31.083967210259964,13.36996691119736,29.278289914980842,20.006208127095917,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,528.3896498636789,306.0229341228393,1861.9102397492563,0.0,0.0,0.0,0.0,7065136.941235961 
 08/19  09:00:00,21.0,,17.69081415214158,27.009517975169867,22.840084938707513,31.5603473769537,13.018215973888555,31.52396494270857,13.044965604866718,29.270455017947903,20.023055934597863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,160.59732497875814,158.7231273242889,1861.9102397492563,0.0,0.0,0.0,0.0,7398143.207891503 
 08/19  10:00:00,22.8,,18.37185284646974,27.383182547628564,22.47258110307361,32.235144874921815,12.601833747999166,32.17261278562493,12.646393770242659,29.29862035733911,20.104654376039434,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,101.34618935666674,129.7451925939083,1861.9102397492563,162.4950583666813,35.46704357171341,0.0,0.0,7808855.05336181 
 08/19  11:00:00,25.0,,16.958528161238103,27.784408621696798,21.838323926187066,32.93736424137194,12.051253994514854,32.94991456775426,12.042821219710351,29.35958799024609,19.930363153437813,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,135.74933874813934,111.88223203946137,1861.910239749256,0.0,0.0,0.0,0.0,7618942.028052238 
 08/19  12:00:00,27.0,,18.0055587009085,28.311273999062827,21.183678189152346,33.615706392725045,11.604138801043792,33.80693242615421,11.481135713376524,29.45739290233869,19.823160488204877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,381.54991046743436,158.6751362879463,1861.910239749256,242.7581648333275,52.86849512401123,0.0,0.0,7821651.805091748 
 08/19  13:00:00,28.9,,18.305386727556193,29.203274402653534,20.183796197430574,34.12903290503431,11.313159587343812,34.52109804641476,11.069430093984845,29.569172844030877,19.759853911041418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,652.5836197642466,110.22358626010264,1861.910239749256,168.2413658803741,36.68501781885108,0.0,0.0,7605244.57327109 
 08/19  14:00:00,29.0,,18.164097434339034,30.169686043070975,19.03584899040251,34.53440618806464,11.028134227222273,35.09028446038802,10.693957168628259,29.677510867286273,19.57829042023519,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1025.3498856558585,147.85689526363777,1861.9102397492563,100.92490949661781,22.018885343780997,0.0,0.0,7207464.589442262 
 08/19  15:00:00,30.0,,18.47809544235855,31.10085037633201,18.0501434873928,34.820917306179034,10.855446843074375,35.47818549894615,10.46836034626937,29.80278871077794,19.4400932556046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.4536271831607,194.79538939038923,1861.9102397492563,130.31616889663982,28.412850408393716,0.0,0.0,7080498.754968496 
 08/19  16:00:00,30.6,,21.033671010343717,31.839384227814115,17.331182517144548,34.92708651811311,10.805846372167839,35.62495296599846,10.397537445189446,29.9036359924361,19.35288473651774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.0873435593253,257.2134448313307,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/19  17:00:00,30.0,,18.906908524899006,32.65779369036912,16.52717923167601,34.937373574639935,10.785657632130887,35.66200733110669,10.362852277650255,30.00356002989026,19.21714888800776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.0980036493397,304.19571633479734,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/19  18:00:00,29.0,,18.57385827558977,33.107143725507555,16.11232920044318,34.81001500635256,10.860667960813167,35.50092459598811,10.453953123301972,30.080025898081963,19.1306517492875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1676.9079737299494,473.2637070196264,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/19  19:00:00,28.1,,21.586595912204405,32.766173167744725,16.432846158627527,34.594601187121825,10.996965162668577,35.20538373292081,10.631432028801134,30.146227047699483,19.068287894581374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1875.1345978926183,758.8295308222457,1861.9102397492563,327.47857989133666,71.34781631738322,0.0,0.0,6959729.001839902 
 08/19  20:00:00,26.5,,19.034010744645514,31.91252031534743,17.236117435977576,34.25170202234952,11.20285194715309,34.79877818673654,10.86785720319877,30.178730280799225,19.02304511746363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1893.1024625951163,864.8172296832585,1861.910239749256,396.2906057472709,86.35460284644657,0.0,0.0,7013753.433344531 
 08/19  21:00:00,25.0,,19.560362417325283,31.155525499119904,17.982360474887958,33.86375525423618,11.441627128017378,34.36115922316594,11.129164632925889,30.194343994424862,18.99629420991667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1766.053920430836,825.1667926626501,1861.910239749256,319.1311479871524,69.41396556174823,0.0,0.0,7093784.3731307695 
 08/19  22:00:00,22.7,,18.97602550384076,30.468743357821737,18.731734296016793,33.496844209811364,11.697625606900324,33.957440599666356,11.40066627518178,30.190023542918958,19.03214203801829,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1713.4888601659077,831.8322378217072,1861.910239749256,304.22287283707936,66.1874947408438,0.0,0.0,7067868.204928507 
 08/19  23:00:00,16.2,,13.299027063033321,29.558815610421867,19.69717534144289,33.02463001350006,11.987193610893645,33.50934085367479,11.666008191647986,30.166202435087115,19.019756038959226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1941.9740986875472,995.6935831858698,1861.910239749256,473.46771996273026,110.40451226117239,0.0,0.0,7100333.107237544 
 08/19  24:00:00,20.0,,18.01507324953791,29.286633651153323,20.001724880988146,32.78962826544183,12.143095771223038,33.22512681171243,11.84986717732244,30.14029882033749,19.04314659032627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.8835828385754,807.1065885776113,1861.9102397492563,362.9968802537592,79.05537960623583,0.0,0.0,7205494.885785605 
 08/20  01:00:00,17.7,,16.284157916253925,28.854498434316056,20.549547182803664,32.54961292523497,12.333129051160718,32.970051659540616,12.044947278026644,30.095636319986678,19.130544514374986,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1721.2537629730605,895.5547526241223,1861.9102397492563,296.8070923060879,67.54521482419726,0.0,0.0,6946039.636464433 
 08/20  02:00:00,17.6,,16.40991397930525,28.524262401589148,20.94073718718325,32.32588971629869,12.486281687440625,32.72467770502361,12.208914013829105,30.04707188138961,19.178819798924614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.1359085456666,893.2349091089715,1861.9102397492563,306.3127111261361,69.82390811795345,0.0,0.0,6954242.932321955 
 08/20  03:00:00,17.6,,16.520169563987405,28.26573293370314,21.25173346128971,32.11071300239257,12.635390330807711,32.484284717949386,12.371825465310735,29.996901916860626,19.228808084258215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.1409579955466,855.3353416914956,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/20  04:00:00,17.5,,16.641810241226462,28.040420191015066,21.526554519369366,32.01942891196167,12.69737619635351,32.3572205027146,12.457451725248584,29.943421528656263,19.28281230340121,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1747.5717442134958,1035.661810735229,1861.9102397492563,591.5660599377319,135.10139390218012,0.0,0.0,7189241.881145172 
 08/20  05:00:00,17.0,,16.367119584333224,27.80718385135514,21.786456846870472,31.86639804634615,12.787332726411913,32.17473895985762,12.566318617711339,29.888758289983524,19.312561245893317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.217893129499,1019.9324036936222,1861.9102397492563,329.75725526170135,76.08531996052501,0.0,0.0,6976784.014955213 
 08/20  06:00:00,17.0,,16.367119584333224,27.592736534784493,22.061052477471218,31.722223875083767,12.892182147799675,32.005585260772875,12.687025223588558,29.834025127437876,19.373399336624498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1740.599610719589,1106.8633928308886,1861.9102397492563,509.4828018121458,117.42771493344281,0.0,0.0,7125616.636857717 
 08/20  07:00:00,17.8,,16.714012037610257,27.561859253480385,22.121760510735538,31.7659404757435,12.872419512316768,32.07175780946056,12.651573938360809,29.788602081093746,19.442376955450715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1396.139527277621,776.36672251286,1861.9102397492563,476.069961989067,108.22261723529984,0.0,0.0,7092478.285144403 
 08/20  08:00:00,19.9,,17.677614027672554,27.749947145924214,21.876851436654515,31.978006269032903,12.716992964216056,32.19374991376255,12.562874262386886,29.7545738445666,19.47766374257726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,882.624804313372,459.0084302214425,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/20  09:00:00,22.0,,18.606795634918118,28.033400139290777,21.51505042637439,32.36687571999189,12.438974926585704,32.49505640408712,12.349340141617919,29.744894562203367,19.485514564401463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,524.7292876033655,273.000167797775,1861.9102397492563,0.0,0.0,0.0,0.0,7175258.193439867 
 08/20  10:00:00,24.0,,19.284121806673834,28.371776727664475,21.07913747833085,32.91495812642677,12.051782064649268,32.99027666249846,12.000867861314129,29.765711965138273,19.447044855502718,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,197.53806020286092,94.75197337461833,1861.9102397492563,0.0,0.0,0.0,0.0,7460076.503869876 
 08/20  11:00:00,26.0,,18.791450858243802,28.74393767063048,20.65554568767514,33.61186803696879,11.605868353028647,33.70331647354303,11.546617997987868,29.81789307990018,19.413655073534006,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,195.60215025330598,87.22451564357452,1861.910239749256,0.0,0.0,0.0,0.0,7591471.747305315 
 08/20  12:00:00,29.0,,19.17694038828474,29.309785781146335,19.99836612878547,34.341258188017434,11.147096102213784,34.58335993953375,10.998516135945692,29.907868883888057,19.32066713389446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,376.9009438139866,105.73566901908251,1861.910239749256,240.85991792795338,52.45672856523278,0.0,0.0,7901354.805739197 
 08/20  13:00:00,27.8,,18.8137962818691,29.955489614168222,19.223241293849266,34.70281855450088,10.89953511390518,35.12621788041853,10.647162735670026,30.01270714328904,19.159290184184663,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,921.5216564842191,222.0252474145497,1861.910239749256,185.1841354872235,40.368119374498995,0.0,0.0,7329909.861203798 
 08/20  14:00:00,29.0,,19.766657485240643,30.823660882740135,18.335487683021665,34.9947660565598,10.750246446239892,35.53162954037107,10.436397190983154,30.12432117349,19.08212076517588,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1025.2514563427235,136.0435154013266,1861.910239749256,0.0,0.0,0.0,0.0,7016843.2160485545 
 08/20  15:00:00,29.0,,19.766657485240643,31.493585166522244,17.648517810243845,35.188134595956605,10.635869339462076,35.79387371388114,10.286699517019425,30.232028555784698,18.964653708578687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1263.3028728367271,235.5629715774894,1861.910239749256,107.57389015265585,23.479947422553863,0.0,0.0,7049501.066056777 
 08/20  16:00:00,28.5,,19.744610111571667,31.855205723095523,17.236911279707424,35.17737765055659,10.609498350856185,35.79057116786582,10.256954915085071,30.322852822168944,18.80828465091721,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.3203918612348,411.3920957153614,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/20  17:00:00,28.0,,22.344828759231913,31.819443765173396,17.32279887549349,35.03580757939778,10.72445597340918,35.60873111645168,10.390736024509351,30.405260345495325,18.775111237726357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1677.3355273881289,641.0773318594761,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/20  18:00:00,21.4,,17.92589336149518,31.26279503632059,17.879473067017745,34.631769881070824,10.967244557795981,35.19407186891207,10.631201288930132,30.458831492979428,18.71765352900038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2094.221021564563,1017.5677110634306,1861.9102397492563,496.3403285547004,107.93773025167536,0.0,0.0,7091452.692003354 
 08/20  19:00:00,23.0,,19.103954778127783,30.844416423579368,18.252568874754495,34.32396397623498,11.121225064504676,34.82017374594348,10.819243568293981,30.492341203874478,18.623267750364285,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1928.6168405814828,967.7945800491058,1861.9102397492563,444.7450614098316,96.77214672153377,0.0,0.0,7051256.591294845 
 08/20  20:00:00,22.0,,18.606795634918118,29.46421613529393,19.811547898265175,33.499684244990604,11.673921218556577,34.097327811282696,11.290732957701055,30.47736467003456,18.683839790783644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2147.800721245664,1013.8624145560307,1861.9102397492566,606.1076161836007,131.9446832248887,0.0,0.0,7177877.722706922 
 08/20  21:00:00,21.0,,17.16389596810559,28.834000044469462,20.53527382072736,32.88419228886336,12.080635434137985,33.53317635316896,11.649043130694798,30.456630514133913,18.703713131706202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2019.182872762634,829.4966984481807,1861.910239749256,618.4860984019408,134.39281569257815,0.0,0.0,7589653.887221062 
 08/20  22:00:00,21.0,,16.48936055384383,28.231931461203594,21.2499094239017,32.45927067642229,12.363602480009668,33.10254226753163,11.924418241500067,30.407053574335535,18.743011448903765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2081.853635829694,891.9357679107256,1861.9102397492563,571.4459754908643,124.1685881011202,0.0,0.0,7366148.734921992 
 08/20  23:00:00,16.7,,12.220207846265243,27.364191629158988,22.371810692576297,31.857440047638214,12.801214611623392,32.59038919713623,12.28203717023062,30.330512603903678,18.83923666448503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2276.928179256726,933.7863178423497,1861.910239749256,594.5156268681733,137.38024979888462,0.0,0.0,7197445.762373308 
 08/20  24:00:00,21.0,,17.820952433245846,27.438397175267053,22.272742389009608,31.778179137983397,12.85809516570146,32.37285891313706,12.433089672978458,30.267972626607097,18.906816675463336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1645.9006412934639,582.9491060096506,1861.9102397492563,479.3190108403415,104.53005987759026,0.0,0.0,7079185.078656648 
 08/21  01:00:00,20.0,,15.607231216433247,27.781735640518377,21.805059734347516,31.99329588386911,12.687734494231773,32.37603075555849,12.41635115704208,30.22320027649829,18.933240279245588,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1157.6206875538328,460.4246425076121,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  02:00:00,19.7,,15.211007939364935,27.794813382566677,21.78430629910676,32.08179289285314,12.622119155595785,32.37861620245867,12.412367098663369,30.17392698248161,18.983473752203217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.5886182697886,630.8693414661111,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  03:00:00,19.3,,14.859835593001534,27.629586902810253,21.991694145892275,32.019825641436974,12.664204075774595,32.292110035418105,12.470911099056305,30.11867906807371,19.040386254243828,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1324.3761918437312,761.7410419149244,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  04:00:00,19.0,,14.467011355854575,27.488094118673384,22.170516181427658,31.91671193967182,12.736064391995901,32.166948729804865,12.557152521189346,30.06673915337595,19.093870155278537,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1373.0788639116859,835.2529768660356,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  05:00:00,18.6,,14.245447101457831,27.337746484292335,22.364649767699245,31.83050234401846,12.797317921613939,32.05913584471849,12.632846911962028,30.017817391177125,19.14597910750677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1514.2027727681307,988.2584225701692,1861.9102397492563,346.421601028447,77.67261906907325,0.0,0.0,6982498.291745987 
 08/21  06:00:00,18.3,,14.233703360490749,27.169391812955748,22.58454202628235,31.663763250871092,12.917730941970312,31.87872020981888,12.761382874064308,29.969128408434614,19.197992354050765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.0510945208036,946.8502380839674,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  07:00:00,17.9,,14.003001379498732,27.014983867289033,22.788450376966015,31.575597668370467,12.981551361412999,31.788058554446863,12.826140469841368,29.919637260847743,19.251250952715584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1588.3769266372485,1075.5150723229974,1861.9102397492563,528.9910928554947,120.00159583217284,0.0,0.0,7134882.608093145 
 08/21  08:00:00,17.5,,13.769812587579752,26.95433976036783,22.885719114576325,31.487422291865556,13.055784062604515,31.69407121040725,12.903632863673293,29.87288558507812,19.316505631327168,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.1496133383491,836.4870625453833,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  09:00:00,17.0,,13.443374953408023,26.953756770302004,22.902706823186467,31.517727009461787,13.042572739739528,31.71439568907212,12.897902585986424,29.832745646476596,19.374823444803006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1104.7813239177544,678.6765048574047,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  10:00:00,17.2,,13.38239888075979,27.064254410490086,22.745271002251446,31.75082827524849,12.86602335345371,31.93502498117934,12.732539575991392,29.807640150508107,19.394845580931673,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,765.219620104792,401.99532109673794,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  11:00:00,19.2,,13.579288322620895,27.401438949706847,22.30185761450123,32.1590991785755,12.57320301523373,32.347982593989954,12.439851006513486,29.810348572687953,19.39302036086171,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,468.98866837609194,138.5282997541258,1861.9102397492563,0.0,0.0,0.0,0.0,7244084.636124698 
 08/21  12:00:00,20.0,,14.11295292404034,27.705101648944023,21.925314657279984,32.51339223620765,12.333410646294256,32.758925951800514,12.164160347321369,29.83677290755822,19.377889294379557,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,560.9122985967908,137.82423417655184,1861.9102397492563,0.0,0.0,0.0,0.0,7242025.781708383 
 08/21  13:00:00,22.6,,17.611683929964144,28.29018762662887,21.15744622797716,32.8592485462884,12.07653951650001,33.14295584685337,11.88573852723062,29.88549315693218,19.293015936434628,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,617.786412262999,132.955895993919,1861.9102397492563,0.0,0.0,0.0,0.0,7220052.847374215 
 08/21  14:00:00,21.8,,17.194553031053314,28.84567036340303,20.503552009289294,33.1307490538282,11.904080900763024,33.46821202729936,11.681213394560254,29.941640096084633,19.247475497746592,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,768.5238476531583,187.34811297851576,1861.9102397492563,0.0,0.0,0.0,0.0,7131519.384084805 
 08/21  15:00:00,21.0,,14.365135485909946,29.37658923150787,19.90128600034956,33.32840827424127,11.783082817399023,33.725457941132476,11.524382766145967,29.995664912733332,19.204395206645117,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,930.2639037833277,243.00374643740275,1861.9102397492563,0.0,0.0,0.0,0.0,7023530.30892374 
 08/21  16:00:00,20.6,,14.467926222874896,29.75245105403505,19.445827734421,33.3749108296353,11.734959068537208,33.803078851672,11.457478362358476,30.046517467554835,19.119967710282232,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.8989206046097,489.81821624855974,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  17:00:00,20.0,,15.342836348561883,30.033941738234997,19.15969066879508,33.29798339956908,11.801582585179792,33.7266579069531,11.522041158492428,30.09009960298873,19.098052618334577,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1462.691197933921,659.7073816719521,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  18:00:00,20.0,,13.548441003927659,30.25748061813714,18.91566495470375,33.130005429886076,11.913210779279499,33.54433477964049,11.640008508076633,30.12189259350816,19.063257014261758,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.1422301448677,797.4941933325754,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/21  19:00:00,19.2,,13.579288322620895,29.864363699116836,19.333448052613832,32.86104520588165,12.08558830955797,33.239153900212486,11.831879880454256,30.133497317742112,19.03651409559877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1752.54416499965,982.7555621359063,1861.9102397492563,347.5397023516252,76.89672983787301,0.0,0.0,6979705.090513666 
 08/21  20:00:00,18.0,,12.832372142642104,29.123364637795863,20.187763558585054,32.511422651039126,12.331790910671655,32.84741268437343,12.1008499003775,30.127057465006242,19.052727265917135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1728.8143492947893,1021.9569196129517,1861.910239749256,391.5468420078937,88.61844723818584,0.0,0.0,7021903.273154792 
 08/21  21:00:00,17.0,,12.844332535165021,28.468641202092286,20.964085779968038,32.10051980017504,12.619290317269554,32.42837036595067,12.3879106685397,30.101958908575874,19.077633608203865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1640.4538762665354,956.9046408547342,1861.910239749256,322.9975771489355,74.24250704503575,0.0,0.0,7098742.78724748 
 08/21  22:00:00,17.0,,12.84719512907485,28.06953586322289,21.493147779734716,31.85419386555566,12.818359796064872,32.14436572338285,12.609730051439872,30.06585741571289,19.150316821701907,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1560.388992332586,940.965553746164,1861.9102397492563,362.66399717222924,83.48091785709364,0.0,0.0,7180370.93736531 
 08/21  23:00:00,12.3,,8.928788911659492,27.43755258550573,22.319007790503935,31.465724395553096,13.114036918384787,31.777854235512144,12.883849392864409,30.010088521475012,19.22626816748365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1722.0406240271625,1049.9462874670548,1861.910239749256,402.3632880531535,100.04921154438927,0.0,0.0,7063054.024657125 
 08/21  24:00:00,12.3,,9.031750979052644,27.02937291707949,22.875595290321186,31.139282779662402,13.369513562729939,31.442882564576678,13.140725414816947,29.949891132264497,19.30743113292929,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1670.6429456543442,1017.4930078329161,1861.9102397492563,442.3461202838819,109.80338566935158,0.0,0.0,7286860.987837192 
 08/22  01:00:00,14.9,,11.56675284312902,26.81856341893588,23.178187105762895,30.955220292485475,13.520725032067693,31.210002866088097,13.325986361112086,29.88240364042573,19.3972704605529,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1462.4027830902396,906.2405796091003,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/22  02:00:00,14.8,,11.476148098698937,26.66352654494002,23.374319200850362,30.90560967747976,13.549601301177717,31.107992827659263,13.39426401921085,29.81053009091031,19.464032798206652,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1543.614669740664,1051.010765321096,1861.9102397492563,506.7331229500972,121.15134213604004,0.0,0.0,7139021.694787067 
 08/22  03:00:00,14.8,,11.475169555623111,26.44286563673052,23.663479144924697,30.74394250291964,13.665508513126683,30.912721329579934,13.534557304457346,29.73887620469394,19.530612844190593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1415.7939757257577,987.8877793563224,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/22  04:00:00,11.4,,8.424921533662136,26.076858700298637,24.163999824506416,30.487031130779563,13.858022865892021,30.65188747263226,13.72803687954531,29.668619023054724,19.596091944081625,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.1627497170016,1106.4769500192413,1861.9102397492563,320.50020146583347,80.85091780597857,0.0,0.0,6993940.167198846 
 08/22  05:00:00,13.0,,10.775793905968358,25.92077740272074,24.328147314032673,30.302941373360994,13.970485016300998,30.430671531415616,13.868702871235087,29.59864364605985,19.62704448229347,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.7730010833677,983.7048810038776,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/22  06:00:00,13.0,,10.268881786975133,25.6941750669111,24.65698280215434,30.19731979436526,14.055289237071921,30.288574303251668,13.981986305882499,29.52168055435995,19.71423814922753,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.674056638737,1185.365839349704,1861.9102397492563,465.56764233798276,114.60551251495271,0.0,0.0,7115456.708151152 
 08/22  07:00:00,13.0,,10.775793905968358,25.62418208935894,24.75956490807036,30.236939997311463,14.023409950104568,30.34350800075524,13.938068088642769,29.452877836626183,19.792557297361327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1202.4421981088842,891.2117561488703,1861.9102397492563,374.5620139011799,92.25932632921915,0.0,0.0,7035010.437882512 
 08/22  08:00:00,14.5,,11.419785104366458,25.7897655950638,24.522689190725437,30.373317266972585,13.917156818447635,30.409033537228883,13.888735320922068,29.39727881976653,19.860176772309906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,855.064553154736,690.6057325839141,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/22  09:00:00,16.0,,11.967082964559108,26.010449932971678,24.2090705343204,30.598397640421044,13.741816097075352,30.56238921425802,13.770127523450771,29.360195750208117,19.906576715719922,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,486.61111282501696,472.96705520037455,1861.9102397492563,0.0,0.0,0.0,0.0,7035098.560322788 
 08/22  10:00:00,16.3,,11.996035174483355,26.23203871796143,23.941099495340055,30.889496918387966,13.541957601333754,30.85240492596728,13.570635090413285,29.345454683117413,19.96274131529587,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,179.4747051412728,208.23464633099803,1861.9102397492563,0.0,0.0,0.0,0.0,7319648.535967975 
 08/22  11:00:00,16.0,,11.494634874516919,26.412879794682592,23.64045720910265,31.257569513692765,13.235134209439353,31.28154741693398,13.217138414394874,29.355029224657194,19.91251025000078,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,366.5779884968691,283.77386203745993,1861.9102397492563,0.0,0.0,0.0,0.0,7215769.403083782 
 08/22  12:00:00,17.5,,12.026392295010474,26.736713875083062,23.21416846603068,31.602807884395403,12.989418352126599,31.699713434624254,12.918268922285494,29.388087157890105,19.891907330580434,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,450.38017020182315,252.92853445256947,1861.9102397492563,0.0,0.0,0.0,0.0,7221837.887314935 
 08/22  13:00:00,19.1,,12.538785831870085,27.29138549631247,22.490343501853346,31.930809607154615,12.761393796439618,32.10498112513073,12.636355555695044,29.434320139156974,19.856231624351565,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,534.0329814927454,215.7968708608111,1861.9102397492563,0.0,0.0,0.0,0.0,7200362.69541472 
 08/22  14:00:00,20.0,,13.117494571710983,27.90763808574677,21.668860072827314,32.27925666010949,12.497499617144385,32.5100344817093,12.335939280521156,29.48145587566741,19.77823842772647,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,689.5247187731321,270.26525676268284,1861.910239749256,0.0,0.0,0.0,0.0,7136085.756994091 
 08/22  15:00:00,15.0,,10.402182570367623,26.628356414345077,23.347996184923858,31.56910835113686,13.002705550273475,32.15585525257471,12.577042103306006,29.478274536145737,19.768879037188036,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2095.432653298469,983.9264966930875,1861.9102397492563,603.4811438441193,143.68962369628852,0.0,0.0,7220159.508403962 
