Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 08/22  16:00:00,17.9,,14.130071895182374,27.228501406950354,22.572976792824868,31.307825034478505,13.21944503556178,31.929966814605997,12.761138711582134,29.500843069171083,19.779030797284893,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.2720691389986,555.5679751382733,1861.9102397492563,379.8253661631158,86.047979227948,0.0,0.0,7435105.881047158 
 08/22  17:00:00,18.0,,14.339875869132856,27.504913521381496,22.17759043786753,31.168465597350558,13.30581364527162,31.751528183989954,12.872507942282635,29.50863185740934,19.742220852582154,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1704.4439359082419,650.1897194660705,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/22  18:00:00,18.0,,14.339875869132856,27.45822343799535,22.23825176009256,31.043729660624205,13.400640160590482,31.574856028070652,13.002093148288484,29.498551538489266,19.753690878508085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1908.634929176248,900.9185812184146,1861.9102397492563,492.7234156250249,111.59763408250868,0.0,0.0,7104628.345794355 
 08/22  19:00:00,14.3,,11.349366817527368,26.687072160792354,23.31313530352648,30.545664748938012,13.813109592578295,31.07224018836905,13.404202949215076,29.467654259129365,19.825622856767644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2045.4988863537246,1026.0305858276774,1861.910239749256,535.7784629460169,128.86428841237722,0.0,0.0,7166788.301381881 
 08/22  20:00:00,17.0,,12.355833983131575,26.11726535566868,24.060244924213094,30.159063872510572,14.093751294250538,30.59429115351676,13.74703616660209,29.42921979448358,19.830144813689238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.3254363843532,870.2946188987287,1861.910239749256,360.7506365023289,82.86444427746835,0.0,0.0,7175302.481253054 
 08/22  21:00:00,12.6,,10.995020827034963,25.449541610608954,25.08210637821588,29.79845003626328,14.417293569598513,30.205006635500418,14.084715225735067,29.374486583475303,19.93240961526236,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1767.55800371408,955.3991447222841,1861.910239749256,384.04101617465705,94.9925813393675,0.0,0.0,7044850.155919046 
 08/22  22:00:00,11.8,,10.798267936971953,25.004576347048218,25.788891825681976,29.54139643420109,14.651793718771962,29.905099430119506,14.348451805680313,29.310715661650327,20.032900392990257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1727.1446587940095,981.1798228617124,1861.9102397492563,355.9917278593816,89.18327025325577,0.0,0.0,7023936.636009044 
 08/22  23:00:00,10.6,,10.078808787809193,25.19733043003053,25.504068225012965,29.59696688559386,14.610603506063391,29.75108223764934,14.481600589030894,29.261578113786296,20.097582100827253,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.8020695005455,744.2868122894549,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/22  24:00:00,11.0,,8.54612886550941,25.171087457794318,25.553597869183548,29.57710516050891,14.632852583217225,29.651339659166265,14.570448028635601,29.193452966497464,20.184417111261617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1146.9691925115856,889.0066761687838,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  01:00:00,11.2,,9.108760794516423,24.942457256757955,25.91390427305061,29.471419169851178,14.72778083060545,29.526567992120846,14.68105383018741,29.114890983316904,20.283896039860657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.7401156955905,985.2495605611105,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  02:00:00,13.4,,11.655831544614934,24.878967811025465,26.012504533835102,29.462523214724218,14.735484329106042,29.472370587451568,14.727123324915226,29.04108094604035,20.37082953441792,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1241.3026704902563,1062.1652098435368,1861.9102397492563,350.0794365074038,85.69212527626465,0.0,0.0,7011368.514091875 
 08/23  03:00:00,12.8,,11.670440924584573,24.78374643748387,26.161311296832356,29.36086891358687,14.822409178074683,29.3408788940118,14.839511165873997,28.969944897431745,20.455229352941167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.195797593687,1043.7309583505753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  04:00:00,12.2,,11.743386077659405,24.62982550444393,26.403550659521912,29.275153741573533,14.896202575707271,29.23714962101849,14.928918168675196,28.89882281807082,20.54000592394105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1311.5103418291587,1190.9410402827434,1861.9102397492563,353.01651619500774,88.08810400126771,0.0,0.0,7019994.0375018865 
 08/23  05:00:00,12.0,,11.453482961813476,24.4536102148599,26.54499382817548,29.124570941682286,14.948389275373886,29.06899306665422,14.99648332532696,28.827517421861092,20.518027832255996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1214.9162925690698,1132.1396213539851,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  06:00:00,12.0,,11.453482961813476,24.28380205289909,26.816381319150207,29.031038517170394,15.02942719130946,28.956576414900468,15.094297070642975,28.754674939933818,20.604788907112862,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.027570401909,1291.6786216540781,1861.9102397492563,485.1456741737846,121.3382467648957,0.0,0.0,7139694.551450947 
 08/23  07:00:00,12.3,,11.47061473884112,24.212014968453932,27.10449387552008,29.01441133628427,15.140208583807432,28.955750925917535,15.191669078594694,28.68654585898477,20.81876357321336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1135.385225536989,1067.5652702125667,1861.9102397492563,312.6502781329054,77.91168410756133,0.0,0.0,6983358.925884544 
 08/23  08:00:00,12.0,,11.453482961813476,24.229039701348032,26.90456961364332,29.04068933600448,15.021043170061334,28.94930343417413,15.10065070681789,28.625128984423917,20.760116376899067,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,909.695544745319,918.3480997519937,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  09:00:00,13.0,,11.860955558444166,24.37560462748428,26.672834383825816,29.217544372962383,14.870308734243823,29.08462598865129,14.98493674556097,28.577734611909992,20.82005032950241,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,638.3264295767424,742.0280699564614,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  10:00:00,14.2,,12.413486260736377,24.663196127831615,26.402041384330737,29.411526206453992,14.808136143580821,29.298458633687012,14.905032529705172,28.55353514305534,20.995831690387913,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,320.78086655671126,438.5619384864363,1861.9102397492563,0.0,0.0,0.0,0.0,7201402.276795407 
 08/23  11:00:00,15.0,,12.633141009544218,24.957923410518077,25.76761339213603,29.694414062568782,14.471083685116243,29.651657031358337,14.506773414963387,28.555102110491205,20.85297177083352,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,448.2706470866082,449.3054617071102,1861.9102397492563,0.0,0.0,0.0,0.0,7106382.305133784 
 08/23  12:00:00,16.0,,13.561810445326868,25.317086883862977,25.22571892241838,30.01893254012611,14.205604997865676,30.04312923408582,14.185915198884542,28.575420380809373,20.831178925310898,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,433.56913918856026,341.5409605686789,1861.9102397492563,0.0,0.0,0.0,0.0,7177836.955038074 
 08/23  13:00:00,16.3,,12.940445767372815,25.752850807413147,24.746438126952434,30.299348889457566,14.072763671559809,30.413039050444894,13.981505009957232,28.604269085901123,20.935826198454265,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,556.6592333598546,321.2462553921418,1861.9102397492563,0.0,0.0,0.0,0.0,7135159.271566801 
 08/23  14:00:00,16.0,,13.00247273492989,26.216682651711096,23.916095918999424,30.50698760588945,13.813842005148459,30.692054574936734,13.668530861956148,28.63895416241337,20.754547831506244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,743.8245332350135,382.2119145333612,1861.9102397492563,0.0,0.0,0.0,0.0,7030098.243191424 
 08/23  15:00:00,16.0,,12.546928146358251,26.69015460933978,23.257705021346908,30.67147368122347,13.684583074485996,30.905369279339872,13.503147203185382,28.67636499469763,20.70957268689523,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,868.7225795558097,421.19516035465125,1861.9102397492563,0.0,0.0,0.0,0.0,6954063.998269877 
 08/23  16:00:00,16.0,,13.00247273492989,27.21917095401418,22.546245999376648,30.783097827166927,13.597636698544108,31.037161458870614,13.402088783734051,28.711859873754456,20.66700269488322,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,992.3743787340915,499.7724049476627,1861.9102397492563,0.0,0.0,0.0,0.0,6868894.827124305 
 08/23  17:00:00,16.0,,13.00247273492989,27.51523480558279,22.1583484142172,30.758509468839314,13.616731172233749,30.988097909846402,13.439604367607203,28.740745942286445,20.632431397992082,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1215.628548075339,728.055950712646,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  18:00:00,15.9,,12.802889835079775,27.49984936382335,22.256489271737873,30.587577802506445,13.798826006445688,30.788136484799217,13.64167644518804,28.757457962828354,20.685177273560715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.8937949349447,948.9417231829916,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/23  19:00:00,15.9,,12.807225978009663,27.090390239812223,22.877281236743947,30.3622262028677,14.02690319141621,30.516483463153772,13.903656455495263,28.75861627768178,20.756291136735022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.6576067256913,1097.6734819859,1861.9102397492563,301.82165047629786,70.82875621671681,0.0,0.0,6957860.385477504 
 08/23  20:00:00,15.0,,12.633141009544218,26.44432620682277,23.59493202689305,30.05357525011318,14.175651963273111,30.177583568179802,14.07516128265642,28.737826000837174,20.633173153479575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.329317314383,1131.6479987035643,1861.910239749256,342.04333056450145,81.49596903969963,0.0,0.0,6996262.351640242 
 08/23  21:00:00,15.0,,12.633141009544218,25.975795734536632,24.255933730881797,29.778811063746033,14.400957338582959,29.88726879747076,14.311458292343655,28.70475347530288,20.672763274875976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1455.156386991615,1107.6190402028255,1861.9102397492563,376.3817256707636,89.55585651873592,0.0,0.0,7192942.4851547275 
 08/23  22:00:00,14.2,,12.414114963295662,25.48454745138784,25.163600530680455,29.525673886130534,14.72399000977486,29.62759468488074,14.637817979256088,28.650668378022193,20.896155905390245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.1307817694692,1150.684732815946,1861.9102397492563,318.48607583649,76.82125825102123,0.0,0.0,6979433.392801 
 08/23  23:00:00,9.8,,8.248711683208501,24.972181622965973,25.742520701893433,29.213987720750296,14.87542750013792,29.317594357300663,14.786720551782835,28.583918910208055,20.815366646661964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1585.0055457479136,1227.075597632048,1861.9102397492563,395.76314643621487,102.37944366704124,0.0,0.0,7071442.860298672 
 08/23  24:00:00,9.6,,8.059559201496139,24.588342996185766,26.339084958247568,28.94263791800976,15.110557633104747,29.025214335011746,15.038559917080974,28.51286065185696,20.90138222273962,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.2569871694404,1200.7877794647434,1861.9102397492563,362.51267761744407,94.13789887494863,0.0,0.0,7041773.299047139 
 08/24  01:00:00,9.5,,7.620004293788154,24.28398469152973,27.031985670553425,28.71848889579738,15.426997794779165,28.76641415906649,15.384221889416995,28.43848056450402,21.155078828312366,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1427.0036406179397,1169.1183970115844,1861.9102397492563,309.49245861277655,80.5676654709566,0.0,0.0,6992920.458792767 
 08/24  02:00:00,9.6,,7.977498127847798,24.033391679535875,27.439631811490827,28.499717805039953,15.62302896335627,28.516481455153563,15.607832533007905,28.35975818937607,21.250749490871275,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1330.1401269286443,1129.3669286697623,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/24  03:00:00,8.2,,6.988637484742485,23.67833100340652,28.03022874774596,28.264603087689586,15.836860886986926,28.263159458787253,15.838189996533725,28.278653597967967,21.34968272510826,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.926117773351,1211.372109951262,1861.9102397492563,306.65030014516014,81.63336635337436,0.0,0.0,6996756.981969471 
 08/24  04:00:00,8.8,,7.8135797346904585,23.477417233006356,28.369543297269594,28.081070814800626,16.00589339911745,28.042945169249403,16.041477051087572,28.19518880400406,21.45226013627157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.4309936007405,1117.354443537457,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/24  05:00:00,8.9,,8.40726141129409,23.328997817687636,28.40182923312241,28.02284345376515,15.935189498723926,27.939831301157863,16.012474355153575,28.106851609772203,21.394909126804095,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1321.7483736376764,1263.6911576786667,1861.9102397492563,481.8751973889163,126.85840288392416,0.0,0.0,7159567.11347945 
 08/24  06:00:00,11.0,,10.470829283909671,23.28560826694454,28.472549832510087,27.94662667337536,16.003996399072353,27.817017359393397,16.125440950170663,28.022854703742794,21.496973593583125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1058.9668609029595,1102.0037715880617,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/24  07:00:00,9.6,,9.012164929974455,23.155654234126064,28.91583666472774,27.89349969278811,16.176058637032124,27.790817875337183,16.273258866679274,27.942474652194328,21.762598822426696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,985.7478955287372,1000.3121481657735,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/24  08:00:00,8.9,,7.906473857947496,23.10673907459559,28.789713702409493,27.918006944758822,16.035001300683703,27.78800307326406,16.157078941299012,27.873681090896373,21.69052132175011,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,879.1309345015221,946.655973882222,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/24  09:00:00,14.0,,12.219447547199357,23.48164550154236,28.14956788562943,28.233383983325417,15.745402819714098,28.02566832987934,15.93689513088146,27.833387684957806,21.74447260848617,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,382.212015568549,626.1416002336017,1861.9102397492563,0.0,0.0,0.0,0.0,7048294.1059358055 
 08/24  10:00:00,16.0,,12.784671435534012,23.851892511226012,27.7299760210309,28.560296406909035,15.56224214873684,28.376708706789113,15.729065503800886,27.8075352894095,21.936802812013745,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,304.25538577321566,524.3157294887191,1861.9102397492563,0.0,0.0,0.0,0.0,7159124.8454379635 
 08/24  11:00:00,18.0,,13.846293557346677,24.32427975973661,26.773437139375858,28.89456891973775,15.160786284976435,28.77324975951108,15.267700916692421,27.805463176777003,21.79154898499123,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,310.5481198653871,441.40117020278007,1861.9102397492563,0.0,0.0,0.0,0.0,7192850.968979447 
 08/24  12:00:00,18.0,,13.216868702684426,24.685459600395028,26.20052006971331,29.144017510654628,14.94359235251299,29.093991236764573,14.986881324828964,27.823100753264715,21.769132692307593,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,496.7377347930792,501.6400644556059,1861.9102397492563,0.0,0.0,0.0,0.0,7095613.442389326 
 08/24  13:00:00,17.6,,13.134043031231737,25.039129123187905,25.817897634406787,29.366525363688396,14.847418817923835,29.38471904896783,14.831869306848517,27.854433632374885,21.8686141481554,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,595.0333271566342,490.0407546530545,1861.9102397492563,0.0,0.0,0.0,0.0,7043217.147126447 
 08/24  14:00:00,20.0,,14.11295292404034,25.591093475897484,24.831831286488317,29.65613366458868,14.51251587305806,29.709795820327706,14.467782330671863,27.891570281679023,21.68791193189114,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,537.048891219648,389.435476618449,1861.9102397492563,0.0,0.0,0.0,0.0,7119380.15321004 
 08/24  15:00:00,20.0,,13.69649171751273,25.94834322623284,24.36932720911668,29.84566258801752,14.389547343516302,29.937797349367813,14.3135920688812,27.92547270726523,21.696991879090056,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.8391418994943,500.24061681204546,1861.9102397492563,0.0,0.0,0.0,0.0,7004230.746260754 
 08/24  16:00:00,20.0,,13.417846171421127,26.253020053419284,23.991450054687057,29.968039654934287,14.322783620057697,30.09365758388674,14.219901375602266,27.954150209411928,21.712353760120102,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,867.0111212915469,573.3764773000489,1861.9102397492563,0.0,0.0,0.0,0.0,6896118.713920635 
 08/24  17:00:00,20.0,,13.117494571710983,26.667009238121047,23.30155627566911,30.03982568063126,14.195929178769177,30.194149531102703,14.070838085354186,27.975878597237962,21.581564400127213,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1028.1358616524612,672.3239127496128,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/24  18:00:00,20.0,,15.208846320290968,26.897968112893114,22.986848931692393,29.99179347911872,14.235112153414528,30.14090990649057,14.113839240969348,27.988441772048137,21.56576647906528,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.865462986217,852.0016713437952,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/24  19:00:00,19.2,,12.904035848525224,26.573217802927623,23.512904839193332,29.79718953222979,14.445668081903062,29.91543463624733,14.347853762456579,27.98896526301313,21.64070630812868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.2197977373767,1071.2434603145057,1861.9102397492563,248.9082403610049,55.13447326642809,0.0,0.0,6901360.966856464 
 08/24  20:00:00,17.0,,12.355833983131575,25.897299463069587,24.377059266441798,29.4838184100652,14.651695128863643,29.56806094473975,14.580786196477828,27.974796703317544,21.574519282312163,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.8906200423767,1170.3634256454238,1861.910239749256,349.49614354723815,80.53624655582881,0.0,0.0,6992807.350698307 
 08/24  21:00:00,15.0,,12.091348645303796,25.26287557685292,25.304295472068375,29.067686240665115,15.00387535227988,29.160733567887075,14.92336507487591,27.942491755438112,21.609425024767997,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1464.1205066060693,1137.2605104069062,1861.910239749256,312.7583815208325,74.33062395761701,0.0,0.0,7086655.3770257635 
 08/24  22:00:00,12.2,,10.328991648211751,24.703086890710676,26.291356252205563,28.688164794897382,15.412197400191124,28.81115056827005,15.302709127085183,27.897997745414045,21.771786794829744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.112750849989,1207.4686343484786,1861.9102397492563,480.8462469881332,119.48831796906957,0.0,0.0,7315752.366391544 
 08/24  23:00:00,11.0,,9.38314863602218,24.249333565264266,26.868537677565207,28.413855610912258,15.574761272105286,28.524872438725325,15.474691717387039,27.833211301695435,21.736002869252918,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1539.8326919660917,1177.3968816143747,1861.9102397492563,354.7543043353504,90.03073848200043,0.0,0.0,7026987.521632524 
 08/24  24:00:00,11.0,,9.841202109743953,23.88865017284032,27.456694081363455,28.167347499304945,15.799599398388988,28.247639468026648,15.72596648123924,27.764566580340823,21.82325933564194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1485.2244131272332,1173.6585204660548,1861.9102397492563,335.74918404017694,85.23043350303354,0.0,0.0,7009706.423708244 
 08/25  01:00:00,10.2,,9.250432330044045,23.51977576626272,28.207287177848265,27.918977379332006,16.10636671947489,27.974846704238807,16.05399726809702,27.689154875954713,22.024176087711012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1464.9166951984319,1190.7128856526635,1861.9102397492563,330.74301183078296,85.07378760083486,0.0,0.0,7009142.498460328 
 08/25  02:00:00,9.7,,8.938343660391332,23.226765511874305,28.699156907116315,27.685151269687523,16.321275879662092,27.70890549545159,16.298646862069525,27.609646713510468,22.11813011935448,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.7145029976493,1138.1498562472755,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/25  03:00:00,7.1,,6.4839770878640675,22.848866002355855,29.351783708995125,27.429201959678593,16.56083565195781,27.434193351830675,16.555997478830175,27.52721483823542,22.216149562875657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.346010034697,1236.4145370313404,1861.9102397492563,332.6013213135916,90.26410220280003,0.0,0.0,7027827.631027403 
 08/25  04:00:00,6.7,,6.245876738463748,22.566046030284213,29.84766950829646,27.194746984255204,16.78325692184398,27.166663454169406,16.810917271619967,27.43829938959153,22.323316581921873,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1307.954674031217,1173.7794114220958,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/25  05:00:00,6.9,,5.898278313758163,22.33005509683552,30.166232216602513,27.09849968129252,16.815444896249144,27.024782980867222,16.888352937063967,27.343447921235956,22.3640687037623,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.5101701223866,1375.132756496965,1861.9102397492563,619.8238457040366,168.8917030666017,0.0,0.0,7310886.99413709 
 08/25  06:00:00,7.5,,6.95252503777483,22.137446848614275,30.52208960114179,26.97061395966489,16.942154579386795,26.851634079798878,17.061008346467055,27.25128843156027,22.485141816245367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.8582203646881,1333.0367513472252,1861.9102397492563,358.9088411660056,96.93381868316523,0.0,0.0,7051838.610356718 
 08/25  07:00:00,10.4,,9.531281871050284,22.144625619435036,30.59047088522992,27.043892578914527,16.914609325622653,26.938728393993998,17.019384621688875,27.181654221329058,22.637594700483948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1030.6581467592814,1042.7697537282013,1861.9102397492563,455.0758907965823,116.84265836208846,0.0,0.0,7123510.433200842 
 08/25  08:00:00,9.2,,7.681032091573062,22.196384253087686,30.42112756298701,27.133910154899308,16.785200245350225,26.980709747452842,16.936805002481695,27.122637177498397,22.661674118243642,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,770.004449663873,884.9693463008172,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/25  09:00:00,13.0,,10.775793905968358,22.629830720237926,29.634628213951956,27.53072311338319,16.402006796336345,27.289254805826268,16.635383988306494,27.08870231097641,22.709868427932236,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,231.26947563776906,543.1837672878657,1861.9102397492563,0.0,0.0,0.0,0.0,7143537.896057136 
 08/25  10:00:00,14.8,,11.910943091157577,22.977735589446237,29.066925754316927,27.91938468130593,16.062275275921888,27.697796092864216,16.271370149539276,27.074299639751622,22.76940958917631,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,177.5154879778683,468.3692324312228,1861.9102397492563,0.0,0.0,0.0,0.0,7235693.980878528 
 08/25  11:00:00,16.0,,10.648852370879133,23.327613184478068,28.41972167844836,28.293708876945143,15.694427433502984,28.14148949193062,15.834071888067914,27.086461319381204,22.721941334155943,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,216.0973283169135,403.3704416754481,1861.9102397492563,0.0,0.0,0.0,0.0,7242140.498850388 
 08/25  12:00:00,18.0,,12.57311765843443,23.827735528361867,27.583534351836306,28.666477224357365,15.362465029111908,28.588325797455862,15.432297671308739,27.125335982103035,22.676226182191023,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,271.37590320609473,346.17843166214163,1861.9102397492563,0.0,0.0,0.0,0.0,7256385.538376724 
 08/25  13:00:00,19.9,,13.748690595024003,24.36883793045724,26.699322610938065,28.991335699918743,15.07456781647597,28.97192118367434,15.091535181778765,27.188232108040626,22.59042415315006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,406.10717391511156,379.62494181324985,1861.9102397492563,0.0,0.0,0.0,0.0,7195682.588632867 
 08/25  14:00:00,22.0,,14.721874228182834,24.863354098562738,25.937259003667506,29.24831709819692,14.861475011832134,29.260992324310624,14.850612422659676,27.25487958937105,22.51618304827477,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,561.8704377000474,469.12203841596016,1861.9102397492563,0.0,0.0,0.0,0.0,7095804.095502321 
 08/25  15:00:00,21.0,,14.948090744087505,25.207097463713353,25.407901274663885,29.381041479968165,14.746239572750145,29.445632781508138,14.691436158082094,27.30842333699453,22.442891367027443,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,789.6707742095209,592.9342161533417,1861.9102397492563,0.0,0.0,0.0,0.0,6934191.670482835 
 08/25  16:00:00,21.0,,14.797451005304001,25.70128758445492,24.60880500925225,29.490065008813676,14.61555694307878,29.621502962305478,14.505344228902526,27.349619520688645,22.330291389822403,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,867.933249165096,565.9162724423147,1861.9102397492563,0.0,0.0,0.0,0.0,6897836.273247797 
 08/25  17:00:00,21.0,,14.948090744087505,26.264416128710423,23.864591503520337,29.562401774639035,14.592912113328179,29.719633244849387,14.46144096492933,27.382099031415684,22.346262471674642,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1031.9832839273004,671.532990044185,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/25  18:00:00,21.0,,14.948090744087505,26.45491814161914,23.59733287735068,29.514289150498946,14.63340285428702,29.64338366529454,14.5250200478437,27.406894176279067,22.31384752005492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1227.2453740545802,880.7456484383898,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/25  19:00:00,20.4,,14.579409686288464,26.079226478216704,24.028837892359704,29.33182660472342,14.727878716362358,29.415643773940012,14.656873297033705,27.41806572231708,22.20830281263154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.1246419175932,1089.6772070567813,1861.9102397492563,243.58002625529272,53.1177309017311,0.0,0.0,6894100.694343555 
 08/25  20:00:00,19.0,,14.72751013730197,25.495890895389877,24.970273555276094,29.079259970948613,15.001736158765475,29.118324569201487,14.967938819198878,27.4149978345229,22.297551205744284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.0873297725677,1141.0194074286333,1861.910239749256,290.0532934985185,64.50883128387966,0.0,0.0,6935108.65571929 
 08/25  21:00:00,17.0,,13.913625613837088,24.957041622145695,25.776329845144765,28.82031342068261,15.224050910943504,28.84554990391044,15.201809235507149,27.396055564976397,22.31634138110767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.890778826105,1222.0265863400941,1861.9102397492563,329.3312977750751,75.83822131425934,0.0,0.0,6975894.459828657 
 08/25  22:00:00,17.8,,14.152536629368093,24.550853907248523,26.259013412678225,28.582885132229258,15.347472073990698,28.612734516152067,15.320912155778181,27.36218613685978,22.233842467115164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1405.154107778409,1175.8289194107776,1861.9102397492563,303.2090917642762,68.87466579924049,0.0,0.0,6950825.659974589 
 08/25  23:00:00,14.3,,11.02351480751549,24.029954552737152,27.250514905016175,28.24821181289051,15.740208070344487,28.317108332464443,15.677222479918294,27.315539994163444,22.424801302466157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.8494118163267,1261.4619445690416,1861.9102397492563,392.0671341454959,94.32858382998607,0.0,0.0,7042459.764885273 
 08/25  24:00:00,17.0,,13.913625613837088,23.849367168533455,27.543406192554855,28.091008677729484,15.882628882666614,28.146841675995063,15.831082497121798,27.266566410144698,22.4862326331931,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1405.1793128627319,1138.975452153933,1861.9102397492563,366.5336966902167,84.55224418773216,0.0,0.0,7007264.942173159 
 08/26  01:00:00,17.0,,13.437806943300117,23.727688525782355,27.634837409238994,28.001505793192184,15.901808488725896,28.030465080018395,15.874998504256817,27.2128397986825,22.466944369294595,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1355.366160134699,1133.9287427535828,1861.9102397492563,315.7108285771796,72.85047476300275,0.0,0.0,6965138.572244133 
 08/26  02:00:00,16.7,,13.635550506775102,23.567119929603237,27.90311497724031,27.90090239461864,15.99517856085662,27.914310013121064,15.982677191245676,27.156409585631213,22.54117293278446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1350.946881054875,1152.1680261551057,1861.9102397492563,311.6738345618261,72.29166974669452,0.0,0.0,6963126.874185423 
 08/26  03:00:00,16.3,,13.724491116721255,23.44665023053238,28.106251976614537,27.813134262311664,16.07712097711159,27.80928401405432,16.080734435943768,27.100886533339725,22.614475271014577,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.6788033139683,1156.4878453065642,1861.9102397492563,329.530832898882,76.94498302748995,0.0,0.0,6979878.801996287 
 08/26  04:00:00,12.5,,10.603575991310878,23.178684418027938,28.5644609400678,27.587420652669298,16.290304618407518,27.597394235135443,16.28081020204104,27.040959546408867,22.69391280847098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.8667803939659,1168.242361271264,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/26  05:00:00,15.0,,12.633141009544218,23.02011375333096,28.948718287733954,27.513814988938396,16.422386010310795,27.511040371769738,16.425051910162267,26.983846769299788,22.856173190757058,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.3582280217324,1290.79368101341,1861.9102397492563,670.198901915922,159.54928145109199,0.0,0.0,7277254.276321255 
 08/26  06:00:00,13.0,,11.274076628743831,22.82001452030555,29.29388870873933,27.306870549809148,16.618094746927152,27.30009282806366,16.62469436343693,26.924020239033755,22.930515702489966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.9595607621022,1166.087512379611,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/26  07:00:00,13.0,,11.27404439408661,22.709038059221747,29.490179112740854,27.253623792743568,16.66916727966113,27.245706908375066,16.676902748718938,26.864264409567188,23.009997341295943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.1237613835574,1243.2706976298348,1861.9102397492563,638.1368333924332,156.90496539360984,0.0,0.0,7267734.738514318 
 08/26  08:00:00,13.0,,10.268881786975133,22.714163755061843,29.482524062195186,27.223673985702806,16.699309769117377,27.19875629350604,16.723721003327455,26.807823675659105,23.087658040975008,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1040.3128658359472,937.2559714338684,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/26  09:00:00,13.0,,10.268881786975133,22.809801943712092,29.312029540190082,27.293917138116623,16.630710605074924,27.264685666508733,16.659218931546224,26.760209897998063,23.152401341595606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.3750559466577,789.982744699804,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/26  10:00:00,14.2,,10.059301137845292,23.096263294225345,28.876826683010737,27.565588239795577,16.407503345534593,27.52817971863994,16.443433404982667,26.7306858867973,23.248090876634915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,530.3611437149992,512.8828792774261,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/26  11:00:00,14.0,,9.771243779486996,23.32109440010203,28.422968172709233,27.760054249223867,16.18561954590481,27.774429737653918,16.172042057626665,26.72103854953056,23.20891315445085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,212.02299142180516,163.41079267386795,1861.9102397492563,0.0,0.0,0.0,0.0,7548252.0950622475 
 08/26  12:00:00,15.0,,10.169389808395458,23.720043772210865,27.751739732574002,28.126364286064117,15.845919095762998,28.21139559801091,15.76775149497065,26.735370609098823,23.19244381636317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,408.58677707585014,233.54762003405162,1861.9102397492563,0.0,0.0,0.0,0.0,7206030.535253462 
 08/26  13:00:00,16.2,,10.32579712077955,24.256552643083644,26.967528029555822,28.46577815664625,15.591623706646846,28.6204188475376,15.452349046794797,26.771845100801027,23.225341935719875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,506.325136826164,219.49338952648964,1861.9102397492563,0.0,0.0,0.0,0.0,7207545.8520696405 
 08/26  14:00:00,16.0,,10.526000941792285,24.839786112151693,25.953857297170835,28.788809251969376,15.249858262508623,29.01054820278319,15.055408440251327,26.815450261021006,23.086544887333105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,586.0577567648136,193.39290377171773,1861.9102397492563,0.0,0.0,0.0,0.0,7166438.632421247 
 08/26  15:00:00,17.0,,10.577618273474341,25.515678403227444,24.934984293713846,29.13008636957554,14.953877526456258,29.409690829078656,14.714547502682873,26.859696449176173,23.029647080032788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,733.9276061047103,239.46650336958453,1861.910239749256,0.0,0.0,0.0,0.0,7113976.08923947 
 08/26  16:00:00,17.0,,10.847621281672371,26.166267152874525,24.07520803772141,29.36194762771524,14.806526027199123,29.686088280682476,14.532607406399915,26.913186015479695,23.03787409373315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1027.9672422738004,431.17781958038137,1861.910239749256,125.38526577323093,28.922299011985707,0.0,0.0,7051598.306569161 
 08/26  17:00:00,17.0,,11.48039010488145,26.691274725612022,23.259497140506422,29.388108084717796,14.732519719657628,29.724987674280115,14.449420000235985,26.956264750158745,22.899339436489477,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.7762930359038,585.4554156573506,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/26  18:00:00,17.0,,10.967954906408236,26.945833603955414,22.913368138560013,29.265087032019995,14.837460696914375,29.562252004470913,14.585401580176402,26.993173251051424,22.849751598216265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1455.4807347520716,840.0914707231166,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/26  19:00:00,16.1,,10.740534125962153,26.499977458346148,23.607796873007857,29.006220238374823,15.115194280973682,29.2447632422813,14.908312711557198,27.014111214769077,22.903584542607753,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1646.9577218064248,1089.2862505445175,1861.9102397492563,344.88075518234194,80.62223109126582,0.0,0.0,6993116.89502588 
 08/26  20:00:00,15.6,,10.917893252742784,25.77056043609752,24.601646679981105,28.691249740322597,15.363996855060488,28.87283466368714,15.203250632254782,27.015517309636824,22.85770123105336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1576.518649583675,1109.05302722251,1861.910239749256,361.2225978390722,85.20892121147367,0.0,0.0,7009628.979458628 
 08/26  21:00:00,15.0,,11.0896753161839,25.130950449064223,25.503831066281336,28.330852167367397,15.658515546564011,28.500697280803536,15.504766451440071,26.99722982198365,22.838221001819754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.4533166848491,1033.7611388877706,1861.910239749256,289.317865371077,68.79011817337181,0.0,0.0,7069937.881823095 
 08/26  22:00:00,14.5,,11.31744147859875,24.633418565788748,26.393578682147577,28.088401098305297,15.954322180520906,28.246082768018308,15.808568006849505,26.964796396160352,22.987610671673572,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.3019829674536,1096.840058578005,1861.9102397492563,316.3746781275075,75.94662514207236,0.0,0.0,6976284.713608784 
 08/26  23:00:00,10.7,,8.172386158006942,24.029134108799596,27.23733912913721,27.737008100280562,16.207567794649904,27.924649421166883,16.031030010448116,26.909750642747394,22.952817208254718,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1692.3922454783258,1200.9138957413186,1861.9102397492563,417.52212650645845,106.38435763669958,0.0,0.0,7085860.550589441 
 08/26  24:00:00,11.2,,8.144935242761985,23.75448461451966,27.690003735121273,27.56106300876275,16.37489001990788,27.70748583346753,16.23537887926941,26.852606217753795,23.0300224545033,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.1333191130586,1121.3415613493714,1861.9102397492563,392.7032969149513,99.56010558983319,0.0,0.0,7061293.243220722 
 08/27  01:00:00,10.9,,7.881725164999515,23.48370959687244,28.245023290543475,27.410788538196577,16.57794422362971,27.52256662338323,16.46987693066199,26.791172376156872,23.1951585049507,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.785064019985,1201.416619511238,1861.9102397492563,399.8613437981973,101.86678353523705,0.0,0.0,7069597.2838241765 
 08/27  02:00:00,11.1,,8.061004027848089,23.2520181564047,28.651887073532272,27.280455815033534,16.71025710209183,27.362714863879667,16.629936476273453,26.727633259117624,23.28939323445827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.958348257373,1242.5926072096468,1861.9102397492563,508.430099983754,129.00438027771966,0.0,0.0,7167292.632097114 
 08/27  03:00:00,10.7,,7.703770751245357,23.024010766843396,29.05885005213762,27.1300861235823,16.863558143557,27.18849065231584,16.80589660163187,26.662544424634067,23.38618254829237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.7786886640454,1253.75005816642,1861.9102397492563,440.2106157340086,112.48151330650893,0.0,0.0,7107810.311000755 
 08/27  04:00:00,11.1,,7.964883587894779,22.861375174547117,29.355755374965558,27.01118505651648,16.987017219148782,27.04058432655708,16.957725145037085,26.59827027800345,23.48229102369179,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.6260447950851,1259.236568619024,1861.9102397492563,493.4078913471703,125.2060455373255,0.0,0.0,7153618.627031695 
 08/27  05:00:00,10.8,,9.649126893107582,22.637000485442485,29.624847233634288,26.849359649508976,17.072571700088982,26.86373857274117,17.058148447434192,26.53267121428933,23.467769063278666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.2456469117187,1281.090243035747,1861.9102397492563,404.544482317668,103.2251648819875,0.0,0.0,7074487.4566724785 
 08/27  06:00:00,13.0,,9.753098854073835,22.578387150309762,29.72649492169259,26.788014653649093,17.131977405868586,26.760939498090988,17.159282058626797,26.469925923035532,23.551575130386084,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.9785301919082,1239.1237491972613,1861.9102397492563,515.8811678804893,126.9482158179937,0.0,0.0,7159890.440042101 
 08/27  07:00:00,13.3,,9.71227177604088,22.625787088440873,29.79889592025038,26.7660920088657,17.245422618712322,26.738047602281863,17.273896348589876,26.414054543592467,23.75511310229539,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1012.6091671707746,917.6757634340985,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/27  08:00:00,10.9,,9.38253040337178,22.582092400490545,29.803046771931076,26.799778870232284,17.16808079136704,26.752601793256336,17.21578379822964,26.36072206855493,23.770140891013014,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,920.8403935948511,865.2699659673318,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/27  09:00:00,15.0,,10.633145611778216,22.859450508279608,29.231753301184266,27.087009335000193,16.838184813207075,26.985822170270566,16.93849640958583,26.32760241617917,23.75645552684336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,491.24915675521135,569.4880747237057,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/27  10:00:00,15.5,,11.307616533730469,23.256546429223572,28.710770267384547,27.499211679081537,16.53593562756027,27.400380017517133,16.6318378409593,26.322252017758544,23.907523749925133,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,245.61563655859118,353.1946036370638,1861.9102397492563,0.0,0.0,0.0,0.0,7231270.324257071 
 08/27  11:00:00,18.0,,12.832372142642104,23.670998810278846,27.84464798530101,28.013214785148385,15.957147900705142,27.949328901404627,16.016690203374658,26.344585049737617,23.74215581410614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,114.99451229580886,160.67952781794335,1861.9102397492563,0.0,0.0,0.0,0.0,7417034.107570958 
 08/27  12:00:00,19.0,,13.142277777373545,24.12156151051802,27.104410490104424,28.538467148940704,15.479159400616162,28.56637368382323,15.454205591692546,26.391962755034832,23.679043751086038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,119.00721742138832,94.89498368916236,1861.9102397492563,0.0,0.0,0.0,0.0,7476853.847765091 
 08/27  13:00:00,20.8,,14.359403457419122,24.901479019226077,26.00070287643849,29.113494545749745,15.047794128675852,29.283819925082646,14.900846425171437,26.45538055247969,23.708926523948143,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,297.7081090044967,89.59583772824581,1861.910239749256,0.0,0.0,0.0,0.0,7452176.934284118 
 08/27  14:00:00,22.0,,15.33340908362898,25.761457992891717,24.591516133760805,29.634192148916565,14.53505656601608,29.934879055029125,14.286160430133085,26.532459701866173,23.49265745803984,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,725.9847745393107,236.46304429223605,1861.9102397492563,162.90263450216327,35.492277653215545,0.0,0.0,7402165.323515739 
 08/27  15:00:00,22.0,,15.78332903539307,26.367130441212787,23.723919275744898,29.864013083629374,14.343675647926393,30.232672063204483,14.043441598744497,26.61656454687651,23.376555225831034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1095.3062928864283,426.377695309968,1861.910239749256,192.78991188575608,42.02083156774435,0.0,0.0,7100074.28078989 
 08/27  16:00:00,22.3,,16.04310323975298,26.858944972011177,23.14144244991723,29.941794787354894,14.338821060673128,30.324031483152936,14.027927639480941,26.700978730147682,23.356962378422804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.465278961074,502.61024094818777,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/27  17:00:00,23.0,,16.618837468896945,27.103869001685425,22.719462776892378,29.930923275335378,14.290518736270933,30.29146736195555,13.998028364731955,26.7801580172905,23.15562076758123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1332.8105886442281,643.7971680773437,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/27  18:00:00,23.0,,17.225278898144786,27.18046171169997,22.617626315150698,29.840158658223093,14.365235345347921,30.165540035263724,14.099410063617688,26.839420325044287,23.075069623311673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.9550457469193,769.2486338730835,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/27  19:00:00,21.8,,16.35357203938449,26.90977093083286,23.07027434497894,29.69413780987623,14.543364519940347,29.982366133965513,14.304426399106168,26.871285846960888,23.122508155637377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1658.9891432515767,1029.2046158231408,1861.9102397492563,327.293439870743,71.43591831329861,0.0,0.0,6960046.169025199 
 08/27  20:00:00,19.0,,15.236525967708637,26.13529493500935,24.04321314394598,29.314272675035376,14.79968633283379,29.567808665404847,14.585003530293775,26.876648733052928,23.012835162792165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.0852072899802,1116.6679734711547,1861.910239749256,422.9731381934366,93.9630549980928,0.0,0.0,7041143.861090457 
 08/27  21:00:00,18.0,,14.944835051036836,25.492132277230134,24.971819237880375,28.9219727372838,15.136837035789208,29.138303759272684,14.948687383413649,26.871342399083844,23.01694589067964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1545.9095823147322,1033.2058436583977,1861.910239749256,323.2039221560923,73.00105164640287,0.0,0.0,7106526.611863293 
 08/27  22:00:00,16.0,,13.67765104612889,24.9727565445899,25.899966169550197,28.60026457631411,15.507999479897922,28.80491922902287,15.325103515895314,26.850792342252753,23.174006978398374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.4166891539994,1097.8982391269074,1861.9102397492563,434.2248895984242,101.566089582748,0.0,0.0,7239073.0214661965 
 08/27  23:00:00,14.0,,12.825440447126189,24.495482436161552,26.485977379528002,28.317184648121994,15.668799294680174,28.517205773788113,15.487781609626737,26.81116172467582,23.08620982156132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.2716691808619,1117.35247025443,1861.9102397492563,354.85539532709197,85.82845007013702,0.0,0.0,7011859.283349817 
 08/27  24:00:00,13.0,,11.860955558444166,24.117448637354087,27.089139234410762,28.039102310894897,15.922289825648216,28.23142504860691,15.74501092441781,26.763932095778017,23.147337104627375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1604.5684617561128,1118.1318069209597,1861.9102397492563,361.61634124772394,88.86375379414659,0.0,0.0,7022786.376756251 
 08/28  01:00:00,12.7,,11.860121962335631,23.790081854058513,27.804707708621763,27.78226821158153,16.266354125218214,27.964462957543503,16.094394113739977,26.711708946015996,23.367687951892776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1563.9333875765283,1097.27685964068,1861.9102397492563,332.5338948919528,82.14114474284767,0.0,0.0,6998584.984171575 
 08/28  02:00:00,13.1,,12.1534646779597,23.548227621227735,28.209277333435644,27.553028332202572,16.483754169301395,27.715487568407596,16.328006774673703,26.656050560724893,23.441729127485335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.1637221060535,1017.1166597713369,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/28  03:00:00,13.4,,12.444590338820134,23.353248227087562,28.539826421552238,27.47078834379732,16.561378075236302,27.59552467882681,16.44100871860496,26.59663451356529,23.52124735504132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1573.789439117004,1187.365098754849,1861.9102397492563,594.3701421281403,145.25511410906495,0.0,0.0,7225795.273889957 
 08/28  04:00:00,13.8,,12.734229661519436,23.18062849382878,28.83575099998035,27.312045461876046,16.714130682146838,27.401646286411168,16.626663445731214,26.537534023257397,23.600633215571328,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.9829695122255,1044.9346972472424,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/28  05:00:00,12.9,,12.053651483703563,22.96362357981854,29.12653765085228,27.197453124248472,16.77476075479213,27.265884902498616,16.707610985041256,26.477780928444233,23.610712566996376,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1539.5690321591871,1237.6039782734224,1861.9102397492563,535.0074270101861,131.84861882355898,0.0,0.0,7177531.890862135 
 08/28  06:00:00,12.0,,11.453482961813476,22.733588417678767,29.44387660095995,27.04160484210932,16.87635984643406,27.08994971412933,16.82854477718257,26.416831092285154,23.6222729998283,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.1220134050254,1238.8480151179447,1861.9102397492563,380.2553436731501,95.17302636348116,0.0,0.0,7045499.758005856 
 08/28  07:00:00,14.0,,12.728269450716814,22.729706144876694,29.628802799519377,27.111792273790808,16.908568886517532,27.17852954636393,16.842513294052544,26.368149450713016,23.833381328950274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.5482455362144,936.5602289380294,1861.9102397492563,504.80444510053854,122.25864347670425,0.0,0.0,7143007.979613459 
 08/28  08:00:00,12.5,,10.311850339917982,22.814838475230584,29.31480519686589,27.359588292155337,16.57349279970212,27.30727542063452,16.624350237003853,26.326429480348324,23.761268064439225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,642.3958949329386,631.162670767439,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/28  09:00:00,18.0,,14.944835051036836,23.216755798608784,28.61862571798699,27.920575042057884,16.043721480965836,27.727564092129704,16.22523119272476,26.319340922024978,23.77755003752405,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,116.22039627759746,307.90928796380183,1861.9102397492563,0.0,0.0,0.0,0.0,7343858.447897503 
 08/28  10:00:00,20.2,,16.05573123592714,23.61574846351219,28.048807884814508,28.580018300775848,15.501433851585805,28.36021738398819,15.700545692538252,26.346577081594468,23.834046738807896,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,49.129550667537586,197.2469338594624,1861.9102397492563,157.25785737197873,34.32592043671187,0.0,0.0,7747980.644192277 
 08/28  11:00:00,23.0,,17.225278898144786,24.058906114650302,27.220802368331665,29.281874987295836,14.835714387826838,29.168071504515535,14.933809042031333,26.40614389348382,23.671389126584355,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,65.17633158578874,169.92059937133382,1861.910239749256,0.0,0.0,0.0,0.0,7612591.657085096 
 08/28  12:00:00,25.0,,17.300648281328147,24.623095483513527,26.35079139463693,29.98768312655087,14.263115149556405,30.05274388737847,14.210215455397748,26.506208543747782,23.563017986499368,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,296.20222904596227,203.17105791487523,1861.910239749256,241.03765812095588,52.49528495085471,0.0,0.0,7831062.217281419 
 08/28  13:00:00,27.1,,17.33888129758121,25.531120544230017,24.998419233344336,30.52230523644516,13.850904025687264,30.76137007822724,13.663193844964852,26.62257109990729,23.432948223728108,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,533.8624977508473,188.94700090842503,1861.910239749256,179.30326092112512,39.08993923913931,0.0,0.0,7606872.747906188 
 08/28  14:00:00,29.0,,18.164097434339034,26.600973619186316,23.423783096110732,30.995848291806603,13.456293718633841,31.39621155953619,13.153501575150717,26.73573879056958,23.233406630557432,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,799.0503073428882,167.0177541040822,1861.9102397492563,100.08585716796213,21.836231178695456,0.0,0.0,7394213.449973653 
 08/28  15:00:00,30.0,,20.15335625436548,27.802512210915516,21.831597232543643,31.440007528346626,13.121948013895947,31.99782168744134,12.71378080647626,26.87005333675855,23.053432082053305,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1025.9738968735696,151.49995158082157,1861.9102397492563,137.77063246887286,30.033230488634945,0.0,0.0,7296040.314224751 
 08/28  16:00:00,30.8,,19.05968497972173,28.94995194888351,20.41010580126921,31.72335341677448,12.904252862256437,32.382420317989684,12.432367300552487,26.989907812905074,22.876908219997347,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.1893862343363,185.99598921710606,1861.9102397492563,105.82600535090994,23.08567535308141,0.0,0.0,7039811.022130785 
