Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 08/28  17:00:00,31.0,,20.932489865709442,30.015249893900737,19.208996066477937,31.81813538786863,12.844940277308417,32.50682844029144,12.35485925498136,27.09850251259893,22.749005876444105,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.307754615982,297.298466023958,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/28  18:00:00,31.0,,22.745553826080954,30.677621565056434,18.49269334280737,31.739342615511195,12.902423953453933,32.395445893002346,12.432703831392145,27.193047718845726,22.623213218278323,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1570.7568624464259,430.63287710015817,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/28  19:00:00,29.7,,22.774132064714752,30.587752627994917,18.55372728169628,31.561539591807758,13.009786118472173,32.1438897218141,12.587848089153022,27.28042044456885,22.46729495956647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.733860969436,661.8555020923594,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/28  20:00:00,25.0,,18.45297291001016,29.572230899303683,19.691100024292055,31.172053834940083,13.31535574898718,31.684903309119452,12.933223856054497,27.33521005114752,22.418968177542965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1828.915228520664,857.744161451633,1861.9102397492563,379.98709094762273,82.83831883791854,0.0,0.0,7001094.81091383 
 08/28  21:00:00,21.0,,16.49052658627449,28.6290855392063,20.781906620147986,30.68991583378928,13.679454553283225,31.143535367210433,13.330277377764572,27.36502733316198,22.36860882118276,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1743.3075829348113,867.5847980408942,1861.9102397492563,365.48097214603877,79.52436612908701,0.0,0.0,7125345.53370524 
 08/28  22:00:00,20.3,,16.27023979514517,27.917513142043823,21.643482488967745,30.355415913833752,13.933162966124218,30.76420866494911,13.61137648984282,27.371071866042026,22.344192769213983,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1613.5529790704504,818.7118626032594,1861.910239749256,258.28321849347856,56.23521500970587,0.0,0.0,7076561.48527798 
 08/28  23:00:00,20.8,,16.447801855848,27.30341374308034,22.42636550627374,30.077869522766647,14.151809265971329,30.449201254348043,13.85393272178396,27.364595319082117,22.34533217958505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1550.980604336699,817.6288697449925,1861.910239749256,246.1917659850489,53.61324444485772,0.0,0.0,7013030.643814298 
 08/28  24:00:00,21.2,,16.664630792819192,26.879785108721958,22.982498307285177,29.912092604236125,14.28225655979577,30.255839414397364,14.00336819818406,27.34843201356353,22.35892010556216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1550.949472677445,856.7497353663605,1861.9102397492563,230.25841673513844,50.22002344078897,0.0,0.0,6883668.947484164 
 08/29  01:00:00,17.1,,12.808194250906519,26.308394027000837,23.761412993447767,29.619027610415557,14.520155146936787,29.975353021408097,14.225699065944065,27.31428357828905,22.396098777065703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1738.3493356342187,1001.3637449387875,1861.9102397492563,352.09682751307287,80.91926248163807,0.0,0.0,6994186.20803122 
 08/29  02:00:00,21.0,,16.212449827661825,26.14738662865459,23.97296488881283,29.5174118510857,14.596282903229588,29.827307008846386,14.338289853341008,27.28121994675675,22.42569639225696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1527.502434035628,884.4639056553531,1861.9102397492563,347.2183715951898,75.7764860749675,0.0,0.0,6975672.212967206 
 08/29  03:00:00,20.3,,15.464607392410706,25.97934369693186,24.197452387168365,29.387882909397174,14.696605461655546,29.66250917863352,14.465917094806608,27.244818832464627,22.459731201824745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.910431189517,862.9139894357514,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/29  04:00:00,19.6,,14.85508660207042,25.756294347315396,24.504087738037832,29.300715956714573,14.76158341360402,29.552971083090416,14.548457194443532,27.206103715698646,22.496874725534617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1587.6015201854066,1018.3678122021805,1861.9102397492563,445.9141808760137,98.03841378802568,0.0,0.0,7055815.152734215 
 08/29  05:00:00,20.0,,15.074197417724616,25.584501282995884,24.840850504747213,29.14252931566152,14.948669266921025,29.38791142897551,14.738427712634723,27.16793911127589,22.62542836608379,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.0070573396533,907.1011926649675,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/29  06:00:00,21.0,,14.948090744087505,25.515218733780724,24.94655663915361,29.101373927864525,14.986257951329776,29.32449337800781,14.794413139837454,27.131329867027468,22.677081175914626,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.377854666763,997.1025607410262,1861.9102397492563,493.1980102553645,107.54859854034515,0.0,0.0,7090051.8178425655 
 08/29  07:00:00,20.8,,14.91267999382768,25.518181979632722,24.812308439424495,29.138878091579087,14.875960043309636,29.34689554661257,14.698378806650291,27.101559814230075,22.598448791953217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.516165159855,663.2076630264947,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/29  08:00:00,22.0,,15.78332903539307,25.69877216503389,24.67934625441123,29.37030839204446,14.757178575148783,29.507160102969724,14.64121568015451,27.083225555127655,22.74396838869497,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,776.5818488319858,479.0366161318578,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/29  09:00:00,24.0,,18.078984304776448,26.048988745167208,24.179385018456678,29.78892250435657,14.409604812100396,29.877274625329054,14.336544928170444,27.089375447261542,22.74158824207023,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,416.0672218673868,235.31993748319277,1861.9102397492563,0.0,0.0,0.0,0.0,7256104.692560461 
 08/29  10:00:00,25.3,,19.340211499517967,26.48747902083861,23.454648163755323,30.332036497201916,13.904265571834053,30.42237253270219,13.832540956076159,27.126428504361655,22.58945318123005,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,175.39521547271653,80.90755587599175,1861.9102397492563,0.0,0.0,0.0,0.0,7510133.61383859 
 08/29  11:00:00,26.0,,19.615575545567765,26.890507677675075,22.9125070868464,30.944681881044097,13.430830918993438,31.132538039722327,13.288162439819326,27.188639575898605,22.51438407151077,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,288.3052274412721,67.4682069813876,1861.910239749256,0.0,0.0,0.0,0.0,7537723.316073963 
 08/29  12:00:00,26.7,,20.043826526095966,27.47355687865521,22.149840880338232,31.580675269932662,12.957440858523377,31.916599329327248,12.713309295705692,27.28555366022895,22.39400465652112,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,524.4077369128727,106.47804443172484,1861.910239749256,224.83468047540634,48.9795183151218,0.0,0.0,7739693.969182968 
 08/29  13:00:00,27.4,,20.291768857179356,28.26974720320721,21.152099700222667,32.07746253250342,12.601932987145648,32.56725402839011,12.258613877581361,27.39574174212884,22.257058152585,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,766.2790959937761,75.31314294469836,1861.910239749256,157.2537237862984,34.29537150069303,0.0,0.0,7533682.952894812 
 08/29  14:00:00,27.0,,19.092306510258627,28.98574961281079,20.37128804997444,32.39692400068353,12.425579198171942,32.99520986264231,12.014339115604432,27.512353351262107,22.19320743870314,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.7345455866985,147.87107959327074,1861.910239749256,128.74407079813193,28.0909148840446,0.0,0.0,7179796.709464951 
 08/29  15:00:00,28.0,,23.16344286446721,29.619082529711747,19.64253908403844,32.57849492555963,12.300575535899045,33.225438618111916,11.86158459674725,27.628040869668958,22.046315440499868,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1261.6399613563808,175.6447815107192,1861.910239749256,0.0,0.0,0.0,0.0,6909461.403472784 
 08/29  16:00:00,27.0,,22.883651476071332,29.99631325859204,19.13949633136286,32.60562084363907,12.22996347775334,33.26803413300647,11.78335132447609,27.732390221855866,21.819890826121075,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.2988343201087,334.5863383953749,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/29  17:00:00,27.0,,20.136463011155136,30.237403595409997,18.954131018058863,32.53880764029933,12.32655885563342,33.16812794605503,11.898251752416984,27.832849859941984,21.7815112776894,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1615.140800870857,507.1210300991783,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/29  18:00:00,25.0,,19.560362417325283,30.219980231162832,18.968402680223825,32.34519966783785,12.458753878129633,32.9267540913775,12.057538816781237,27.91454571343487,21.672633895822674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1792.6210384019291,728.7747108684857,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/29  19:00:00,24.0,,18.689129681148675,29.821886634946395,19.4048421947003,32.07599803421039,12.648084844171043,32.5988862399106,12.280484557620325,27.962188868091616,21.6098654844586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1880.0571113998387,887.8346033618132,1861.9102397492563,365.54208830328463,79.6074657341143,0.0,0.0,6989463.739740134 
 08/29  20:00:00,22.0,,18.06519151555912,29.009234731667444,20.332305679109997,31.689228001194955,12.924941191572842,32.1641920258625,12.582262478971307,27.984150497071166,21.576690080661887,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1885.9402722584107,960.9478181841781,1861.910239749256,434.50024569202594,94.64996890912948,0.0,0.0,7043616.751170189 
 08/29  21:00:00,18.0,,16.116506660137368,28.085505619311416,21.44231286181362,31.142561697793028,13.326257992687346,31.61353366490273,12.974376048429935,27.988720398392438,21.560111363754146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1869.1690036700752,952.0734930606752,1861.9102397492563,486.5342493096406,110.05126665509006,0.0,0.0,7206556.846845783 
 08/29  22:00:00,17.3,,15.78710447809451,27.57763298863894,22.06771733132964,30.774487584044472,13.598063401361209,31.22669537382366,13.252181150291884,27.98478055817452,21.54914381443777,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1792.8169046759758,912.5101383880955,1861.9102397492563,523.4855375953384,119.64992544299069,0.0,0.0,7460967.5944195185 
 08/29  23:00:00,17.8,,16.039860289146333,27.175917296982025,22.585416689535624,30.555725929900973,13.764544858182528,30.9740240993222,13.439814314488002,27.963602054389117,21.56867801328754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1699.163468100193,879.4415338628472,1861.9102397492563,287.8095103358997,65.38834854608236,0.0,0.0,6938274.91786322 
 08/29  24:00:00,18.2,,16.18969611853231,26.902746940401936,22.942471114428365,30.352439714738985,13.920794860407613,30.73916673287358,13.616390454285021,27.931969783989313,21.601168640199038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.4886146035076,814.4264989006226,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/30  01:00:00,18.0,,15.885242254126963,26.665512256712205,23.270549163891285,30.257913251472893,13.999813669300371,30.613904474714143,13.717535293806051,27.893456144425382,21.655071556815784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1727.227120049287,992.1956739323109,1861.9102397492563,525.0048737548328,118.88685377321298,0.0,0.0,7130869.53668089 
 08/30  02:00:00,17.7,,15.487765725268103,26.422780260908176,23.61180599679506,30.114833497893663,14.118734851425078,30.44500061634915,13.854209392945446,27.852106798188625,21.712935802960285,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1680.235911263258,988.1058565067821,1861.9102397492563,332.5076804774759,75.7853196127434,0.0,0.0,6975704.013703199 
 08/30  03:00:00,17.5,,15.185413381870582,26.26184843027321,23.84322126351143,30.000814257073742,14.215054640930422,30.301516684588414,13.97205515269366,27.811678873033586,21.76979919674051,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1688.7812042847734,1037.3297287911578,1861.9102397492563,473.92384754327844,108.30921926691737,0.0,0.0,7092790.052458226 
 08/30  04:00:00,13.0,,10.876392628978953,25.866981764906434,24.413278174111422,29.675646511534563,14.487067611277876,29.99225168380128,14.225786778170669,27.766521768273666,21.832857854103164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1758.1804885562256,1074.9262559609351,1861.9102397492563,384.8170107102579,94.5358736245998,0.0,0.0,7043206.008145883 
 08/30  05:00:00,17.0,,14.490574841402605,25.87375917381055,24.40898553545957,29.59388058009486,14.558859961742113,29.85928658986938,14.338278737508068,27.727002761878563,21.88867305657687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1479.7875704074036,906.2356987835948,1861.9102397492563,403.12496669475456,92.97285109783499,0.0,0.0,7037579.127049529 
 08/30  06:00:00,14.0,,11.286412382057078,25.67614899380469,24.699817032971154,29.4120134763955,14.714186500187962,29.660450386166858,14.505108027832234,27.679721111906424,21.95212767012435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.7684168834103,945.039285433979,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/30  07:00:00,15.7,,14.359437056911462,25.566344669017568,24.837812969252276,29.383276534287802,14.72468776367191,29.602540225511717,14.539814183084987,27.636477835555116,21.986901365574678,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1543.8103913652924,1027.2239884473336,1861.9102397492563,579.8974625680819,136.5561559741934,0.0,0.0,7194479.024604419 
 08/30  08:00:00,16.0,,14.11027519349916,25.497329031526768,24.956692290210654,29.27062091182045,14.830744530605875,29.475153111387435,14.656820335973878,27.59684922480636,22.05281010243162,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1348.3946537753766,878.7159922027824,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/30  09:00:00,17.5,,15.867650258475212,25.572502975754343,24.868230513947474,29.293544335187953,14.824654628336772,29.48227474484116,14.664178910660276,27.56289264367351,22.116798903704485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1310.8693286015907,868.6091418030771,1861.9102397492563,365.2004062288964,83.51525587409641,0.0,0.0,7003531.78424407 
 08/30  10:00:00,15.1,,13.26077122705473,25.58771933185602,24.868183295706384,29.323021576379908,14.812804245811723,29.52487370280384,14.641419410968131,27.532060065863234,22.17668687386866,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.5149629092662,660.6860295451182,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/30  11:00:00,20.0,,14.528990492916556,25.872773877411028,24.419921262023475,29.536642602206417,14.612623515778392,29.734212354083763,14.447382019250249,27.51797396271548,22.16633531051029,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,801.0487493211957,414.07847880688087,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/30  12:00:00,17.3,,12.36545074750901,26.09034685270032,24.113728864369822,29.639827485469826,14.52978029113875,29.88477334739035,14.326545033577611,27.515509657203214,22.17521139798052,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,632.1365307837162,200.4059491451842,1861.9102397492563,0.0,0.0,0.0,0.0,7389980.66457858 
 08/30  13:00:00,21.9,,14.019443040867998,26.629928986710095,23.36698195301672,30.006651386096543,14.231621217946195,30.274507638521214,14.014679887476923,27.532515743514296,22.16066085848497,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,583.015895539028,125.30721736150201,1861.9102397492563,0.0,0.0,0.0,0.0,7208025.264940202 
 08/30  14:00:00,20.0,,14.528990492916556,27.061147512590473,22.767761591794468,30.29325431982442,13.991180648851959,30.619642106033954,13.73238479129175,27.560641956912946,22.111098637153404,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,731.7520580412805,171.1866555306895,1861.9102397492563,0.0,0.0,0.0,0.0,7156701.029419702 
 08/30  15:00:00,19.0,,13.68070124258843,27.543093735092775,22.13164149908144,30.513969882720307,13.81386701415298,30.9015861152238,13.511490291659204,27.59509774013215,22.063892039984445,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,884.1020808216573,216.37171635355082,1861.9102397492563,0.0,0.0,0.0,0.0,7041738.616400671 
 08/30  16:00:00,19.1,,13.770095645032013,28.074465379349764,21.503654241670475,30.671567509801392,13.720569812521486,31.09560470651445,13.392773860846388,27.638560972314167,22.05710149747589,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1033.968661211867,294.60995090803584,1861.9102397492563,0.0,0.0,0.0,0.0,6951287.625424604 
 08/30  17:00:00,19.0,,13.142277777373545,28.613856382749123,20.79354559438927,30.720430548361367,13.651818543476065,31.16903501314991,13.307160503116929,27.68001767144545,21.954676112239667,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.0369533079647,472.20525319748754,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/30  18:00:00,19.0,,12.31495379104686,28.974880924229915,20.362856970901696,30.633410478008784,13.719866502758496,31.04320077315326,13.40287863531616,27.715305644124975,21.909471417332313,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.8628550702879,655.4462199410943,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/30  19:00:00,17.5,,11.513535597596212,28.576748363849326,20.89922669043947,30.376336666069392,13.963624201977094,30.735528160208016,13.67983310873659,27.73837257141625,21.943679318195727,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1729.6358673981854,989.7421766328825,1861.9102397492563,352.7796655848915,80.51362024106967,0.0,0.0,6992725.895965174 
 08/30  20:00:00,15.0,,10.633145611778216,27.67833955026149,21.94826215186568,29.931388116376347,14.27583719039286,30.260926712165602,14.008468267286377,27.739384839099152,21.86702152037971,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1732.4618091372972,1034.2747889276475,1861.9102397492563,413.730223636336,98.54645776955869,0.0,0.0,7057644.111067735 
 08/30  21:00:00,14.0,,10.211993155336291,26.99791023188649,22.835443988529093,29.528291809446436,14.608331386349786,29.85063015899388,14.339853195561332,27.724745872992806,21.882804956533807,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1645.6581322638008,969.2392455978487,1861.910239749256,427.46943734493027,103.36498373096353,0.0,0.0,7268771.785568456 
 08/30  22:00:00,11.4,,8.720677738987902,26.32341318835918,23.891383505645184,29.132917591080098,15.027899956006571,29.4611968600172,14.74585339052765,27.687680075034873,22.051262526957494,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1737.0592449530598,1040.0477163213982,1861.910239749256,402.32537276267834,101.44563687822418,0.0,0.0,7068081.15585893 
 08/30  23:00:00,8.7,,6.6941410954467635,25.74545090259869,24.576219109118945,28.74768489189927,15.27603228816982,29.07648269300947,14.988067779299485,27.638757904698025,21.98420659490605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1786.7543507951655,1082.3947202772708,1861.9102397492563,504.9879935620279,132.86998722722944,0.0,0.0,7355340.306808173 
 08/30  24:00:00,9.2,,7.507196064384052,25.374009695119785,25.11740741421429,28.510873197816014,15.48342202421404,28.792885612363012,15.2322934742893,27.574213263639514,22.061863366905328,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1634.899832221029,1017.1419920825548,1861.9102397492563,332.64120000475265,87.00413758836933,0.0,0.0,7016091.758415453 
 08/31  01:00:00,7.5,,6.314660613656842,24.983765771088528,25.701939757511813,28.25972832775677,15.707337603800648,28.5047939112064,15.485253351685301,27.50589857723992,22.144946439624754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.7986764166812,1059.0850145789943,1861.9102397492563,341.6103965885619,92.02693273366715,0.0,0.0,7034173.820938525 
 08/31  02:00:00,6.9,,5.820916264156957,24.64555305407602,26.284648942925582,28.024597154131158,15.959435963184553,28.231647268458545,15.768226963485503,27.433190381931155,22.289131015721495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.4989860093478,1065.9608403162433,1861.9102397492563,325.40761188755954,88.64618011069383,0.0,0.0,7022003.111495821 
 08/31  03:00:00,6.4,,5.419243059193133,24.306496260760788,26.88349728519041,27.788072025332433,16.217236120292213,27.9559456968785,16.05921855046649,27.357401100071293,22.438243787570645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.8830435690038,1098.4845613493621,1861.9102397492563,325.233985793319,89.42609604030604,0.0,0.0,7024810.808842425 
 08/31  04:00:00,5.8,,4.992016159760187,23.973983110462825,27.486339380734023,27.56136810783795,16.470049727373155,27.68742207902642,16.349180922985298,27.279074551681774,22.591656407014657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.0255042246818,1118.0781356334278,1861.9102397492563,316.36380674328865,87.9977516487723,0.0,0.0,7019668.769032903 
 08/31  05:00:00,6.8,,6.266387902937388,23.7724988124563,27.62566952396015,27.38528599846615,16.52362653630951,27.456997667698865,16.45441762034472,27.20087137901646,22.535951107672965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1317.3786488379205,1040.3225338631057,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/31  06:00:00,5.8,,5.2873103432680715,23.489477816978237,28.20604961575205,27.259561055942694,16.708161644065942,27.292847979760598,16.67560535656379,27.117639401935897,22.731121262079117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.1886308381083,1273.2798111409306,1861.9102397492563,495.7909429517696,138.0627356366716,0.0,0.0,7199902.71138934 
 08/31  07:00:00,6.7,,6.093954544620044,23.36422035413206,28.5261644234308,27.33870320535838,16.6929882913576,27.32123329768653,16.710078055397506,27.042601497061316,22.916707107701377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1128.0712502049823,1002.7678926935571,1861.9102397492563,438.7672592779993,120.17466139253774,0.0,0.0,7135505.644110459 
 08/31  08:00:00,11.0,,8.824066366351822,23.62061188741729,27.903262922364583,27.71634389473142,16.220689855566036,27.520855240020516,16.40692230096672,26.99248447079782,22.832405901838555,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,365.83106969460016,594.587969757765,1861.9102397492563,0.0,0.0,0.0,0.0,7069039.545122389 
 08/31  09:00:00,14.0,,10.211993155336291,23.935609956463505,27.390135864198022,28.286423247075547,15.697054898593718,28.012559926726425,15.949244892269814,26.966085541894472,22.876976423123267,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,38.67267557240299,315.39386261242976,1861.9102397492563,0.0,0.0,0.0,0.0,7393888.145377405 
 08/31  10:00:00,16.1,,11.472373214484444,24.254810262797363,27.03593547155771,28.98242105917167,15.169603611248109,28.723776276640457,15.3984596084122,26.982185571385322,22.996031514741183,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,32.395661068002724,279.4146433086993,1861.910239749256,0.0,0.0,0.0,0.0,7488522.866265507 
 08/31  11:00:00,17.0,,11.85884769032447,24.574004386707244,26.372295052244983,29.723690517283483,14.451013388485274,29.561652011099724,14.5865784887286,27.040103886546078,22.786895179541965,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,169.09538305100045,306.170297253566,1861.910239749256,217.82713580457346,50.1626547793761,0.0,0.0,7729157.631842184 
 08/31  12:00:00,19.0,,12.73162426666859,25.20730836495907,25.40239141993958,30.377269757820933,13.922684678553383,30.400690778497225,13.90437877224244,27.132817068984675,22.669324061963678,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,270.378517308724,219.73433036285428,1861.910239749256,182.98800820819974,40.675610525667864,0.0,0.0,7664376.545725515 
 08/31  13:00:00,19.9,,12.023244816571706,25.999326496060412,24.345662586975514,30.869450901764704,13.597444031995327,31.101602028870126,13.418928431492992,27.246460949514606,22.62035614020016,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,562.8230298012074,209.62450408262814,1861.910239749256,180.60075259651427,39.4508910030011,0.0,0.0,7494953.14681656 
 08/31  14:00:00,21.0,,13.919771327048966,26.955815293982866,22.915523456839747,31.302686165025072,13.210142589380307,31.67350523897656,12.935133727719892,27.359077310592223,22.37647474414623,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,825.0878299520498,208.8476663810861,1861.9102397492563,94.4672729971479,20.61294218228984,0.0,0.0,7261855.151474822 
 08/31  15:00:00,22.0,,14.25420681740495,28.022154451582175,21.531838148262786,31.728907690425768,12.89582373031953,32.23193445557156,12.53421258045087,27.493487488131137,22.20384279879236,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.6805327906461,189.79206678535138,1861.9102397492563,125.57934568663977,27.382929281666694,0.0,0.0,7197794.926218963 
 08/31  16:00:00,22.0,,14.410973384145915,28.956438567605993,20.39435889083749,31.91011920586827,12.763979013550738,32.489991883730966,12.35280509873422,27.613497544302025,22.04857344620512,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1307.4201326641523,310.51920942643085,1861.9102397492563,102.77772946259206,22.422203766614295,0.0,0.0,6952802.686612023 
 08/31  17:00:00,22.0,,14.410973384145915,29.630298506285143,19.61557213597525,31.854106298439177,12.80451891964428,32.41232408079976,12.407008321121417,27.714855213201723,21.918400389027212,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.79678861963,488.9583976710306,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 08/31  18:00:00,22.0,,15.029331342545659,29.67490465746335,19.56413237106263,31.66649866820992,12.941322847001826,32.13232171319744,12.6046023305774,27.80925665725647,21.797893468467493,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1668.427075136275,785.3486340352978,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 08/31  19:00:00,16.6,,11.399127705748173,28.727020217765684,20.67206994225762,31.20299140363155,13.289397820216195,31.594939879734103,12.996869791364107,27.866919753325806,21.7286992567382,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1938.8391453623512,1124.621862395405,1861.910239749256,531.6305411283856,123.13478522505515,0.0,0.0,7146162.089907521 
 08/31  20:00:00,14.0,,10.322226591311662,27.769088379753736,21.84431935495624,30.610472881299973,13.738689486152223,30.947877942775598,13.476720063337112,27.88717077345309,21.690807392245716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1827.8768591187309,1105.830431141098,1861.9102397492563,547.1878597973753,132.2616771432085,0.0,0.0,7305240.816440694 
 08/31  21:00:00,12.0,,9.456681108623814,26.971643260348493,22.88041227621684,30.10464624809898,14.138043177350564,30.435208388403854,13.872755151503442,27.885029306279232,21.68773405097598,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1754.170166258937,1051.6421372662885,1861.910239749256,534.4426857076184,133.25063215513944,0.0,0.0,7421694.677454906 
 08/31  22:00:00,12.7,,10.398511295014057,26.40488197847042,23.665656045161743,29.755905060773063,14.430156938262979,30.065799256146498,14.175551383723146,27.863306277915324,21.72480822558432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1720.0160623766262,1051.3638780037256,1861.9102397492563,482.6189655105134,118.97446726303806,0.0,0.0,7322066.837560534 
 08/31  23:00:00,13.7,,11.63191745944968,25.989697917306252,24.25890914854547,29.528099121440277,14.624210382051356,29.800506706646033,14.396745316521397,27.82104327915698,21.78380334844374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.7877776721339,1005.5344023451237,1861.9102397492563,307.5751802860254,74.79688135912112,0.0,0.0,6972145.63599016 
 08/31  24:00:00,15.4,19.49408602150538,13.22278593864097,25.69783613180325,24.705501110527063,29.322094490098955,14.813141580176856,29.556811199036368,14.614059471118754,27.7725659682122,21.866561652574315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.688381944579,941.0337796063235,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  01:00:00,16.6,,14.679544308879192,25.619104338731468,24.846305301650588,29.315706069707375,14.833621409788341,29.490375419418843,14.684968438077158,27.72490214993087,21.949722433844578,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.1461372587803,1035.3178353844269,1861.9102397492563,548.8119218016338,127.32981210065442,0.0,0.0,7161264.186659679 
 09/01  02:00:00,16.2,,14.627315421336048,25.459443457125374,25.09808068521227,29.194752907845626,14.94656828560193,29.335573965852586,14.825567425440086,27.675485122120005,22.02644898689476,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1328.0787889985372,951.5205827541274,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  03:00:00,16.0,,14.862079988277795,25.263135763831286,25.39997530309921,29.101683902171647,15.031451397506377,29.22506650724602,14.924697165542172,27.62674580682122,22.095586120927997,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.4314566401395,1108.3501021959044,1861.9102397492563,417.689132003376,97.96834199403638,0.0,0.0,7055562.894275854 
 09/01  04:00:00,15.9,,15.079443012926983,25.099588003748693,25.651631054568014,28.990611347334188,15.130148094372723,29.09478937263059,15.039286406363267,27.579420031986125,22.15950810657755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1438.526933061481,1099.2758876753526,1861.9102397492563,309.1821870833981,72.68750212772777,0.0,0.0,6964551.870757143 
 09/01  05:00:00,17.0,,15.611786495918647,25.046160877886848,25.740251982149125,28.931156498308848,15.186314385123875,29.001772257509753,15.124400603074376,27.534919307309572,22.22314225107633,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.245017041747,1087.7100233058416,1861.9102397492563,366.71039390416024,84.59291566378387,0.0,0.0,7007411.359486945 
 09/01  06:00:00,18.4,,16.95825618600446,25.015809426803646,25.79291521743119,28.845480831418463,15.265402823962582,28.887814898823855,15.228033324740013,27.492111976814215,22.28408752711044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1191.2326741385316,972.6529749206337,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  07:00:00,15.9,,13.1399039923002,24.8697626034605,26.006072837925004,28.770421044187287,15.324555428706132,28.835122313640802,15.267230875365442,27.45032842613773,22.32790998429734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.3560244109058,907.2060886772409,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  08:00:00,20.5,,17.10853379171433,25.140144328216696,25.606998751323694,29.016473240048548,15.117721043313495,29.01017378457333,15.12323002243608,27.421638105865895,22.3800547863395,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,643.7028205891066,566.9945725560793,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  09:00:00,21.3,,19.871246955047756,25.478531602352977,25.10941409386586,29.354775327436585,14.832609323064798,29.33597203628379,14.848675583153634,27.411216801393994,22.404684097555133,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,438.7191415297406,407.03026767921483,1861.9102397492563,0.0,0.0,0.0,0.0,7152760.700668716 
 09/01  10:00:00,21.3,,17.03566749796799,25.813937217548002,24.624393606564574,29.700040511014542,14.546230731987489,29.710645593207225,14.537372560142018,27.420880759328146,22.400927689094758,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,417.81573792897495,347.17252555695654,1861.9102397492563,0.0,0.0,0.0,0.0,7213411.849022025 
 09/01  11:00:00,19.6,,17.277130951596668,25.404879307191763,25.232083266013944,29.600867837511178,14.630502570467407,29.865220220829077,14.409679890778001,27.427090272536667,22.394385645634774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.7510050736282,660.6201340099697,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  12:00:00,20.5,,17.872845668079243,25.509409835590862,25.070510547261886,29.616683877838085,14.614602321830441,29.99048469222591,14.303889435165715,27.4464144440228,22.365194999947946,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1148.8238870013986,465.477304383127,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  13:00:00,22.2,,18.251735813721137,25.800721667916097,24.648802689509502,29.70305643136685,14.546733402692505,30.10243920331453,14.216782987145034,27.47625667416722,22.33323683898118,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.0611917191084,421.57523798202914,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  14:00:00,24.2,,18.870692820830552,26.056384106943213,24.272632946391163,29.793565149333922,14.467665799386456,30.192986824240567,14.13969720246779,27.509142656514083,22.28485873742984,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.736721297776,432.5090068667446,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  15:00:00,25.4,,22.731016069605197,26.63591913686139,23.442757707352733,30.05209869407136,14.245493503620054,30.380100113347766,13.980144943928785,27.549346086252534,22.218468864054053,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,877.7119896642894,295.43576761199535,1861.9102397492563,0.0,0.0,0.0,0.0,7021949.066356262 
 09/01  16:00:00,26.2,,23.48419868659869,27.078211051971675,22.833565591164415,30.253943738334936,14.077325179344793,30.55556728455791,13.836405136319627,27.593944964697528,22.154049050691146,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,916.219476153093,366.2544574031017,1861.9102397492563,0.0,0.0,0.0,0.0,7005214.835257823 
 09/01  17:00:00,25.8,,22.822318211404234,27.375956650631693,22.441966779627247,30.328551383241653,14.019432159185643,30.63624359266302,13.77485737184636,27.630240463765496,22.110488472238465,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1153.423286425024,563.2844652321553,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  18:00:00,24.2,,18.718002587271187,27.166989414272393,22.724792058436076,30.088551061300297,14.217666433953976,30.447300845023967,13.92843730723088,27.649363080800743,22.092106734748903,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1652.8820742947178,923.827772466214,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  19:00:00,23.0,,18.40572875315847,26.789630658065583,23.249074720404252,29.79353403615471,14.469856674404493,30.117803821481488,14.202922114447084,27.657150154518014,22.096030156054358,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1752.9494396671662,1059.5137936103438,1861.9102397492563,379.9074830215641,82.72291405393648,0.0,0.0,7000679.353691494 
 09/01  20:00:00,21.2,,17.880051632140912,26.204227114664093,24.081495906498887,29.48596871904561,14.738041692511867,29.777915610362697,14.492432855339477,27.648814131275913,22.121451182739133,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1747.2805137610303,1100.4710216441758,1861.9102397492563,413.9790857607218,90.10815812401952,0.0,0.0,7027266.232343793 
 09/01  21:00:00,20.8,,17.7726490081162,25.759209072400793,24.751333302254807,29.223069836329746,14.980004376057542,29.497620500422023,14.744641903224618,27.62522610345117,22.176801201965304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1649.5916205281655,1040.468491507304,1861.9102397492563,347.71645325794617,75.74022361136007,0.0,0.0,6975541.66809822 
 09/01  22:00:00,20.3,,17.43773541404417,25.413089156300583,25.27091691172068,28.98886229189064,15.187686596938367,29.257806044813066,14.953479105418019,27.591381032099157,22.22591830443522,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1589.4003879852232,996.2432343075868,1861.9102397492563,302.9244744396553,66.01599808521078,0.0,0.0,6940534.456204082 
 09/01  23:00:00,20.1,,17.377636096187587,25.14742061447894,25.680051667119475,28.77218159003939,15.38341841101101,29.035805819039073,15.150473510924018,27.55093300436976,22.28443190020042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.3040611921872,920.4824046866905,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/01  24:00:00,20.5,,17.369257826843047,24.93294423923795,26.017017856564518,28.68632563440131,15.46408798721881,28.929988439058622,15.247372546561527,27.505447778712718,22.349474320541752,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1633.8490662629665,1070.6558776828108,1861.9102397492563,551.8762261295911,120.30541906836014,0.0,0.0,7135976.371743419 
 09/02  01:00:00,20.3,,17.057932693977037,25.146189650513357,25.68271849823448,28.770116875385437,15.385728425908324,28.87661126011068,15.291128246548036,27.473789548693983,22.385892302107536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1045.3610937903943,755.135654780509,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/02  02:00:00,18.6,,16.339764743111584,25.11145012197496,25.737742871867432,28.740567867816658,15.413192671561607,28.800031166688598,15.360182877984444,27.435768653381864,22.437350218234418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.627598861163,892.3345764479358,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/02  03:00:00,16.3,,14.833360425953696,24.85827095076224,26.134248568261363,28.604958693211255,15.53786171332,28.67315141996433,15.476533662451017,27.388874488390833,22.503372649665216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1264.4954807455358,999.4697672099837,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/02  04:00:00,14.4,,13.012857917444563,24.587609916207022,26.566473159460614,28.47678356170776,15.657542182818451,28.549570016807532,15.591524883917762,27.338392747868216,22.575271675647603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.3163880224276,1174.853513369818,1861.9102397492563,402.0550082062399,96.81305068648406,0.0,0.0,7051403.845568665 
 09/02  05:00:00,13.6,,12.737249129701654,24.43537350941741,26.81448855930146,28.36072317577732,15.766349123300005,28.41845253876481,15.713552252259838,27.288326616710297,22.645721598677877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.9510521912412,1174.2318401344587,1861.9102397492563,385.20465343672595,93.96652794665376,0.0,0.0,7041156.3637052765 
 09/02  06:00:00,13.3,,12.637488477614626,24.297795329700914,27.05123424781138,28.236283099000865,15.889559671792203,28.27894723816421,15.85017949213553,27.237624469763414,22.725577595035787,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.3287867296856,1193.3386840788644,1861.9102397492563,376.0679991396882,92.18535046879407,0.0,0.0,7034744.124784982 
 09/02  07:00:00,14.6,,13.91114473877753,24.219952696662435,27.185230505830603,28.197716410868924,15.929622545634977,28.227444515934998,15.902094224252997,27.189241025990693,22.79638059246337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1308.0268867696657,1091.7971378533603,1861.9102397492563,401.68923191960766,96.41309127853633,0.0,0.0,7049963.991700054 
 09/02  08:00:00,18.2,,16.312531690700055,24.479797001378234,26.77264821455391,28.340080622789635,15.802612241101116,28.325390901526816,15.81611154865397,27.150917055990487,22.853937095975677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,786.8534177283381,703.0054398451446,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/02  09:00:00,20.5,,17.625157899345282,24.819412460330398,26.240312723386417,28.67590386320178,15.500842713988211,28.632642776158413,15.539721241993128,27.129989427369328,22.886657380348524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,436.3990376086986,439.72878056664035,1861.9102397492563,0.0,0.0,0.0,0.0,7127281.845742188 
 09/02  10:00:00,22.0,,18.077073969512114,25.211043794907823,25.63712560914308,29.16874960730366,15.066424529327527,29.134406042483633,15.096337456112412,27.12837566379175,22.890915709997806,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,157.63658245857027,185.40170663482849,1861.9102397492563,0.0,0.0,0.0,0.0,7400338.610454233 
 09/02  11:00:00,23.9,,18.766682961574222,25.651139232507454,24.97430948293708,29.675889096064687,14.631509955216702,29.718106704799624,14.59611038398155,27.156888284663736,22.851508731910847,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,141.8327570828505,106.17244021904956,1861.9102397492563,0.0,0.0,0.0,0.0,7493273.185615951 
 09/02  12:00:00,25.4,,18.969139019206278,26.155328956526947,24.227874015429776,30.079847299149197,14.288605175856024,30.22062571499554,14.173783747977478,27.21070644996759,22.76818083634521,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,368.12171050862696,119.3517132800557,1861.9102397492563,0.0,0.0,0.0,0.0,7392144.168905707 
 09/02  13:00:00,26.6,,19.477161056299785,26.836232122567736,23.27057717772916,30.501799689795547,13.944260653186033,30.762290123686576,13.738453727448647,27.27208865598601,22.680897696101994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,581.0910994240769,149.70317996602017,1861.910239749256,0.0,0.0,0.0,0.0,7317541.0346047655 
 09/02  14:00:00,27.6,,19.956162939505717,27.675360840562266,22.14324192345979,30.97424167655475,13.566678282925539,31.36744246407627,13.266623273817164,27.349628364053082,22.56754960844556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,730.9117082516259,141.14788337539477,1861.910239749256,154.51145302356977,33.698834060843566,0.0,0.0,7494520.978617803 
 09/02  15:00:00,28.5,,19.95821329253102,28.500144242067737,21.092517965693716,31.34776390264589,13.273590139742563,31.858969974249447,12.894320745230184,27.424368364880962,22.455996399269324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,978.8210381360605,163.76017287734487,1861.910239749256,123.8248445755246,27.01977075618278,0.0,0.0,7226314.967573523 
 09/02  16:00:00,29.0,,20.169364416522317,29.265121265990327,20.173804524993287,31.593763163535094,13.086323039226865,32.17516738618887,12.662697043199037,27.504117013961622,22.346229547739167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.5315996334516,204.40898907145146,1861.910239749256,108.3152729954038,23.64147858342446,0.0,0.0,7096202.829515442 
 09/02  17:00:00,28.6,,19.659606146456333,29.86609303426489,19.484243194761067,31.649594127623132,13.043068581574428,32.237041797429946,12.616692399715577,27.5857671681282,22.236622705801686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1410.2809318908921,388.9435545443124,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/02  18:00:00,28.0,,22.354233485062814,30.207196541723413,19.10105345798059,31.560712307032112,13.105544324565873,32.10522083568277,12.707656761572387,27.653543460163206,22.142852551496084,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1530.077918008973,553.7390706890872,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/02  19:00:00,26.8,,22.095860531595346,30.050640862191056,19.28358436633784,31.36251116595576,13.260994287468412,31.832523720911933,12.912119159178378,27.711357662752174,22.080091470085723,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1676.0865399730244,786.0433124827907,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/02  20:00:00,25.4,,22.30915542584686,29.267498905991246,20.182903841047874,31.082967198652156,13.479179994923271,31.482767913819863,13.1763007687038,27.745170384637717,22.045510718578115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1702.7350443339901,908.789032632183,1861.910239749256,332.1867868023817,72.42537518946466,0.0,0.0,6963608.213779395 
 09/02  21:00:00,18.8,,16.99826151230796,28.317278171411115,21.340580306042362,30.61705372990293,13.852071791526134,30.998673654769817,13.553744432702288,27.75050200835309,22.05366204311249,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1786.2158997757965,1006.9640294089512,1861.9102397492563,427.20423070132784,95.28710780108796,0.0,0.0,7045910.451181239 
 09/02  22:00:00,17.5,,16.315991938996397,27.565512447818403,22.296627543716667,30.202325957431196,14.185403309961998,30.554229282176802,13.902533554951233,27.7444936918154,22.062969876620844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1697.4674950608155,972.1971814779647,1861.910239749256,450.28321716028734,102.72278907586431,0.0,0.0,7273775.923384128 
 09/02  23:00:00,21.0,,19.824871533225526,27.244224365128836,22.719889249967494,30.017943752327483,14.337017968677834,30.31042866329797,14.098607190495972,27.73373395860753,22.078405840284667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.4402099497484,866.6378888753957,1861.9102397492563,301.26915921533487,65.6564500969086,0.0,0.0,7122369.087057558 
 09/02  24:00:00,17.9,,15.218018039608356,26.80587810980869,23.31680982385884,29.81540653995627,14.507500827269185,30.09410549503066,14.27715939848329,27.700458712029167,22.12540094418547,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1551.1893867009076,949.272074244248,1861.9102397492563,248.5716727843078,56.39890989413467,0.0,0.0,6905912.938716208 
 09/03  01:00:00,17.7,,15.38095194630303,26.459106015010597,23.801473018085076,29.61086791404992,14.68171265223529,29.872970824042717,14.462048247226443,27.659310993270406,22.18247720403529,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1543.986144695399,966.5799709573222,1861.9102397492563,276.7885588833345,63.004280701812306,0.0,0.0,6929692.273623847 
 09/03  02:00:00,16.2,,14.414870784753871,26.137881403321664,24.257229765826594,29.389461706620708,14.870240139850992,29.639292354225,14.657728773223,27.61646941996144,22.23807961829234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1558.9824963313313,996.9974723364339,1861.9102397492563,284.2038174017087,66.37608708269181,0.0,0.0,6941830.776595013 
 09/03  03:00:00,15.4,,13.866860597369588,25.82007674704739,24.71737378108387,29.158380606187833,15.069744543155911,29.400685398672305,14.860459711679443,27.569400479870367,22.2991239215945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1565.4912822782399,1013.3207397162591,1861.9102397492563,299.2392251112295,70.80618218318934,0.0,0.0,6957779.118956804 
 09/03  04:00:00,15.5,,14.067443035769061,25.606809045070822,25.027180263072562,28.95844719255152,15.24210854005277,29.17796820253908,15.04990679307241,27.520775248377525,22.358524905282668,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1445.3504665229912,941.4995301925746,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/03  05:00:00,14.4,,13.11477034044261,25.339568979199694,25.428927900645597,28.830802440785188,15.3559221666126,29.03076002798274,15.179261117842563,27.46756897629815,22.42936265545647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.3031495480518,1150.4138203652176,1861.9102397492563,524.9397569662814,126.30359890890479,0.0,0.0,7157569.819169381 
 09/03  06:00:00,14.2,,13.123064368673385,25.11823374292044,25.7804854877341,28.697230153611493,15.483873929393738,28.86687650589072,15.332443172178762,27.413401238783507,22.513149112193144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.7832293157585,1139.2295007921593,1861.9102397492563,417.86697319771406,100.93512592406627,0.0,0.0,7066243.316423962 
 09/03  07:00:00,15.7,,14.57456430356593,25.05260740761116,25.88910015676123,28.736323256350296,15.453378415781934,28.872164397947905,15.332263382237091,27.366247430172677,22.58203135799856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.9643552839068,937.6820874060396,1861.9102397492563,451.2355171609368,106.34292689038536,0.0,0.0,7085711.399902711 
 09/03  08:00:00,18.7,,16.07928647873737,25.259242431243397,25.57770781796455,29.032666551714932,15.193624875585336,29.057149330416003,15.172132830927259,27.332651952353945,22.631097642179697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,615.4546542700288,498.8195795853176,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/03  09:00:00,21.5,,17.492729802830112,25.598047778823187,25.072357187713564,29.593615672471948,14.712486810327722,29.521642258871033,14.773461025596296,27.328569645334888,22.6401845084282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,145.23600875868246,186.79871427761424,1861.9102397492563,0.0,0.0,0.0,0.0,7401397.138435476 
 09/03  10:00:00,24.2,,18.113184800926117,25.987874274648,24.496324838764835,30.38117289164775,14.060853654680862,30.298190133690262,14.127615875638405,27.361380327847648,22.593291687130346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,120.77014474738199,185.57575042709936,1861.910239749256,108.58459243590244,23.700156440869463,0.0,0.0,7753712.23615345 
 09/03  11:00:00,27.5,,19.52095090851934,26.457470982401453,23.81770702203822,31.29225588412595,13.344305195450449,31.346827115638806,13.303462192193809,27.43214240248826,22.491469445799147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,243.10331853025963,158.54414033562063,1861.9102397492563,184.81458697610992,40.24696954707205,0.0,0.0,7911627.567861767 
 09/03  12:00:00,29.9,,20.299806425020154,27.203257322234016,22.783594177018493,32.12495989046513,12.720522600035233,32.39761940076896,12.526601091998401,27.547716216232722,22.326773921513887,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,494.0034507173366,139.5943939548806,1861.9102397492563,264.6622153709423,57.534557076795345,0.0,0.0,7910387.528183934 
 09/03  13:00:00,30.8,,19.52689181234713,28.254700141639056,21.41818217434919,32.68765289019775,12.317079864902215,33.1641996572173,11.991999862300192,27.681735626293428,22.14201554855802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,827.9630816588996,128.57756081102292,1861.9102397492563,182.27977977929686,39.69717356407245,0.0,0.0,7560875.046133137 
 09/03  14:00:00,31.8,,18.892988871397254,29.350359577972238,20.091222998851343,33.12708098244039,12.011114600871899,33.76867815754931,11.587759569381793,27.825723137883152,21.946398616691948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.5647065984326,99.15402295577391,1861.9102397492563,125.00834659226841,27.25876323730661,0.0,0.0,7293929.934201715 
 09/03  15:00:00,32.4,,18.829243312133055,30.41679757965232,18.887150664156675,33.47117696845154,11.77566810858402,34.23877403905383,11.282212488094798,27.968945689777346,21.752559939188245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1305.7420716945805,97.88937634360175,1861.9102397492563,107.81860841518692,23.519326739465907,0.0,0.0,7083919.021867165 
 09/03  16:00:00,32.6,,19.69165633659001,31.417231808405493,17.83133164653228,33.698826947446506,11.621254662817194,34.56027750276533,11.07715818770531,28.100976973059822,21.575766310455926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.6080149010165,88.85299429026367,1861.9102397492563,93.2639269212226,20.350908060670374,0.0,0.0,7000536.74756128 
 09/03  17:00:00,32.3,,19.477928121329825,32.29058577869769,16.968636004630028,33.718315126100975,11.607048181282549,34.58481353585455,11.060566572753167,28.222832204547814,21.42046537963253,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1645.3008991689098,196.67071390846544,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
