Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 09/03  18:00:00,31.0,,21.565711954663712,32.77728742089232,16.50586909849531,33.59958346945643,11.682516262536424,34.40300634168197,11.171094589594567,28.33594198706328,21.27675574088596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1850.3427877698223,463.9459064437432,1861.9102397492563,175.2697468284351,38.249943486244035,0.0,0.0,6840576.659647802 
 09/03  19:00:00,28.4,,20.973079369559343,32.48397019967726,16.783712033694144,33.31578418911924,11.87157458887844,34.01523485807516,11.416746133659096,28.43690025877933,21.15594406302424,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2072.6087097713257,804.1929392473048,1861.9102397492563,414.2819812717359,90.17378797505427,0.0,0.0,7027502.499807518 
 09/03  20:00:00,24.0,,16.833154041193595,31.40399652974758,17.855664793642525,32.833779028629124,12.205278034017962,33.44164803913242,11.796400495599537,28.486202655646153,21.10898512439072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2007.802940927784,877.9804231169219,1861.9102397492563,471.6269583671216,102.74060654160644,0.0,0.0,7072743.046647106 
 09/03  21:00:00,21.4,,16.159480448328402,30.47231466657761,18.837909632292526,32.30560774311088,12.580430598008869,32.83805814040808,12.208889855312131,28.516988265048894,21.08285909350155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1837.4394403606116,837.3170216804001,1861.9102397492563,409.34985637005786,89.00580150006982,0.0,0.0,7192163.520609968 
 09/03  22:00:00,20.3,,15.07533499322978,29.67168162535716,19.72080289157759,31.925410862371802,12.8516161442735,32.426206637687415,12.493215324507771,28.523788736048623,21.071537634989745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1777.348462821249,830.1449628171233,1861.910239749256,413.61058641979787,90.07480847181316,0.0,0.0,7210018.9299936835 
 09/03  23:00:00,19.0,,14.99525669482634,29.010759646085035,20.486521300414402,31.609863634149427,13.083814123199275,32.08213535326587,12.7386157157476,28.517730488131097,21.07959201905587,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1720.491134217158,821.3334742595005,1861.910239749256,238.9016175092974,53.05420441193193,0.0,0.0,6893871.998980278 
 09/03  24:00:00,18.9,,14.652180726792707,28.559228133236363,21.02683150476605,31.35763536261375,13.270900230802333,31.799273135133728,12.942536530505503,28.49711760731163,21.102472470777116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1683.9817440870934,833.1568219903075,1861.9102397492563,358.23915884448803,79.70623722034459,0.0,0.0,7162050.007121606 
 09/04  01:00:00,19.1,,14.956519483860507,28.23789431713365,21.423533568026322,31.18798624778679,13.399945275707239,31.59182481076367,13.09602493647602,28.464443517733976,21.14319094721548,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.7320232577154,823.2971151332083,1861.9102397492563,234.46254629447097,52.04233892408212,0.0,0.0,6890229.283224018 
 09/04  02:00:00,19.4,,14.96246438834357,27.950317831960977,21.7796787218752,30.999680674531948,13.540918452229137,31.373648082974274,13.255841387362175,28.429171215238966,21.181160774475753,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.2647773981046,819.3364091912878,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/04  03:00:00,18.0,,14.228262600133549,27.633523033555914,22.180051271048214,30.79485661832914,13.696130478052499,31.15146463483486,13.420598586438498,28.391730142728928,21.221241285016266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.8726292138235,895.6491310970073,1861.9102397492563,265.3979269399766,60.09709019520756,0.0,0.0,6919226.38780007 
 09/04  04:00:00,17.3,,13.722898300140814,27.359976734893973,22.535518590686273,30.577981121862315,13.865514132852732,30.918152987430165,13.598864306616282,28.351065184276504,21.269496447382945,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.227342500455,868.9996631456876,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/04  05:00:00,16.3,,13.170957938300184,27.086342399096303,22.896868660526152,30.455892714876732,13.960806427190223,30.77077633624393,13.711855704346224,28.305779360664623,21.322741501863252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1759.0843664115762,1078.153051287253,1861.9102397492563,566.3167658968658,132.04396515907695,0.0,0.0,7178235.13767 
 09/04  06:00:00,15.0,,12.747345079003379,26.819664094729237,23.25882249493743,30.285859840025225,14.097646941938441,30.577658497828274,13.86421829665195,28.259193930821926,21.38101751903038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1734.0869634291694,1089.2433168694292,1861.9102397492563,409.0104120526526,97.53044322170327,0.0,0.0,7053986.4586954545 
 09/04  07:00:00,17.3,,13.841926761194742,26.75266551685599,23.3532653229515,30.31299401110687,14.077329311348832,30.56773117707616,13.873640136378576,28.219822364039356,21.43244006518583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.5885747422012,913.4016470269163,1861.9102397492563,552.4096284966505,126.62991748199703,0.0,0.0,7158744.566032512 
 09/04  08:00:00,20.4,,15.159900809595717,26.989539593493873,23.032970417242,30.612552182586825,13.839696022661146,30.738265152708887,13.740680676737968,28.192806830716375,21.46855874438207,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,700.5719132098967,428.94806250050544,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/04  09:00:00,23.9,,19.787688433172956,27.36033379833266,22.536793515097443,31.101926619156497,13.458318265204326,31.158150850899812,13.415221581455707,28.19297995213254,21.467250475685532,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,291.7663334907952,173.153107277922,1861.9102397492563,0.0,0.0,0.0,0.0,7343322.766387908 
 09/04  10:00:00,26.4,,20.30626106317894,27.763429586124584,22.007888528568664,31.74346916229706,12.974562099182599,31.79077253562294,12.939813631623405,28.227135387229886,21.42092958499238,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,89.53258637913913,40.63251260838442,1861.9102397492563,0.0,0.0,0.0,0.0,7668075.16316607 
 09/04  11:00:00,29.2,,21.456458633972083,28.19184392432674,21.455950941857314,32.50969194419528,12.419934013903093,32.65163931488773,12.321269273771088,28.291655839433815,21.331158240693405,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,219.51666248176883,62.25260920351401,1861.910239749256,115.47253702952796,25.200687298241366,0.0,0.0,7880274.992743593 
 09/04  12:00:00,31.1,,22.048305965908686,28.8705729012806,20.61632058771196,33.24147805760499,11.9123903685583,33.57967051259502,11.689313054837182,28.39358462155021,21.193286300885447,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,418.59610851697835,50.78597318020549,1861.910239749256,251.37987375620952,54.73838725665011,0.0,0.0,7988870.851762363 
 09/04  13:00:00,32.2,,22.517548934199592,29.82133919690114,19.503677268567635,33.802621342642276,11.53586948292843,34.343607135823866,11.193831875943843,28.50357069364651,21.042499186726367,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,821.974474055964,69.12443788784213,1861.9102397492563,138.71266976805015,30.237963799037853,0.0,0.0,7577666.600184545 
 09/04  14:00:00,33.5,,23.115552665258917,30.92706951872928,18.298590854079308,34.310519086409165,11.209057972511415,35.01992861706952,10.776873559796735,28.641965293046187,20.86525072518527,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1091.2318878608655,45.132576217621455,1861.9102397492563,160.435220236108,34.956584965486975,0.0,0.0,7411975.223816089 
 09/04  15:00:00,34.3,,23.517435480579483,31.931508291011063,17.271534125923793,34.66161962421492,10.984956455687543,35.493733981500306,10.491203214007205,28.77469781231949,20.690971250540336,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.0785404022902,62.18232820365868,1861.9102397492563,117.65112484618804,25.658627165183333,0.0,0.0,7114534.738169953 
 09/04  16:00:00,32.6,,22.618886802224726,32.638995211422255,16.586456327117023,34.7709196853238,10.913046671338567,35.66382402042001,10.388023663578126,28.893206565016467,20.539191022974848,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.3552570789434,115.65972330969245,1861.910239749256,121.03467101049088,26.412143094270135,0.0,0.0,6964536.157648007 
 09/04  17:00:00,32.1,,23.25682059081019,33.306451116226135,15.967186644457463,34.73594021997946,10.928193550660037,35.614201291518064,10.410698871170474,29.026072069494834,20.370652761620548,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.3484361381113,227.7005804055879,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/04  18:00:00,29.4,,23.405137173872298,33.605004110788705,15.701658664652546,34.559932870893306,11.035029940884394,35.385025693229075,10.542671832041863,29.134892778175928,20.242264880029452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1915.1572664957173,489.3829835309148,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/04  19:00:00,29.0,,24.391453388353554,33.30679420037028,15.963524758396344,34.362408695491624,11.155136455847227,35.09452900256844,10.711590588347844,29.216729543116987,20.143923817462795,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2238.501593946388,901.6488791564268,1861.9102397492563,542.6300102773162,118.29580952290205,0.0,0.0,7128741.777379771 
 09/04  20:00:00,24.7,,21.65319648799809,32.26829051114674,16.930662097238052,33.86792393891717,11.469941804035546,34.52226867377317,11.06000224544309,29.257941249844887,20.101191479545967,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2050.797174635301,849.2968051919302,1861.9102397492563,478.3094958224765,104.19283839942405,0.0,0.0,7077971.081335249 
 09/04  21:00:00,22.6,,17.184635617250144,31.457548609918774,17.72835237611031,33.41481731313901,11.766436094623387,34.0106167128698,11.381466813459411,29.279382253216056,20.08104227953683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1938.2275835779392,834.7913591072002,1861.910239749256,504.3187783250745,109.74544988687174,0.0,0.0,7330910.356527769 
 09/04  22:00:00,21.7,,19.75816783076797,30.718029787362838,18.49342192123212,33.02905995679946,12.025577963116595,33.57729039659602,11.661973176603993,29.288160522219037,20.07435528649801,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1799.8359469532134,782.3222290701119,1861.910239749256,319.4638292936106,69.48594690517346,0.0,0.0,7091220.632723061 
 09/04  23:00:00,17.9,,16.364638753436545,29.958323042227427,19.3109311014572,32.59162232018337,12.32199377872603,33.13789373082602,11.949492965166353,29.280538131072838,20.07826652710628,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1838.3139368621514,818.4607127699962,1861.910239749256,336.361999609318,76.09133264145368,0.0,0.0,7093252.205462471 
 09/04  24:00:00,17.7,,16.28498408192623,29.532104467016435,19.793156766251556,32.3172513962965,12.516267130311938,32.83198449917282,12.158689490026193,29.260019318683582,20.105962769539012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1764.7046420279692,799.4039544857237,1861.9102397492563,395.55811965435515,89.91449772654406,0.0,0.0,7220008.957641156 
 09/05  01:00:00,17.5,,16.203432405685426,29.169841192353765,20.207601015331676,32.115662375848686,12.657363777696279,32.59613321492584,12.318958850276601,29.226906911370442,20.140937653960272,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1718.5813289748328,808.0417860959561,1861.9102397492563,268.2333125319021,61.27875161530738,0.0,0.0,6923480.36891243 
 09/05  02:00:00,17.0,,15.829824375952786,28.807326277794605,20.629687248697977,31.879456746118336,12.823780072660972,32.34181399245739,12.493081624197853,29.190214962606824,20.17768043476985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.2034446030148,860.29583074006,1861.9102397492563,312.80005196544056,72.04559911233694,0.0,0.0,6962241.019901736 
 09/05  03:00:00,16.4,,13.711736784610514,28.517224070020184,20.97560599996419,31.654425891206618,12.985881962399915,32.089006876876375,12.670320806073384,29.1495572355006,20.22140195942531,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.7997779168877,815.2716692155109,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  04:00:00,19.8,,18.066797225562205,27.978075994854386,21.63972482066331,31.32275074562036,13.22984263400988,31.831479710523833,12.853412815025695,29.098879076143714,20.276153179914274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1870.6020967426462,899.7320845911828,1861.9102397492563,367.77161565594724,80.4109993681163,0.0,0.0,6992356.460822541 
 09/05  05:00:00,20.0,,18.25792710663562,27.71938446236458,21.966450859435287,31.110793740361775,13.389254102743593,31.620035831750872,13.007375176926276,29.051653698898768,20.330117538493056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1823.5903620901443,858.2473091037472,1861.9102397492563,345.76142054531437,75.45912725543391,0.0,0.0,6974529.721216885 
 09/05  06:00:00,19.5,,18.365724701058237,27.55547306136223,22.180805891214657,30.996265734062884,13.478666186113909,31.46969838220582,13.12055854143265,29.006712435437706,20.385726990100757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1825.8693353759716,911.042950177376,1861.9102397492563,474.16601089933664,104.43739336723463,0.0,0.0,7078851.479219368 
 09/05  07:00:00,19.5,,18.711070291628648,27.45423740167195,22.312540617005272,30.92556929580794,13.533084803442968,31.377594680069453,13.189374812063775,28.96556238390681,20.43430836553758,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1687.618700223459,821.5680126432308,1861.9102397492563,400.83603490475014,88.32216319125362,0.0,0.0,7020836.650585836 
 09/05  08:00:00,19.5,,18.596502744836975,27.411025608276155,22.37338395236796,30.859749033255532,13.58661077769604,31.30901262503519,13.243452776633873,28.927133298515788,20.483772864873206,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.6618802498258,618.3252117718461,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  09:00:00,19.0,,17.99438480068554,27.374356121179765,22.42673529160514,30.852007042510188,13.59580652863563,31.32134049083494,13.237286689182037,28.892857241410294,20.52927261392635,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.4891538567028,505.5992072935736,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  10:00:00,19.3,,17.706621115067534,27.366759213749457,22.433045761446472,30.88262125690293,13.569870189238472,31.3717780020714,13.197240494832979,28.86835252975249,20.555054794808132,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.956875768377,436.25862165849895,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  11:00:00,20.7,,18.308704453053362,27.481621341342418,22.26702919274281,30.98185565497455,13.483809360912314,31.483628605547413,13.104423838516373,28.858293036235512,20.552528714056585,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.6954610501384,334.03377122761833,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  12:00:00,20.9,,18.243678677057247,27.629530361280818,22.067160349969566,31.051196405063695,13.425704914356373,31.580376927705657,13.027872871421673,28.858506292803177,20.544708868050492,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1093.1856177263842,196.73088631651748,1861.9102397492563,0.0,0.0,0.0,0.0,7059602.836422459 
 09/05  13:00:00,22.0,,18.47440804063747,27.78224626344172,21.87009426943979,31.143583060242154,13.354587394353299,31.692818574550973,12.944407322090957,28.865410162476895,20.535448312907704,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1248.3295836551385,302.77051399069126,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  14:00:00,22.1,,19.231821814022506,27.902355917374578,21.706929330530148,31.16801058736838,13.329623093054439,31.694296114911467,12.937099650129275,28.876774369602483,20.51207548968526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1208.3420615513128,300.67362435432597,1861.9102397492563,0.0,0.0,0.0,0.0,7054073.611969085 
 09/05  15:00:00,21.0,,18.96473868559821,27.851930343453088,21.74101153140051,31.158048999748633,13.318890060768101,31.66165175407197,12.94328747850962,28.885700184364303,20.473363194650194,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.6715747784904,510.87373474388806,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  16:00:00,19.9,,18.870232207480456,27.709054980157784,21.929601260975,31.084802820392422,13.378514756586569,31.565765578636245,13.017736780397044,28.88809995880751,20.476602699484932,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.0250409992927,617.8675225374146,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  17:00:00,20.0,,19.31613741391652,27.522557216130437,22.16039536141181,30.97070753202291,13.459956574209489,31.402739820560637,13.133123460340904,28.883381519281183,20.473382926511018,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.6844515517225,730.360411253045,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  18:00:00,19.9,,18.869967762211616,27.23483283512889,22.528783493002813,30.85571513476682,13.543631324512262,31.24857775359865,13.24395304145955,28.868481739235666,20.483698461508283,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1737.925406245483,949.1434977764368,1861.9102397492563,418.1346230555076,91.4006274114364,0.0,0.0,7031919.121778494 
 09/05  19:00:00,17.9,,16.699584515414877,26.714328470019552,23.238792314111976,30.51196003090564,13.818248157868194,30.91984621727839,13.500104992080436,28.83816126827373,20.528531715132335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1858.6641991081501,1032.4962300507348,1861.9102397492563,407.3221147806618,92.24781061931849,0.0,0.0,7034968.98132687 
 09/05  20:00:00,18.0,,16.684115684573182,26.401137490674625,23.66310738318179,30.224581522626643,14.042744128781901,30.62895821184755,13.721540615846877,28.79727168339233,20.570455727817144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1777.7968069933456,967.3692933056908,1861.9102397492563,380.0181731125142,85.93765483973287,0.0,0.0,7012252.4205203615 
 09/05  21:00:00,16.7,,15.859925771334405,26.076628503064516,24.12787931542165,29.951566971988598,14.26838760383304,30.35377339195093,13.943080343321345,28.749805352972935,20.632814990932204,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1751.6154298384872,947.7514895174091,1861.9102397492563,345.5129388158837,79.95803671438341,0.0,0.0,6990725.795269104 
 09/05  22:00:00,16.5,,15.664573501365037,25.803032690771087,24.523275425919746,29.70036772649309,14.476873756733927,30.0866847124768,14.159109517650625,28.695646910138716,20.69916222117087,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1635.8209236434282,869.9139955020679,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/05  23:00:00,16.3,,15.46919140638799,25.558193233941658,24.881200951564526,29.590939597011896,14.567894735006917,29.95159553311288,14.268882509047764,28.63554691992623,20.77078130189407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1814.9532493920558,1061.6293000486708,1861.9102397492563,643.824679396216,150.04527820478762,0.0,0.0,7243039.864634559 
 09/05  24:00:00,15.9,,14.973885192141848,25.307077076292547,25.244106602134924,29.41895082188788,14.706492834006058,29.76144769006682,14.419298900485428,28.573134705208737,20.83693158715319,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1751.6417077752708,1032.5126265220001,1861.9102397492563,370.8476302952506,87.15173882010738,0.0,0.0,7016623.122849709 
 09/06  01:00:00,15.9,,14.973847679615595,25.107505472760163,25.543139960381357,29.270454842507124,14.831494971248516,29.591844761816073,14.559222387205907,28.510875168501148,20.910215255887707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1796.088738579013,1101.0002023783002,1861.9102397492563,551.3964642527536,129.4382313599948,0.0,0.0,7168854.495993304 
 09/06  02:00:00,15.6,,14.785069576380431,25.36353895064688,25.1411773501624,29.36675568402184,14.740085683363635,29.535544380203454,14.597370972817398,28.469171063522612,20.947795206252437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.0985765590056,924.8509056189995,1861.9102397492563,483.78223695531926,114.17857183359325,0.0,0.0,7113919.721698259 
 09/06  03:00:00,15.4,,14.69213546429707,24.860704706848807,25.890544557404752,29.026761621448976,15.02315597085948,29.289127558271822,14.797052742310564,28.39950509527735,21.019584554141822,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1682.1754606369109,1086.0091392996087,1861.9102397492563,350.5197825233389,82.88727849891887,0.0,0.0,7001271.065693431 
 09/06  04:00:00,15.5,,14.79009125698823,24.584412758940715,26.31805503185441,28.80204320552959,15.21837166765318,29.075681013980645,14.979304019746435,28.328177683362465,21.10514410601753,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1674.535335163875,1063.3888072230493,1861.9102397492563,410.46959028110274,97.07973403705671,0.0,0.0,7052363.905630727 
 09/06  05:00:00,15.5,,14.789985629827024,24.452468166460527,26.516027246237133,28.683678401463172,15.316980097718586,28.922061459742213,15.106936902109583,28.26062797889897,21.179716777640074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.4351584693327,1090.794096919894,1861.9102397492563,465.5443123565632,110.06770790857948,0.0,0.0,7099120.611568209 
 09/06  06:00:00,15.5,,14.583718319189117,24.289027042645216,26.774426280055668,28.54926385400095,15.435441425737734,28.766532508953986,15.242194686789274,28.195683761801313,21.257921881008713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1619.1082617736847,1095.3343607419724,1861.9102397492563,411.7747032833949,97.38761467426227,0.0,0.0,7053472.275924668 
 09/06  07:00:00,15.4,,14.691928760675335,24.139664110354445,27.00951036755471,28.42511378325333,15.543751897299884,28.62771384240138,15.362032427752345,28.130887366962252,21.333640730167122,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.7794224799388,1101.1285383598658,1861.9102397492563,440.75767948295925,104.39491472896704,0.0,0.0,7078698.5561216045 
 09/06  08:00:00,15.8,,15.187302148592616,24.074047052062063,27.117489430296942,28.335501009462607,15.62570573720167,28.516499176069246,15.462280660733866,28.067069620393784,21.41416866924386,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1512.3892236658537,1054.2890934036886,1861.9102397492563,400.240041607548,94.19842265662561,0.0,0.0,7041991.184661175 
 09/06  09:00:00,16.1,,15.482137552929125,24.043073745355393,27.169083442521035,28.221684105162364,15.730118137689164,28.38993730921481,15.576991020255388,28.00496844103361,21.492668039514186,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1321.2077462031993,906.632730963642,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/06  10:00:00,16.9,,15.946955706984713,24.082067866124667,27.100256209524183,28.224762137155437,15.724230820960775,28.390795401263347,15.573173318363414,27.9469117880722,21.5613093962302,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1316.1690506478421,905.4149474284358,1861.9102397492563,365.93023741755945,84.55869555488952,0.0,0.0,7007288.167094925 
 09/06  11:00:00,17.4,,16.214535240988404,24.155674417556437,26.982743943022026,28.21747302091566,15.732032701431779,28.39010123705644,15.574921922023316,27.893588394350523,21.630009100833067,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1135.4475231953836,739.3800395392351,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/06  12:00:00,18.0,,16.795067754973083,24.280108429400237,26.768377083951723,28.248453573097354,15.695636383133266,28.424344268836254,15.535980857285928,27.846838688012763,21.677930891591192,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1077.8138251138932,684.7847970278367,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/06  13:00:00,18.8,,16.637469275148966,24.30829865414058,26.704777927176792,28.25181560727435,15.68175755031074,28.4301697733246,15.520026339296827,27.80399598693709,21.717221849752207,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1125.5049604152587,722.6342607151719,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/06  14:00:00,18.4,,16.60964442002611,24.235658058031337,26.819937703556256,28.20408922713916,15.72454839042298,28.371214102456857,15.572476217546235,27.7629739743544,21.76816442637138,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.008614830276,812.6975111830318,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/06  15:00:00,17.2,,15.68958295772559,24.026918957571915,27.15102535995575,28.077731360192946,15.836564795126682,28.24546365284703,15.682709918314993,27.71818614717216,21.819551797976956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.1912106344018,916.0271041520247,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/06  16:00:00,17.1,,15.813902836693027,23.859092079977724,27.417783316932713,28.000267636737906,15.903283075737553,28.15046531110387,15.764771202013112,27.670745119978605,21.87334134818724,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1457.9982483626159,1050.8464590734782,1861.9102397492563,385.3080750371255,88.71985689847587,0.0,0.0,7022268.347931836 
 09/06  17:00:00,17.4,,15.431372841025834,23.66491340356133,27.746625009258658,27.83401268433031,16.06201022404766,27.966783312329724,15.938122370851335,27.61859566168624,21.945290103850464,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1383.6348085157583,1011.1095372477323,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/06  18:00:00,17.5,,15.526014699151316,23.47716719292386,28.06553851463226,27.73984211831299,16.15236835656311,27.84917262253984,16.04962599958502,27.562223274377313,22.020218008477705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.7907151160484,1178.0197910309892,1861.9102397492563,532.8341060142137,121.73024155829857,0.0,0.0,7141105.732707198 
 09/06  19:00:00,16.9,,15.8384611113823,23.335901754366486,28.30638770832632,27.62799874090772,16.258575156658416,27.709542275420183,16.181305927323667,27.505659911989785,22.093632632276954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.4723853679488,1128.7500880448822,1861.9102397492563,321.0661603835426,74.21147606120506,0.0,0.0,6970038.176917661 
 09/06  20:00:00,16.4,,15.671290885451855,23.181941847749545,28.566188847539614,27.509950422455013,16.368479099720908,27.576869486874372,16.304551548508087,27.447951192749017,22.164702621955616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.741696455789,1167.9440927454407,1861.9102397492563,381.24607328000565,88.84260006045754,0.0,0.0,7022710.223314971 
 09/06  21:00:00,15.9,,15.181414682436854,22.983183454263024,28.915299166538745,27.370959487928964,16.504200307285835,27.43445065068609,16.442973986082006,27.38706421442304,22.2465811074795,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.059335214168,1193.0239837731228,1861.9102397492563,381.5294761719485,89.65615620357411,0.0,0.0,7025639.025430189 
 09/06  22:00:00,15.8,,15.186965016236861,22.83022990683381,29.187150255678763,27.251442530971275,16.6216938347901,27.30359192216288,16.570981405287515,27.324916329309026,22.329759157182387,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1471.3465431936631,1201.5664463737974,1861.9102397492563,429.64360306606403,101.10036278350276,0.0,0.0,7066838.169117933 
 09/06  23:00:00,16.1,,15.481805033074803,22.73629701670728,29.355063955255183,27.149559250809073,16.721963327734183,27.18321888660055,16.688989102746778,27.263417310783808,22.411280250264902,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.9960764851558,1172.8853306495469,1861.9102397492563,381.35914675211717,89.31786022541334,0.0,0.0,7024421.159908812 
 09/06  24:00:00,15.8,,15.0833035268623,22.591933979095977,29.594481424567636,27.025324139358123,16.83356272526607,27.052601627766684,16.8066313646866,27.20060979105487,22.47958642218536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.0980720682078,1181.1642003814889,1861.9102397492563,337.61202063333405,79.48931209284605,0.0,0.0,6989038.386631569 
 09/07  01:00:00,15.6,,14.576599645025384,22.399309420670264,29.9719008722864,26.889738819952118,16.9845790093309,26.91665940896961,16.957732590522678,27.13569625025829,22.587163066769868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.2126745448825,1217.3147765964857,1861.9102397492563,388.7400120670798,91.80150779843528,0.0,0.0,7033362.29117169 
 09/07  02:00:00,15.2,,14.393715012006249,22.238351388083547,30.27716353310275,26.763620013360587,17.11679612401841,26.783525687132624,17.096767148943048,27.069956482133204,22.68214748070177,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.4448060358666,1225.7375314357525,1861.9102397492563,414.87719932499203,98.60344649554519,0.0,0.0,7057849.270481286 
 09/07  03:00:00,14.9,,14.302662124213514,22.107162802663098,30.518838673332905,26.642872772085386,17.238149322414582,26.651742690546023,17.229149630413993,27.004006205453678,22.769190545361806,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.8837780078334,1220.1061641437882,1861.9102397492563,395.3948983973914,94.44543640266583,0.0,0.0,7042880.43414692 
 09/07  04:00:00,14.6,,14.007668006528128,21.956066716678066,30.775688902735464,26.51438491165221,17.354642293552917,26.516015012657355,17.3529754602358,26.937119378447388,22.83976836888978,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.42943031116,1229.119899877786,1861.9102397492563,384.6848040049468,92.34171813182951,0.0,0.0,7035307.048371909 
 09/07  05:00:00,14.6,,14.10726208490902,21.830290296879156,31.012903953019755,26.402153859043025,17.46985746514646,26.39171671254392,17.480615763660605,26.870521254975944,22.92932132514788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1398.0996114647387,1226.8867356647597,1861.9102397492563,402.9542864347439,96.71594820988906,0.0,0.0,7051054.276652924 
 09/07  06:00:00,14.5,,14.008790908120913,21.710195970517994,31.2564381170723,26.288607234110003,17.59580963484645,26.26706779283491,17.61820000323168,26.804092951147638,23.030176342738624,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.1375993153542,1216.667446790532,1861.9102397492563,360.1218209454775,86.59902782246333,0.0,0.0,7014633.363258191 
 09/07  07:00:00,14.7,,14.206108202054796,21.63406973502063,31.434264166413623,26.206190508778864,17.699663108110087,26.17644268734701,17.730796411397357,26.73901274578686,23.14204706352068,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1310.1589250335198,1178.052296552196,1861.9102397492563,362.77298541113544,86.95307873983297,0.0,0.0,7015907.946560722 
 09/07  08:00:00,15.3,,14.898872810833803,21.66758459310521,31.40020010048545,26.14432586533505,17.781639449997773,26.102134285887196,17.82603955563112,26.677941185535765,23.24780305453345,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.9620104669855,992.6764808073575,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/07  09:00:00,15.7,,15.19210583726271,21.76965773144118,31.23115552101939,26.209592798924913,17.728114623529827,26.163569267396532,17.776383635867948,26.621745969228257,23.344479522750248,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,858.39014395922,809.491989667276,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/07  10:00:00,18.1,,15.980108027979636,22.000165469307465,30.80167361398195,26.508671226834675,17.421953236343455,26.462823983018968,17.469099390716885,26.57641808068678,23.41216461453695,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,472.7310846677109,474.89685557859934,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/07  11:00:00,20.8,,17.50727213189617,22.37300769183405,30.121096354205697,26.99380496628711,16.937991863187975,26.957877488285487,16.973765490389106,26.55448464887892,23.450611319961695,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,168.29513463040846,196.88992982789026,1861.9102397492563,0.0,0.0,0.0,0.0,7365658.220013662 
 09/07  12:00:00,22.1,,16.602638136486178,22.583126592764156,29.749056409275077,27.357946966005464,16.585872192672902,27.411732199694242,16.533797624133797,26.548978371186415,23.466636637487344,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,373.89753572831523,247.8176579947927,1861.9102397492563,0.0,0.0,0.0,0.0,7301869.028868291 
 09/07  13:00:00,23.6,,17.429699709173143,23.04171927116071,28.93133733406495,27.6416331447573,16.311238296081243,27.767583944270633,16.191718068589932,26.567925467979673,23.438056222105633,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,573.7985836182183,318.7051162038199,1861.9102397492563,0.0,0.0,0.0,0.0,7169925.132648883 
 09/07  14:00:00,25.1,,17.375896955444276,23.484203654631532,28.156102558817516,27.830951067912725,16.125254964830663,28.015433369620084,15.952744377055478,26.601712548986512,23.38186886031989,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,783.135460299739,417.122047280212,1861.9102397492563,0.0,0.0,0.0,0.0,7038282.543585247 
 09/07  15:00:00,25.7,,19.689852244496656,24.117835913129703,27.093225675420587,28.102447989324943,15.865573768117821,28.28713600504111,15.695954066515851,26.6457412247474,23.311531625302944,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,786.9174507501214,420.10887825593204,1861.910239749256,0.0,0.0,0.0,0.0,7047621.698640877 
 09/07  16:00:00,26.1,,17.83099920095793,24.396103455418594,26.636552998244127,28.216030457680993,15.756958001814366,28.44919261724442,15.544837570488323,26.695396997212132,23.237760237290324,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1096.9195946371422,620.0701565027279,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/07  17:00:00,26.3,,17.633338783473572,24.76536527494997,26.05835568997987,28.176403178171736,15.79528726268686,28.418713849600188,15.574306958064806,26.736295103759133,23.184763875583116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1224.3432873277027,717.5560623467828,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/07  18:00:00,22.3,,17.917949556491877,25.007857719560562,25.701322475392136,28.065105220110944,15.908891737691286,28.269565295770274,15.720700101132701,26.766725744002247,23.159199704028552,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1335.9166672407734,868.000628517248,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/07  19:00:00,21.9,,16.71861117837003,24.643869012664375,26.278046447427442,27.82819819864497,16.137331537252937,27.98597916622246,15.989545614097146,26.777160835109953,23.155194106572452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.5393535316405,1111.6429788363996,1861.9102397492563,313.20051204085115,68.24774508549409,0.0,0.0,6948568.745405102 
 09/07  20:00:00,19.3,,16.01103107184042,24.00523974345365,27.324896779097323,27.525834938360184,16.43751883904548,27.646135785518915,16.322329730733557,26.768012625885127,23.18522635876511,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.109145677373,1129.783120444827,1861.910239749256,339.711626490546,75.08716352369325,0.0,0.0,6973190.651782619 
 09/07  21:00:00,18.3,,15.46178862922909,23.505951564950273,28.17861038021228,27.24403346652324,16.723420035388273,27.350865597691595,16.61907448866702,26.74308012159006,23.236853831451814,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.6894884322862,1120.7915578888312,1861.9102397492563,383.3190427079051,86.21258955079557,0.0,0.0,7178570.595487919 
 09/07  22:00:00,18.2,,15.37008158016087,23.151653946184656,28.80105068711625,27.054298617751137,16.918504812693165,27.14476231737863,16.828949342646386,26.69942329936388,23.307588830926775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.1063338635795,1075.8940175118564,1861.9102397492563,250.43171681483017,56.51355938425517,0.0,0.0,6906325.676880642 
 09/07  23:00:00,18.2,,15.60774426638446,22.915925070472685,29.22065354101638,26.888633891662916,17.087374197177617,26.957485306113913,17.018393963116033,26.649389117550047,23.38111033842231,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.5051101388624,1014.1483203564846,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/07  24:00:00,17.2,,14.907837104614035,22.650551336298438,29.705249624175263,26.780096279766997,17.202911403403593,26.842243554970324,17.140161690337262,26.592020985544856,23.46862537883988,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1460.1796709880362,1177.6966335597097,1861.9102397492563,434.7431907461221,99.8999777380873,0.0,0.0,7062516.782954438 
 09/08  01:00:00,17.0,,14.720705834478157,22.720960931687156,29.57770421811572,26.848572454487936,17.133260827289202,26.790760829300257,17.19159840062199,26.547150506740884,23.5300189665929,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1115.2216308374002,1048.8799798254483,1861.9102397492563,341.2228740524019,78.7254118335764,0.0,0.0,6986288.345698198 
 09/08  02:00:00,14.7,,13.29752249230463,22.576950069625386,29.83736716595376,26.733503827166558,17.249596963543464,26.647670816566986,17.33695582441315,26.493795451266834,23.604117941825784,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1141.7232192830268,1111.6226569737682,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  03:00:00,13.7,,12.832744168917346,22.350790247592105,30.246017079789823,26.62446001424168,17.358181213398566,26.535720810115393,17.449151168187786,26.4298171600536,23.689929510907078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.2264241750463,1270.4994055181028,1861.9102397492563,391.43563650755584,95.32962193468751,0.0,0.0,7046063.502062198 
 09/08  04:00:00,14.2,,13.418692879789797,22.22423742615209,30.473028305182076,26.543358282790127,17.437377115915574,26.427152485527127,17.55723107359315,26.363635744007116,23.777240036607626,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1243.3223601604477,1242.8077864581983,1861.9102397492563,337.37995343631263,81.53593793450061,0.0,0.0,6996406.239661525 
 09/08  05:00:00,14.3,,13.216684983020674,22.07296471061747,30.74669448649442,26.38324070535705,17.597902043717667,26.254258398728084,17.732378939655977,26.297476722144907,23.86366648365175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.0788275316647,1198.3087763389447,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  06:00:00,13.3,,12.443097914726023,21.901005436357153,31.069658180807064,26.291391451707078,17.69282149889068,26.147395468367566,17.84394265872472,26.22924793685568,23.959016587387026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1321.434778077481,1349.9660692122584,1861.9102397492563,507.47736412135197,124.28953859882434,0.0,0.0,7150319.202053091 
 09/08  07:00:00,13.9,,12.928674263083339,21.839769178295324,31.188596472774556,26.251404426932524,17.736093616728716,26.088715105556865,17.90740929907289,26.168493455739096,24.04712703726758,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,953.3018043608637,1057.3443940330808,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  08:00:00,15.3,,13.976496337395671,21.999783623403143,30.8820002179987,26.474177203939455,17.502531051082656,26.220481903181742,17.76651311849408,26.120762184419128,24.112342748732942,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,508.9577417284919,801.2763004361556,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  09:00:00,16.6,,14.899688610429633,22.270884918879702,30.38722902791622,26.689342122154507,17.288470970970153,26.43093610024665,17.55367249615546,26.09147275617725,24.163023424619993,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,156.73576368582545,502.6047808267487,1861.9102397492563,0.0,0.0,0.0,0.0,7285125.628583224 
 09/08  10:00:00,18.0,,15.88801681745546,22.594469012812958,29.79227097922668,26.96594199438002,17.0077827886303,26.76487806237939,17.21000901055507,26.08544707743693,24.16891447681558,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,348.0835570991214,587.1141626378308,1861.9102397492563,0.0,0.0,0.0,0.0,7101280.860845454 
 09/08  11:00:00,19.5,,16.568480248279318,22.47283693700251,30.001212444637364,26.92293108075287,17.044080405171748,26.903949434959706,17.06310003345488,26.076259994262788,24.172649076544882,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,817.4270202653016,735.6020482426778,1861.9102397492563,0.0,0.0,0.0,0.0,7099577.954835852 
 09/08  12:00:00,19.3,,16.628894392266254,22.522292240799295,29.901396394104758,26.991681617025836,16.96983590877573,27.073845562754606,16.888184239305513,26.075564785739346,24.165728522422175,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.3307910694516,637.9232910640591,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  13:00:00,20.9,,17.075144833263124,22.822288907960857,29.350852028637263,27.07836627801274,16.87731150818784,27.199605186458655,16.757717447785563,26.089847991623238,24.136185828636552,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,728.429206870446,459.44826684959367,1861.9102397492563,0.0,0.0,0.0,0.0,7095623.72578566 
 09/08  14:00:00,22.1,,17.461115773843694,23.230916603812467,28.616319850517314,27.26119440969333,16.686780699355356,27.43148610746075,16.521215739598684,26.109364877523856,24.093051687768387,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,790.1773689588274,443.3659531440445,1861.9102397492563,0.0,0.0,0.0,0.0,6984138.227518127 
 09/08  15:00:00,22.8,,17.788886106393612,23.685966567682044,27.821641710177026,27.449087746237836,16.49249840494869,27.667150017446257,16.283568151380706,26.135355886351665,24.039061186307116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,819.1736527549002,400.7092727390305,1861.9102397492563,0.0,0.0,0.0,0.0,7011365.712522812 
 09/08  16:00:00,21.2,,17.07392284159765,23.955896210966735,27.356918780738543,27.54364228900573,16.391746587770363,27.795368683540268,16.152454496463893,26.15916923477828,23.990978932975455,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1062.5269719925275,563.9077514364768,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  17:00:00,20.5,,16.579959699899756,23.99917710607405,27.269918149599125,27.483780699509186,16.439621271205233,27.718653574801323,16.21547319749667,26.179254837062324,23.948512455374285,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.648395064384,782.1266656746028,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  18:00:00,19.7,,16.498741938161004,23.749459346938018,27.674227527195793,27.3178584042027,16.59513483536463,27.491250305103502,16.42754733881234,26.190959599383596,23.92483421221755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.4569289461779,1008.791034760615,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  19:00:00,18.7,,16.66271632635916,23.327954817818895,28.391640053879932,27.11040453477011,16.801002089483067,27.219110720292687,16.69426022024311,26.188755889628478,23.93187972799667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1468.7081789074841,1119.0150931317323,1861.9102397492563,293.3587151302779,65.56333372400438,0.0,0.0,6938904.8645037385 
 09/08  20:00:00,17.6,,16.074516882632025,22.911113740016685,29.12364426597999,26.876032105936634,17.038186613257388,26.967265818093523,16.947099584603627,26.169518276772944,23.965247185609222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1463.6020120869618,1139.384843251683,1861.9102397492563,310.6989022792757,70.82009968514238,0.0,0.0,6957829.221963836 
 09/08  21:00:00,16.9,,15.403906169723575,22.567242466778318,29.755103466263847,26.647317384963053,17.279236696331857,26.735053971480717,17.19023949102359,26.135653025893383,24.027551014254257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1441.0585528808583,1124.8039545206782,1861.9102397492563,293.91496539478555,67.82747265992798,0.0,0.0,6947055.7646730635 
 09/08  22:00:00,16.8,,14.977576211936272,22.283608026122483,30.27210943636899,26.42754225986433,17.504222633594065,26.51104799647555,17.418262657088913,26.091700697714895,24.089807714959345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1361.567043456565,1061.8935579580618,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/08  23:00:00,17.1,,14.924643974464864,22.069658695679724,30.66418428697773,26.341252272268722,17.590665212075574,26.40778211796585,17.5217575665285,26.040192200433204,24.1593294514562,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1502.822552804169,1208.4460016177134,1861.9102397492563,561.5503616653472,129.1654699904046,0.0,0.0,7167872.55506278 
 09/08  24:00:00,15.4,,13.965981852330609,21.80404424407312,31.14610762590616,26.1340193161806,17.796309985910813,26.20323748953784,17.723673433778256,25.981886668206936,24.227883531644636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.1143188289068,1104.3181896583278,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/09  01:00:00,15.1,,13.886038870299974,21.90284123985565,30.95749356674779,26.2183982249176,17.707080674074422,26.17631868488301,17.751152722323063,25.93918297348202,24.288193324791262,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1248.987218988571,1142.5207078520953,1861.9102397492563,629.5222687379423,149.66049596267058,0.0,0.0,7241654.648562937 
 09/09  02:00:00,15.0,,13.789581471937115,21.932585720929154,30.90102341761376,26.18465524125729,17.742229062034802,26.086827890352247,17.845109171782045,25.89173833678514,24.35625888755198,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1020.5531690563213,1023.5970423376154,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/09  03:00:00,14.4,,13.412486980679242,21.816201282598094,31.112762321179687,26.095104885908864,17.831435149142624,25.989064616605205,17.94361929015177,25.83516658041629,24.431226750544617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1069.5318209134318,1077.7143845630078,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/09  04:00:00,13.5,,12.538772500153994,21.632512585286868,31.45082815021612,25.96735906995906,17.959116726239284,25.861062391187243,18.07248865755165,25.774427561227846,24.508986052748824,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1125.8141289957075,1126.8719049088274,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/09  05:00:00,12.1,,11.459212477951075,21.388492575689455,31.943601963083907,25.833419882831674,18.113074296476476,25.73435078325186,18.21972700354343,25.71288998525756,24.613463320675937,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.0707151473957,1306.6979621793532,1861.9102397492563,390.7757941552862,97.64185164527527,0.0,0.0,7054387.529020314 
 09/09  06:00:00,12.4,,11.65947276407553,21.24096646730435,32.23189587731047,25.722340940875636,18.23158086175369,25.608863138117183,18.35470726471638,25.652166870327573,24.700740790739047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1317.5923621211448,1303.324242646283,1861.9102397492563,399.08264342218644,99.23245525915664,0.0,0.0,7060113.702030287 
 09/09  07:00:00,11.9,,11.355092403030243,21.195105021373163,32.323728847319714,25.733507040681882,18.220077470168867,25.598852172175473,18.366179790396945,25.594986346450913,24.785447597882452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1085.5511403565215,1132.2113922993715,1861.9102397492563,359.92372159596124,90.24215585921027,0.0,0.0,7027748.62419048 
 09/09  08:00:00,15.0,,13.164298004591062,21.430250594656094,31.8678586777928,25.980415196271753,17.959441724316054,25.759056673217692,18.196425855603255,25.551696293057677,24.854572960671405,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,490.7591240564982,739.6075364291703,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/09  09:00:00,18.1,,14.794042595951252,21.822476546249753,31.119648310624655,26.46910311690839,17.4526028349569,26.202838221502855,17.728921226828355,25.53423224937186,24.88571973262362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,98.01800103591118,403.07045599417677,1861.9102397492563,0.0,0.0,0.0,0.0,7309990.348355163 
 09/09  10:00:00,19.9,,15.253216273228832,22.205482662956662,30.39621706823928,27.23667930377318,16.681236156502067,26.966466627308883,16.947610782529175,25.544465516926536,24.866521948666808,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5.874103590949316,232.9140773046716,1861.910239749256,0.0,0.0,0.0,0.0,7592330.6816803645 
 09/09  11:00:00,22.6,,15.66751142311031,22.628128639269292,29.62349099717956,28.07939956760311,15.878110702310847,27.97946993627192,15.971349549605296,25.597033282197234,24.787797463879976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,125.96027000439986,213.27718296456976,1861.910239749256,256.5383307863312,55.85690930418517,0.0,0.0,7964894.232642248 
 09/09  12:00:00,23.9,,16.40451874222468,23.26770549530339,28.498505768529917,28.767903308146344,15.254901375398632,28.852720804224965,15.180368311288841,25.688835216896624,24.652425497946208,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,306.29159724429127,191.99125239377113,1861.910239749256,219.52396826360012,47.826777289109486,0.0,0.0,7783270.803025472 
 09/09  13:00:00,25.2,,16.765823644182955,24.172419960824723,26.98752759523698,29.26010282580848,14.82488687534815,29.52382818799123,14.601444902248202,25.790736754352974,24.500726523894123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,688.8791474890962,249.05570768634493,1861.9102397492563,130.294055892696,28.40804290546766,0.0,0.0,7399725.331760896 
 09/09  14:00:00,24.5,,16.886895081972646,24.999924318764304,25.66756957778784,29.557159523044426,14.564193744001788,29.944345458616368,14.24354345351254,25.90569272076636,24.320233930676963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1005.0493179920803,321.8369099072535,1861.910239749256,185.7334930434414,40.48750698275678,0.0,0.0,7169310.921309002 
 09/09  15:00:00,25.9,,16.773907499783657,25.85907807624988,24.374045918088044,29.775367754819744,14.373547085483901,30.232390536217487,14.001400291839184,26.040126716035974,24.112624180158154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1066.7956032041243,276.25673744498806,1861.910239749256,0.0,0.0,0.0,0.0,6934912.493742565 
 09/09  16:00:00,25.9,,16.590141016992856,26.435964008196283,23.54438867304345,29.884846992426834,14.276284122318762,30.372080916755955,13.882891429119457,26.144822061548084,23.951995867817168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1287.473788791221,424.69752312690747,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/09  17:00:00,26.1,,16.37244147449587,26.879046871023675,22.936132158154976,29.855452627685942,14.299237323267329,30.327538670693556,13.917192610452524,26.225932140833002,23.835524815763026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.1173002283213,542.9837447493992,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/09  18:00:00,25.5,,19.51299087176879,27.096443378130942,22.641098480278437,29.729163883592438,14.401065871254207,30.15526896515973,14.052931527564525,26.29727735196104,23.731399608461576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1536.6242832646765,727.449721012311,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
