Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 09/09  19:00:00,23.7,,16.721210745273382,26.871684581876067,22.94804784767691,29.557961833687667,14.547567106361978,29.927165029889522,14.24190571493938,26.351145823032933,23.662397887861175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1816.879657433751,1051.1693233114602,1861.9102397492563,402.1637645277071,87.74119884523124,0.0,0.0,7018745.178940156 
 09/09  20:00:00,17.6,,14.812124127794705,25.953652865530916,24.246806504047868,29.12020579739147,14.931433519689303,29.443133023020245,14.655788797325238,26.368467100000387,23.65621646185975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1836.5628552438711,1133.9073019733632,1861.910239749256,490.9284640823605,111.80641829008866,0.0,0.0,7105379.968941642 
 09/09  21:00:00,20.6,,16.932236152711496,25.444472826065397,25.002507139368138,28.835293709782277,15.188645849224415,29.0879533404039,14.968264021868126,26.375877370074978,23.660697590721135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1588.8286035156052,1018.8575625212102,1861.9102397492563,435.58149381794254,94.7877646655562,0.0,0.0,7292524.117421516 
 09/09  22:00:00,18.6,,15.855235844930197,24.873511355714346,25.86585160536095,28.589416599895515,15.405770390516615,28.81602019958843,15.2047309049121,26.366870679971147,23.67181579543555,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.8626228192975,1058.4659790146184,1861.9102397492563,314.1519496251776,70.32413473018251,0.0,0.0,6956043.74812598 
 09/09  23:00:00,16.9,,15.182697922016265,24.31820578132273,26.743560035819463,28.295217960264424,15.674004697346309,28.509383568111247,15.480187743873092,26.339787744452384,23.713814389972704,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.1575501305058,1127.5230804947275,1861.9102397492563,381.9356763883392,88.04763793374387,0.0,0.0,7019848.359658801 
 09/09  24:00:00,15.3,,13.974694428370299,23.882372312271436,27.457260582897973,27.996786567402047,15.951627352664639,28.211483310155316,15.75343515808311,26.303612707451265,23.7688913010452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.6316481184724,1124.5794901156482,1861.9102397492563,378.2716508415046,89.56509666993796,0.0,0.0,7025311.2111091 
 09/10  01:00:00,15.3,,13.974694428370299,23.598130729201507,27.93073190688464,27.790424112821942,16.144686306858517,27.983759240638257,15.963658195248257,26.263146371158296,23.825739962162697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1581.2133475550474,1096.4474625018881,1861.9102397492563,309.51519360366615,73.49028895351228,0.0,0.0,6967441.9033299675 
 09/10  02:00:00,15.5,,14.061651417824582,23.358888245666314,28.33171463618359,27.657605721390414,16.26755335234628,27.82703720135685,16.10741479836302,26.217770109589257,23.88550182734282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1632.8481601086032,1175.1354530171136,1861.9102397492563,506.2353767039866,119.65795115939383,0.0,0.0,7133645.487271141 
 09/10  03:00:00,15.4,,13.965606535485913,23.17346846587922,28.63936642550659,27.534310283681492,16.378655479578732,27.67312957371914,16.246298004946805,26.17028367854849,23.943010456465665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1563.5238934825413,1158.479251726175,1861.9102397492563,439.83799667245546,104.1776820904667,0.0,0.0,7077916.518623003 
 09/10  04:00:00,14.8,,13.493826495546847,22.99249772196823,28.96086226675571,27.394247126102005,16.516995154624812,27.513285932061148,16.40234390130858,26.121785181048352,24.01691220003687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.2128850685165,1181.079944334568,1861.9102397492563,420.2549087870068,100.53095688949399,0.0,0.0,7064788.307899501 
 09/10  05:00:00,15.3,,13.869553894068918,22.852493084350247,29.18919012513685,27.272856639539324,16.624424233465202,27.373463718372925,16.526745540061636,26.074338547838185,24.0692875038848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1530.8243533764908,1184.3604178098203,1861.9102397492563,456.12768086682337,108.20223099307593,0.0,0.0,7092404.894672397 
 09/10  06:00:00,16.1,,14.094407978314377,22.387677789469745,30.037561671259688,26.86923457753261,17.029997172352555,27.086056895399516,16.81435502494479,26.014858842162546,24.163802441934727,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1734.5046927010867,1196.0100778657297,1861.9102397492563,420.5203437520125,98.21369097423499,0.0,0.0,7056446.150604569 
 09/10  07:00:00,15.3,,14.07876197934141,22.181949191182422,30.423829183602138,26.672293403535555,17.23309453250454,26.92372162697276,16.980166758386442,25.959687459499452,24.249770168643785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1606.4041635014648,1035.8421786995625,1861.9102397492563,455.12768662702314,107.9656880653882,0.0,0.0,7091553.340132721 
 09/10  08:00:00,15.3,,14.286009277452713,22.147669359457947,30.484299934866016,26.62303458697931,17.281368264802058,26.84437889132197,17.057775518722046,25.911647175525044,24.316327881457404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1443.258025027346,937.0979244502171,1861.9102397492563,325.20841582471746,77.20885612427013,0.0,0.0,6980828.745144696 
 09/10  09:00:00,15.9,,14.868745917217154,22.16557831386236,30.474824800484452,26.551219135142478,17.368168431429858,26.7476746607814,17.168448349769637,25.873061149080748,24.390971660106512,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.1214608126177,833.5899857477228,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/10  10:00:00,17.3,,15.451625786599912,22.18258540353636,30.442644746551213,26.491261196669385,17.429286943088158,26.675311390019118,17.24135695576208,25.84100706471744,24.436819664497637,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1244.7914297863056,817.9653294115524,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/10  11:00:00,18.5,,15.88331315872761,22.221760465381774,30.37789088329274,26.471480092186834,17.45409905301443,26.652545756509625,17.26890786287703,25.811749619179576,24.48549082748922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1169.5924777356154,757.007592777133,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/10  12:00:00,18.4,,16.379572790660603,22.42439596588017,30.0142618655095,26.58898492790338,17.338642278214813,26.806035300670462,17.11857229405229,25.786353543387847,24.529409426562175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,942.5885846661143,509.1392151916551,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/10  13:00:00,18.5,,15.643564536183117,22.75785733686353,29.40761511762483,26.809760751461813,17.111733371538268,27.12592614311353,16.796990622937457,25.766492437301867,24.553766084256218,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,800.889539368219,245.63238159331414,1861.9102397492563,0.0,0.0,0.0,0.0,7051681.746815828 
 09/10  14:00:00,18.6,,16.21477393723891,23.28712835118032,28.48113576020389,27.086652994961113,16.835846552596557,27.453836153848023,16.47749134618401,25.75795785643231,24.566440092200892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,784.3709837280478,158.90852821412025,1861.9102397492563,0.0,0.0,0.0,0.0,7116594.408516088 
 09/10  15:00:00,20.2,,16.570885588600344,23.78337414442545,27.622780917441744,27.319748323775123,16.596067651508612,27.72125184717975,16.21090704260086,25.76919431712527,24.53346325973272,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.8475745490036,205.97895342222944,1861.9102397492563,0.0,0.0,0.0,0.0,7054115.470012189 
 09/10  16:00:00,21.1,,16.161618509968285,24.15327387175723,27.002378587757768,27.442374792818395,16.469356556839628,27.869869610221144,16.063100243152025,25.79168315941237,24.48896865185582,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1101.772519358459,348.4851522294432,1861.9102397492563,0.0,0.0,0.0,0.0,6903612.135465813 
 09/10  17:00:00,19.8,,16.463055611951102,24.547866856245115,26.36461644735419,27.478477447985313,16.430207475207432,27.88029211362737,16.049040860230654,25.820805893218857,24.44022123421108,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.6086582055284,539.9707881331926,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/10  18:00:00,20.2,,16.309466742616642,24.781612261054928,25.99477834921991,27.404430487659514,16.49918423835327,27.756678307427375,16.162903356139154,25.84729789673367,24.398384654440314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1428.6585832985163,738.6659093574171,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/10  19:00:00,18.6,,15.24658962634411,24.448144206466846,26.52368223720223,27.181643860606496,16.719121254558907,27.48037191534697,16.429156412133576,25.858585472278317,24.386588504239654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1629.7667517774532,988.969463557931,1861.9102397492563,298.57224545145993,66.84843013362476,0.0,0.0,6943531.211578372 
 09/10  20:00:00,16.8,,13.497237173272342,23.678819775603387,27.797909770064923,26.819929236737153,17.089535496426613,27.098853715273492,16.81180297418397,25.84943783945277,24.41584707779908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1687.7570141370884,1067.348552739605,1861.910239749256,394.80452334062267,91.24829814183747,0.0,0.0,7031370.736407938 
 09/10  21:00:00,15.6,,13.73204811891371,23.212440225746874,28.61523224183395,26.543657961349588,17.385392852901436,26.7889387355634,17.136184796945614,25.829167075668416,24.467769165678142,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1564.7377344331978,1008.4440141736887,1861.9102397492563,395.24493938649096,93.10570293857944,0.0,0.0,7227315.974295439 
 09/10  22:00:00,15.0,,13.479397790867754,22.839902486260254,29.279885404517053,26.350533196430185,17.591899454928743,26.571797544614583,17.363907984206925,25.79073979900422,24.533854202664415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1499.898658639182,986.315674816346,1861.9102397492563,255.89229095946413,60.97919317977443,0.0,0.0,6922401.958544511 
 09/10  23:00:00,13.1,,12.054784550406433,22.39887930953983,30.081709961120573,26.096614160309183,17.86195338253109,26.322182507265364,17.625523719822468,25.739340369749172,24.614513716940856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1581.1617156643583,1050.6580934955327,1861.9102397492563,319.795117481872,78.50497257136142,0.0,0.0,6985494.764354224 
 09/10  24:00:00,10.8,,10.008208948636216,21.896563817511055,31.006801930917618,25.78580799956962,18.187845318166325,26.03048077016703,17.92626008386585,25.67505383471072,24.700672951085252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1677.5568737527983,1107.1147960838443,1861.9102397492563,382.315985213329,97.30381029327657,0.0,0.0,7053170.580153119 
 09/11  01:00:00,11.8,,11.257117218394121,22.09007422767672,30.640812303328975,25.84836056950595,18.119532233472544,25.923774805563898,18.038797504009725,25.63210350779031,24.762403881322356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1165.595847988547,903.4806954370813,1861.9102397492563,316.25891932145,79.44624886384729,0.0,0.0,6988883.359007173 
 09/11  02:00:00,10.5,,9.979661453813405,22.07078981936921,30.671191802843673,25.799611126919867,18.168583174826015,25.80341565956011,18.16448828749932,25.57644993640952,24.83973274392903,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1134.432567354979,978.0906283132135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/11  03:00:00,10.3,,9.695993710227421,21.842284116082784,31.088755523145995,25.67271128493474,18.29808187023937,25.663655063151918,18.307913112495545,25.50948927379227,24.928190010247146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1207.9288732625882,1060.0595094875807,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/11  04:00:00,9.7,,9.10810096861922,21.582850191230495,31.576996554444612,25.560574544193116,18.415134202816752,25.538206268253955,18.43960432154888,25.440550174462945,25.023545291860877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.4951579660874,1238.0934129586783,1861.9102397492563,406.0781430008969,105.52163586203783,0.0,0.0,7082754.752200659 
 09/11  05:00:00,9.5,,8.996816460359726,21.392661732573483,31.942981525835375,25.43172312327512,18.5543114701673,25.383862452364763,18.607162065775217,25.373173831625998,25.12085093495031,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.913638285655,1268.5657934955448,1861.9102397492563,361.60018817459337,94.31182889462903,0.0,0.0,7042399.447117988 
 09/11  06:00:00,9.4,,8.898540647255695,21.239160386692507,32.24440400667998,25.318566771459622,18.679154879077046,25.23745401580804,18.769504893838405,25.305067169364953,25.22227086723907,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1376.4634403136868,1308.4304984369185,1861.9102397492563,429.96900385734966,112.2765326436956,0.0,0.0,7107072.380614627 
 09/11  07:00:00,10.7,,10.264031539204561,21.199300182806834,32.33232744477758,25.35568715778105,18.643135566343975,25.238120766034932,18.77396175225951,25.241677076770205,25.32458375516852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1085.3916092749669,1107.821533739611,1861.9102397492563,393.01469514398593,100.45597476208593,0.0,0.0,7064518.372240832 
 09/11  08:00:00,12.1,,11.551800642419904,21.3842609354257,31.97681701574157,25.619041734736598,18.359068332119506,25.39770473117909,18.601972677154322,25.19422119328407,25.403507401567122,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,476.82653245727903,727.4982146096734,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/11  09:00:00,13.8,,12.433250149655077,21.666644331399752,31.430339216703175,26.09436112755789,17.850490864517703,25.816268306779204,18.146630111860908,25.17376844392446,25.435500928739827,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,104.46002870636312,438.84283623216464,1861.9102397492563,0.0,0.0,0.0,0.0,7267395.262325538 
 09/11  10:00:00,15.5,,13.206267055973544,21.99581224398788,30.808498132699896,26.7167978305251,17.209242178063732,26.450047432578977,17.481777125215334,25.182210960482696,25.425849948884768,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,176.55760420242314,1861.9102397492563,0.0,0.0,0.0,0.0,7528182.212362054 
 09/11  11:00:00,18.1,,13.933388868009262,22.37617374691765,30.095969272278225,27.42009994195603,16.510019828183047,27.258860143462282,16.666922023757117,25.228941144115602,25.34900243097074,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,110.2363742434813,253.9303326494013,1861.910239749256,111.08286789577022,25.137230001189543,0.0,0.0,7646743.166124354 
 09/11  12:00:00,19.8,,16.46468341320705,22.955724606781228,29.057139239841216,28.06908597558016,15.895812075602569,28.081714573899088,15.884438439768342,25.323390900950592,25.20750883981549,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,298.79748189960907,254.4541905936729,1861.910239749256,221.8085671539098,48.515836374376455,0.0,0.0,7682351.024655222 
 09/11  13:00:00,20.7,,16.891953893946074,23.76374136130034,27.667351037262264,28.559363757659284,15.444678117657098,28.74676785955193,15.277915594055123,25.435521782730284,25.03311951846225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,540.1431544682599,233.8730052775379,1861.910239749256,166.44496552605548,36.29438701781558,0.0,0.0,7472386.65772737 
 09/11  14:00:00,21.5,,17.204348200955224,24.64221475379251,26.24160167023555,28.965865554610872,15.080876545337764,29.28256071925866,14.807599874366222,25.5400758014736,24.87077680969122,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,852.7237292452014,289.8178997088621,1861.9102397492563,93.85668770611744,20.479986170026482,0.0,0.0,7143397.753805433 
 09/11  15:00:00,20.6,,14.033367641331292,25.41279079018416,25.048878885098876,29.191208579558644,14.877707849906747,29.60915251534673,14.52348638609873,25.64833863984525,24.69880831242686,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.1640072469345,369.31448621197757,1861.910239749256,171.75086824030248,37.4480993234678,0.0,0.0,7076354.751689508 
 09/11  16:00:00,21.1,,14.882332416564847,26.217596107461002,23.88822902418243,29.309261956020634,14.78057328729032,29.768347894431667,14.39482907968653,25.769163090553008,24.529009595207345,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.1513799171348,382.8721842258643,1861.910239749256,0.0,0.0,0.0,0.0,6828024.947905638 
 09/11  17:00:00,16.8,,13.379853705761192,26.54259810907925,23.43177260434244,29.15714781626999,14.910099934527736,29.615301289640254,14.521314513769006,25.85120226865434,24.408551871621484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1514.0902819488542,662.4316908698761,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/11  18:00:00,19.8,,16.463981232461787,26.721875133188778,23.19229646556179,29.04127890822869,15.014519610703065,29.40173568689768,14.705247940619165,25.925251196429933,24.308729722650842,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.565448995138,895.1224187481154,1861.9102397492563,326.02937169614717,71.44565421800444,0.0,0.0,6960081.218282139 
 09/11  19:00:00,14.7,,12.56609407664183,26.047331876129224,24.146453297560548,28.615138180706168,15.396773157588322,28.913295109555953,15.133155685806958,25.965298185346064,24.261641409670357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1814.009973744634,1149.508615939277,1861.910239749256,486.60208462832884,116.34286567988188,0.0,0.0,7121711.179544898 
 09/11  20:00:00,13.7,,9.949073331490855,25.17467651189921,25.4414130468238,28.122284784971335,15.85142137731211,28.365383811574908,15.628887702242153,25.982573085899944,24.248286116872734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1732.9595340786002,1157.3792401384676,1861.910239749256,523.6144382210856,126.99953909147018,0.0,0.0,7316332.2074589105 
 09/11  21:00:00,12.4,,9.420941505447903,24.428439342892798,26.605667666476375,27.656741526194544,16.291402973608918,27.89777342055882,16.06374721494421,25.97230087523956,24.26850469581736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1627.9160974249662,1069.2460481631138,1861.910239749256,362.42093904934154,89.69714639873531,0.0,0.0,7157480.657958737 
 09/11  22:00:00,14.1,,11.79767860119479,24.049482855221008,27.21325953570266,27.4338645009261,16.503114399338045,27.631788135307637,16.31320514643543,25.95071124008301,24.29704256085403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.3793436531869,971.3080951449583,1861.9102397492563,343.67697766406803,83.0036460235466,0.0,0.0,7196823.974817305 
 09/11  23:00:00,13.2,,11.463690025609395,23.65759706087747,27.870105795279443,27.248550547572556,16.68786918218489,27.418642717728787,16.52244741595303,25.91009543062318,24.362274045447364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1451.1134794707575,1016.643958929526,1861.9102397492563,237.7765462672865,58.34093672298472,0.0,0.0,6912904.235300068 
 09/11  24:00:00,13.1,,11.56681371599622,23.323706705221127,28.441973237968988,27.048899147692186,16.887514536925732,27.200611234026432,16.7378912853018,25.86402791792058,24.433328602947334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.4273224491321,1044.7345036470015,1861.9102397492563,270.1313082548529,66.35704851848418,0.0,0.0,6941762.237763866 
 09/12  01:00:00,13.2,,11.56314983019576,23.095450446931387,28.840117189380393,26.866503788420097,17.07129689725731,26.995820602285335,16.942097986032845,25.816546312358415,24.5049041764332,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.7926116053075,995.3412485305838,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  02:00:00,12.4,,11.092452267275503,22.83365531680554,29.306315331229598,26.751327651244686,17.190476102405547,26.86051478892575,17.08045776717732,25.764948819207742,24.584477700987478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.3343459910695,1187.3639948178889,1861.9102397492563,493.22362038661964,122.56236023709046,0.0,0.0,7144101.359950849 
 09/12  03:00:00,10.0,,8.704652496557724,22.466134114999633,29.9721738205309,26.47415733437073,17.47599491743636,26.58542480754351,17.361760813597634,25.7120635413525,24.665220936979523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1534.0271599137945,1172.0080984292501,1861.9102397492563,336.0175286584009,86.71075014929816,0.0,0.0,7015035.563634796 
 09/12  04:00:00,12.3,,10.99668933762705,22.37352207130307,30.139375506397787,26.35361428185232,17.599656890339393,26.42529331999771,17.52539807724664,25.660657497097347,24.73925177052254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.3892315656628,1087.1930138191444,1861.9102397492563,344.1799225539631,85.75036359044086,0.0,0.0,7011578.17202291 
 09/12  05:00:00,12.3,,10.90119932529964,22.277124517766524,30.310459752038042,26.24340792603654,17.710893453451607,26.27416905614867,17.67875271705626,25.604983490084916,24.816014901244348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1232.197332477809,1024.591088331783,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  06:00:00,12.6,,10.994247407376816,22.12969722991342,30.591354576197034,26.17661583500627,17.785279647890302,26.18338736114701,17.778166025301783,25.550207116139774,24.902951378327217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1341.5350563755837,1153.4262799174312,1861.9102397492563,394.87818106027754,97.87538328612861,0.0,0.0,7055228.242927386 
 09/12  07:00:00,12.6,,10.897248096387553,22.057453003653983,30.73832521955139,26.17109888303661,17.79800462134461,26.155203832709397,17.81472887905736,25.500554759246462,24.986202065042143,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1011.482159711639,899.4566373446711,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  08:00:00,13.7,,11.427815732626636,22.13695785707596,30.600379984313044,26.33241048796967,17.6354136816191,26.26020063137604,17.710745885773246,25.460506799500724,25.054428835281346,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,721.1559147425264,727.6805478834906,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  09:00:00,14.3,,11.880063230241042,22.408282100942042,30.104389474148935,26.596266532194033,17.366227128992712,26.501915844019,17.463033184281073,25.441188034915065,25.08756648306279,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,289.2272407459215,384.64414908686706,1861.9102397492563,0.0,0.0,0.0,0.0,7130904.495109129 
 09/12  10:00:00,15.4,,12.569057318526164,22.703792469121627,29.579446768199503,26.96282073357968,17.001930871428076,26.908177963658435,17.056624684133865,25.450149583454582,25.082940635713534,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,325.5378251363247,359.77088615774073,1861.9102397492563,0.0,0.0,0.0,0.0,7195459.630950376 
 09/12  11:00:00,16.3,,12.935040207573746,22.95371219517014,29.14649930297692,27.266453900747514,16.70848726078745,27.256146884321563,16.718597659600455,25.483786606658626,25.043120131119522,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,458.72304217583223,412.314828621387,1861.9102397492563,0.0,0.0,0.0,0.0,7147454.850600136 
 09/12  12:00:00,17.0,,13.447687337385533,23.233222052432396,28.674477608746084,27.50651204500367,16.48484365869469,27.524920928115833,16.467104034590623,25.53122890370561,24.987220148475977,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,674.2456538021097,558.4080318288752,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  13:00:00,17.9,,14.375774433925441,23.668928266847345,27.929312856128696,27.75714100936156,16.244083624809036,27.808872343855022,16.19511687937033,25.580129421282322,24.913016756317376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,601.0211076335107,447.6360045126935,1861.9102397492563,0.0,0.0,0.0,0.0,7052790.116177666 
 09/12  14:00:00,19.1,,14.820437585524365,24.189975371599807,27.07502792476286,28.015781633167926,16.004945960257864,28.13389517219281,15.89526546876641,25.633752408676894,24.840211703868547,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,613.2365172653645,364.0180618318366,1861.9102397492563,0.0,0.0,0.0,0.0,7099868.303989536 
 09/12  15:00:00,20.1,,15.434969305508634,24.685534803874276,26.28167101198734,28.222999177144807,15.811856184849225,28.404380579478428,15.64601608320865,25.680115322737645,24.77021915432564,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,747.8764604146147,390.95517736768426,1861.9102397492563,0.0,0.0,0.0,0.0,7037576.799254946 
 09/12  16:00:00,20.0,,15.481134133315996,25.059099674864513,25.70667368553253,28.337197231668902,15.710063892759045,28.553267965531425,15.514150226934888,25.723696774900006,24.710834513224384,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,948.2417507909347,515.4304756465997,1861.9102397492563,0.0,0.0,0.0,0.0,6892858.081160983 
 09/12  17:00:00,19.6,,15.779014488190143,25.100910119548743,25.646204743838442,28.312132302194605,15.735215818069499,28.526700997962667,15.540301256604074,25.76163499533453,24.65884671055947,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1230.4197393147595,762.194750823617,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  18:00:00,18.9,,15.277185186038622,24.877172334897807,26.000951340995847,28.16227501780792,15.879309665016935,28.346825868517325,15.709771497855321,25.78897581564727,24.628734017111487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1405.7243104942763,956.7746637036515,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  19:00:00,18.5,,14.917547656626697,24.58889892110907,26.461756175601913,28.027201395945923,16.01026319036042,28.180211749811335,15.868250372593169,25.799803097942224,24.621485471444952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.8379505258233,1193.229401676647,1861.9102397492563,500.58873444867004,112.34762135544142,0.0,0.0,7107328.299976912 
 09/12  20:00:00,16.9,,14.515706503202646,24.15600058747028,27.173092347460287,27.781579257883404,16.250610333683802,27.899951056197757,16.138780088090105,25.795049158261342,24.64250511635128,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.6958729961543,1146.033605550702,1861.9102397492563,318.6221566600436,73.50751385425696,0.0,0.0,6967503.912972648 
 09/12  21:00:00,15.6,,14.16143447260622,23.726525477918052,27.911350452920885,27.51366647318485,16.523662649410404,27.621721569799128,16.4195981144156,25.77552644417153,24.69595458430865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1525.854517407791,1169.4817993258225,1861.9102397492563,347.655362270359,81.94352882254368,0.0,0.0,6997873.566858481 
 09/12  22:00:00,16.0,,14.438272345407514,23.449825039615067,28.401464802634585,27.27904403632583,16.764579547438263,27.373215170931527,16.672363692583623,25.748933051120623,24.75331618721959,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.5369787637976,1071.0058603990312,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/12  23:00:00,16.2,,14.629594348628324,23.242391561211164,28.774022261914318,27.20122382469347,16.84979562597329,27.27270339897115,16.779350374668038,25.715836803777503,24.814563730190706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.9275826793,1213.649742482215,1861.9102397492563,598.6325994135412,139.78550924375787,0.0,0.0,7206104.696374851 
 09/12  24:00:00,16.2,,14.73725590427402,22.627582090190316,29.876185619948192,26.771461880649618,17.28587987420783,26.959838987501698,17.09534971041648,25.664733314803755,24.897240762139848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1755.1537607996568,1254.2804285109246,1861.9102397492563,446.5131328920646,104.07779296354202,0.0,0.0,7077556.917766075 
 09/13  01:00:00,15.4,,14.694480451973515,22.342115789668437,30.399971860774418,26.48012353612801,17.586245115748262,26.712196967190216,17.347507010869766,25.611673742580113,24.978011998450985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1753.7348122464634,1191.0375098328243,1861.9102397492563,508.99536755437254,120.50597478626119,0.0,0.0,7136698.372327863 
 09/13  02:00:00,15.7,,15.091241059928967,22.22841196924276,30.61824866041248,26.35863391183226,17.716848245218074,26.564401367071053,17.503217477812882,25.560017851887693,25.060570487770047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.9761075904019,1164.42562227252,1861.9102397492563,573.8667147756476,135.14104951006203,0.0,0.0,7189384.6413335465 
 09/13  03:00:00,15.3,,14.698140589110583,22.06068375163197,30.931186896924224,26.215741145675125,17.866023691295062,26.40689966726572,17.66557570669559,25.50893426456145,25.135414922320958,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1606.5067103700433,1121.4643880823119,1861.9102397492563,408.62477533798784,96.96242265875622,0.0,0.0,7051941.584668846 
 09/13  04:00:00,15.3,,14.799390451954473,21.905880209089414,31.230715403795333,26.08718138564158,18.005753407158938,26.268229341268253,17.814173872324247,25.45904539350159,25.21488093808248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.0836814880622,1128.5107619160726,1861.9102397492563,457.4360833650865,108.51172166751948,0.0,0.0,7093519.0611003935 
 09/13  05:00:00,15.2,,14.700841427758839,21.775211968249977,31.483822582102448,25.963067962841688,18.1400913455575,26.13242161586195,17.95930851687538,25.409567354461345,25.29143355311821,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.2370350001986,1108.828319424974,1861.9102397492563,407.24812028975555,96.7948811638005,0.0,0.0,7051338.435287005 
 09/13  06:00:00,15.3,,14.79940721482756,21.666992708180285,31.69310841128935,25.85114808283919,18.260875673584952,26.005643873577927,18.094633010689932,25.360512542012014,25.365545005186124,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1521.3121380531104,1099.6362963152521,1861.9102397492563,395.9069943861451,93.95209627107712,0.0,0.0,7041104.409673201 
 09/13  07:00:00,15.4,,14.898089438653768,21.596393737758714,31.849375891490713,25.78481586175954,18.343781928928063,25.93092538086535,18.185726371454805,25.312811177097686,25.452860801580922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.835577027977,1021.8294685355462,1861.9102397492563,363.1312002329486,86.05046783408731,0.0,0.0,7012658.547300037 
 09/13  08:00:00,15.9,,15.39100813676172,21.65296648031215,31.75386551352055,25.800704923127192,18.334903992463797,25.925627418836704,18.199753664900374,25.270076680236315,25.52931800498792,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1082.3599408170517,761.058866406255,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/13  09:00:00,16.7,,15.756140740671015,21.798986984823046,31.48129677387394,25.95025906758626,18.178778579936118,26.059283710248465,18.061902200767946,25.23766420094752,25.58639720500872,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,847.4465377744618,579.9638633537749,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/13  10:00:00,17.0,,16.155901008244644,21.98150953403995,31.15490907269259,26.129662108116722,17.999879332222797,26.246502451358342,17.876057737783714,25.222041158104986,25.628667145716488,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,553.7662560319156,314.26754231817625,1861.9102397492563,0.0,0.0,0.0,0.0,7163430.212004269 
 09/13  11:00:00,18.5,,16.828485985997695,22.21050742406413,30.72306990386154,26.37891883055729,17.736889485396084,26.528968558367897,17.580665286877238,25.228042908534178,25.619515182609582,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,378.46961556981825,115.16514904661089,1861.9102397492563,0.0,0.0,0.0,0.0,7305088.462032156 
 09/13  12:00:00,20.4,,17.279543986475645,22.51787267197605,30.150066482443393,26.72517386874938,17.376415043171644,26.930326688089245,17.168148211860142,25.25319401820854,25.57756962677935,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,544.5506202215458,180.9471630375958,1861.9102397492563,0.0,0.0,0.0,0.0,7202439.651157859 
 09/13  13:00:00,20.2,,16.71336156207721,22.82414894455461,29.590790979613573,26.952798506519215,17.143043287948416,27.240053783514256,16.856559939178666,25.294030798733505,25.51213889841499,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,780.6340851111468,269.1005668416861,1861.9102397492563,0.0,0.0,0.0,0.0,7090655.042535793 
 09/13  14:00:00,21.9,,16.87709422812838,23.244909141884,28.845149135372864,27.148843627129736,16.945726425782212,27.49274019552514,16.60781162751331,25.338411977449248,25.443084088155445,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.7402951306228,287.64034900929795,1861.9102397492563,0.0,0.0,0.0,0.0,7016947.414504515 
 09/13  15:00:00,21.7,,17.12190625604103,23.61838193572064,28.195874955346177,27.295280835608118,16.797106415028523,27.66428343723768,16.438377200095708,25.386137935362918,25.365328141333258,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1019.0041843894119,359.7403516749083,1861.9102397492563,0.0,0.0,0.0,0.0,6935882.477079091 
 09/13  16:00:00,21.7,,16.843034103365405,23.843931810246715,27.812617833649682,27.354885147172837,16.73685197306644,27.723658270552413,16.379785283348642,25.431224169791044,25.294878651727487,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.738860150821,531.4909858982163,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/13  17:00:00,21.4,,16.994292075775018,24.056204264160613,27.459251229262126,27.328498150195937,16.762225792261358,27.66422292772913,16.436246712979674,25.471453551167297,25.233727000486777,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.8251592456018,668.629432249467,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/13  18:00:00,21.7,,16.561627958360834,24.106459123587243,27.380147965999797,27.194109360463752,16.896985543509476,27.48614496304936,16.610448782509142,25.498576487252542,25.196435281704233,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1472.5005708948436,862.1261998482438,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/13  19:00:00,19.4,,16.48421585237809,23.818172167815455,27.872155841106572,27.067595499894328,17.031145597021055,27.28978411964787,16.810694123607643,25.51042685421746,25.190985278061383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.6020007619525,1140.7967719177543,1861.9102397492563,472.71653099381894,104.32143328378262,0.0,0.0,7078434.0229189405 
 09/13  20:00:00,18.2,,16.082472538086165,23.310012515348376,28.755025694373344,26.812649969465497,17.29736187941541,26.995273082914295,17.11273871140032,25.506299365334133,25.210462747874175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1583.5446665673887,1113.6708187785612,1861.9102397492563,332.25922783356225,74.90843277044306,0.0,0.0,6972547.221070918 
 09/13  21:00:00,17.4,,15.55452548753174,22.89472255272235,29.502869748887257,26.557737754182686,17.568940039940713,26.745658724060426,17.37563059379633,25.486649743065527,25.25449918612728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1553.4140266665581,1080.0306400612512,1861.9102397492563,327.5270909569089,74.90348026547034,0.0,0.0,6972529.392053016 
 09/13  22:00:00,15.3,,14.084774780280252,22.467238077587233,30.28797921484683,26.276428287321068,17.86850581439287,26.486073541984844,17.648851779858283,25.45223920288118,25.31413133697866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1600.653177261855,1090.1537748849382,1861.9102397492563,340.20116977851535,80.58926047451153,0.0,0.0,6992998.200805564 
 09/13  23:00:00,12.8,,11.769351327382788,21.93475829166089,31.294712146742732,25.934837258549948,18.23783796841687,26.18015429511713,17.975127929893855,25.401553892851624,25.397184160211623,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1715.847181396986,1139.3960360613892,1861.9102397492563,411.344004663767,101.33931150577834,0.0,0.0,7067698.384518125 
 09/13  24:00:00,15.7,,14.470780710555525,21.902572969894987,31.360959911462604,25.847322821591177,18.335618000537174,26.028517185911646,18.14001776055772,25.355615791692866,25.471010271682857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.4469352755093,972.5679161634588,1861.9102397492563,341.28993676316156,80.48669008754877,0.0,0.0,6992628.947412498 
 09/14  01:00:00,13.8,,13.030769940518638,22.057632622258744,31.06097191570349,25.898390915811895,18.27747112283369,25.941399208092005,18.230995353567973,25.31892556134058,25.522760786674205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1051.442438870998,850.5057735694937,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  02:00:00,13.3,,12.733745205541412,21.962350924142136,31.24612389671693,25.845974703851457,18.336710969153508,25.850873820517897,18.331390877077705,25.275261157784822,25.592504274835925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1115.8013252583162,960.3849705961812,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  03:00:00,13.0,,12.53314623474552,21.800865014703195,31.541959680570525,25.754776033074986,18.42803264706878,25.750050797305143,18.433195041149318,25.224612433518555,25.65856225050482,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1150.318611285936,1003.9681862473735,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  04:00:00,12.0,,11.547622516339201,21.6380965854375,31.86543844809504,25.636360495100963,18.562594386401962,25.61910338529815,18.581610533620125,25.17142314636027,25.746451714841474,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.5561994080597,1054.0360369993084,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  05:00:00,11.8,,11.350499706736201,21.508121327895726,32.119262096653564,25.571238041227936,18.634089959846353,25.531531649732997,18.678065329111078,25.11995467432331,25.824959239688027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.1607505051127,1178.3157315877247,1861.9102397492563,379.6819966581001,95.33670508729527,0.0,0.0,7046089.001411586 
 09/14  06:00:00,12.7,,12.330658408533111,21.453109790168515,32.237778260065895,25.480859877970595,18.74024154093415,25.41292983116863,18.816027789205986,25.071307782804563,25.908045079356295,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1115.0681421127208,1063.106733504016,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  07:00:00,13.2,,12.824963770549934,21.455821133299217,32.24385550970696,25.50935591903322,18.715187521253444,25.422560524873262,18.81193187378411,25.025144804870962,25.988628103345768,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.4205192905335,1049.439085323218,1861.9102397492563,316.26463586746183,77.6808950114156,0.0,0.0,6982528.08513842 
 09/14  08:00:00,14.3,,13.912416711205953,21.572153470856836,32.03220120685073,25.558782138554733,18.670364465407456,25.46179754877916,18.77820307587827,24.985634507341928,26.06389594052016,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,850.415150048844,874.9008180947162,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  09:00:00,15.2,,14.701866628296338,21.783228426216027,31.640627573604966,25.707532309148906,18.517562667985647,25.61247305788352,18.622269791407973,24.956303448164142,26.125379307205154,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,680.0778078999697,724.4954240729513,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  10:00:00,16.4,,15.359672295395045,22.052008778127263,31.13397606795965,25.899751373181243,18.312674098365477,25.827328748597985,18.391388718035103,24.941394203636236,26.15549673247446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,365.4178739635683,419.57741085496735,1861.9102397492563,0.0,0.0,0.0,0.0,7184820.469207744 
 09/14  11:00:00,18.7,,16.67319126140307,22.426924515816225,30.429106820606407,26.293049187527387,17.890422050086435,26.256267807338496,17.929318013738424,24.947322032387852,26.143872326778997,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,298.42773301877634,310.9194909509718,1861.9102397492563,0.0,0.0,0.0,0.0,7234014.743969873 
 09/14  12:00:00,20.7,,16.64645296302127,22.883629355680565,29.581646596095183,26.68255741007869,17.475021257919725,26.683726962920403,17.473852258545648,24.97430828178082,26.088107010225443,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,331.7242797784536,285.9266961063493,1861.9102397492563,0.0,0.0,0.0,0.0,7279262.21450507 
 09/14  13:00:00,21.8,,16.936378902431734,23.435716365092006,28.606652690569884,27.053862703779295,17.095205931279892,27.14124947474894,17.007856542657734,25.01409761573447,26.022346241877756,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,390.370991024991,214.4127362188997,1861.9102397492563,0.0,0.0,0.0,0.0,7281968.444447558 
 09/14  14:00:00,22.5,,16.968650532989397,24.219865419875152,27.280375731491816,27.5127359067832,16.635580264035184,27.735731647920264,16.42048408339652,25.056266601274658,25.94678877088117,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,492.5364801612998,139.50687094954867,1861.910239749256,0.0,0.0,0.0,0.0,7330765.3797232425 
 09/14  15:00:00,23.6,,17.14554206344591,24.926477313704474,26.140248544963946,27.906141595845916,16.251669891136267,28.217287252100178,15.959843603903014,25.116709636528405,25.84462465744582,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,843.5506996216448,289.7411217452022,1861.910239749256,173.68468211251835,37.86853650332035,0.0,0.0,7263715.176775642 
 09/14  16:00:00,24.3,,17.410834686543552,25.527747397991302,25.213869284638307,28.126748637936256,16.039168607751915,28.488613979880885,15.705271484717134,25.179373806931387,25.740541142332347,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.6766322510076,353.98041027290094,1861.910239749256,0.0,0.0,0.0,0.0,6932471.759067594 
 09/14  17:00:00,23.6,,17.14443225036,26.055099281770843,24.43310068020599,28.189173336598607,15.977869647743761,28.579992876290497,15.619120688833544,25.231165646641475,25.656368676760444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1220.3611079056907,503.3435310054217,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  18:00:00,22.0,,16.102975666145582,26.279897195972378,24.114715024804546,28.09117056587841,16.072374240834968,28.456511563208387,15.734497761107669,25.28336142627581,25.581731428120413,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.6752074156188,763.4460183789449,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/14  19:00:00,20.7,,15.700722230624049,25.581156718547504,25.136477975927527,27.813800902524523,16.335077923985626,28.098602443589762,16.066228443574552,25.319092721277116,25.528204260110407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.2733234391833,1002.2372502892938,1861.910239749256,336.7210555582314,73.41496126145515,0.0,0.0,6967170.723638562 
 09/14  20:00:00,19.0,,15.127671890725633,24.85176531285818,26.26464357704377,27.45324685878878,16.692184223894937,27.68098237858736,16.471453072276162,25.337566077672335,25.514379803884935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1541.4425537808247,1013.1481902364745,1861.910239749256,294.82383699710294,65.4113181429446,0.0,0.0,7052399.141583848 
 09/14  21:00:00,16.5,,14.150158058209835,24.24592692134921,27.246417859575686,27.121921813315076,17.027052985349073,27.31530010453862,16.835149814523284,25.33484038844324,25.53014497897229,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1471.1679989543554,1000.9830104425652,1861.910239749256,279.9882206532,64.95587038043487,0.0,0.0,7051506.069242694 
 09/14  22:00:00,14.4,,13.015554791166993,23.725263194706088,28.1148106537729,26.86362197987251,17.289148703027553,27.04066865571833,17.110282004861602,25.31785316003784,25.558794926214453,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1567.1351631992316,1107.3586379160138,1861.9102397492563,334.6010029290369,80.43260734979414,0.0,0.0,6992434.249556582 
 09/14  23:00:00,13.7,,12.640615257417101,23.30118153909911,28.83692726307467,26.620128105149007,17.535210797508384,26.78158261877588,17.3693901494458,25.284057256050048,25.605300187365323,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1530.483378862225,1097.7116002605678,1861.9102397492563,318.602118980325,77.46727593888706,0.0,0.0,6981759.056477317 
 09/14  24:00:00,14.8,,13.704760615855825,23.030414702574586,29.302784109142156,26.409455808552817,17.74828440891368,26.547460973699856,17.604483119376475,25.24412574146804,25.657625489849707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.762396031511,1014.194752140703,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/15  01:00:00,14.7,,13.60778617220013,22.773293842422767,29.74769629727331,26.309032849507854,17.844718349142997,26.422641087260722,17.72550852590455,25.19922212686252,25.713258710593667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1560.1533830434446,1191.336123898434,1861.9102397492563,548.046908422927,131.20675821747167,0.0,0.0,7175221.192680221 
 09/15  02:00:00,14.0,,12.930425432272886,22.53891064524726,30.168072913564654,26.1673057400688,17.99123989167028,26.26042108116581,17.892557929345205,25.151748943201138,25.781070954426394,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.6058036146305,1167.0608209015995,1861.9102397492563,341.5323587696815,82.80340713357076,0.0,0.0,7000969.128778178 
 09/15  03:00:00,12.8,,11.86450175615244,22.30403272216301,30.591129639634275,26.01114177035841,18.15168045892821,26.092993226533054,18.06402576870462,25.102155939935848,25.848159536081017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.3075016320888,1246.0745825644383,1861.9102397492563,462.22402599727667,114.14970007115669,0.0,0.0,7113815.783353487 
 09/15  04:00:00,10.9,,10.198347649004669,22.02724009654072,31.106289600070085,25.81948056173687,18.355834716134307,25.9012878884048,18.267113945723544,25.04946692248263,25.92522513333441,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1637.47105317112,1303.4973287093926,1861.9102397492563,493.24781844997176,125.57423691028453,0.0,0.0,7154944.115974347 
 09/15  05:00:00,11.4,,10.866564772746276,21.83753296163465,31.458311378562563,25.67556079260398,18.507093467370787,25.738251092110026,18.438425794716018,24.99690172120919,25.99814003248046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1608.865115747483,1305.8279960458394,1861.9102397492563,585.8103236812774,147.8362943480741,0.0,0.0,7235087.52275039 
 09/15  06:00:00,9.6,,9.097810293808003,21.636589527601487,31.848672603560047,25.504687875846187,18.696674568547277,25.55215274711117,18.64405643249557,24.9415052519013,26.085482804369946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1574.8014256716874,1297.9042321288334,1861.9102397492563,466.9725483627665,121.49501841542128,0.0,0.0,7140258.92939284 
 09/15  07:00:00,9.4,,8.985052013264603,21.475170038254515,32.179571295452746,25.45412765848667,18.761466022601304,25.482466375036594,18.729910020142984,24.88720633078851,26.18205614227137,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.441144442261,1179.955555667414,1861.9102397492563,543.8228696885016,141.88695144839025,0.0,0.0,7213669.888311528 
 09/15  08:00:00,13.3,,12.73365824512884,21.701254382948363,31.735846935648294,25.70005038574663,18.488668276655808,25.619443512113957,18.57728027162351,24.84692080307823,26.24374492171966,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,616.2734115201574,648.6700960502021,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/15  09:00:00,17.2,,14.457087512840257,22.09408622020525,30.973506108740786,26.23029730178964,17.911601451768426,26.075972605778503,18.075563130571197,24.833944644901205,26.254760056574018,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,126.06234888298955,277.9857152675337,1861.9102397492563,0.0,0.0,0.0,0.0,7337514.9018425355 
 09/15  10:00:00,20.2,,15.934100640400981,22.47476360074875,30.25799228421131,27.02867672620815,17.086816207172042,26.865340901415816,17.251322677440733,24.853282294526526,26.21915914880074,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,71.13089348238383,217.82281717281228,1861.910239749256,105.83127759191149,23.100254576823094,0.0,0.0,7711182.513396342 
 09/15  11:00:00,21.8,,16.076288844144077,22.875218664001988,29.517378611439405,27.88365910609671,16.244515996200846,27.858708664028434,16.268622755237114,24.913244512672918,26.113080182542458,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,159.16666750225528,169.98200898511888,1861.910239749256,249.08824184605965,54.241425665496315,0.0,0.0,7945136.907421136 
 09/15  12:00:00,23.3,,16.73459458505934,23.499705364975178,28.4026506951088,28.56868399707147,15.5971589335601,28.728482911010893,15.45355137024304,25.011461830632427,25.940060754183804,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,350.6873062995302,159.79966848258994,1861.910239749256,224.76044923509318,48.96340710115584,0.0,0.0,7773889.550706789 
 09/15  13:00:00,24.2,,16.835198422066586,24.406806853647687,26.86849536167532,29.085615014523228,15.119798857105037,29.440188320910643,14.813872930375183,25.12478449470603,25.735720976604096,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,722.2019494243096,176.71583715529152,1861.9102397492563,127.72551400433233,27.849594339554844,0.0,0.0,7422177.33651475 
 09/15  14:00:00,25.7,,17.359770817604623,25.608849223628724,24.982862180427922,29.598596065789533,14.662666993571024,30.10638879706423,14.24114950505267,25.273266832686055,25.48149000466543,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.7434401814135,126.79900658746581,1861.9102397492563,149.30159552164483,32.53867628128128,0.0,0.0,7407113.6118906075 
 09/15  15:00:00,26.2,,17.214567331110533,26.542520370162375,23.61468143605487,29.910759902522884,14.386915291516484,30.529735909797985,13.885572635120807,25.411159899721298,25.24768690916312,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1227.2399194013828,201.30051531308487,1861.9102397492563,118.2762704962938,25.794611385181547,0.0,0.0,7056824.640320496 
 09/15  16:00:00,26.8,,17.305031020048478,27.260389380272596,22.61405659645524,30.032070035270923,14.271272927260327,30.680685554347008,13.751042953701868,25.530644993141276,25.041549077209403,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.8284703528204,288.7391938780048,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/15  17:00:00,27.0,,17.44521527719038,27.99994442363367,21.57142729287593,30.04187041021889,14.20676845315305,30.69587014730592,13.684710819011075,25.65590102936837,24.757678747148493,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1491.8302216166414,365.1931638584491,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/15  18:00:00,26.1,,20.04175653420151,28.322793255565617,21.226098357099268,29.91434492509799,14.349881754939497,30.514063638903338,13.865054245768992,25.74346477786135,24.696036840719955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.205235032127,625.4778608414472,1861.9102397492563,181.04938252607283,39.50875049157326,0.0,0.0,6845108.364866987 
 09/15  19:00:00,23.2,,19.432093290520857,27.528815337126808,22.233031508438295,29.572738040676665,14.63381278201405,30.06899207496547,14.222412765967846,25.80950109379019,24.597815598807614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1878.4104446953802,924.2056084914348,1861.910239749256,416.99103020335497,90.85220555241416,0.0,0.0,7029944.803086014 
