Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 09/15  20:00:00,21.0,,18.842476754467867,26.7109174278347,23.326795581199057,29.155392730256686,14.992096388346866,29.57872147169556,14.630525560529406,25.85822153516142,24.529914423490503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1800.308472545229,959.9893597315246,1861.910239749256,459.11587461927854,99.89886707216914,0.0,0.0,7203473.0345565 
 09/15  21:00:00,18.6,,14.633504642257222,26.002030696377155,24.327804525289746,28.772425960804892,15.330804092425184,29.139586275256377,15.008618485689999,25.87544097066814,24.509414056723273,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1671.3735501353049,927.9228310507334,1861.910239749256,312.85564882166824,69.91031777820805,0.0,0.0,7069317.412354595 
 09/15  22:00:00,16.2,,13.751060750651506,25.25686121409634,25.41228861451091,28.36321073161203,15.689588750579544,28.71562474523926,15.371935137238635,25.873884690757663,24.49665610334251,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1664.6289516617526,943.0032337644764,1861.910239749256,323.9215586899944,75.46678624424788,0.0,0.0,7094738.774941828 
 09/15  23:00:00,15.3,,13.130735532981685,24.809325120418205,26.092134912618757,28.08656932110268,15.940524957261996,28.41551008782451,15.638441719867885,25.85834834917442,24.51394583594581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1627.9412145676752,944.5096723373041,1861.9102397492563,389.460823899811,92.20153458016183,0.0,0.0,7210483.866337155 
 09/15  24:00:00,12.8,,11.573383148685918,24.305647106643583,26.873394244842657,27.808185781743674,16.191143792444464,28.128190828408336,15.891924566757055,25.824892901092777,24.54701234438391,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.0610413443783,1022.3157417043421,1861.9102397492563,345.79152279802287,85.26455600444632,0.0,0.0,7009829.26471333 
 09/16  01:00:00,13.4,,12.149845457206311,23.98456649486066,27.379116994095455,27.57545221051352,16.402778331960732,27.869511037470986,16.123520729941646,25.787874441647823,24.586068457748496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.5401042432345,988.4638732129151,1861.9102397492563,320.51613797238656,78.30523452608556,0.0,0.0,6984775.707391231 
 09/16  02:00:00,13.7,,12.338301043963437,23.712744455516166,27.803800047906506,27.351564927983773,16.603217712866382,27.616876258499385,16.347504156926306,25.74682033693286,24.622508828272913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.9897589172615,949.892570075802,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/16  03:00:00,10.8,,9.559196778318647,23.193989883315894,28.667786680308968,27.00683473419269,16.930097303711644,27.303320102358832,16.6381963793782,25.699272546331574,24.674070260102788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1763.3010584813424,1107.9190458590338,1861.9102397492563,406.1333318504318,103.3306463747907,0.0,0.0,7074867.190046569 
 09/16  04:00:00,10.3,,9.345501189474492,22.898681380967552,29.17015345328851,26.74225531237424,17.1873602718343,27.024666413636012,16.904472081560975,25.645169603920966,24.74195397202892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.7926068695451,1034.6890589038046,1861.9102397492563,355.49045490758635,91.25589396174287,0.0,0.0,7031398.081359598 
 09/16  05:00:00,10.1,,9.06413020992816,22.700191901491564,29.5135788421939,26.522794054489186,17.405138074681908,26.76462369219902,17.159083196918047,25.59143272954118,24.81281784654906,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.250560595009,964.3705464189785,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/16  06:00:00,11.9,,10.893405005205759,22.604629426719853,29.68220959810851,26.49662608539933,17.430212964661347,26.676709994884202,17.24630735334016,25.537963126656138,24.889143274130628,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1551.0871619826517,1089.1355448732288,1861.9102397492563,610.7108672646706,152.85665568157995,0.0,0.0,7253160.823551011 
 09/16  07:00:00,9.7,,8.764697778022693,22.35350225691938,30.136217439131848,26.301354514633726,17.63068748979292,26.45823032582045,17.468275740418218,25.480403438868297,24.972313941964646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1453.852920701901,1037.7752399126375,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/16  08:00:00,14.2,,12.201564731763998,22.55580013677536,29.744682150924884,26.627541182441387,17.28145620443168,26.62979795296024,17.278991934994323,25.440468159311344,25.011859597195354,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,582.5911768805636,501.87138747636504,1861.9102397492563,0.0,0.0,0.0,0.0,7001006.0463165045 
 09/16  09:00:00,17.4,,13.558092789776166,22.930957964253512,29.06181267327854,27.187938495650744,16.713855804945677,27.10329253312415,16.796979631270155,25.420013333668717,25.030445057434587,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,119.31333822361665,190.91910307236503,1861.9102397492563,0.0,0.0,0.0,0.0,7398310.757049639 
 09/16  10:00:00,20.7,,17.021966726120645,23.366153909424863,28.30033734541141,27.915463752065744,16.014662549469634,27.824609388538573,16.09963990060291,25.44153497661795,24.992041269242726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,97.95588716513794,172.06047482382792,1861.910239749256,0.0,0.0,0.0,0.0,7554188.729161887 
 09/16  11:00:00,21.9,,16.712912652825683,23.747373577068934,27.641954510852443,28.748338276148996,15.249027425893283,28.719646074915065,15.274495733722576,25.50566061298484,24.88348138456343,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,188.3850320155431,196.06196444579166,1861.910239749256,233.04906283076286,50.762131916804606,0.0,0.0,7867757.494055222 
 09/16  12:00:00,24.8,,18.912041589939424,24.41307545340284,26.549110755445533,29.488581538218877,14.603950833577857,29.650678569664148,14.468662027901374,25.606789040742058,24.72388861287183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,296.591128341838,112.98757464993778,1861.910239749256,212.00273149133594,46.19387581634918,0.0,0.0,7860095.055487127 
 09/16  13:00:00,23.8,,18.052801939203526,25.11513985144245,25.445525135788778,29.87832921274569,14.272282766250001,30.195825570607184,14.0146541099358,25.728672658115475,24.533183713587167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,830.6134623408255,273.4665570535675,1861.910239749256,199.34192844029837,43.44423301757582,0.0,0.0,7334448.92856347 
 09/16  14:00:00,19.6,,15.249219558005743,25.521195900757483,24.822772743269873,29.917338948920968,14.231921847835391,30.340935115790586,13.890360459301306,25.842472709483552,24.353998510242008,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.8389665704863,472.8470079667551,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/16  15:00:00,23.7,,19.15766511328609,26.228143946911587,23.7969847025381,30.05249746691176,14.116014520167532,30.479982232874814,13.774494561644381,25.957419894104802,24.178627797370872,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1218.0747976225996,449.3270225386049,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/16  16:00:00,23.2,,18.99789808196365,26.52830099375804,23.366518364510384,30.034321166383034,14.12428280801457,30.46425449601976,13.780592147347736,26.057262300063094,24.025301887445632,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1346.7853182856318,557.4369414984656,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/16  17:00:00,22.0,,18.6008443624085,26.60974114019012,23.260097245100976,29.902170692900032,14.235234511147986,30.317248239831578,13.90032558265634,26.14266896538001,23.90993510734174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.015511111069,731.3016837227156,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/16  18:00:00,19.4,,14.942454236756824,26.366252552927584,23.611900496754874,29.688271867103584,14.420879023327988,30.071237652413544,14.107027572831129,26.20292123821987,23.840675917466132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1873.1649134765996,1080.4339747812085,1861.9102397492563,392.4069550844908,86.63715809362557,0.0,0.0,7014770.632234375 
 09/16  19:00:00,18.1,,14.668064379630376,25.717935542082635,24.530225179587386,29.30815863084135,14.736606836226356,29.62388434122763,14.470968606294095,26.229259233155368,23.79724614958262,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1768.9860742860815,1085.542208776691,1861.910239749256,438.3329749369407,98.98966560455878,0.0,0.0,7059239.659273734 
 09/16  20:00:00,14.3,,11.126172416160856,24.118395666884595,27.00723757300334,28.230380647852733,15.695285458987643,28.713352793150776,15.260330517014658,26.204510889177303,23.83942524215691,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2093.9126262431773,1129.8833483092321,1861.910239749256,676.8935017918238,162.75526243103099,0.0,0.0,7358869.3839243585 
 09/16  21:00:00,13.4,,12.538858377408395,23.761621807290183,27.62821022008438,27.680729859363673,16.231595627824998,28.206585368568028,15.741497879666927,26.18323886978858,23.91338832865952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1714.300008415696,739.9212903208902,1861.910239749256,448.2917054607183,109.01645746615105,0.0,0.0,7594605.929111352 
 09/16  22:00:00,12.7,,11.952486798789801,23.258939922953125,28.507478460320947,27.39881480002766,16.517719644838298,27.895845987554424,16.044931386488287,26.137103079245954,24.002580714184425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1858.528742327081,905.8663613971423,1861.9102397492563,385.3274884729321,95.11448854793247,0.0,0.0,7045289.02186988 
 09/16  23:00:00,11.7,,10.976060721675942,22.822404148855462,29.292004583484317,27.119113421294415,16.803309816975712,27.60312570136373,16.33374710840644,26.07184583366675,24.11341347119972,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1832.9938902058511,902.2051844739688,1861.9102397492563,359.2463250166974,90.13935333581239,0.0,0.0,7027378.535106247 
 09/16  24:00:00,10.9,,10.372768823720511,22.463954190811755,29.953802579011047,26.849960907368626,17.080959348132048,27.31675862491091,16.619442749142365,26.00978651858918,24.21623585843158,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1805.8290964478679,903.0853112841482,1861.9102397492563,356.95811188430366,90.73468442848214,0.0,0.0,7029521.727039859 
 09/17  01:00:00,10.2,,9.598284439678473,22.10468207760454,30.62511119303279,26.58867303932573,17.350764826739045,27.037178340649092,16.899172987806637,25.945193240632612,24.316201619621076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1779.868963824146,906.5394762424471,1861.9102397492563,343.97816524741177,88.46119742719543,0.0,0.0,7021337.173835226 
 09/17  02:00:00,8.5,,7.768662461137495,21.644098641534285,31.49463444263882,26.269003015523946,17.678637408517034,26.721324275652115,17.213530775438045,25.8726837658957,24.41756137197703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1861.534583013664,971.923508472205,1861.9102397492563,402.299683101512,106.38206314308908,0.0,0.0,7085852.290412444 
 09/17  03:00:00,8.2,,7.31359653491866,21.31070853995209,32.15969813134585,25.995850388588146,17.975153209415403,26.422374853070423,17.527951296094738,25.79815928512719,24.537660971858877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1788.2869895361973,945.0321096466558,1861.9102397492563,368.86782088393227,98.10243997705078,0.0,0.0,7056045.647014705 
 09/17  04:00:00,7.9,,6.942476823223565,21.01583753113,32.76111100871304,25.733689884561187,18.264212119805574,26.127842346116346,17.84301176708712,25.722046209407157,24.65920215411628,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.083352406499,896.3001967081979,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  05:00:00,9.3,,8.293288613252267,20.904057549108593,32.99583738118275,25.685508232124153,18.32134246444708,26.020121760215343,17.961807301097295,25.648487424184427,24.773605069023414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1757.956047209728,1049.1746536350242,1861.9102397492563,713.473309365438,186.2301868314568,0.0,0.0,7373305.535690567 
 09/17  06:00:00,7.0,,6.074423156693327,20.484440950455806,33.88511976059709,25.375899638180137,18.674793444467188,25.716275530179423,18.301184988777297,25.572786173113464,24.902996191342055,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1758.4882259308279,1041.4582151312666,1861.9102397492563,372.26862873069734,101.15022666264416,0.0,0.0,7067017.679082843 
 09/17  07:00:00,8.3,,7.41124904317311,20.36009945330419,34.1667509568693,25.219162866207427,18.86130631422009,25.51005797508795,18.537931548478845,25.498328080390394,25.028919458412634,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.2642259458087,988.3798525928164,1861.9102397492563,386.9978877028241,103.02118580347337,0.0,0.0,7073753.131989827 
 09/17  08:00:00,7.8,,6.927676585362576,20.24603032242292,34.4397703080303,25.136198938795097,18.971945609918343,25.40217522821212,18.674103180149125,25.419331551009794,25.169537926777473,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1544.7855626165663,961.7760151847737,1861.9102397492563,355.73595108652495,95.56337216197592,0.0,0.0,7046905.002880436 
 09/17  09:00:00,8.4,,7.260927810093641,20.21969848682739,34.50892920506779,25.10262759938378,19.017103792812154,25.353260790289575,18.73555951786768,25.345308443391804,25.2900847533993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.443817231437,731.8404284547951,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  10:00:00,8.9,,7.486155491837454,20.259629816766793,34.43648927266298,25.162195313542558,18.95672558386487,25.40157836014819,18.68869276753654,25.281236116948886,25.395971070653218,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.3132769708204,605.514313763217,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  11:00:00,10.3,,8.272365239813539,20.393929685925077,34.14493946148184,25.299508368730578,18.798613630506892,25.539384762397866,18.532549220374907,25.232991939196953,25.463773680526348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.4933288558145,487.06582794161574,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  12:00:00,11.7,,8.795951605796729,20.599113021272316,33.715346066866594,25.407892058889846,18.677867741397442,25.671808802795287,18.38748856345087,25.20391324462759,25.507879928571203,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,777.0707357483924,299.13282432412706,1861.9102397492563,0.0,0.0,0.0,0.0,7134950.376513956 
 09/17  13:00:00,12.8,,9.166250588019905,20.860337224766194,33.17888605346207,25.5318978666316,18.541734949671344,25.835553955812138,18.21081621626963,25.188837982935585,25.532084039072938,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,799.229537261224,261.9461524102955,1861.9102397492563,0.0,0.0,0.0,0.0,7078493.49590136 
 09/17  14:00:00,13.0,,8.917840790718072,20.991046726928023,32.91389922135748,25.556746227763533,18.51478076954677,25.886012110828446,18.156845819969764,25.180338206655293,25.54552716565161,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.250214317347,359.9956541837229,1861.9102397492563,0.0,0.0,0.0,0.0,7150373.802779337 
 09/17  15:00:00,11.3,,7.0464462262468395,20.845408021966286,33.19785292539362,25.483017844890277,18.589180217148314,25.84946804307364,18.189496833017493,25.166747938024056,25.556808584980097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.2905373977521,666.1744988996601,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  16:00:00,13.9,,8.797196498189747,20.9942822966081,32.89861759244935,25.484717456824633,18.589201282874036,25.81721676274098,18.226142554085765,25.156379711464208,25.57520119085291,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.081977035535,631.8162606582906,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  17:00:00,13.8,,8.25771779976129,20.975232529702737,32.93683089480542,25.381448868023316,18.703425372333133,25.67935198835592,18.37551060469211,25.14063718609247,25.59892687316677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.1053613299105,807.5084838018964,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  18:00:00,13.0,,8.052068431751662,20.81775657821264,33.2764776759908,25.23471182149572,18.878158060223864,25.491411397409028,18.592249308022602,25.115398210757935,25.652096749827567,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.3118652936855,1074.2292367127318,1861.9102397492563,364.703605382539,89.8369903003956,0.0,0.0,7026290.028178748 
 09/17  19:00:00,12.2,,7.916624251889141,20.37661631709249,34.211270603845605,24.96294311281286,19.195583084890828,25.152521763425298,18.980001471076505,25.08196013487736,25.715579920989306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1637.3178134883592,1150.4180152947195,1861.9102397492563,373.50163749318295,92.94945028014591,0.0,0.0,7037494.884105848 
 09/17  20:00:00,9.5,,5.709350779519417,19.74644442081653,35.6013373593627,24.569677055837943,19.667321159493646,24.758058104037346,19.447077870874374,25.02951855779999,25.816079505414322,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1644.3165984162324,1158.185180950533,1861.910239749256,420.67831494566803,109.47019770442807,0.0,0.0,7096969.574833265 
 09/17  21:00:00,8.7,,5.473090546381637,19.3683243837448,36.45910271296863,24.271208765203014,20.028701848913492,24.422568404163194,19.847914565713218,24.967963908362407,25.920228732418742,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.7071155039216,1114.8328032022307,1861.9102397492563,426.1650528324047,112.26407354300436,0.0,0.0,7290112.395096507 
 09/17  22:00:00,7.8,,5.110786961358303,19.030309135878788,37.24561188229994,24.046238793131565,20.30648154499245,24.166404951207134,20.16055745048449,24.88813221542545,26.051112078372398,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.6337576030442,1113.0901898662237,1861.9102397492563,301.42932912429495,80.8189127793588,0.0,0.0,6993824.949103015 
 09/17  23:00:00,7.4,,5.167891873862257,18.76366792948258,37.88173890271976,23.827575045204902,20.58090170505374,23.912678654922516,20.475853010348406,24.81143152533637,26.178090559554068,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1377.52574305432,1073.4611997863058,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/17  24:00:00,7.0,,4.964377318131634,18.508654255490846,38.496442677046375,23.70731861089121,20.733124485289384,23.763610049167593,20.662993293181383,24.734856143513355,26.301555863426568,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1574.383853185414,1285.015769036102,1861.9102397492563,589.076703091366,160.25839015609205,0.0,0.0,7279807.067659254 
 09/18  01:00:00,6.2,,4.538527785974134,18.76420060975293,37.880475940973426,23.819514342179975,20.59088274215249,23.68472284335073,20.758603286978694,24.68700254126135,26.37336892902794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.1911380893584,1123.423749102001,1861.9102397492563,408.41267938088095,112.94460799191172,0.0,0.0,7109477.451868205 
 09/18  02:00:00,5.4,,3.940273862863018,18.7812291311236,37.8409291231394,23.776532264413515,20.64461897065589,23.55852797081291,20.917447541733267,24.62566365782789,26.470778080593316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,965.2015426452346,1146.1624793604735,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/18  03:00:00,6.1,,4.904862842687779,18.638897138449536,38.179023269200826,23.680469484401772,20.764132198926905,23.43540422171111,21.073114631972302,24.550751825707454,26.589357335178992,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,988.8389005847226,1205.0590283169893,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/18  04:00:00,4.6,,3.8302246119397356,18.37530336591675,38.8113416804364,23.547387665703567,20.929367091211986,23.28854362054225,21.258812273151914,24.47261678915871,26.711514551183914,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.6919865443376,1413.4800507227637,1861.9102397492563,331.98768915243954,115.67425344690693,0.0,0.0,7139810.3186697755 
 09/18  05:00:00,4.1,,3.5531661273888755,18.129229410034817,39.415659142436944,23.38404758465268,21.136582749521533,23.106573134517827,21.49391242952658,24.397915772087575,26.83124861544713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.253334285856,1517.5645783727796,1861.9102397492563,426.27410836535904,151.27894741353728,0.0,0.0,7274561.7776078675 
 09/18  06:00:00,4.1,,3.484200457321761,17.94692519587272,39.87262149805854,23.239823280351153,21.322775491693154,22.931130028128184,21.724685431075073,24.32514764769972,26.95011162785815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1304.0193530470426,1568.6022554483798,1861.9102397492563,525.633564544022,185.15881552472192,0.0,0.0,7402516.145022319 
 09/18  07:00:00,4.1,,2.997659178778457,17.74770399382159,40.39913392862131,23.076721630852486,21.5463571137589,22.74491278023872,21.983790181091877,24.251498148658577,27.084784602882237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1289.4669608255267,1588.7912405282498,1861.9102397492563,485.07780420213084,164.08439993408302,0.0,0.0,7322409.568302815 
 09/18  08:00:00,5.6,,3.902422964690539,17.858596400659284,40.114986244752195,23.3341082939997,21.212274737228544,22.882919862807316,21.799094416857567,24.18632860421815,27.188907648850964,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,608.3041184829439,1167.681569117325,1861.9102397492563,531.2701574023803,148.47290183810378,0.0,0.0,7237379.309714497 
 09/18  09:00:00,7.2,,4.656305993138009,18.090269615833577,39.531620642488605,23.598960502504255,20.8746176609782,23.109507468648996,21.500605731911964,24.13730858199954,27.267045114727495,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,599.4104253249566,1861.9102397492563,0.0,0.0,0.0,0.0,7336846.788527014 
 09/18  10:00:00,9.5,,5.898563702157211,18.440320790318882,38.671266510016196,23.994663667550135,20.38293925593055,23.559607525889092,20.923652723973404,24.117977760403903,27.297583888133367,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,51.67993642165509,597.8980238672646,1861.9102397492563,0.0,0.0,0.0,0.0,7234889.903191174 
 09/18  11:00:00,10.2,,5.8266035950871515,18.768209895461315,37.87891609228633,24.35524851486464,19.943390426117062,24.003039129014052,20.36930678806481,24.121461981701877,27.287431252727835,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,83.08364654156146,566.0114077380676,1861.9102397492563,0.0,0.0,0.0,0.0,7233764.389459114 
 09/18  12:00:00,11.6,,6.264116545534421,19.277365936877317,36.68145308242494,24.745240410267776,19.47644911771478,24.480790778172043,19.786922596703917,24.145369510391316,27.238323887181526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,102.97175789879903,454.3284611395486,1861.9102397492563,0.0,0.0,0.0,0.0,7259367.828371972 
 09/18  13:00:00,12.4,,6.687898618583762,19.75646152407281,35.592037334536144,24.973033662718045,19.206656276381555,24.78635808621309,19.421822191777835,24.183284045036928,27.167026231840993,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,423.385205823706,631.9768961499994,1861.9102397492563,0.0,0.0,0.0,0.0,7065354.792610249 
 09/18  14:00:00,15.4,,9.437534818827793,20.15264965702528,34.7200088780545,25.135830317473204,19.01638979142911,24.963964542760618,19.212148975423176,24.23277176688785,27.07961510359582,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,588.9044350061793,754.4551468443309,1861.9102397492563,0.0,0.0,0.0,0.0,6929570.200784554 
 09/18  15:00:00,15.0,,9.11496288631256,20.28889511857005,34.42302612844927,25.183820938718437,18.959198797393846,25.023342329187447,19.141304584506045,24.277296405570656,27.003288342487075,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,833.4057614018641,950.2638054893724,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/18  16:00:00,11.9,,6.503892499470447,20.06976832560772,34.892446027661364,25.014747034097496,19.150918722596977,24.87327235836455,19.313188820958054,24.306410203528273,26.95593419467548,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.0858027831437,1199.571749307343,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/18  17:00:00,13.9,,9.028552165428412,20.013740126459975,35.02620865724495,24.955705434237387,19.22530857161958,24.79027858066134,19.416027759954936,24.32622169798763,26.93355657859519,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1248.736080449442,1317.354516533874,1861.9102397492563,489.74731234119565,118.8140605453934,0.0,0.0,7130607.48106074 
 09/18  18:00:00,12.0,,9.169352615030073,19.194994729388796,36.8962294206813,24.299652856185833,20.01626710085835,24.3174165290542,19.99402786044775,24.289663876489627,27.019877165530485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1759.778835432408,1500.4205806703112,1861.910239749256,610.3186336556537,152.1774018785916,0.0,0.0,7250715.509860253 
 09/18  19:00:00,11.1,,7.579778652630188,18.62222601881514,38.25374705646763,23.737049783070663,20.712363457367985,23.76592031291086,20.676521153067263,24.22498112717771,27.137562449981488,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1526.4103102531053,1282.3404677717901,1861.910239749256,464.66046443144614,117.16706074842261,0.0,0.0,7336580.198242952 
 09/18  20:00:00,11.3,,9.204928384299603,18.392480951623376,38.816537809894264,23.545837005275885,20.956693521211786,23.500856718621126,21.0136016336779,24.161569283762827,27.247062045433857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.1812018615012,1243.0363750900572,1861.9102397492563,413.9077793459708,104.74998953005182,0.0,0.0,7079976.82540551 
 09/18  21:00:00,11.0,,9.297580777947067,18.195687652238362,39.308982019055556,23.438117030575608,21.098634205339348,23.349842082183905,21.21133350298912,24.093921189526533,27.364859239904533,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.813974549352,1265.1482522392873,1861.9102397492563,327.3995578563203,83.31337639139144,0.0,0.0,7002805.018106332 
 09/18  22:00:00,11.6,,9.19592193705677,17.984585733800312,39.81794364464978,23.3143303796066,21.24821460158878,23.213603433875655,21.37790103517792,24.025876487966705,27.4657119727071,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.0844693265024,1306.4618284374783,1861.9102397492563,390.65242918300623,98.40123861556663,0.0,0.0,7057121.322113363 
 09/18  23:00:00,9.3,,6.546447997454175,17.503528991627007,41.03653779169899,22.98600113183464,21.6698125673064,22.924753873218325,21.750256804210405,23.95489731363805,27.577206112114503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1458.2053911126563,1351.1035884381972,1861.9102397492563,378.86327822139214,98.85806448930617,0.0,0.0,7058765.895258825 
 09/18  24:00:00,8.9,,5.920009824963112,17.19707713054802,41.839782138779086,22.722737930917262,22.019035129291858,22.659358730818006,22.10388491330721,23.875811770828253,27.709733672464044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.7040447004256,1287.8067766672357,1861.9102397492563,348.3630179091826,91.56181709659813,0.0,0.0,7032499.404645076 
 09/19  01:00:00,8.3,,7.167015851129536,17.54844469156109,40.924876251015746,22.853048413798497,21.847559896678028,22.595081613111294,22.192039729631908,23.83298161174414,27.783447351682177,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,749.6749923257657,1016.0267756517906,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  02:00:00,7.6,,6.735742509742517,17.5237750977894,40.98686236255241,22.83808724236291,21.866851101116193,22.531033036308276,22.27808068520674,23.77418972667279,27.881321321482222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.3651851026505,1184.2535099324953,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  03:00:00,7.1,,6.329679952404946,17.326535815613607,41.49037221461585,22.723164814486918,22.014152481158966,22.4139530459073,22.43146249398036,23.700503996785017,27.998131418036383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,952.0197269017668,1264.1740266521297,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  04:00:00,7.0,,4.721258342320187,17.219500090791847,41.7620939894665,22.67285737053647,22.07605320878279,22.33799718500819,22.52982588119824,23.63035762418728,28.10979192700975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1034.3723128413799,1371.9687521285625,1861.9102397492563,354.2835138046283,96.5638230063547,0.0,0.0,7050506.6259202 
 09/19  05:00:00,6.0,,3.9653880129782877,17.03756210995415,42.242700395153996,22.51002080491513,22.29360056923839,22.162938748469326,22.76936892058889,23.563376599354132,28.221172233608076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1009.3175188138289,1367.5926238375182,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  06:00:00,5.3,,4.2893483315721745,16.827173168892433,42.82029281012866,22.393814931019357,22.45689172626246,22.034626624403977,22.953514916467626,23.496359679858838,28.34205931060132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1199.5449178865572,1549.690094989823,1861.9102397492563,514.9999029020855,144.79325502688584,0.0,0.0,7224132.581194112 
 09/19  07:00:00,5.4,,4.678595683721917,16.679699914215078,43.23960754413586,22.27497426126709,22.628370897114465,21.89056865107166,23.16487995646166,23.429128571341735,28.467943866524042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1118.2336746077701,1514.9855591937176,1861.9102397492563,372.3248702250322,104.5996753298532,0.0,0.0,7079435.694284795 
 09/19  08:00:00,7.1,,6.407812540190134,16.883170390353932,42.703106531129315,22.546433068591615,22.26766798176972,22.076264724328258,22.913960183821928,23.37086609197763,28.58071028827097,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,474.4293005849185,1078.5553840089217,1861.9102397492563,398.9841238271871,108.50930604420425,0.0,0.0,7093510.364856458 
 09/19  09:00:00,10.2,,7.909983660035392,17.23145607966252,41.777017820255736,23.06637438697142,21.580095963943045,22.540848547915,22.278556271690235,23.332282378420672,28.65115245332666,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,562.6835681778294,1861.9102397492563,0.0,0.0,0.0,0.0,7321917.447223071 
 09/19  10:00:00,12.3,,8.937650614878956,17.605392355039356,40.801581981282624,23.75603180869964,20.70158472325319,23.263997770236234,21.324951644431728,23.320191697222477,28.672072060877813,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,452.2938640167612,1861.910239749256,0.0,0.0,0.0,0.0,7474208.990365357 
 09/19  11:00:00,13.3,,8.858989183985184,18.05644429197765,39.65994412933,24.500836304251557,19.796458593114593,24.141883941366252,20.227341146748184,23.336688964289323,28.64440292680774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,58.71696164795676,396.8700353683332,1861.910239749256,222.52891299469348,54.443330354078036,0.0,0.0,7743762.843837019 
 09/19  12:00:00,15.1,,9.919187444038675,18.72505630821656,38.026862007599895,25.05196265748178,19.15225747699663,24.89794201423488,19.329347399232137,23.388713619152682,28.55024530270589,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,254.36255901964813,391.6736460012289,1861.910239749256,186.51225080280966,44.36028661640485,0.0,0.0,7544954.272292458 
 09/19  13:00:00,12.7,,9.084641217640801,19.436323833702854,36.374663292368254,25.43207828953664,18.723027765901186,25.4764151174978,18.67400589248858,23.463138459245478,28.421184054883042,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,585.4207155989973,444.6054377334091,1861.910239749256,141.93343741052638,35.11629133941568,0.0,0.0,7216965.747658522 
 09/19  14:00:00,13.3,,9.5040205635318,20.226114724791547,34.61378289823796,25.731517345586393,18.381161112255516,25.888633514127392,18.21091081696294,23.555074283913903,28.245684226122716,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,788.3568939316979,460.48609580551914,1861.910239749256,114.65654832944348,28.11167259470279,0.0,0.0,7101851.305116677 
 09/19  15:00:00,13.9,,9.589337518878878,20.760637473111064,33.488994216246695,25.82943831046403,18.27471731149651,26.003262436876923,18.0876235035973,23.657945493247375,28.071174492343474,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1026.560991777693,643.2842669719594,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  16:00:00,13.9,,9.589904110525785,21.02846489376475,32.95060378063182,25.806561349002706,18.304888942794406,25.95377412824206,18.146009371417623,23.765697740976574,27.897842804732402,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1199.6442331060512,831.1039908176633,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  17:00:00,14.0,,9.563946518629205,21.167200593422137,32.661370394632,25.695190476510465,18.42069098455429,25.811419314345926,18.294221244692228,23.851916033538107,27.745329871492512,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1291.521336176346,954.7279904090204,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  18:00:00,12.8,,9.068476022250758,20.91088002702342,33.211294408167106,25.49819645298675,18.65494426509171,25.56009530467221,18.58650818264155,23.897327954685696,27.69586413417168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1613.9978123775434,1311.4009621551202,1861.9102397492563,384.33908683610053,94.96507294549707,0.0,0.0,7044751.125701113 
 09/19  19:00:00,15.0,,11.104237536530727,20.456523003683415,34.159714200362686,25.255354962158933,18.928779835118,25.22031070910638,18.96837100208844,23.914246245413295,27.67136912991061,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1441.884699834843,1299.7677836026332,1861.9102397492563,353.31918592858693,84.09278688183325,0.0,0.0,7005610.895871922 
 09/19  20:00:00,14.0,,10.660468504506882,19.941596248380343,35.29775485313196,24.97274161034665,19.268123212309334,24.900224798064393,19.351642582520526,23.908547758905478,27.706740642680906,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.2984414359803,1345.5041273046754,1861.9102397492563,380.99334085944344,92.11922506243519,0.0,0.0,7034506.073322089 
 09/19  21:00:00,10.0,,7.727397677460545,19.417188324152406,36.465226871808966,24.59222071268195,19.71046680753199,24.557952003286665,19.75081870845915,23.88087771859579,27.752026270480616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1565.0866025966434,1405.4763469259713,1861.9102397492563,452.3496848927748,116.533460146522,0.0,0.0,7122397.319624802 
 09/19  22:00:00,9.4,,7.441060905864788,19.007899404811702,37.41937610302667,24.258942150544325,20.114367061366522,24.24119959661501,20.135768426829245,23.84095604450396,27.82805577718966,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.8262229897302,1340.183761282509,1861.9102397492563,421.1773985535721,109.64519534535576,0.0,0.0,7097599.566340604 
 09/19  23:00:00,8.8,,6.71052336228311,18.719392445816695,38.08931834965563,23.996280354571134,20.428230680961487,23.954911968934567,20.479067975343142,23.792082613352044,27.902333455920843,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.9745978396284,1213.4568956968167,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/19  24:00:00,8.3,,6.417951714856826,18.44434812716944,38.7511095021496,23.875706223501115,20.5768011399602,23.806086239932498,20.663140958635648,23.733886387878574,28.0002243212265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.352773141473,1424.66678011797,1861.9102397492563,683.521253787177,181.54419424770109,0.0,0.0,7356435.962389047 
 09/20  01:00:00,7.8,,6.20016401777446,18.21185686691576,39.32938540617256,23.72006846269428,20.775021854004635,23.62180900875023,20.898318692013817,23.670962738935756,28.112783313665958,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.0119898313326,1368.7849601709527,1861.9102397492563,408.5880597230052,109.71611062368848,0.0,0.0,7097854.8613426015 
 09/20  02:00:00,7.4,,4.672755320573621,18.00939621344492,39.83228972851639,23.561083454412916,20.974504997764786,23.442912922865535,21.12449533521883,23.60538277815828,28.223484980942757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1459.414335250959,1432.9358115169252,1861.9102397492563,516.2986505300048,139.52048295713567,0.0,0.0,7205150.601743012 
 09/20  03:00:00,7.1,,5.221039871557913,17.81352450126602,40.32609625420417,23.40560421425358,21.171885789192302,23.265488576864655,21.351752529676563,23.537527088553112,28.33885178086607,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1437.3842678986666,1444.9809334396464,1861.9102397492563,514.1412564886148,139.69971071016053,0.0,0.0,7205795.821653901 
 09/20  04:00:00,4.9,,3.9786289084634627,17.49737231822881,41.13810240452468,23.114710179786186,21.54694907183183,22.968815298838436,21.737997699600026,23.468795267651373,28.45599110291658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.9827715786446,1392.1485154947654,1861.9102397492563,361.11782388465326,123.45801336285568,0.0,0.0,7169062.288160399 
 09/20  05:00:00,4.0,,3.5246646021905654,17.257097091554254,41.75785840015556,22.901910392685934,21.821241585499347,22.733988716718223,22.044488728972595,23.393246417251415,28.57958032614103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1328.4786612528983,1390.0274898951127,1861.9102397492563,349.97079910967665,125.01658535347723,0.0,0.0,7175373.000525178 
 09/20  06:00:00,4.0,,3.5246646021905654,17.04252948811891,42.329153330031886,22.753311704092585,22.01866840077061,22.5534262566218,22.287415223482817,23.316997981683187,28.711432177053148,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.2761787110592,1483.7630470493662,1861.9102397492563,506.62511228905583,180.59878118870833,0.0,0.0,7385444.110431516 
 09/20  07:00:00,4.2,,3.6519911054274807,16.87918558135518,42.80861682266169,22.62966867064217,22.20452889114848,22.39004505469546,22.530177593156857,23.24732583171648,28.858578186443857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.3121656147077,1480.3705341330888,1861.9102397492563,499.503873722103,176.89357477810455,0.0,0.0,7371332.172110624 
 09/20  08:00:00,8.0,,6.471279063528039,17.086884281583835,42.25146307142374,23.057993088242604,21.637335582179468,22.638154146503034,22.194605627077305,23.197329643812317,28.947668803061532,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,140.16658252579643,694.6484735123165,1861.9102397492563,0.0,0.0,0.0,0.0,7115250.47766317 
 09/20  09:00:00,11.0,,7.88675065867204,17.365085103197124,41.55964574671155,23.765833461281062,20.756518535880975,23.267706222122648,21.38902345360841,23.16906490055454,29.02894275789659,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,493.4831090860328,1861.910239749256,0.0,0.0,0.0,0.0,7440478.206034303 
 09/20  10:00:00,14.1,,9.20689621199099,17.750449881163636,40.54626853730894,24.63585776198685,19.693687247424865,24.150311789613898,20.274755012403315,23.17306868970942,29.01132478722308,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,407.8619497473536,1861.910239749256,211.2065663816689,51.02756635128606,0.0,0.0,7814624.979740349 
 09/20  11:00:00,16.1,,9.634648759464763,18.219934710155183,39.35003092913732,25.42882586152897,18.776379622875503,25.120189043845787,19.124933007398845,23.22790538110511,28.903328654674382,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,43.74858479382182,328.7421714117602,1861.910239749256,215.63109770437507,50.42093516788702,0.0,0.0,7824455.620681029 
 09/20  12:00:00,17.5,,10.198003519800292,18.982083968437834,37.49588437566919,26.05239455872743,18.08381465580689,25.97388538969993,18.168452499910458,23.3293834770125,28.709546631118272,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,245.01363687153446,294.0397501751419,1861.910239749256,204.46440232025083,46.689432698167494,0.0,0.0,7660805.961168314 
 09/20  13:00:00,17.9,,10.226278187438835,19.94396945594902,35.30973154374074,26.54594227419695,17.558937311741197,26.68011743446971,17.421255337559213,23.46291390254423,28.469696799319248,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,566.4029681840993,307.775395044128,1861.9102397492563,121.93374555647058,27.66729798902484,0.0,0.0,7356563.002819443 
 09/20  14:00:00,19.0,,12.617083832793734,21.04086741564185,32.98701949252501,27.05555004401439,17.034402989489,27.322386127741773,16.77013169046304,23.63535477551737,28.165516192791955,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,724.0167258842994,268.2360811799889,1861.9102397492563,145.6640517518396,32.37287763231111,0.0,0.0,7339276.7633235855 
 09/20  15:00:00,19.1,,12.558277402174191,22.069450872873887,30.958627669961807,27.427690443070226,16.65876717802989,27.80733656149959,16.293341037973796,23.78534590960432,27.898988297243363,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,996.7368259815869,325.33076834750295,1861.9102397492563,117.39572346180516,26.057575108523277,0.0,0.0,7053264.137962018 
 09/20  16:00:00,18.2,,11.831316460573687,22.891411886255916,29.44568162681377,27.54976683277853,16.538169496783073,27.990717982886963,16.11790393988128,23.91258160239976,27.683239972984538,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.4108022281712,446.11215100500755,1861.910239749256,127.8476240646605,28.870208061321733,0.0,0.0,6949900.088550982 
 09/20  17:00:00,17.3,,9.76790428777072,23.529152859693053,28.32987288228219,27.44832474289604,16.636320981547673,27.853805826805413,16.24684631737478,24.04841317404036,27.45763895626918,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.0755524255114,639.2055916859272,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/20  18:00:00,16.9,,11.66863515651449,23.429901632535987,28.50043488472386,27.203525725167708,16.877283012547053,27.48160052385205,16.604762945809078,24.14236042136259,27.30432038881591,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1706.266511297509,1084.601102273273,1861.9102397492563,367.3976944792074,84.71089417339293,0.0,0.0,7007836.082121538 
 09/20  19:00:00,15.1,,9.324393284411128,22.54097085070419,30.081969304430825,26.759878898543032,17.324129941178974,26.91370553613237,17.16840169535016,24.20283157455118,27.20681901605998,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1761.6512398624232,1308.9465739179745,1861.910239749256,534.4623008534124,126.89588579340939,0.0,0.0,7159702.051953597 
 09/20  20:00:00,14.0,,8.777941032095383,21.758359934857864,31.55560531638438,26.256801390686853,17.84956058067097,26.36147212283535,17.73961114066769,24.238909685713352,27.15462251200646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.0718021316948,1261.1676186644438,1861.910239749256,530.6160626098755,128.04897765817066,0.0,0.0,7332879.36387798 
 09/20  21:00:00,9.0,,5.469312581794246,20.971016989946513,33.12233874758489,25.737660472911163,18.409575081598394,25.864326395291492,18.27182184116409,24.232131406564072,27.170353900643466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.7828168397057,1252.2425947755164,1861.910239749256,520.2478016161981,136.21987971707614,0.0,0.0,7319167.3156397985 
 09/20  22:00:00,8.9,,6.100474303780642,20.47840784748928,34.138226838021836,25.383984819385105,18.798269967918895,25.501999874989988,18.66691332474037,24.209874941715434,27.204433534059447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.4188765285428,1194.848630480663,1861.9102397492563,481.5005485160995,126.30202516484074,0.0,0.0,7351668.476511743 
 09/20  23:00:00,6.6,,4.835574721233411,19.92896539388849,35.3138468976054,25.061242041361922,19.16037546795066,25.16649287005441,19.04062699084096,24.16511728836969,27.273970084985706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1615.3392723299276,1251.0398533381456,1861.9102397492563,407.39392605601023,111.45077782227455,0.0,0.0,7104099.663257511 
 09/20  24:00:00,5.8,,4.242447537795287,19.521370130784717,36.20706305622066,24.76797875717733,19.49249621582955,24.843534454333795,19.4047795618206,24.112366898534262,27.35209972510473,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1557.3789000717343,1242.9340491607213,1861.9102397492563,399.51055499274395,110.97239989350835,0.0,0.0,7102377.502713953 
 09/21  01:00:00,5.2,,3.827176664332228,19.19898766150861,36.930536120019575,24.511164716992777,19.788415917469383,24.55038004237559,19.74205554929609,24.054348767049973,27.439723163462013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.1389523445357,1223.2099683245945,1861.9102397492563,350.10756049583847,98.4737628097685,0.0,0.0,7057382.40921249 
 09/21  02:00:00,4.8,,3.6661501553732814,18.93606726097387,37.53530927041254,24.276825924843273,20.064960898475935,24.274959267050015,20.06720696478346,23.991079748873464,27.539980909192792,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1337.756745881139,1162.4097971570093,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/21  03:00:00,4.2,,3.3038434182784404,18.619268339633322,38.27972263990408,24.047446436239703,20.33934835740471,24.014671870740834,20.379429413957475,23.926364394549545,27.64224256271078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.3756187943072,1235.419246822321,1861.9102397492563,308.2957573769224,105.84501934375335,0.0,0.0,7102632.609466452 
 09/21  04:00:00,2.9,,2.3146050395130704,18.317483928634374,38.99190278452411,23.815141448080553,20.615449036157386,23.755119888737887,20.690046312985586,23.851165497895927,27.75422041915374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.6696749696268,1257.8705104812727,1861.9102397492563,314.10760664547536,110.98150043693468,0.0,0.0,7122353.355261463 
 09/21  05:00:00,2.9,,2.3146050395130704,18.061566030124567,39.62359095060999,23.595942560685526,20.889253431088072,23.495601641292964,21.01598562200289,23.777697018976696,27.877139091313186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1246.0048067020196,1222.6182664302441,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/21  06:00:00,2.6,,2.0867394183578,17.81983035908497,40.229436101191695,23.47984680353757,21.035106297099638,23.339355174566435,21.21419041270673,23.701992996010773,28.00331405034288,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.0519461903814,1444.35948281674,1861.9102397492563,606.7128333830027,215.92217286638018,0.0,0.0,7519141.216751843 
 09/21  07:00:00,3.5,,3.034014517424767,17.657887263547977,40.65381514882648,23.348035970014415,21.20911579513813,23.16477974520552,21.44522689250738,23.62611865278283,28.139585212964054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1326.8480618330582,1410.3762727000674,1861.9102397492563,411.7883558748273,147.18407337709786,0.0,0.0,7259222.253836179 
 09/21  08:00:00,6.2,,5.229222023850147,17.824235099220736,40.23528555746927,23.772835310439078,20.676132466882272,23.404962262355745,21.139303690251644,23.565894371035107,28.24563564731485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,163.24662137235094,663.04945781736,1861.9102397492563,0.0,0.0,0.0,0.0,7109278.477135102 
 09/21  09:00:00,10.1,,7.450943259416712,18.114079824973707,39.50275617293904,24.490984995526084,19.802302910226295,24.028549239011717,20.35860422812104,23.533730611069807,28.29640982435729,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,464.34565150973845,1861.910239749256,0.0,0.0,0.0,0.0,7444058.8462066185 
 09/21  10:00:00,13.5,,9.246625015425467,18.508622269797694,38.528204934777435,25.416670617672594,18.734500844512873,24.966506308158163,19.24328395249915,23.540699275603295,28.27819403555695,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,355.7321033509625,1861.910239749256,209.21087008231325,51.03517706961307,0.0,0.0,7873511.943362831 
 09/21  11:00:00,16.0,,10.665472011411612,18.969622697077824,37.40929462755685,26.25048276243747,17.819680387790147,25.941924044646907,18.14814774641969,23.61371821891349,28.13601212382111,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,39.7321816204036,323.41846511361047,1861.910239749256,231.01875170829626,54.09376705162451,0.0,0.0,7861186.415406455 
 09/21  12:00:00,17.4,,11.17931042218518,19.731406027055698,35.66404054656758,26.896978236272222,17.146482387601395,26.805395948295253,17.239508357793085,23.73398993531238,27.921619841977776,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,226.05474411292,290.0382601573746,1861.910239749256,205.29838067951016,46.96133789320411,0.0,0.0,7679053.993485835 
 09/21  13:00:00,18.7,,11.812790996362939,20.74749229273602,33.478490672854576,27.429292239348587,16.61120180171379,27.557760370410136,16.48734110658286,23.866432855619895,27.685708515016085,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,519.8568455597369,288.416175184844,1861.9102397492563,126.92850385064654,28.380256864916948,0.0,0.0,7404832.422696325 
 09/21  14:00:00,19.7,,12.312986077121682,21.858406028909137,31.249508597273184,27.955357482120643,16.095999513258977,28.239906510610307,15.831701019881221,24.03620737292923,27.383986362242744,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,721.4838810361636,253.21044171386785,1861.9102397492563,159.36374695226175,34.9317183321881,0.0,0.0,7375722.0645212475 
 09/21  15:00:00,20.4,,14.030864260588327,22.985162040737578,29.1741381491706,28.343283535593184,15.733296843345475,28.758284098756494,15.359039768151185,24.191573876376605,27.124275993121223,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1005.3423626041816,285.8899181163265,1861.9102397492563,119.09384215546841,25.972447254919828,0.0,0.0,7068462.0423758235 
 09/21  16:00:00,20.3,,14.090817200335247,23.944967460076093,27.526246374826265,28.538233914423593,15.55276776020355,29.029973016009635,15.115979476009535,24.33770812390704,26.882191093991075,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.5523193458048,368.089192311919,1861.9102397492563,103.11353189198533,22.495297102201338,0.0,0.0,6958979.284353075 
 09/21  17:00:00,19.9,,12.17269831895574,24.683076780822475,26.332904815147764,28.465453715412817,15.617844085372726,28.940130921273564,15.193982248729345,24.45873974041688,26.686686098960653,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1425.602546576527,562.2676641885357,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/21  18:00:00,18.8,,11.74787836443655,24.71234717687721,26.281215594752737,28.21923521828793,15.84074816238656,28.576753498995213,15.51519276695783,24.565118133376245,26.513529271366757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1761.190282745254,1019.4726835561968,1861.9102397492563,362.06937987572184,80.70596863781286,0.0,0.0,6993418.350193449 
 09/21  19:00:00,15.6,,10.568019478991472,23.723606870458816,27.89678367392223,27.6862481849553,16.344247723441,27.91922804419524,16.1238355473482,24.636961462160706,26.4041729867681,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1794.5371434601298,1225.1244802240171,1861.9102397492563,532.8038071204302,125.53337069840511,0.0,0.0,7154796.997611581 
