Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 09/21  20:00:00,11.6,,8.707258708665275,22.76203122842282,29.572910604638196,27.01042622821685,17.009738719791294,27.21706958453475,16.804664018615355,24.679554762820374,26.346146618643743,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1735.5491123395273,1211.361268272359,1861.9102397492563,580.6929421984385,145.55217665689258,0.0,0.0,7405071.902743812 
 09/21  21:00:00,11.4,,8.62448602219204,22.11587359562053,30.764148244589315,26.5927164607344,17.43677435067722,26.77006015669343,17.255693091405586,24.684421357227443,26.345468946734158,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1552.2551101038973,1094.036935855978,1861.910239749256,451.559116521415,113.76733262847087,0.0,0.0,7320820.931925476 
 09/21  22:00:00,10.1,,7.997287445934127,21.550482246587897,31.848311451755542,26.282642489434977,17.76055697317932,26.445958401089143,17.59022942508693,24.666485000564606,26.37695292324381,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1639.6998535078656,1189.7545570663533,1861.9102397492563,402.61749699582197,103.62481721651763,0.0,0.0,7075926.205076787 
 09/21  23:00:00,10.0,,7.994835952273206,21.137557525726187,32.6605269998592,26.013792415453107,18.042934251545404,26.15341089421633,17.894607419274543,24.63024254858692,26.431193972913462,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.5535507159034,1155.6368847942585,1861.9102397492563,357.5019970272864,92.22607156907723,0.0,0.0,7034890.720746001 
 09/21  24:00:00,9.4,,7.525086784236413,20.80138413938323,33.33989860573162,25.77797687686229,18.295114706629334,25.88549979989987,18.178962385676222,24.586990498094945,26.49747759684832,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.4626422938582,1138.6873159251,1861.9102397492563,322.58748732201144,84.10197566085506,0.0,0.0,7005643.975476401 
 09/22  01:00:00,8.0,,6.550143470310613,20.403777997769936,34.1675081900039,25.496212528336308,18.603549870434488,25.593540846801893,18.496354658171057,24.53688340388151,26.57701356940965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.2824569154232,1197.2132050586854,1861.9102397492563,361.98542824470996,96.62116761991393,0.0,0.0,7050713.066529013 
 09/22  02:00:00,5.0,,4.000520955947369,20.013487911144008,35.00539066092857,25.19725565549264,18.938921133097562,25.281264663785876,18.844482118337865,24.479132084033502,26.671465300951315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1560.6768524945605,1233.7964552086505,1861.9102397492563,390.45060047996344,132.6469960152893,0.0,0.0,7203698.258440869 
 09/22  03:00:00,4.3,,3.328515663267573,19.732130792748872,35.618118027441305,24.936337487753725,19.233993804656333,24.986095338077416,19.17700898108182,24.41870019995883,26.765939268054357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.0478752092108,1149.2170951693147,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/22  04:00:00,4.1,,3.2757808158983615,19.437423274320558,36.27200287637267,24.7991569104241,19.389720771190895,24.80948892781812,19.37776369809031,24.35418664492562,26.86627312355515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.6105720322282,1399.8526522669854,1861.9102397492563,694.354730629222,239.8103589366787,0.0,0.0,7608727.895292127 
 09/22  05:00:00,3.8,,2.917224040268204,19.172277704749742,36.8763021930368,24.616159716192463,19.60308250202166,24.59066801636422,19.632985682031943,24.287357663268313,26.97435326204371,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.254015627124,1387.9636982342547,1861.9102397492563,475.19825392073125,163.86454302147172,0.0,0.0,7321836.120054798 
 09/22  06:00:00,3.9,,3.0825552479443066,18.981871624841773,37.31582827305293,24.467201246057787,19.777943167250562,24.400848198405708,19.85667192921388,24.21952754321493,27.083444997137974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.5643329121685,1436.6857770881004,1861.9102397492563,610.1092201913773,211.12344451286216,0.0,0.0,7500409.471378586 
 09/22  07:00:00,4.0,,3.040478555756206,18.698362419017915,37.98916052830808,24.24234751612904,20.049438018188027,24.16100485389825,20.147493898409007,24.150675200822693,27.199973218806644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1589.8511534009092,1493.7520531432085,1861.9102397492563,513.2306500596508,175.6963190573812,0.0,0.0,7366419.3165946165 
 09/22  08:00:00,6.5,,5.052612624827309,18.85268092844015,37.63454180407043,24.603320502412792,19.62626115912999,24.32751306271269,19.952716514839956,24.095900429756355,27.2967803919314,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,344.56237374151846,690.135675606061,1861.9102397492563,0.0,0.0,0.0,0.0,7019871.276310017 
 09/22  09:00:00,12.1,,9.257930443369178,19.207694928062537,36.80924838069222,25.32417478959733,18.80109473652619,24.943107075353694,19.23225922505418,24.07104752662803,27.336692381358553,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11.547450439098192,403.4253938584526,1861.910239749256,0.0,0.0,0.0,0.0,7442273.514896357 
 09/22  10:00:00,15.1,,10.845545867006551,19.602718038159807,35.91598824177479,26.199963010670032,17.850113466047393,25.828990273274552,18.246147951761895,24.08309052656333,27.317493112262177,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2.4997777257526566,348.5656760821331,1861.910239749256,211.26891809016743,50.22500711919284,0.0,0.0,7824039.311340072 
 09/22  11:00:00,18.1,,12.009403412650915,20.096979576542214,34.8188144357442,27.143252561101264,16.880690979391055,26.896261144715947,17.1276585060517,24.15013109076184,27.197021133339877,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,86.32992295706792,314.49092607418385,1861.9102397492563,160.43254552951257,36.23998921385057,0.0,0.0,7777864.149830927 
 09/22  12:00:00,20.8,,13.173001806441286,20.95260067565623,33.029622390392774,27.98156803845572,16.07113895938026,27.965090926667102,16.087183803503276,24.274325527951824,26.994127387429508,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,308.50090455393547,287.41054336649376,1861.9102397492563,253.80393831904865,55.187214544948226,0.0,0.0,7776756.292552748 
 09/22  13:00:00,21.5,,13.091020883908786,22.016169992267347,30.932756182017695,28.54856643990911,15.54152362874369,28.753053255345353,15.358623352484948,24.422357510481714,26.74243165913318,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,617.4630547983493,284.61826639519745,1861.9102397492563,193.32104457088434,42.091560948989105,0.0,0.0,7474897.607765863 
 09/22  14:00:00,23.3,,15.613411629643885,23.21584106261988,28.753451259827916,29.07607933934235,15.0689868263757,29.45242443301623,14.74550775400705,24.567367333999147,26.50196309672121,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,852.8844984142136,234.56994154865998,1861.9102397492566,100.20277420388337,21.849652959440533,0.0,0.0,7229244.669549093 
 09/22  15:00:00,23.6,,15.52228250634295,24.44473632454271,26.687084966549236,29.52641389945146,14.67362108981263,30.065993972389318,14.225577833558784,24.741484754698057,26.212803136781005,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1136.6633057264173,252.22617444050357,1861.9102397492566,143.082990558093,31.163178362220464,0.0,0.0,7087951.0981563525 
 09/22  16:00:00,23.8,,15.511351732789421,25.42957754276076,25.152207638594245,29.684508354149,14.533777462459112,30.30376903670083,14.02620068726942,24.882003281760824,25.981899102539693,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.8387201216246,309.6010907958927,1861.9102397492563,112.88109139661113,24.620907115163767,0.0,0.0,6918185.016212491 
 09/22  17:00:00,23.7,,15.764869482948573,26.269762894058957,23.92924431273625,29.638893283962954,14.571671647373751,30.251671760315663,14.067803370961228,25.017515298012942,25.77222395326146,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1504.810484095061,434.9465481946406,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/22  18:00:00,21.8,,15.47449203384199,26.242839795484674,23.96416394966429,29.382496117672112,14.787996349076646,29.877443298856353,14.372700930999269,25.13463218588131,25.59191550267335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1882.831643160023,929.8931960164971,1861.9102397492563,373.98139539782625,81.43783201856509,0.0,0.0,6996053.058364158 
 09/22  19:00:00,18.3,,12.302753257936375,25.276284802870144,25.390099616635066,28.85627185790332,15.25050656100583,29.21866164920192,14.934598415142018,25.215483482691845,25.47760436375046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1887.9375098748908,1122.4419484215605,1861.9102397492563,529.4093284744366,119.0752625472889,0.0,0.0,7131547.808267564 
 09/22  20:00:00,15.9,,10.9393472274409,24.403208195991038,26.760841587371786,28.266460919014058,15.790115502188307,28.545654372643014,15.536152722874164,25.269752029821724,25.409958086420968,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1730.481513298192,1104.006593855033,1861.9102397492563,527.3427102072845,123.42435291181621,0.0,0.0,7325377.3725322895 
 09/22  21:00:00,13.3,,10.23757069957139,23.530265942614207,28.21275184312523,27.780798741280154,16.24867173638625,28.05468083387139,15.991156166707002,25.281129960491924,25.401316139313064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.2186757960008,1099.1792626158735,1861.910239749256,513.1369270326995,125.3584419125997,0.0,0.0,7339489.91648748 
 09/22  22:00:00,12.6,,9.910658586730126,22.97892841418163,29.168345968956956,27.41867494744499,16.59763569787034,27.676273318561876,16.34949598481744,25.272550712508696,25.416878697638687,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1699.3426705062502,1107.658169512498,1861.9102397492563,494.0774124534624,121.97437282610176,0.0,0.0,7331897.8037519595 
 09/22  23:00:00,9.2,,7.074764474819027,22.381992366781148,30.239314832668693,27.08247554597252,16.92503543460768,27.3332840079437,16.677983354932113,25.241261168653267,25.459825614875726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1743.4731892085335,1155.552949582465,1861.9102397492563,421.18088798764995,110.01695725795184,0.0,0.0,7098937.90922595 
 09/22  24:00:00,8.0,,5.882573005057251,21.943137185359795,31.056056060985924,26.766925587194883,17.240612324401386,27.00442812197212,17.001647197445195,25.19994133631143,25.520948605301072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1704.508923452675,1140.6565495806676,1861.9102397492563,416.0877844607674,110.96936776071898,0.0,0.0,7102366.587035911 
 09/23  01:00:00,7.4,,5.494279510089036,21.531952386622137,31.845367494066515,26.441905444507697,17.573113914783605,26.67310445727854,17.33536118720138,25.152942814362028,25.59141361586027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1709.896853129962,1154.2733912583724,1861.9102397492563,414.96961114772563,111.86142909707907,0.0,0.0,7105578.007846808 
 09/23  02:00:00,7.3,,5.155866777557873,21.250776445893447,32.392084682860286,26.224473158514026,17.79648558346054,26.41203457450967,17.600565628159647,25.1007398894027,25.6661179489053,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1621.2863180911063,1139.3824112969696,1861.9102397492563,344.64156468719017,93.42891800037131,0.0,0.0,7039220.967898659 
 09/23  03:00:00,7.2,,5.145943223661746,20.93762319529271,33.02558598392389,25.955766365505614,18.083780152428876,26.12145574109966,17.90742253913767,25.04669356093759,25.752066078224736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1579.7494571032785,1134.4125355590998,1861.9102397492563,348.5577624964796,94.39848892566513,0.0,0.0,7042711.423229718 
 09/23  04:00:00,7.1,,5.457374144326658,20.701337706185384,33.49743238132513,25.757388721481412,18.29106156664426,25.89044368962555,18.14744961162432,24.989157386076727,25.83155425346141,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.091706074991,1138.542935970051,1861.9102397492563,310.27245584026286,84.44261812374695,0.0,0.0,7006870.288342812 
 09/23  05:00:00,6.9,,5.349414180191891,20.481125345119708,33.95330747377463,25.622174530592684,18.43718901674297,25.715586857499268,18.335320543895694,24.927434029537,25.92521993307419,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1586.2427931584564,1242.615740636249,1861.9102397492563,497.4519464555201,135.68028820302135,0.0,0.0,7191325.9006282 
 09/23  06:00:00,6.7,,5.318459403844449,20.30946865221444,34.310596012307926,25.491338975931484,18.57847642006693,25.544284285683116,18.520159424177844,24.86641172509964,26.016323115937766,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.9663022353448,1254.7247456074356,1861.9102397492563,469.4963475899233,128.55923431817504,0.0,0.0,7165690.106642753 
 09/23  07:00:00,6.5,,5.051421767925362,20.122109521516318,34.721792213946564,25.338283334010722,18.754357980113287,25.360614980442577,18.729472706041136,24.806065668169786,26.118736137206287,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.0377710515368,1297.3659332023592,1861.9102397492563,457.2844605035555,125.6960645472325,0.0,0.0,7155382.69546736 
 09/23  08:00:00,8.4,,6.506144564262257,20.24839858542339,34.45513208040605,25.559570610373335,18.51129838640699,25.49116468281809,18.58663924881431,24.755123675623555,26.200984887391733,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,925.8561992198936,899.745863053787,1861.9102397492563,511.2090040010289,135.71995858033958,0.0,0.0,7191468.713986546 
 09/23  09:00:00,14.0,,10.760728276744171,20.720634262554473,33.475051456984595,26.059704355301974,17.97577868086133,25.918432678705823,18.126543125434715,24.73098668950483,26.24548560926629,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,147.80446746584184,310.2376918253244,1861.9102397492563,0.0,0.0,0.0,0.0,7288266.963632675 
 09/23  10:00:00,17.2,,12.659780266613792,21.17974646856208,32.53784271584749,26.814258811594392,17.191861185986763,26.682812803401056,17.3252018253444,24.738787640692628,26.22897344875223,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,53.35572419237637,172.90912192855035,1861.910239749256,0.0,0.0,0.0,0.0,7560934.29659931 
 09/23  11:00:00,20.0,,13.84090184052497,21.71631008361685,31.475651459713788,27.676256954782062,16.339013163354235,27.5939215555871,16.417847572023295,24.78806034130593,26.143374360408195,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,152.0251814760107,215.26839230804163,1861.910239749256,241.68031965253925,52.6346927623739,0.0,0.0,7875780.73912676 
 09/23  12:00:00,21.8,,15.917550601544837,22.480391332526388,30.042847810318783,28.427799362533996,15.63788334601409,28.50532194874968,15.56806882153814,24.878873612998607,26.000472015071566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,257.6551370359605,157.47832663562548,1861.910239749256,214.2927285133847,46.691089460285426,0.0,0.0,7812005.909875988 
 09/23  13:00:00,23.0,,14.393266689892052,23.479964067054873,28.27257426044036,29.03062074018405,15.096149362739965,29.30856529179669,14.856208015189452,24.988790432739805,25.821917863400035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,583.7759417630157,179.27228578093371,1861.9102397492563,149.39908875578394,32.55985418714724,0.0,0.0,7516663.282363937 
 09/23  14:00:00,24.0,,16.33224983819313,24.6390237199431,26.356725608665354,29.613348502022014,14.588410311238231,30.0555502221645,14.222512130713447,25.133948332892892,25.58513655271264,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,790.3109026164881,138.09514568083665,1861.9102397492563,174.60820595598972,38.032847727999645,0.0,0.0,7481022.774043451 
 09/23  15:00:00,25.0,,15.200933911567674,25.743811542521236,24.66377387877956,30.029985423737358,14.234842732373757,30.60769820892788,13.77172519918663,25.274654401460836,25.357228407774066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1073.0066157536837,156.06223357531945,1861.9102397492563,132.51884266422422,28.891701819097708,0.0,0.0,7219873.044877688 
 09/23  16:00:00,24.8,,16.97204699366026,26.5796840309498,23.471259924485754,30.199408421939836,14.095293206517269,30.8537725051102,13.577670326785125,25.400711286510212,25.164799491463334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.6486296925648,231.8761737308833,1861.910239749256,126.58238595178193,27.62023704606932,0.0,0.0,7001592.509566364 
 09/23  17:00:00,24.9,,17.884389523189622,27.203121257771485,22.623655572889867,30.164734264212562,14.122183167435791,30.793447396116612,13.62335861188014,25.538128899732232,24.958138487130526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1518.8323298112919,424.48862965732536,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 09/23  18:00:00,23.5,,17.503451314957086,27.0547664629327,22.830544222573195,29.92915790231407,14.320444229627277,30.44931870004565,13.899818474269047,25.637105471045594,24.822350085279673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1860.8611590104551,875.063452074613,1861.9102397492563,343.81310296436266,74.8931963033805,0.0,0.0,6972492.369789493 
 09/23  19:00:00,21.2,,16.11745265190821,26.208600365723292,24.00906708204408,29.512722836915014,14.673807261437755,29.91203322278512,14.340746087979504,25.707672007355637,24.72852961542027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1909.4209768361293,1088.6701020200178,1861.910239749256,504.2815032259164,109.78448479426706,0.0,0.0,7098101.008356685 
 09/23  20:00:00,17.0,,11.86648282758746,25.376957837355235,25.231367781716443,29.01943224318798,15.104122007243145,29.349811248564457,14.818695264001573,25.75654082345022,24.66780905409191,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1806.7200667118584,1097.459878366026,1861.910239749256,533.3223264128601,122.5357233713519,0.0,0.0,7303518.8405805435 
 09/23  21:00:00,16.0,,11.383991099761483,24.673248443450895,26.331679055950826,28.577130255895465,15.507666821314512,28.87021302490073,15.246473491464148,25.7705853292414,24.665664404880996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1661.742262703849,1024.702106117532,1861.910239749256,354.9723058155021,82.92913221806184,0.0,0.0,7131989.895732249 
 09/23  22:00:00,15.3,,11.360997454009437,24.149173895255824,27.178674172161067,28.25432511175648,15.805830278508111,28.537408814720816,15.547982226589529,25.76620830721141,24.67962081849449,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1647.5679962562456,1026.6042389129275,1861.9102397492563,442.2834405848647,104.637878067251,0.0,0.0,7276362.59882663 
 09/23  23:00:00,15.3,,11.361147115392164,23.750313585521344,27.840101924436212,28.038095168829905,16.00750468207129,28.289080272045787,15.775379139302746,25.746259731517966,24.711090031978397,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1566.4577766722057,1001.8397489996704,1861.9102397492563,288.5495363036574,68.39776122965885,0.0,0.0,6949108.803524095 
 09/23  24:00:00,11.3,,8.241986585018182,23.212061226204504,28.766069679682907,27.692798271557006,16.337127882673943,27.955164627206088,16.08887848598451,25.71261763724094,24.766238223665226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1753.338523527223,1147.702961751967,1861.9102397492563,425.6615536598212,107.39507228663214,0.0,0.0,7089499.123329199 
 09/24  01:00:00,10.1,,7.905960858734701,22.823414542918087,29.45806918010573,27.388657134730273,16.634800394562223,27.644964017129674,16.38729295132552,25.6733593636042,24.830801769237247,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1694.6186856331947,1105.3955870479417,1861.9102397492563,396.9007066187961,102.16190842905957,0.0,0.0,7070659.733441938 
 09/24  02:00:00,9.1,,7.3318641855254,22.514339593113792,30.019593004724385,27.111628840837863,16.90915260276976,27.352525151652536,16.672070358726145,25.62957768384431,24.898423125608794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1645.6291715279667,1084.7947149637794,1861.9102397492563,361.50405336747093,94.67336317813513,0.0,0.0,7043700.97053861 
 09/24  03:00:00,8.7,,7.042527511547495,22.235314632397372,30.531578406068288,26.840345694982435,17.17974780750714,27.06740454447453,16.952146599814427,25.581144207045444,24.96880820001089,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.5721470252743,1018.5555764038714,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/24  04:00:00,8.3,,7.083084644463537,21.984261760616512,31.00169145589612,26.71645293688027,17.305037045702026,26.909960428821883,17.10925334782085,25.527429537464187,25.048042533807923,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.3828686146157,1241.996467254969,1861.9102397492563,703.2174836798549,186.74736386748413,0.0,0.0,7375167.373020266 
 09/24  05:00:00,7.9,,6.4552368496444785,21.76286585124948,31.418160106905248,26.560084364194765,17.462064770190338,26.715131090852783,17.30338218325766,25.472067142661537,25.126174505896277,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1628.6884319818616,1191.9436950166726,1861.9102397492563,426.251612440487,114.23993628291896,0.0,0.0,7114140.633715832 
 09/24  06:00:00,7.6,,6.089882076359824,21.485695917701033,31.94986956905276,26.35749087143406,17.668825806679575,26.494027272811138,17.527129338096184,25.41644487435646,25.204974266822667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1732.016049895389,1307.7923989075941,1861.9102397492563,532.4702748087946,143.35510009553207,0.0,0.0,7218955.2234412385 
 09/24  07:00:00,7.5,,6.076663715321723,21.244949137292714,32.43013584953532,26.1773420678002,17.860680428628516,26.28812826772254,17.744200923315677,25.359567843152153,25.29445785280884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1741.7076332951683,1352.7385273110283,1861.9102397492563,645.4279342449125,173.9244010007627,0.0,0.0,7329004.706700069 
 09/24  08:00:00,9.6,,7.6228641835943645,21.373162827159042,32.1848477774597,26.439985052835034,17.590753916670963,26.40206755348445,17.63001083673415,25.314196664083298,25.36952491921157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,651.5758364980347,618.6916045200949,1861.9102397492563,0.0,0.0,0.0,0.0,6926353.695423299 
 09/24  09:00:00,16.3,,12.707999974625364,21.81069397002685,31.34420290657207,27.15691259727721,16.87041306350072,27.012626205742674,17.013467417506412,25.298053763319245,25.40088108490597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,113.47392524892845,230.34474597372662,1861.910239749256,0.0,0.0,0.0,0.0,7455089.144533692 
 09/24  10:00:00,18.7,,13.569063770288347,22.190913231298005,30.628608589764774,28.050715236441057,16.01338178588572,27.91544247815549,16.140089194512832,25.314186506225106,25.379628725753147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,100.55307927899358,219.55370136832806,1861.910239749256,217.42464597594517,48.574569016876644,0.0,0.0,7868024.240386372 
 09/24  11:00:00,20.9,,14.731232404819776,22.663776973074768,29.743308023574112,28.934259437945663,15.203424651221196,28.90187055904,15.23215085146643,25.38261111994975,25.26140361343271,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,132.14031291824395,152.89456131628307,1861.910239749256,223.79217122634125,48.75324758061946,0.0,0.0,7930915.926386881 
 09/24  12:00:00,22.6,,15.37082217134614,23.44103804749895,28.36500761850623,29.64358135298211,14.586280314286043,29.802575105336885,14.453835665329144,25.4956694755602,25.080531272113028,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,334.0539749994049,147.43863157113964,1861.910239749256,231.27595561050788,50.37738844667155,0.0,0.0,7800843.992800708 
 09/24  13:00:00,23.7,,15.766568718536908,24.440619103217614,26.6967078655521,30.173601385315468,14.139817157501325,30.54875053916949,13.839782376745465,25.6240545796828,24.873918700787094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,718.0373202666544,155.67486823721862,1861.9102397492563,133.4405636829785,29.092066089547302,0.0,0.0,7444497.306614644 
 09/24  14:00:00,24.2,,15.482208816613086,25.505064977115893,25.035635986496487,30.632780385410133,13.762727750590537,31.150537048755815,13.362464248159608,25.785614597376547,24.61887778310398,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,997.8704402211492,179.16800534329997,1861.9102397492563,154.53902935260584,33.67624614305194,0.0,0.0,7273001.145955496 
 09/24  15:00:00,24.7,,15.691039971409154,26.469053406330644,23.636327286030166,30.91619590708907,13.535971410781121,31.534739002630435,13.068068844022214,25.934801320804173,24.3918270256842,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1246.7737517515725,207.83178133954266,1861.9102397492563,101.40531380906998,22.12346202022638,0.0,0.0,7006703.954504048 
 09/24  16:00:00,24.8,,15.588584710721232,26.97171940504296,22.93005724227639,30.917661705370968,13.525627759618294,31.538731145957385,13.056159991895438,26.06438356064708,24.189190052235617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1476.7516418458945,398.8547563979205,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/24  17:00:00,24.3,,15.38207335741853,27.156374897528817,22.67674863089868,30.786114413395858,13.624010451394305,31.34274399687375,13.198905511917472,26.187349148350073,24.00782259566972,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1665.7644027203733,654.1697963053203,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/24  18:00:00,22.4,,15.045518790996457,26.88753389607976,23.031832606472,30.57106129845518,13.788991828404443,31.050635764540697,13.416794655016362,26.285103798814422,23.863758007190448,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2017.803360358139,1068.7227529965216,1861.9102397492563,458.0239592764271,99.8977117930209,0.0,0.0,7062508.625552198 
 09/24  19:00:00,20.1,,14.616572784113925,26.132583739426238,24.082266207321926,30.125604874102116,14.145769848497874,30.523331814771172,13.827344708805501,26.333794326464982,23.795525925174637,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1923.3139174045334,1102.9616958824342,1861.910239749256,516.4080021724147,112.41452394311459,0.0,0.0,7107569.149292536 
 09/24  20:00:00,15.4,,11.098461593281494,25.275581899238645,25.347069925939692,29.551599330730035,14.625860559035408,29.911009081370057,14.326611670220288,26.356538126748568,23.77284728336679,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1912.5962021660887,1148.0488647290972,1861.910239749256,602.7542465910508,142.14788558709566,0.0,0.0,7376990.603320195 
 09/24  21:00:00,17.8,,13.549585612417713,24.824615914358116,26.038208210560576,29.219375131085968,14.909801227156235,29.534633000522106,14.64116677491983,26.365085262831943,23.763050273198942,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1695.0091548038113,1022.0722833918212,1861.9102397492563,486.10153495401767,110.1842843274542,0.0,0.0,7337667.0979391085 
 09/24  22:00:00,15.7,,12.394416259911416,24.334536451284933,26.80827921149124,28.934257050328274,15.155003008032349,29.239808095168947,14.889690889032845,26.35184526998267,23.777485603721036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.6842048133503,1043.3687604756994,1861.9102397492563,353.523874048392,83.18363405431315,0.0,0.0,7002337.94569285 
 09/24  23:00:00,14.6,,11.944536561565771,23.92890635990486,27.467037719118682,28.649425647983755,15.406294493193709,28.940904897133414,15.14835391501579,26.32474748909132,23.814320040427805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1695.836179349909,1056.535311957299,1861.9102397492563,377.4745021380254,90.39742737089878,0.0,0.0,7028307.601632559 
 09/24  24:00:00,12.8,,10.889826062655162,23.56977877576653,28.057775367778163,28.36828559241483,15.654528436600668,28.647837144649277,15.402522384017576,26.291167585144244,23.85351101230573,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1679.096684012285,1058.950600416258,1861.9102397492563,362.9208073273405,89.46771846727464,0.0,0.0,7024960.649579512 
 09/25  01:00:00,10.9,,8.73388581040449,23.17047699378005,28.740816442927247,28.054521311797465,15.942133180202443,28.33542243518458,15.683656643187724,26.250076895712002,23.910229241680973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1723.4351320646497,1095.4742895782501,1861.9102397492563,397.5307433104908,100.98974382392815,0.0,0.0,7066439.940863464 
 09/25  02:00:00,11.2,,10.034719596346843,22.957387948949464,29.11428798656753,27.860756559013044,16.12362611745018,28.109621991688705,15.891453652516935,26.206157230992837,23.973063397051465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1614.7628963568811,1046.7257859281203,1861.9102397492563,323.87539054525877,82.15029438769609,0.0,0.0,6998617.922893029 
 09/25  03:00:00,11.0,,9.933011194531648,22.745466430907634,29.483958551443912,27.71750664592782,16.25534121136839,27.930132887074876,16.054903080866488,26.15738407188296,24.036828489371388,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1675.7821464171936,1151.0558677346305,1861.9102397492563,475.70305199043656,120.92518153611917,0.0,0.0,7138207.516627352 
 09/25  04:00:00,9.2,,7.940620686780732,22.382842033105607,30.135136346910876,27.394573642038026,16.562123053217828,27.61395834692246,16.350904517197847,26.107574281058092,24.103015303130025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1687.5702800066765,1151.6840751028699,1861.9102397492563,389.9252345852716,101.9000667433072,0.0,0.0,7069717.1033732295 
 09/25  05:00:00,8.9,,7.398702127184144,22.115655279148996,30.63322759479952,27.14946017513219,16.803968223219638,27.356408329990558,16.601398945072322,26.05417890284006,24.18268917621329,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1671.1027222573707,1155.0572703831338,1861.9102397492563,394.9872923794839,104.05240748188695,0.0,0.0,7077465.530032116 
 09/25  06:00:00,9.0,,7.49313704329319,21.90452258609305,31.02295133502903,27.002178150617627,16.94584206183329,27.170777589777686,16.77902064349191,25.99598822534728,24.260355907405877,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1700.6324876096226,1235.0815064693809,1861.9102397492563,569.2624605117609,149.5091679499877,0.0,0.0,7241109.867717279 
 09/25  07:00:00,9.1,,7.759906477061417,21.734867805800295,31.366335716633092,26.86811319435094,17.090850540826725,26.99270264564253,16.966213181829094,25.937356993966016,24.360386683052553,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1615.178286285528,1223.4553807131995,1861.9102397492563,504.54129381796065,132.34911046611333,0.0,0.0,7179333.660775331 
 09/25  08:00:00,10.6,,8.82447521345623,21.822857789253458,31.20045989876946,27.139785682922522,16.82174893949022,27.11976951828757,16.84139808616027,25.891299238483235,24.42865825195821,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,647.2873402576324,589.5685744538916,1861.9102397492563,0.0,0.0,0.0,0.0,6942238.063018429 
 09/25  09:00:00,16.3,,12.93386068861658,22.207561574728835,30.471128336177344,27.760358088334836,16.218782781772866,27.645403761382134,16.327939422706137,25.867623006868307,24.457918213167503,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,76.94988910426034,137.41458095426586,1861.9102397492563,0.0,0.0,0.0,0.0,7454678.865966372 
 09/25  10:00:00,19.4,,14.291202127745418,22.612226541527093,29.727955866043512,28.630348902737293,15.417920962161851,28.527292200186057,15.510289162829132,25.88789961990974,24.426321103262016,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,51.958086027882786,144.78319552398455,1861.910239749256,109.55151107184787,24.195830435094553,0.0,0.0,7800951.423906204 
 09/25  11:00:00,20.1,,14.477382524214335,23.034767848431823,28.97017198786852,29.358024140763973,14.778331433961442,29.340611714179357,14.79329804636285,25.95520599752235,24.324224654114428,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,285.8635475115252,270.99428564798217,1861.910239749256,262.1778362527718,57.07952116910387,0.0,0.0,7750778.997472382 
 09/25  12:00:00,21.9,,14.796768379541888,23.778158486558404,27.696540866667796,29.95377775771285,14.277808224448334,30.096338789867826,14.161735705020941,26.062250166209516,24.16673649457826,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,375.60261071524474,192.21770922933098,1861.910239749256,164.78093742875012,35.932520194787216,0.0,0.0,7599503.605239523 
 09/25  13:00:00,19.0,,14.85737860390901,23.61408166993781,27.975229951412995,29.694094837096404,14.495309334955438,30.136516258917208,14.131576753517038,26.159360382634503,24.033529750224307,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1532.445190808665,700.6709238464466,1861.9102397492563,0.0,0.0,0.0,0.0,7224533.939874351 
 09/25  14:00:00,18.4,,13.820693542447676,23.718477012901396,27.808724432399085,29.539541190458635,14.629502656356172,30.09645791507525,14.168577968741433,26.251571077546064,23.910562932252034,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2043.4028798132208,981.1538447532702,1861.9102397492563,852.7944799686554,191.3588535343545,0.0,0.0,7391768.735820999 
 09/25  15:00:00,17.9,,13.386632679004133,23.9765544563527,27.386886310696433,29.355131940699835,14.789324899289241,29.95457170014858,14.28779327703088,26.32719254724261,23.80966359413343,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1888.4920270478349,786.5070876097437,1861.9102397492563,309.8520048485523,70.37956548473862,0.0,0.0,6956243.298842382 
 09/25  16:00:00,17.6,,15.510734200041986,24.213981802837107,27.006243418326637,29.280306146815636,14.857114579863817,29.81575819876371,14.405884988987683,26.39116657344037,23.726030438461663,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1845.0133563727252,839.6233096677732,1861.9102397492563,503.2368700597551,114.78628310909019,0.0,0.0,7116107.482290048 
 09/25  17:00:00,15.9,,14.340421711841488,23.90230337490418,27.529618841622707,28.953696300303136,15.14731871695836,29.43503415495786,14.732051270628903,26.431619183000933,23.68039259384515,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1938.988392272633,997.8920014963367,1861.9102397492563,420.9469076691376,98.6396646693216,0.0,0.0,7057979.655906881 
 09/25  18:00:00,16.0,,14.755924207683227,23.512972480093353,28.18533073570328,28.6243237144095,15.440755447821228,29.03710893473346,15.076053846964985,26.458235840670216,23.64591368573123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1902.375526135897,1063.4389281914298,1861.9102397492563,468.7333234052507,109.59143792204922,0.0,0.0,7097406.0396167 
 09/25  19:00:00,14.9,,13.797504299118334,23.024715851581874,29.039621109092455,28.26489148849994,15.772026607253647,28.63981493399055,15.43230454989477,26.460283949856063,23.651278182776785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1899.4717886303501,1114.654066794095,1861.9102397492563,474.6360077772731,112.97751325984562,0.0,0.0,7109595.910832767 
 09/25  20:00:00,14.7,,13.705783388490651,22.646382273916622,29.741182658848803,27.953858869688446,16.075630119886327,28.309729208428152,15.746008174878318,26.444375874827088,23.696220064666804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1791.4613096157395,1048.0546994113806,1861.9102397492563,415.05093820646204,99.18871381644948,0.0,0.0,7059956.232836541 
 09/25  21:00:00,14.5,,13.41117356683064,22.359032097076163,30.284831598381878,27.694302868388185,16.33161237955671,28.028393523577655,16.016402061347662,26.414565362362094,23.753429829748466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1692.711398876783,993.3532215926957,1861.9102397492563,345.96699290946634,83.0189636079998,0.0,0.0,7001745.132086122 
 09/25  22:00:00,14.3,,13.417786652697036,22.13225047869668,30.726046067049346,27.461998032230824,16.565842977269504,27.77111272831725,16.269254887804383,26.375774032405218,23.82363474876905,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1560.72376465445,914.3725636340226,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/25  23:00:00,14.0,,13.322392188001727,21.926637812325303,31.121677600976483,27.3583111537476,16.670941713273816,27.640683858333734,16.397841221333483,26.330017258968965,23.894132818349682,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1730.4577423837052,1099.474069530336,1861.9102397492563,613.1860885391918,148.4033302326943,0.0,0.0,7237128.8519350225 
 09/25  24:00:00,14.2,,13.518415805365759,21.775758865456886,31.419998064594406,27.223620881990517,16.808498125583636,27.478380528270783,16.55959337889329,26.282294952538535,23.969352940679638,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.5001589302574,1045.0686364085623,1861.9102397492563,354.83548362556445,85.74482571484552,0.0,0.0,7011558.235670767 
 09/26  01:00:00,14.1,,13.420599454925856,22.025327982651078,30.962615791202204,27.35580784863837,16.688346335303077,27.454038574463222,16.59266152973659,26.25279167126351,24.024848320766754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.0497713181367,914.8408284276449,1861.9102397492563,450.82307196397363,109.04773843852378,0.0,0.0,7095448.721476009 
 09/26  02:00:00,14.1,,13.32225506254756,22.065608055028342,30.892638982867034,27.32996605547112,16.716856794732195,27.37046741745325,16.677254233614182,26.21531711205362,24.08273911184589,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1114.2772399707926,908.5378257285076,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  03:00:00,14.2,,13.12177140352976,21.958490034244576,31.09576548651056,27.239125244647937,16.806410715276122,27.27150261863267,16.77455123983981,26.169438090780808,24.14859368334544,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1176.7961916995046,974.2676468376044,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  04:00:00,14.1,,13.124404052148323,21.875207404265602,31.250734073335895,27.14827162010608,16.89428036476319,27.166735173733468,16.875997084576845,26.12347777494267,24.211561107847842,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1170.6416392859944,988.6781504656972,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  05:00:00,13.9,,13.22478102072289,21.805208533996602,31.395805382796254,27.05263592046722,16.995400672321782,27.055459671498635,16.99258412038923,26.079898417408312,24.282671546715772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1167.8931041658443,1008.4909539724787,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  06:00:00,13.9,,13.322346815691704,21.73451612710521,31.547452167430663,27.00683054942296,17.049663818635654,26.99111806274451,17.065401212364517,26.037004832616923,24.356491196865953,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1242.8758593846217,1099.803012979703,1861.9102397492563,314.4738183890506,76.37927031697117,0.0,0.0,6977842.236238419 
 09/26  07:00:00,13.9,,13.225095525026727,21.612283047985827,31.805812924329718,26.87536764987489,17.193555819333902,26.852255120886923,17.216928726190574,25.993124381870665,24.436449675974238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1200.562483434816,1073.6216313871867,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  08:00:00,14.2,,13.519092947902713,21.665974893306327,31.712168891137043,26.96360260673128,17.110395529997533,26.91815860777454,17.156132520816936,25.952936837424396,24.50285281760544,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1056.123086463025,980.092992610682,1861.9102397492563,412.27387507273,99.58771428255811,0.0,0.0,7061392.634514532 
 09/26  09:00:00,14.9,,13.799978727145772,21.860766716051824,31.34903093780305,27.24729331734471,16.83446704963178,27.181841043689055,16.899182793363206,25.921428359877407,24.558078272196678,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,498.361101136033,524.9396395099078,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  10:00:00,15.8,,14.355044404701347,22.095275453172007,30.91962032174952,27.658481600521448,16.442822250475437,27.621748962178714,16.478157197246766,25.912396567878417,24.583698685347514,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,274.43986429231353,290.05416991900563,1861.9102397492563,0.0,0.0,0.0,0.0,7245905.663676479 
 09/26  11:00:00,17.1,,14.820045589334299,22.52231595282948,30.140943614608965,28.08760538438807,16.04378442681707,28.111318213188135,16.021681141874147,25.933750621395703,24.564117131540286,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,266.9112085691515,197.74449539338963,1861.9102397492563,0.0,0.0,0.0,0.0,7318912.54142479 
 09/26  12:00:00,18.6,,14.766611051867931,23.030438138189325,29.220910150615975,28.431353014090014,15.72310959516962,28.515947312049846,15.64610156007322,25.983319773384093,24.48744125643794,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,452.6189935747248,272.3413020060292,1861.9102397492563,0.0,0.0,0.0,0.0,7215866.160596415 
 09/26  13:00:00,20.4,,15.97501122673242,23.56549251963356,28.270546032995,28.687176285238678,15.479733450931707,28.84773469566823,15.33643592518479,26.04490203684393,24.38006275722065,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,642.8295848805112,329.4368676559069,1861.9102397492563,0.0,0.0,0.0,0.0,7114909.7245871695 
 09/26  14:00:00,21.2,,15.277325838862037,24.08991323903821,27.382049175019286,28.898706747758474,15.285293637163424,29.11151823984222,15.098329812989148,26.108209611687187,24.27959064780886,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,773.0811535408714,368.20141903847036,1861.9102397492563,0.0,0.0,0.0,0.0,7039243.932582448 
 09/26  15:00:00,21.2,,15.13289070547012,24.520015146755476,26.682552874322944,29.06545709389551,15.137163650026533,29.329248540121302,14.90832033873015,26.166488066788922,24.193891828843682,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,886.1062681038821,393.83838485135914,1861.9102397492563,0.0,0.0,0.0,0.0,6975651.832434818 
 09/26  16:00:00,20.9,,15.024365282523487,24.912934347603862,26.052108485309503,29.163658358279847,15.044910714527301,29.479825910231078,14.772955176535884,26.21711514040372,24.11109005706249,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.0730681067998,450.3872966591366,1861.9102397492563,0.0,0.0,0.0,0.0,6881343.817549136 
 09/26  17:00:00,21.4,,15.005942189069287,25.215108073330725,25.583672779250616,29.184711135518583,15.024634937950822,29.507766436836086,14.747225195702061,26.259323168090937,24.047881929968394,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1220.996309090142,600.0635874960665,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  18:00:00,19.9,,14.732010391869425,25.033206052689696,25.864849594263884,29.01600365370932,15.173388604675358,29.306041232906814,14.921279822504893,26.28906288078989,24.00813331616118,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.1117885485924,908.838856727664,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/26  19:00:00,17.3,,13.961081813233509,24.356139232089156,26.93917037826934,28.673873661388214,15.47964782454499,28.904389437183497,15.274390608926893,26.300345360051928,23.995810769919707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.6588981082489,1104.7539573710005,1861.910239749256,394.29524820702693,90.3522592300829,0.0,0.0,7028144.996325621 
 09/26  20:00:00,15.9,,13.586914077821461,23.789448539037636,27.878274245232653,28.28693214448904,15.836102901775845,28.487061650981566,15.65303080761293,26.298271285127054,24.006070632751843,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1528.2965643170596,1040.9291367951942,1861.910239749256,311.89085517459915,73.0427691056846,0.0,0.0,7095449.017519875 
 09/26  21:00:00,14.7,,12.991377634770616,23.294753821538727,28.723294341697034,27.967279785689932,16.134077213924733,28.163055845229486,15.951130004036504,26.279204378973436,24.03408612314668,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.0153920450284,1095.412567783412,1861.9102397492563,427.4159095445256,102.12767134136458,0.0,0.0,7242641.814281137 
 09/26  22:00:00,13.4,,12.153202209925636,22.860231008189245,29.494213973370574,27.703275402653382,16.388044632082533,27.889582051730777,16.210811009630596,26.24232795630593,24.091619504618116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1578.2961183786524,1103.8930345623241,1861.9102397492563,334.34878547605217,81.66979789894995,0.0,0.0,6996888.135533543 
 09/26  23:00:00,13.1,,11.961764694381102,22.56578267050724,30.027462162252192,27.473043931783053,16.61106927158758,27.63912157404394,16.450549142443137,26.19930850142476,24.154386266853663,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.812066732184,1078.4313561531208,1861.9102397492563,310.29434800108635,76.18229529374038,0.0,0.0,6977133.126154789 
 09/26  24:00:00,12.9,,11.865014806716278,22.28953059990594,30.547063437383358,27.236580208347203,16.848806413376213,27.38811204798322,16.699911116784513,26.151382762655548,24.2317394154646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.7826881348715,1042.697554579208,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/27  01:00:00,12.0,,11.272031318270162,22.005111556041705,31.083243655650517,27.095599850658637,16.98989013313395,27.234839720409337,16.851723786713283,26.097516799175846,24.310742793242117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.5655725482193,1260.2179444265334,1861.9102397492563,631.5700029648482,157.80126532108733,0.0,0.0,7270961.418253237 
 09/27  02:00:00,12.0,,11.087126789861903,21.83211524976009,31.409994803397396,26.963664556728975,17.120249041589727,27.07116592805224,17.01253876314686,26.042633269510098,24.387289240744483,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.2510680818189,1199.2205845396954,1861.9102397492563,448.3032742606195,112.15209175621108,0.0,0.0,7106624.393419683 
 09/27  03:00:00,12.0,,11.086973450625571,21.690661909529997,31.670450426139652,26.83563251777753,17.24287518611839,26.912760160019584,17.164890467011844,25.98813300891666,24.45659507170996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1528.7109902668562,1215.8496995642345,1861.9102397492563,448.25813861162504,112.14083493940494,0.0,0.0,7106583.86887918 
 09/27  04:00:00,12.1,,11.183806432279168,21.50957561145841,32.00474891654276,26.68414859427921,17.387130197663737,26.7457374102358,17.32423111741602,25.933053163155154,24.522228443043048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1536.5854974403449,1244.7287866530496,1861.9102397492563,434.3923114701944,108.5077324492048,0.0,0.0,7093504.69991446 
 09/27  05:00:00,12.1,,11.183806432279168,21.33209608032003,32.35467052033423,26.547329727143154,17.52778326075605,26.587115312766603,17.486749984016996,25.87634429198156,24.604700912242823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1527.8805281105044,1268.1246810086984,1861.9102397492563,485.01173287390475,121.11005958547642,0.0,0.0,7138873.077605038 
 09/27  06:00:00,12.2,,11.187294481622356,21.186751379428483,32.64178500740659,26.417252506504532,17.661260487767976,26.43072796536029,17.647229848993728,25.819372125769767,24.6858626153678,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1481.0260637555568,1264.8431640703088,1861.9102397492563,449.08323649600277,111.98607276287218,0.0,0.0,7106026.725043663 
 09/27  07:00:00,11.8,,10.892649580070243,21.052792769360604,32.916111023880475,26.290556985407402,17.796317154021242,26.279907081541268,17.807510353103314,25.761699872083145,24.773897326439574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.8803500456054,1270.3458069157118,1861.9102397492563,434.87575158062464,109.15399339011577,0.0,0.0,7095831.23930174 
 09/27  08:00:00,12.7,,11.671164934956312,21.11241389603235,32.799780139788076,26.427835603152346,17.654908150881763,26.358271092709575,17.72750263553604,25.711696811960845,24.85047497756228,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.2226635792035,957.192239936633,1861.9102397492563,421.4401656314443,104.27317475183037,0.0,0.0,7078260.2922039125 
 09/27  09:00:00,14.0,,12.629787483399978,21.337509485478876,32.35544664357756,26.67757482779684,17.400050826279813,26.576277167399347,17.504146406883915,25.67734809547504,24.905450272554383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,355.66509270721053,452.1010463013645,1861.9102397492563,0.0,0.0,0.0,0.0,7050364.013737318 
 09/27  10:00:00,15.6,,13.3075567839215,21.681491100496913,31.68836646066391,27.17077503997526,16.907060104072862,27.081307050407187,16.9960150144652,25.67368845540742,24.916174889893195,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,140.41936909976204,224.88286732925462,1861.9102397492563,0.0,0.0,0.0,0.0,7335873.615784116 
 09/27  11:00:00,17.3,,14.197184408152228,22.150486491951355,30.792003023978758,27.76318636216998,16.32981904388629,27.733162443682623,16.35851341548559,25.705799957172378,24.86700771135303,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,135.25813283717207,143.88253389230138,1861.9102397492563,155.47470645411286,35.690688863299066,0.0,0.0,7685964.282592296 
 09/27  12:00:00,18.4,,14.71014868266676,22.796419833993948,29.606799059540755,28.33822242762381,15.79164020188894,28.417284453744674,15.719473775644413,25.76452847449307,24.779341421757582,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,252.81495228294636,149.4704127543484,1861.910239749256,0.0,0.0,0.0,0.0,7413533.5914707035 
 09/27  13:00:00,21.0,,15.814219021219339,23.665314448710266,28.078088161815913,28.950930422107504,15.231738093957938,29.17811459424953,15.033231782918659,25.8554813750756,24.63289154688061,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,452.2358980447955,162.54129341548543,1861.910239749256,202.6618860819953,44.16536434087471,0.0,0.0,7625958.897171814 
 09/27  14:00:00,22.8,,15.381605178086394,24.691955602885912,26.386693585778232,29.505850124210898,14.742062118451289,29.879078901312436,14.429160020448986,25.942302985011203,24.49040907876289,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,710.4828398535981,146.964666408717,1861.9102397492563,119.03922170404977,25.960566568311812,0.0,0.0,7420486.770010214 
 09/27  15:00:00,23.5,,14.447048926054235,25.76588188576532,24.73829993885113,29.996787216740895,14.324060243258403,30.519238821982267,13.901819514913777,26.052859687746093,24.31859505970889,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,971.8445975277441,161.3118176398015,1861.9102397492563,160.72401245336658,35.019286749827344,0.0,0.0,7300621.33093116 
 09/27  16:00:00,23.1,,13.975833818452752,26.53316148412545,23.63475414130757,30.169740745960762,14.17892959776987,30.764137355811123,13.704934128582167,26.149291299978515,24.17445315026297,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.4328814937614,286.450470555333,1861.910239749256,149.270035879866,32.558497009475715,0.0,0.0,7023430.869067675 
 09/27  17:00:00,23.7,,16.90260212154625,27.239847243429615,22.672166647197656,30.172322026674642,14.176533377202576,30.751946450072236,13.71417434399638,26.258451299300393,24.018563543188225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.9862548921024,432.7345346814472,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
