Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 09/27  18:00:00,22.0,,13.956148724316986,27.093538723700384,22.86394268673811,29.935887050387116,14.368492759525797,30.414908115873825,13.979343790884418,26.337137667164953,23.90432589450259,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1824.9514408063237,902.3162395636668,1861.9102397492563,336.67266576106056,73.34353311637595,0.0,0.0,6966913.582316277 
 09/27  19:00:00,20.2,,13.442221775740219,26.209137139033054,24.114229446504666,29.521257063442132,14.731063022321816,29.8834295835048,14.427470022243226,26.391635121422247,23.85258707510348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1877.4058329170848,1113.6199164559196,1861.910239749256,500.0223843922429,108.86244601008359,0.0,0.0,7094781.668733624 
 09/27  20:00:00,18.0,,12.849489218616322,25.376827037315568,25.353699423820853,29.04998574555393,15.150454185164119,29.332445449286993,14.905365694852954,26.424942662041918,23.826840008726087,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1747.81968756296,1114.402443093367,1861.910239749256,514.4600519949407,116.1694732270703,0.0,0.0,7283260.559325927 
 09/27  21:00:00,12.2,,10.138958373465146,24.367600354407905,26.94195450073393,28.436360093418322,15.706138802753497,28.74675243135109,15.425596496035226,26.41734554632443,23.847213062114356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1806.4864038790688,1125.6219019785583,1861.9102397492563,533.2812369480246,132.67492662453333,0.0,0.0,7272630.878893578 
 09/27  22:00:00,11.2,,8.254939152973675,23.81481118114656,27.846854348028465,28.011318823746876,16.098609639985604,28.317624185581494,15.814140787797164,26.39493030760738,23.87924839362848,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.4955945509223,1082.0141784839325,1861.9102397492563,588.4235071661017,148.36150770005614,0.0,0.0,7581220.369699337 
 09/27  23:00:00,13.0,,10.785275186053623,23.49815772752914,28.399127127000334,27.827516042546094,16.281478662660433,28.076673133720703,16.046727131481987,26.35644782994698,23.947389182589312,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.0271332885459,973.7176227262646,1861.9102397492563,262.86551536762914,64.6817865890546,0.0,0.0,6935731.29481792 
 09/27  24:00:00,10.2,,7.9108075170817385,22.984223775906074,29.28361906288557,27.4982875695165,16.59103665125815,27.75870835040324,16.340407577420756,26.305576718072345,24.00963455384545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1725.6451554745163,1126.4554649561867,1861.9102397492563,403.8243619860721,103.76207581022345,0.0,0.0,7076420.336014127 
 09/28  01:00:00,9.8,,7.362070175804201,22.592995804693388,29.977583037422978,27.20090049282824,16.87779983391622,27.457894838206272,16.62565915425433,26.249676350473994,24.082394171957688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1682.0834356086411,1093.5525917168757,1861.9102397492563,387.47899627908663,100.24857618661774,0.0,0.0,7063771.737369147 
 09/28  02:00:00,9.5,,7.356316982142034,22.440476124632475,30.268185821507654,27.02104404916599,17.063355660321843,27.21569252499209,16.869619149066434,26.19220847193594,24.173602678903432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.7539538240574,948.5386674461088,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  03:00:00,9.3,,7.52236321774882,22.258766687489175,30.606805815857165,26.931426795579306,17.15461688473616,27.079750392857513,17.005870693981358,26.13122832134928,24.262592405327656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.456151314738,1141.46446198872,1861.9102397492563,499.3823815208667,130.5560096360857,0.0,0.0,7172878.497787232 
 09/28  04:00:00,9.6,,8.066521361016811,22.05558422730929,30.9902347723311,26.805893656570955,17.282884475130206,26.919831401464187,17.167527281395863,26.071152330584646,24.350647008910627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.465671915479,1136.5217369811216,1861.9102397492563,339.627992033367,88.44610344494626,0.0,0.0,7021282.835499129 
 09/28  05:00:00,12.0,,10.901260559410645,22.052662129333783,31.00236939810722,26.78313932173792,17.309718362711827,26.840718064680228,17.251213537258757,26.01611778303091,24.435248227375364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.7976981614713,1091.085987380009,1861.9102397492563,432.4491771139648,108.1976553599195,0.0,0.0,7092388.422393033 
 09/28  06:00:00,10.1,,8.628717707377064,21.913622378486355,31.281381322491043,26.632362175844854,17.47232400351512,26.669702311812138,17.43395698460076,25.959297311677375,24.52924112142026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1287.8926752744062,1063.5390858932728,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  07:00:00,12.4,,11.287549048419232,21.359700155249193,32.38181107337195,26.230182382664815,17.903539462470512,26.394431654398627,17.730650568547247,25.888660988700366,24.648050308655606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1684.0507382778983,1226.879704885139,1861.9102397492563,418.84614990536124,103.83729207302672,0.0,0.0,7076691.114560219 
 09/28  08:00:00,13.0,,11.769715595837333,21.184630229064425,32.73270671542765,26.067361830117,18.077851920075393,26.23764150709816,17.89685235023245,25.826489326800903,24.74096549265552,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.8887387041966,1060.3971789771877,1861.9102397492563,422.6558072060761,104.07201003296443,0.0,0.0,7077536.0992159955 
 09/28  09:00:00,14.0,,12.228100554951872,21.226065139954436,32.67607359560319,26.036801405018014,18.12525163266761,26.17765570406024,17.97495671577339,25.775442779268147,24.836051401815094,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1176.770284022808,820.2973511108521,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  10:00:00,15.6,,13.633266845424336,21.383356578039905,32.35059311646708,26.128487615629517,18.02068108999935,26.245340362738254,17.896702197361478,25.738741531537727,24.881054842017804,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,954.2862553735949,661.4784982022641,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  11:00:00,15.9,,13.369499782710598,21.411024576799893,32.293823835099204,26.19054006955214,17.953632514393387,26.322732419806226,17.81403687383941,25.709493443540325,24.92272072425705,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,984.5512902915187,665.9470051405237,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  12:00:00,17.1,,14.017497957356197,21.5081550731743,32.09152301768635,26.270452310528214,17.86311824827088,26.421280727474283,17.704839877013047,25.68818025181814,24.945887333831706,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,966.9756154767326,624.2620164978372,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  13:00:00,17.1,,14.249058284273728,21.769318564166575,31.573978493112715,26.40572334984509,17.716058651460266,26.602122962878937,17.51217183285516,25.673696783083464,24.960232413574378,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,890.5204195649716,493.3060725637328,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  14:00:00,18.0,,14.354115451981713,22.145700512276115,30.8551428572042,26.576385775610785,17.537351978509047,26.834037625202477,17.2734777752331,25.66730266869156,24.96767370900524,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,867.2265990882744,386.1839294954451,1861.9102397492563,0.0,0.0,0.0,0.0,6967051.551999661 
 09/28  15:00:00,18.6,,14.890419713331562,22.545162425196487,30.08114141414437,26.73508438324555,17.355213025514747,27.025390169466796,17.061628334163416,25.670239676021005,24.93596546482007,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,933.3726848148854,397.18722707968277,1861.9102397492563,0.0,0.0,0.0,0.0,6946236.862836415 
 09/28  16:00:00,19.0,,15.247872695333843,22.897991018188108,29.419904093094246,26.85748175135332,17.216575995818523,27.162628485667867,16.910877009882128,25.681243550742614,24.89919064640842,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1096.4945774587075,517.5429182760022,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  17:00:00,17.3,,14.662374910882368,23.063764388150332,29.133548861771363,26.839527305012034,17.239277985863296,27.137906353303137,16.939853932770017,25.69162003927234,24.890450359677835,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.549130305191,714.4547335755767,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  18:00:00,16.6,,14.127574126747978,22.879929116881154,29.465611503224608,26.657497175495013,17.428420865876205,26.903548946080154,17.17802411857576,25.695553308010417,24.88970487705306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.1000630020474,970.3853454560392,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  19:00:00,15.0,,13.27656712505767,22.31981421127014,30.50037375848683,26.376328844917346,17.728007976407504,26.565889552434015,17.531023638167113,25.685065945573314,24.916833202476965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1644.6108312536578,1156.7661204071828,1861.9102397492563,378.4637196391306,90.0488845721014,0.0,0.0,7027052.847556888 
 09/28  20:00:00,14.0,,12.830073410498908,21.869407707462685,31.350250215999452,26.11029667928716,18.009760599586745,26.274086418270784,17.836339467701436,25.657732897749227,24.958782268812215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1576.890910137065,1134.630252807581,1861.9102397492563,361.7076496985807,87.47803474340876,0.0,0.0,7017797.7881735945 
 09/28  21:00:00,10.9,,9.750552266248272,21.225454981332085,32.628489527767016,25.69924368802861,18.46285660101433,25.89626209505768,18.248450102794838,25.609630649262524,25.042329086914098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1655.2811387908614,1155.4328962269528,1861.910239749256,422.2692287019428,107.37126258460108,0.0,0.0,7089413.408401887 
 09/28  22:00:00,10.3,,8.729302388916993,20.797813520930166,33.508894333641805,25.359758381727598,18.845822554868114,25.549058873899273,18.635067283429585,25.54857817172463,25.14318904386709,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1603.5709922286633,1121.5561542923542,1861.9102397492563,458.9651270698512,117.64274388476706,0.0,0.0,7316848.544443294 
 09/28  23:00:00,13.0,,11.672278361808726,20.791231255464073,33.49789540056778,25.263791270654387,18.939965985630668,25.370181683628513,18.820509101170256,25.483846693724562,25.221817115065704,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1228.3746081535226,913.9457451902248,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/28  24:00:00,12.2,,11.28159132567739,20.664765875628113,33.772546784790144,25.166301325967723,19.05733974725773,25.2390467622687,18.97500004164671,25.413860293011247,25.336425627982262,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.7669326879077,969.8365073460062,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  01:00:00,11.6,,10.331015712344508,20.813298554679786,33.462272007459696,25.29831377978423,18.906677156244903,25.22796764731049,18.985972039080433,25.366235628566248,25.406183591045927,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1021.6643821641131,985.5597200290752,1861.9102397492563,345.6932002846454,87.1037143259688,0.0,0.0,7016450.23467081 
 09/29  02:00:00,10.3,,7.819787518492424,20.69151269734084,33.71829929371945,25.221947452141,18.995089847957985,25.117595941650585,19.113469889610823,25.31220237589782,25.491046748371417,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1068.839865762992,1074.717852170718,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  03:00:00,10.5,,7.62784862676628,20.524752393476746,34.06191982601099,25.09801804162688,19.13305289889367,24.9882845423875,19.258584634163537,25.24691525555656,25.586603387559737,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1120.8504527817456,1127.4461264524202,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  04:00:00,10.1,,7.360708918869574,20.365552238833555,34.38784210104199,25.018676379638908,19.21786939745021,24.888857854607462,19.367226716683927,25.177108935007084,25.685304471065685,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.7316497650972,1268.5500832427676,1861.9102397492563,386.3863394849042,99.75010320518551,0.0,0.0,7061977.234635991 
 09/29  05:00:00,9.3,,6.817932046439869,20.17313449518837,34.8056696262794,24.85358434708635,19.411583223737598,24.703173913733245,19.58671927904771,25.110090356738095,25.792731290824868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.8740942847535,1226.8076757878002,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  06:00:00,9.0,,6.982871019045394,19.9794682443675,35.24086273094213,24.74899260345356,19.541709891620375,24.578974591992758,19.741295375435985,25.04593362823279,25.902816280548617,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1340.0893236766249,1403.0683570953258,1861.9102397492563,533.7715303233033,140.22530049618078,0.0,0.0,7207687.944883574 
 09/29  07:00:00,10.1,,8.717490996690831,19.857873473913404,35.51071328667215,24.64216211563961,19.6686484365255,24.44558250523262,19.901311640076074,24.984193545243894,26.000693549793603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.0628465059272,1344.5101580797564,1861.9102397492563,347.47591069937846,89.73030922294642,0.0,0.0,7025905.97629993 
 09/29  08:00:00,9.5,,7.446208571500101,19.917575238504792,35.38167131092086,24.79968192935647,19.48561209961698,24.54355927946743,19.78616946394734,24.92577014530434,26.093028061084812,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,785.0849825309291,1044.1080930338871,1861.9102397492563,364.1868541370184,94.98465881729007,0.0,0.0,7044821.634839567 
 09/29  09:00:00,11.3,,9.860325647317278,20.123130203874407,34.95712826144272,24.960567836559303,19.31217833649371,24.696930096252057,19.618500170540777,24.881835022000985,26.178766481101157,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,326.645910855349,657.3321551432997,1861.9102397492563,0.0,0.0,0.0,0.0,7110882.910523097 
 09/29  10:00:00,15.7,,13.72733096446897,20.496014558232268,34.15932966514823,25.268845992736193,18.959808046506115,25.01306922298107,19.25080109094273,24.863583005619454,26.20570148941637,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,292.2497054371332,616.3564586762244,1861.9102397492563,0.0,0.0,0.0,0.0,7100754.570710666 
 09/29  11:00:00,17.0,,14.613871486414816,20.785789408894843,33.533624655032355,25.440930773388228,18.755244955886734,25.21827230339008,19.005223317882862,24.860806997830387,26.19409244493732,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,417.98381870973145,678.3602484093417,1861.9102397492563,0.0,0.0,0.0,0.0,7111345.979764964 
 09/29  12:00:00,16.8,,12.203480004843156,20.96383278164508,33.17366847152222,25.47386805968843,18.721621748578976,25.284991340149457,18.932999417835894,24.86564663717515,26.19077995152032,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,570.4422211311617,762.5909569738639,1861.9102397492563,0.0,0.0,0.0,0.0,7105242.957825986 
 09/29  13:00:00,17.4,,14.986590516125043,21.057265091379207,32.973668995425754,25.52780279207509,18.656070054382827,25.343165083150932,18.861867019007168,24.872507733105483,26.17209021668693,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,765.4366673554604,925.6243930211116,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  14:00:00,14.0,,10.12004611344879,20.90635367382614,33.271887025457254,25.44876934242931,18.738712662668057,25.288702412742303,18.917873029199182,24.870721468112247,26.16770693837809,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,986.326056718439,1082.2529487180464,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  15:00:00,13.9,,12.132355864072604,20.78786061660221,33.51199459129553,25.328772440738582,18.870927012496487,25.198267981411295,19.018017276869756,24.861409517364596,26.179593582209606,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1072.0603741048467,1114.625487843414,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  16:00:00,15.2,,13.780488501583372,21.012422641156725,33.06130071695236,25.38903278966474,18.808595548093933,25.274201738134938,18.93746651028637,24.84894048979396,26.206265316065334,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,973.4150211709714,1006.8621320795628,1861.9102397492563,324.7756221989805,77.23272777029355,0.0,0.0,6980914.68307038 
 09/29  17:00:00,15.0,,13.17254108616729,21.399543941012638,32.294244610855145,25.413573340576363,18.78614184560148,25.332472455771732,18.876934784589444,24.832942749716914,26.238224192729454,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.3397994341165,890.4392747287204,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  18:00:00,14.7,,12.364956424318326,21.418411933903876,32.26447963410649,25.31138861317334,18.905406623081507,25.231625221660078,18.9953305183043,24.809280014407747,26.281978825888025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.7442856628254,1083.9542871897772,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  19:00:00,14.1,,11.390894160018178,21.02477357002295,33.08399476165947,25.119398719176885,19.140004652447452,25.002304155756462,19.274032824648742,24.78170678551968,26.34905730855781,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.9554146664987,1250.6865355911143,1861.9102397492563,252.57508732394643,61.072892263794564,0.0,0.0,6922739.275246983 
 09/29  20:00:00,9.6,,7.451510931472755,20.478982866855546,34.229701063318856,24.801167645655262,19.51526548415458,24.698719909086027,19.635005083220918,24.734205707170148,26.43543631144948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.2328169562397,1384.4567027580438,1861.9102397492563,391.035143966345,101.50203504128024,0.0,0.0,7068284.189245932 
 09/29  21:00:00,8.7,,7.217477831429083,20.134611015399138,34.9845784919347,24.538262089712397,19.83508385260174,24.424461234299294,19.970653580034742,24.678533265469312,26.538026925747772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.799641821601,1331.704631042348,1861.9102397492563,347.8096434609115,91.73165935293298,0.0,0.0,7033110.836767882 
 09/29  22:00:00,9.4,,8.22413939533653,19.929609605546627,35.43243076654201,24.35192413799034,20.058140009092845,24.202222881153123,20.23894443461712,24.621729943850127,26.629085978947458,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.4241919075357,1208.9392461895713,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/29  23:00:00,8.0,,7.446010816012911,19.660263056826093,36.025867574936214,24.236045404617204,20.195889822394587,24.06423397904977,20.40516538050613,24.55729895491598,26.729180287082688,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1339.1160664954336,1404.7697672968825,1861.9102397492563,496.4531983478306,132.74673935180326,0.0,0.0,7180765.124763815 
 09/29  24:00:00,9.1,,8.18962253705329,19.50582953901342,36.37548711413825,24.144016346541484,20.30891733124517,23.93952620014596,20.559847267504523,24.493823206286333,26.832514612697906,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1223.8488445261885,1351.2163502558874,1861.9102397492563,385.5223956952159,101.21876554251168,0.0,0.0,7067264.419050365 
 09/30  01:00:00,8.3,,7.496714598751622,19.294848950205576,36.845040801301295,23.994064415267342,20.48635733129668,23.775042630245135,20.75791298392075,24.429500980555844,26.927843948854363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1262.818936244627,1405.6242029197992,1861.9102397492563,327.6325593375736,87.25754663316765,0.0,0.0,7017004.030976727 
 09/30  02:00:00,7.5,,6.798786976448579,19.047226005076965,37.414078101469975,23.839339963411653,20.67547185646581,23.610751313039117,20.96193826364644,24.3639665063222,27.030725773826443,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1340.6093770545783,1486.6412522664489,1861.9102397492563,478.90034007755025,129.21897593652102,0.0,0.0,7168065.176468799 
 09/30  03:00:00,6.5,,5.90032118019697,18.811382256022778,37.95660119768239,23.67909371548067,20.86884670761196,23.435336041947465,21.177721267077754,24.296751412261546,27.13073757578506,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1346.4146641379514,1513.2016249706674,1861.9102397492563,486.4400494942354,133.67857453160266,0.0,0.0,7184119.731411093 
 09/30  04:00:00,6.4,,5.877939708298331,18.623733346629095,38.411443229219564,23.53159085413642,21.05876887645676,23.266404618918575,21.39848739364776,24.230536533850376,27.243341129023342,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.3206754165328,1527.0590967303942,1861.9102397492563,511.2659998651064,140.73657592562233,0.0,0.0,7209528.536429564 
 09/30  05:00:00,6.2,,5.756531913808137,18.410534013546513,38.942221413379905,23.36883553526606,21.274297903536684,23.08383421147813,21.64385095477149,24.162710336864805,27.36437761860731,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.8971095206907,1548.7443737514852,1861.9102397492563,481.2035325325528,132.9952231440876,0.0,0.0,7181659.666416039 
 09/30  06:00:00,6.1,,5.658230271006768,18.237312219619383,39.36744675315989,23.235757121360226,21.445747469641102,22.924134790185892,21.853865377130504,24.094019988339593,27.477134150774656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.9953606587967,1551.9316686519069,1861.9102397492563,525.5277109903407,145.46893604820295,0.0,0.0,7226565.032870853 
 09/30  07:00:00,5.9,,5.314333976505428,18.050226861546793,39.854796377844416,23.08167854569192,21.658293519755777,22.748986495718647,22.099165813942232,24.025158769416024,27.606069933352078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.7290209192383,1556.4610167833555,1861.9102397492563,444.4890785710803,123.59114944998127,0.0,0.0,7147805.001117256 
 09/30  08:00:00,7.3,,6.760259055932187,18.13638973845255,39.6516277556114,23.374774663630454,21.28478252396568,22.902940028802757,21.900628481089683,23.967530671190893,27.710228302457757,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,264.61018740503016,899.0186441503362,1861.9102397492563,0.0,0.0,0.0,0.0,6971544.058640169 
 09/30  09:00:00,11.2,,9.210826568002897,18.446836765636228,38.89616157676649,23.958334048513915,20.55496221621687,23.416040198102184,21.237162773829013,23.924907465713588,27.78803528152577,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,495.09698765863664,1861.9102397492563,0.0,0.0,0.0,0.0,7408687.348818972 
 09/30  10:00:00,13.6,,10.414499313175352,18.79328797973016,38.06686378649221,24.626333992458804,19.75176821084255,24.122716257115894,20.356718949170002,23.917489620566414,27.80408205019272,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,484.1762595899168,1861.910239749256,0.0,0.0,0.0,0.0,7454967.358189419 
 09/30  11:00:00,15.0,,11.11182721098549,19.23560082226348,37.015901169170625,25.29924016853881,18.966613294908953,24.940100364797892,19.37709208234837,23.94275489429285,27.750945317942943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,100.20259154982935,458.95085070596434,1861.910239749256,213.8117102280205,50.90978666019198,0.0,0.0,7668501.782933263 
 09/30  12:00:00,16.6,,11.548612585069467,19.910436061821272,35.49046532892523,25.94208193835822,18.25356897697976,25.79275876488228,18.416213653861956,23.998577194421465,27.652995465759396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,174.03801172168866,299.07562518118937,1861.910239749256,167.42542349160792,38.855253291840576,0.0,0.0,7644339.386697596 
 09/30  13:00:00,17.5,,12.052978354903495,20.811135871665982,33.56061364919159,26.467229701078445,17.689738996018374,26.53869983598607,17.615979415011402,24.07477096519255,27.516752459771766,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,490.72135884298234,330.9110539790417,1861.9102397492563,136.090142997192,31.08878276708853,0.0,0.0,7399494.028173367 
 09/30  14:00:00,18.3,,12.323073220341419,21.871175977562167,31.4336337469937,27.013557789592554,17.121625175454575,27.229651978126178,16.906130508122082,24.190923957818733,27.312354739409695,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,647.3991257614872,277.9246520652183,1861.9102397492563,154.0244240526016,34.671726481731646,0.0,0.0,7382225.849303402 
 09/30  15:00:00,18.5,,12.350557372210302,22.82829621985526,29.62648865209702,27.389852503062055,16.731989672263097,27.714912538397687,16.417083506755414,24.324625671762668,27.068787890347696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,957.6597394799413,368.9203604715211,1861.9102397492563,128.1343186045589,28.755345794322313,0.0,0.0,7070475.381749525 
 09/30  16:00:00,18.8,,12.457868033394496,23.63267359549769,28.20766040940102,27.53063511913406,16.586978325125717,27.911365227310185,16.22226920464611,24.4370951693274,26.874783934247674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1170.130567614175,474.1151246320003,1861.910239749256,122.16127330961737,27.285277536752822,0.0,0.0,6954600.5187505465 
 09/30  17:00:00,18.4,,12.400963820689054,24.156385388147413,27.321849310304117,27.449052439456267,16.66060383906767,27.800478717003955,16.32194804211168,24.543309189045598,26.695253855690176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.0806987372875,690.7819436790317,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/30  18:00:00,17.6,,14.234787982149234,24.036261013045127,27.513995763336176,27.197582240028243,16.90459018446325,27.43903883878248,16.667253710468042,24.64228846103207,26.53256510180048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1676.0968574603212,1110.413356671521,1861.9102397492563,381.11379754700056,86.79872369803704,0.0,0.0,7015352.268410256 
 09/30  19:00:00,14.9,,11.243302209355974,23.182049812570607,28.978415362043478,26.784867318406086,17.324265316277774,26.911121136872037,17.1963628289929,24.685106109697603,26.471728864076674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1694.329453835186,1289.713010184334,1861.910239749256,497.03163242268437,118.43407597756554,0.0,0.0,7129239.536616559 
 09/30  20:00:00,14.4,,11.127292120868182,22.55586507888049,30.092208157390694,26.401529706763426,17.717551301300716,26.451844038230334,17.66512069651077,24.70787417284573,26.4327824290351,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.0795720993792,1159.7251068267406,1861.910239749256,341.5733131709753,81.9221493363707,0.0,0.0,7153482.3583166925 
 09/30  21:00:00,13.3,,10.759767733362416,22.03649829816766,31.051990465603296,26.145631367706294,17.983334924902962,26.17436895224737,17.95281439381231,24.704135220779214,26.43305398087645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1454.4524933238108,1220.1457161518374,1861.9102397492563,339.8794399639996,83.14731041218097,0.0,0.0,7002207.180581175 
 09/30  22:00:00,12.7,,10.9974156100278,21.657514898844653,31.744278603992665,25.920864788987473,18.204384438013342,25.935915779956353,18.188174982128096,24.680688798689136,26.441631889281222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.088461205009,1181.168531087235,1861.9102397492563,293.3167419672427,72.49210808990044,0.0,0.0,6963848.452220964 
 09/30  23:00:00,13.1,,11.669521330061498,21.382661942130845,32.2466623955917,25.713593061221253,18.408654823996386,25.71550292976632,18.40656999242023,24.648463579459442,26.4629911762463,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.9230680368998,1110.3794380692011,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 09/30  24:00:00,12.6,15.997638888888888,11.857293955882476,21.117859226413238,32.74046502289074,25.608112160377726,18.50478220942309,25.593354628820094,18.52099451275665,24.609249083129846,26.497309068033818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.5938354140087,1283.7293601430347,1861.9102397492563,532.3922663568029,131.83748272407456,0.0,0.0,7177491.800903992 
 10/01  01:00:00,12.9,,12.339333713388223,20.93571304355707,33.07698444446011,25.49332562917724,18.613284643154383,25.457285818725808,18.653174105570898,24.568148252310827,26.536817058841432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.3300720953932,1229.6103847764857,1861.9102397492563,346.02068945097585,85.3821777572859,0.0,0.0,7010252.703023552 
 10/01  02:00:00,12.9,,12.433546918925472,20.792417437526243,33.36992698290945,25.377186770653115,18.742173662217336,25.327262518120634,18.797887253443964,24.525930627207085,26.603919266672747,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.107114669621,1253.456280211082,1861.9102397492563,381.00952767156673,93.99380506486224,0.0,0.0,7041254.561330827 
 10/01  03:00:00,13.6,,13.315048373309688,20.7106106000059,33.54257556926267,25.29876837223088,18.832072703068913,25.22886837251518,18.91055320614198,24.4844136953816,26.67335797660686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.3950564391373,1216.167235983939,1861.9102397492563,374.64362745981293,91.39661395601802,0.0,0.0,7031904.673338988 
 10/01  04:00:00,14.5,,14.207355765497036,20.65236312638928,33.6672994677209,25.189228957222742,18.957540582568686,25.103076955476467,19.055045377730302,24.44382552804686,26.741511421941194,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1123.4828804657038,1096.2620024397893,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/01  05:00:00,15.4,,15.099681331028844,20.603024187005822,33.77570572241696,25.157619914371878,18.996539977728332,25.052376490240274,19.116003987808554,24.40436835742115,26.8094087804228,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1175.226443911478,1168.214879636752,1861.9102397492563,357.8346431562283,84.79815465502868,0.0,0.0,7008150.219855426 
 10/01  06:00:00,16.4,,15.987468557487245,20.59530997478147,33.79521824318215,25.10759999089769,19.05515499791307,24.980854829756463,19.19962931039016,24.36754763785858,26.87133514620709,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,999.1836538160451,1046.1103200677408,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/01  07:00:00,16.1,,15.587640997600491,20.53127962101979,33.926521686619054,25.02376988974663,19.149207280044486,24.89483922384378,19.29700404065621,24.330991390780014,26.92833010409889,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.1856903615756,1083.0245317688098,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/01  08:00:00,16.5,,15.877143837714323,20.57856571357841,33.82978463377568,25.15685669111863,18.999145175094313,25.00431892318339,19.172594682814836,24.29823710462683,26.98288726716883,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,681.434405730206,807.2436432085896,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/01  09:00:00,17.0,,16.368565579596087,20.782990173666377,33.40836171456871,25.440629651381318,18.682300433521128,25.28297471552012,18.858226712441066,24.27816642562365,27.017019518901304,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,216.9020172353225,411.78206484195346,1861.9102397492563,0.0,0.0,0.0,0.0,7098577.013270311 
 10/01  10:00:00,17.3,,16.339681683584622,21.07149463493996,32.841546613292806,25.980891065055786,18.105053623850758,25.866555229542143,18.22802072242064,24.283310386752515,27.0254768058552,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,92.45719683620895,161.9885501269064,1861.9102397492563,0.0,0.0,0.0,0.0,7419714.666945448 
 10/01  11:00:00,19.0,,17.07048110206955,21.44269095148791,32.11603681269497,26.614787223181153,17.44789932320758,26.61113562064523,17.45197732675527,24.318305637411918,26.980121629876916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,236.50090428756818,213.64216148242653,1861.910239749256,119.86168685518868,26.672026920407763,0.0,0.0,7581753.738036007 
 10/01  12:00:00,20.0,,17.408440068466202,21.94962444958692,31.134322858817953,27.08016470133999,16.97513823253254,27.180184438248986,16.8758964443599,24.37879787541081,26.880886477295213,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,403.7411862112562,226.0883531828248,1861.9102397492563,319.3033102612536,69.57291085320405,0.0,0.0,7712177.301388752 
 10/01  13:00:00,20.0,,16.9085621502549,22.518902299317944,30.05242853476205,27.258951821757698,16.78640559941609,27.44749213761195,16.602120512301617,24.468546077463774,26.71831712402782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,780.662489077394,409.21908301352823,1861.9102397492563,0.0,0.0,0.0,0.0,7013216.229338388 
 10/01  14:00:00,20.0,,16.78197194244284,22.937560323232468,29.28982912565747,27.372310068177697,16.670368408260384,27.596656546199647,16.453006720793088,24.55283432164758,26.57604379765969,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,955.0584225414309,509.5954143817198,1861.9102397492563,0.0,0.0,0.0,0.0,6892216.283619314 
 10/01  15:00:00,20.0,,16.78197194244284,23.099490804566074,29.003869681565053,27.38112511632959,16.661758459997326,27.61299143435089,16.437294153720593,24.624020032743587,26.46313330769096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1181.3511697906683,695.1066624261467,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/01  16:00:00,19.6,,17.277601521925078,22.63094438671081,29.824238434517312,27.040477185035385,16.98885666208738,27.328407417799962,16.704385014763552,24.6607681875493,26.39081053140774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1731.1949008396564,1092.226034980202,1861.9102397492563,371.3075786580914,81.50117043830979,0.0,0.0,6996281.076675238 
 10/01  17:00:00,18.0,,16.686537923134637,22.140292788507644,30.711349248234704,26.71417160893756,17.309023346405457,26.973456606952862,17.0472277490327,24.679389450783923,26.34828671547251,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1750.3341936015108,1149.471363253483,1861.9102397492563,440.16123920704393,99.46919086157506,0.0,0.0,7060965.950198993 
 10/01  18:00:00,18.0,,16.686983929011213,21.810799998620467,31.36551601405241,26.439898751367835,17.60817084001511,26.656765333547654,17.384630633232476,24.67761654484621,26.376878490731052,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.3824040757527,1116.9493037672028,1861.9102397492563,371.46634431113443,84.01205570585964,0.0,0.0,7005320.263638418 
 10/01  19:00:00,17.2,,16.133450555140534,21.470077761936253,32.01959471017082,26.150728008622472,17.907681253277833,26.353359139028385,17.694683429362748,24.658965188357485,26.40091704443781,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1635.5252645414785,1130.340210621297,1861.9102397492563,373.54797988993283,85.67919479190967,0.0,0.0,7011321.964348198 
 10/01  20:00:00,17.0,,15.722257849999659,21.18957258728865,32.583682617297605,25.913936402431904,18.16516132380802,26.117606900275668,17.947614197026134,24.630181056865055,26.453657898350574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.97938506897,1117.9885858307528,1861.9102397492563,313.71855126731185,72.39161603827748,0.0,0.0,6963486.680835122 
 10/01  21:00:00,16.0,,15.38576493873015,20.96328057180498,33.03846552719995,25.767628226597584,18.32252729062224,25.96660314859427,18.107884538264802,24.594962941290824,26.508340207912983,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1694.4453232418064,1186.6094266617363,1861.9102397492563,565.3391798831369,132.47950726874922,0.0,0.0,7179803.08926482 
 10/01  22:00:00,15.7,,14.988288475521017,20.76736427455383,33.46096342047205,25.607799419966838,18.509083323371073,25.80266825605419,18.296443641335078,24.556385025302056,26.586897425035577,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1653.267631419372,1156.7379165695966,1861.9102397492563,453.80533027114177,106.94685734469198,0.0,0.0,7087885.549538214 
 10/01  23:00:00,15.4,,14.796219887922492,20.850754833488764,33.28285408901415,25.662326468660005,18.445546981817625,25.743998282307246,18.356433777081175,24.529678654211175,26.62398374827318,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.933775073235,1029.2694338624194,1861.9102397492563,494.28997796859034,117.03515999816763,0.0,0.0,7124203.439090727 
 10/01  24:00:00,15.1,,14.602031583893583,20.840184473470536,33.297729004495274,25.58391851502663,18.527784234879434,25.62458485109098,18.483126827604874,24.498030762075828,26.66901513043364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.7398956850343,971.9917343869407,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/02  01:00:00,14.8,,14.405739301176046,20.70051295504647,33.57850097612407,25.45212059845749,18.66955042622318,25.495344757530418,18.62167730914184,24.45956167961748,26.72504430108641,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1243.9678107164063,1017.1082081412183,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/02  02:00:00,14.2,,13.812558615025187,20.541826035696502,33.897894192448376,25.37490775089949,18.749489235365626,25.410686002650156,18.709660323176546,24.418906069866445,26.78171275770005,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.3641680910061,1137.2538708125585,1861.9102397492563,399.165779108332,96.42951262556988,0.0,0.0,7050023.108549375 
 10/02  03:00:00,13.5,,13.120543885151115,20.439008152640557,34.10287861889584,25.24297912108903,18.89121329310486,25.26602386315575,18.865328675860287,24.379299783688907,26.836831077071615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.4660617603656,1042.7105284125355,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/02  04:00:00,12.9,,12.52738508278034,20.351402956597067,34.27739273600604,25.173924458154925,18.963216939188378,25.183954871396892,18.951897248263823,24.339974706714045,26.891900355033275,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.5075843909726,1159.1808617357974,1861.9102397492563,421.266350423634,103.89702390262937,0.0,0.0,7076906.149146789 
 10/02  05:00:00,12.4,,12.217145899197565,20.229470635595522,34.534572015086894,25.02318798578386,19.133090425739383,25.02803745691534,19.127560997452335,24.29977561634243,26.955109105078094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1251.6817691633019,1078.2562123993043,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/02  06:00:00,12.0,,11.999999686047046,20.074786700984447,34.86453945160115,24.91628689707622,19.25426218552853,24.919809632332,19.25021642127771,24.25819258929897,27.020727837877306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.6773643182955,1231.8505302277827,1861.9102397492563,468.027741813318,117.07069975413658,0.0,0.0,7124331.382212215 
 10/02  07:00:00,11.4,,11.044597168085494,19.96181310269658,35.10647916009424,24.807680775908658,19.37787913305472,24.79938291082422,19.3874816271978,24.215237231050804,27.088204384170076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.7722220478493,1185.4213383238834,1861.9102397492563,328.5899129835108,83.07288899981248,0.0,0.0,7001939.263496648 
 10/02  08:00:00,12.7,,12.236336638687913,20.023860047278568,34.974297508417514,24.893656639710645,19.28007812958085,24.85266879078428,19.32729063162627,24.17660416981052,27.152986079237877,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1037.0268026782362,957.2135162387456,1861.9102397492563,348.6934076389442,86.31637436826028,0.0,0.0,7013615.810823061 
 10/02  09:00:00,14.0,,13.4201490502485,20.19350165323374,34.61182996424294,25.056270385611366,19.09560011556358,25.00758542118791,19.151088916183852,24.147638001088577,27.202434212441357,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,699.949793794074,675.9100612150427,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/02  10:00:00,15.8,,14.669376314646831,20.55530709817519,33.8490037716894,25.392745892765838,18.71798734560668,25.361331816213116,18.752965077740555,24.14083993865085,27.21464241351518,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,409.4894721247091,399.5866927289152,1861.9102397492563,0.0,0.0,0.0,0.0,7137235.960428513 
 10/02  11:00:00,18.0,,15.424443795867695,21.01748002540908,32.895891160881135,25.94928229769063,18.108621099525465,25.957395804445177,18.09991568433422,24.157695231194833,27.184362328773737,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,122.85610500584619,99.72893808196758,1861.9102397492563,0.0,0.0,0.0,0.0,7458857.398064099 
 10/02  12:00:00,20.0,,16.138867400558382,21.604719844983972,31.70169842240103,26.62519635021577,17.38326322797794,26.768476884766965,17.237730117054518,24.195401134797955,27.095289408357537,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,266.25718354087405,101.87536229957901,1861.910239749256,113.40727751734653,24.750808653983047,0.0,0.0,7646241.267823005 
 10/02  13:00:00,21.3,,16.621781485176573,22.497447886063025,29.99342705461042,27.25186796827492,16.737250722420526,27.55562907450592,16.442497547163878,24.267003334827525,26.95194472481546,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,512.5006904448635,132.55865548900886,1861.910239749256,234.0386899138299,50.97685962304776,0.0,0.0,7670660.7834075745 
 10/02  14:00:00,22.0,,16.80857221227579,23.335241696388472,28.482003966137224,27.66025653861895,16.327145670822944,28.07224337676904,15.939521071842279,24.35451545384253,26.786861418102973,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,883.2304439584362,209.27801483943256,1861.910239749256,150.65226615964306,32.85923793580157,0.0,0.0,7246218.899849175 
 10/02  15:00:00,20.0,,16.136168984524147,23.151578690821577,28.79659284954511,27.42358689578219,16.553676881733313,27.976605809724287,16.027534286573964,24.429027453339483,26.666196057672288,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1675.6643704808946,667.8766927382603,1861.9102397492563,0.0,0.0,0.0,0.0,7088020.251261634 
 10/02  16:00:00,21.0,,16.080195807355356,23.058314452243472,28.934605261799128,27.32304513740616,16.637105436817894,27.89386532739034,16.091200406589056,24.498868484090266,26.53213065688455,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2028.2552382042904,948.2902194658269,1861.9102397492563,832.6264615077192,181.22779493350922,0.0,0.0,7355296.924857956 
 10/02  17:00:00,21.0,,16.4920005078757,23.175247098704475,28.727767686499018,27.128124835065677,16.8265611769059,27.611207653379818,16.357275640703453,24.55463907361563,26.441039680118152,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1750.299873604233,831.8331419152111,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/02  18:00:00,19.0,,16.469559784295896,22.9510482016765,29.08968733148142,26.961655950136148,16.974036001406827,27.33547399660595,16.60593573175389,24.590265986259094,26.35720360512109,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2022.8071225500503,1223.1476959828146,1861.9102397492563,720.2227757701587,159.94068705573608,0.0,0.0,7278663.336497973 
 10/02  19:00:00,18.5,,15.645089217553382,22.35385678973681,30.18373767941075,26.591450569842483,17.358740980976084,26.896969478640653,17.04957067478812,24.603158676085712,26.353357623990377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1887.4860172428962,1202.7603139525127,1861.9102397492563,487.5664134753764,109.12880844968143,0.0,0.0,7095740.573516176 
 10/02  20:00:00,18.0,,14.946344641306796,21.84996091610835,31.13728458282701,26.226798736824357,17.74365158695082,26.524726542769628,17.434491602700916,24.599247496528655,26.370862783006928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1826.4766854872112,1160.641727216067,1861.9102397492563,477.90149581400215,107.95072518982484,0.0,0.0,7091499.473780693 
 10/02  21:00:00,17.0,,15.056863094973977,21.55596430082236,31.700732194260883,25.97630527091282,18.00769367264177,26.26097551151325,17.70721642033653,24.583739700941255,26.394518402964955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1724.569852447619,1091.1089888023193,1861.9102397492563,338.8103626519775,78.16993307048732,0.0,0.0,6984288.622151078 
 10/02  22:00:00,16.7,,14.993906525696566,21.346013256739344,32.103492161075,25.849038327610458,18.139612157722286,26.109446663331795,17.8622410244783,24.55848384786456,26.428193485097605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1751.4255155096175,1148.8232648656406,1861.9102397492563,614.9582388487005,142.37763860190685,0.0,0.0,7215436.362064187 
 10/02  23:00:00,16.3,,14.937077544335533,21.477201986652126,31.830809507103787,25.933336635600206,18.040421348972703,26.063562095439224,17.901960712565888,24.54158378819356,26.441919044666168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.0374482549184,928.3762075959424,1861.9102397492563,423.38030177728007,98.80229449653422,0.0,0.0,7058565.123284847 
 10/02  24:00:00,15.8,,14.667138461332009,21.495635458798553,31.77958523716929,25.89027583626522,18.07776082840742,25.969419463840822,17.993266841191414,24.518206014373444,26.46617507574282,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1166.7856210046855,899.2194999805869,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  01:00:00,15.4,,14.589855163437345,21.026916777059203,32.69214111903787,25.558772365110933,18.427910148104285,25.750308012348434,18.219574952290458,24.475309707815622,26.521427652111313,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1600.1319119835425,1115.4025848803349,1861.9102397492563,332.1781218974338,78.56797104410005,0.0,0.0,6985721.558856083 
 10/03  02:00:00,15.5,,14.271963666265512,21.065130113636634,32.59545984171942,25.55203036504879,18.424477660209895,25.66418678762761,18.302263860316575,24.447581316154118,26.550215335885657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1255.3162820088564,929.1196959659181,1861.9102397492563,378.53602663952756,89.54493957945402,0.0,0.0,7025238.645583358 
 10/03  03:00:00,15.7,,14.146992161986025,21.12814662147509,32.450877411788824,25.52350402678251,18.445101916731186,25.577313177339164,18.386274771743363,24.41971396419447,26.579268158733306,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1129.2575564447043,902.638834264529,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  04:00:00,15.8,,13.919864855088372,20.666841629828312,33.36707475526835,25.19773019586071,18.795230587470947,25.36743591072309,18.60628804566774,24.372591814971194,26.63906764712049,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1571.4943221322992,1121.5559009570284,1861.9102397492563,322.7541280589594,75.84703400378858,0.0,0.0,6975926.185510962 
 10/03  05:00:00,15.9,,13.687112730577514,20.725323447941282,33.23619180553868,25.191671167791352,18.796378886788105,25.28769315770745,18.689284391082907,24.34182292926207,26.680526016994303,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1235.6563108287687,934.9731922229986,1861.9102397492563,371.2634544442731,87.24923722888379,0.0,0.0,7016974.117121304 
 10/03  06:00:00,16.0,,13.559521781089673,20.44952110425333,33.79689412114647,24.944210836698417,19.070283784253164,25.09480804417466,18.89986620196008,24.294514338032958,26.748847548087173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.384711676455,1065.3525478338777,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  07:00:00,15.4,,12.342013813844048,20.088006784264245,34.565167818546904,24.65371298971953,19.406253812145415,24.854509525511283,19.174855006500398,24.244872646978372,26.831612010453583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1587.3224076043907,1091.154627523176,1861.9102397492563,330.3095803182331,78.12783442680887,0.0,0.0,6984137.067033835 
 10/03  08:00:00,16.0,,12.543568176289293,20.008288490547667,34.73168800927108,24.590585273701745,19.47730311343967,24.78103562791234,19.25689238186729,24.1965404580298,26.90644134425731,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.8111213286206,888.6583291726955,1861.9102397492563,311.89526948365625,73.20203500268657,0.0,0.0,6966404.189106995 
 10/03  09:00:00,15.0,,11.087316839534934,19.901118838020412,34.99293759395156,24.561824725571775,19.52748281182566,24.769535095575495,19.28656423242635,24.146827240547186,27.0098332180145,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.1568464477377,736.1552885743312,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  10:00:00,15.1,,11.401451479329952,19.934102559387757,34.918599607792174,24.634321008439375,19.441415164782725,24.85892614597633,19.182338842572985,24.10905652898796,27.068900427079534,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1036.521191105692,579.8520197416524,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  11:00:00,16.0,,11.964547397782777,20.083467043058565,34.6009444342077,24.764210842868525,19.29329230296055,25.002911188231035,19.020453599092384,24.08947392812756,27.103799668870458,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,955.4114670271407,489.53082204551123,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  12:00:00,16.0,,12.544801525881525,20.22232061187027,34.30495907160049,24.77674925031261,19.27885185097136,25.017697393959143,19.0036957314734,24.085173678274394,27.110797097275412,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,934.886268458079,468.54659556933836,1861.9102397492563,0.0,0.0,0.0,0.0,7140758.092840588 
 10/03  13:00:00,16.3,,12.579739744918564,20.221060148287425,34.28543380886247,24.750179887758126,19.296972459146794,24.980265377066768,19.033826246065523,24.086169414115144,27.091634865908343,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1223.9562906955348,734.5702413464913,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  14:00:00,17.0,,12.839989167696139,20.186842622246584,34.34747380251966,24.700956410706265,19.347831961127156,24.91347357225011,19.10390364515994,24.08463749325992,27.08577339960036,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1252.7834089140295,784.494296192702,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  15:00:00,17.0,,12.839989167696139,20.187705452105632,34.34564020273496,24.654633712368817,19.40146660846729,24.86712018336239,19.156811229437057,24.07581267639225,27.100126124634166,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1234.6801397170739,768.84332414295,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  16:00:00,14.3,,12.706586605826105,20.116026885870575,34.476306056889435,24.570986974452012,19.486312893094954,24.770035168581856,19.255878146211554,24.05913262757098,27.109987545466524,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1295.7557435887443,840.8637535116136,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  17:00:00,14.0,,12.623284075748852,19.93729023635448,34.859341789043306,24.4369335004753,19.64285290752448,24.602677960217452,19.449017812029314,24.035883009586584,27.147303951115376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.0556327982601,950.8075919756163,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  18:00:00,16.0,,14.859500706473426,19.987315271382013,34.77684042948987,24.4648816120041,19.624339493001685,24.561081321026847,19.51170201085239,24.015370060878663,27.20062417072252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1322.3049630009075,1009.8405388636764,1861.9102397492563,456.95298502460895,107.15182393821112,0.0,0.0,7088623.429274883 
