Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 10/03  19:00:00,15.4,,14.79414784425583,19.94885257654743,34.86734256058529,24.382481075289178,19.72566001848154,24.443262521152644,19.653995154119198,23.991434259145464,27.24564118208754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.319219265243,958.6851514391919,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  20:00:00,15.0,,12.089654200814742,19.518790092215365,35.83458892980863,24.124534949823854,20.04598294367732,24.228412830575035,19.92139446249231,23.953762540612157,27.324789289652134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.761369745424,1123.312587170989,1861.9102397492563,288.26697607322365,68.66607039294578,0.0,0.0,6950074.716511928 
 10/03  21:00:00,14.0,,11.704253691082874,19.247113394784833,36.482725967954984,23.88987351099339,20.351710344070955,24.000357244137636,20.217031502182014,23.906107978941503,27.431865745918365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1379.722320920647,1039.3466516914664,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/03  22:00:00,13.1,,11.36901157297006,19.074945673737677,36.90142251194272,23.795640455809963,20.481240885807026,23.88878683162625,20.366823879012987,23.850245112676458,27.54280015229824,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1533.980521416588,1197.6846896729417,1861.9102397492563,557.1587328628391,136.84920577681135,0.0,0.0,7195534.003893844 
 10/03  23:00:00,13.0,,11.274764066379474,18.932011996990596,37.246272515797116,23.672734257335957,20.6411524486819,23.747646253312613,20.54827094905404,23.79058000777154,27.652316121173477,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.7427641176014,1139.262755266666,1861.9102397492563,312.59623847741335,77.02824945943443,0.0,0.0,6980178.561151287 
 10/03  24:00:00,13.0,,11.27404439408661,18.804157370507728,37.50771537026315,23.558498297256495,20.76303874809268,23.618425374885156,20.6881937648018,23.731951128278542,27.72246396271812,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.3080808050995,1177.4910310806792,1861.9102397492563,401.4990411575825,98.87646972578976,0.0,0.0,7058832.154110166 
 10/04  01:00:00,12.6,,10.993706274695894,19.003859412660194,37.066630972965235,23.653944684668605,20.657321435734215,23.588832207759282,20.73851188808055,23.696702921091156,27.799311932904498,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1085.0068943877138,1033.0466767624064,1861.9102397492563,370.3898309789086,91.82083313988007,0.0,0.0,7033431.862400891 
 10/04  02:00:00,12.1,,10.42382456190061,19.006030452559827,37.06654696923809,23.611495870704974,20.71297233864053,23.502054746399345,20.850056233443944,23.656524944204698,27.870366649520644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1017.2957817354713,1037.2550557803218,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  03:00:00,9.3,,7.776332044432727,18.75235994181535,37.66376338375105,23.444626698250353,20.925187377469882,23.34851343251813,21.04691130683535,23.603069262505866,27.963987026242176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.2733264405217,1165.7015560907682,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  04:00:00,11.2,,9.480101915913163,18.71034293238865,37.76792101847721,23.44186679238873,20.93146059836032,23.31379176506212,21.093891271224635,23.552419788635184,28.053210336609542,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1191.7912539440233,1214.977708940597,1861.9102397492563,491.0646427819938,124.41106304243412,0.0,0.0,7150756.690050086 
 10/04  05:00:00,11.1,,9.385864544681846,18.711373056129432,37.76471317223634,23.369265231312006,21.022932558263296,23.21368922897912,21.221400186023807,23.50560347192953,28.13192417371076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1018.7938157729614,1104.0272739250363,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  06:00:00,8.7,,7.208837704176615,18.475141390684797,38.32714291730927,23.188552762597933,21.253447160059213,23.04043526190524,21.444688461343585,23.45445751459629,28.218543711034755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1174.8647347293413,1228.747153085284,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  07:00:00,10.5,,9.092478186183463,18.409030836863327,38.51394682381338,23.17387819613329,21.287570139609663,22.99860365786479,21.514475398454735,23.40629893984259,28.32095786300813,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1198.8867958997812,1288.1135564200997,1861.9102397492563,541.7016480653531,138.76880972906852,0.0,0.0,7202444.5781219695 
 10/04  08:00:00,10.0,,8.439204572803112,18.42118357970356,38.4972206584685,23.215028060420618,21.24164986967445,23.003634193392944,21.514974369710337,23.360838137075042,28.408077695439797,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,796.7051486457966,990.7041210168009,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  09:00:00,9.5,,7.438414426092383,18.476648727863846,38.40051052171577,23.323607017330897,21.12309469138307,23.11858383351525,21.386423988045365,23.322095534029796,28.50200921890921,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,658.8682038266635,862.1660375715353,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  10:00:00,10.5,,9.092478186183463,18.741760972964407,37.72008504122832,23.67125363177672,20.658468967805906,23.47910402127731,20.899074535746724,23.301037410705852,28.5014948877149,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,272.3605106681279,508.81550370105685,1861.9102397492563,0.0,0.0,0.0,0.0,7139975.492727882 
 10/04  11:00:00,13.0,,9.233310707106092,19.06109865109876,37.024068677602514,24.04831875802578,20.222117503632138,23.897310885183366,20.40646260219339,23.298125117488393,28.544464007654955,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,233.9887877275935,417.1619928628201,1861.9102397492563,0.0,0.0,0.0,0.0,7224136.588641461 
 10/04  12:00:00,14.0,,9.776503287960539,19.475873231631567,36.07790033842261,24.389372927686885,19.811482267239278,24.325025717701266,19.88808521375465,23.315760455154923,28.512332009019325,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,324.21251375245913,372.3942221483768,1861.9102397492563,0.0,0.0,0.0,0.0,7201595.867697939 
 10/04  13:00:00,14.7,,9.689938999831686,20.062604377426688,34.79172364904847,24.732199073176595,19.411157348406363,24.782200747309226,19.35340375430139,23.350463837450857,28.45527564851504,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,387.18775759668824,264.7090774911031,1861.9102397492563,0.0,0.0,0.0,0.0,7220578.429410202 
 10/04  14:00:00,14.0,,9.32974841022721,20.659943487678838,33.529137026379814,25.03646842682087,19.060325378457748,25.191096319104336,18.885756652722165,23.395024884497097,28.376241700424277,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,662.032095123378,354.50082412088267,1861.910239749256,0.0,0.0,0.0,0.0,7088027.274417009 
 10/04  15:00:00,14.0,,9.776503287960539,21.1120209600585,32.60809478634919,25.237159077422255,18.833615908961484,25.43367198641183,18.614828326423762,23.455192783649395,28.273422242842212,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,877.2934836947475,481.6782680698874,1861.9102397492563,169.8468506198156,41.17930668912844,0.0,0.0,7166895.718166509 
 10/04  16:00:00,13.1,,9.108619687525819,21.434449271141773,31.987029685921488,25.26043747231033,18.818117136011118,25.48519154796469,18.568370898190267,23.52739232170577,28.166416759048204,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1131.6995189263323,662.1549659632344,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  17:00:00,13.0,,9.23497368755985,21.659399705605743,31.564617284960363,25.204521207724298,18.889910070625124,25.406083133337845,18.664807322044002,23.579570764202213,28.091451177712607,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.0185116896405,817.5844112083333,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  18:00:00,11.0,,8.8291872129928,21.223362660163062,32.449794370420534,24.91296111112292,19.238611839811725,25.056281131911835,19.074974497763087,23.603822819157305,28.07594043756035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1627.802620396354,1207.8180037300283,1861.9102397492563,378.0045171521717,95.89976341645338,0.0,0.0,7048116.011396555 
 10/04  19:00:00,8.3,,5.816798157871923,20.439784622580348,34.0875650250242,24.428171426314826,19.823525052312675,24.54828165782095,19.681417823300052,23.60516031373764,28.100045119066195,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1733.2228646162396,1332.1502641636619,1861.910239749256,525.072795698306,139.32041583667757,0.0,0.0,7204430.360109363 
 10/04  20:00:00,7.2,,4.902650735027054,19.886573371073172,35.31280859414236,24.01129501403919,20.348364642724075,24.122779357274737,20.21259891258908,23.590038046676874,28.158654214664992,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.5921403445989,1256.2837323201345,1861.9102397492563,564.0175168528904,152.2307450443473,0.0,0.0,7518391.089933541 
 10/04  21:00:00,6.5,,4.265858338823182,19.43255616714919,36.35674051894718,23.743197750378908,20.69859877206056,23.818944589683028,20.60450165648868,23.551747691734047,28.250455766808756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1520.9209411037577,1211.0557625074848,1861.9102397492563,358.8323357603148,98.42603530608439,0.0,0.0,7057210.5901992265 
 10/04  22:00:00,6.0,,3.8880288075092038,19.012400513072222,37.324679093577174,23.467204667151442,21.047601539535208,23.519328537106272,20.981547187085184,23.498874882086994,28.34325060302534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1506.6800775715187,1232.2348742559232,1861.9102397492563,367.91305743640083,101.85827824112941,0.0,0.0,7069566.664765389 
 10/04  23:00:00,5.7,,3.5362993284748607,18.727187828085942,37.99379658547318,23.237405708937306,21.34065989828347,23.249427889898254,21.325163381606068,23.437691867919487,28.446869465618924,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1337.4835668666424,1142.4622612336154,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/04  24:00:00,5.0,,3.270401457224584,18.432430890341294,38.74186652036378,23.113097380716983,21.523948363459112,23.093239381502247,21.549816453237135,23.36778150837567,28.59679077630826,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1540.9745709585734,1364.1212245555694,1861.9102397492563,618.0355883509777,198.13326629868718,0.0,0.0,7450096.7792644305 
 10/05  01:00:00,4.4,,3.0711962188658513,18.12973621184979,39.48024987118566,22.8587199712274,21.855204581745408,22.820729699064643,21.905579854463063,23.29936867138763,28.711383207512764,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1398.6205748202315,1266.4411131811619,1861.9102397492563,322.8039120031118,106.91656329785815,0.0,0.0,7106392.155343956 
 10/05  02:00:00,4.0,,2.6933485696356056,17.891626944939386,40.08909160871975,22.662950810886244,22.123512157383313,22.598852081904315,22.209762664481904,23.22296482651085,28.853865810304608,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1373.2820790559556,1281.52653898656,1861.9102397492563,315.08724849180004,105.0998994278452,0.0,0.0,7099586.017131001 
 10/05  03:00:00,3.1,,1.8424600941768232,17.604916719004716,40.833475975803736,22.502996924669446,22.346716690342756,22.410637423366772,22.472523383155078,23.14244797395862,29.004071031794158,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.3527337156404,1402.3206255398059,1861.9102397492563,477.811129801432,160.36705708297382,0.0,0.0,7308371.972593449 
 10/05  04:00:00,2.4,,1.1802799198804717,17.350128580906137,41.509478725698706,22.342194308232667,22.57360539948375,22.21948455246955,22.74283486934121,23.0686269547564,29.1433341714551,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.6522070131314,1451.7212118106538,1861.9102397492563,528.9519897047571,178.7445701039268,0.0,0.0,7377913.038096548 
 10/05  05:00:00,1.9,,0.8982893870235066,17.093689234290743,42.21314524755563,22.157488788720986,22.8420962961898,22.009256357995184,23.049432860480042,22.99804308657939,29.285031095980468,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1492.6875861493525,1504.4449912286059,1861.9102397492563,534.5111893697632,184.12903295716725,0.0,0.0,7398550.637470754 
 10/05  06:00:00,1.4,,0.6063621853722951,16.829240903670456,42.95195350498669,21.96885210623818,23.119684563539312,21.79483190230458,23.366627844826333,22.925964628430865,29.430140331479787,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.1805247006596,1560.542503355435,1861.9102397492563,600.7111482589365,210.68886851811754,0.0,0.0,7499233.459459784 
 10/05  07:00:00,1.5,,0.8269785527799802,16.618612466666992,43.57085165012728,21.80269797683266,23.376967154639292,21.593952087041572,23.677227551196832,22.853329380286528,29.58722602349801,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.4108481718047,1566.6768180793492,1861.9102397492563,613.1016400479001,216.67724033941076,0.0,0.0,7521989.0592641495 
 10/05  08:00:00,2.0,,1.1858822915876748,16.701626596088058,43.38589690112673,21.918391358266888,23.236166937258773,21.631713585143373,23.64677751017409,22.78974971540087,29.73188060857883,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.6239409674533,1228.3834220221781,1861.9102397492563,557.0757864539977,194.23266572173918,0.0,0.0,7436898.622836316 
 10/05  09:00:00,3.2,,2.3430117647802517,16.89365673899135,42.901703226470985,22.03155338025569,23.098733563292846,21.727941108853702,23.530900686248184,22.737392292843687,29.855427241758075,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,594.1379984456839,945.9638051434674,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/05  10:00:00,3.4,,2.2657174924616754,17.108659162970024,42.34568093596395,22.209508450602332,22.862995582224745,21.93174666753536,23.253443357045196,22.700572776560943,29.939743177642175,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,302.8280237519109,656.7278727399904,1861.9102397492563,0.0,0.0,0.0,0.0,7033773.738151288 
 10/05  11:00:00,7.0,,5.132847994796083,17.573234036468886,41.13841697232474,22.72211853195886,22.17159763904435,22.464796020355006,22.520732366045003,22.689654034865775,29.97230685896026,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,61.83037762654177,319.2592265457305,1861.9102397492563,0.0,0.0,0.0,0.0,7352404.953146988 
 10/05  12:00:00,9.0,,5.659671687739978,18.16913611010375,39.62393550340092,23.37884522383088,21.308397759570543,23.224397214663114,21.508343467694615,22.69920319062673,29.954644943883242,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,147.12500298052925,279.9117147422619,1861.910239749256,109.35602556147296,28.772980803800582,0.0,0.0,7575463.274095224 
 10/05  13:00:00,10.0,,5.770998727813851,18.948363902207525,37.72373191677792,23.984957059564664,20.536645406629038,23.96866517779019,20.557050481782746,22.730169617058802,29.887854023351018,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,318.13641878501454,297.72611357129216,1861.910239749256,205.9060843567571,53.15594943269028,0.0,0.0,7591251.855024829 
 10/05  14:00:00,11.0,,6.310897723644037,19.813337737126414,35.758796933189814,24.469826933793453,19.95463311261809,24.58109924106155,19.82242678231727,22.785317769789504,29.798014361925926,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,502.08559564476434,277.365307007419,1861.910239749256,148.50245092438686,37.757845461221436,0.0,0.0,7407666.974948627 
 10/05  15:00:00,12.0,,6.820992716275786,20.69151244522157,33.87031196426205,24.842571380815258,19.515678859645895,25.06716860981451,19.25618426867505,22.859309846758947,29.66587860525702,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,763.6577296788887,343.30580124112043,1861.910239749256,121.94463967213962,30.52420212879305,0.0,0.0,7155898.84185853 
 10/05  16:00:00,9.4,,5.4526770610307365,21.24268958481293,32.726188890749754,24.897250515228563,19.443850149457504,25.204661334996644,19.090889435838413,22.93715217401998,29.51408720718748,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1166.1431730961026,574.7112407972445,1861.9102397492563,163.57951534869042,42.7476549385976,0.0,0.0,7021652.348275309 
 10/05  17:00:00,9.2,,4.247687750227502,21.69207684327236,31.850629439652273,24.769029126117125,19.601360802669674,25.052880365869616,19.272260339094984,23.03626619102616,29.34968914470413,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1440.8814921823011,846.3292678207165,1861.9102397492563,176.4159425392138,46.25028318893967,0.0,0.0,6869377.882577506 
 10/05  18:00:00,10.0,,5.483766439001408,21.535586833153154,32.18882682648841,24.52142484997789,19.913427970981957,24.677599745875597,19.728438384944592,23.10861859783642,29.250425507603683,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.4005742411246,1181.4236240825317,1861.9102397492563,374.5018883316135,96.58770523452826,0.0,0.0,7050592.601941625 
 10/05  19:00:00,6.7,,3.8121798527139,20.514715297179137,34.307356166671426,23.94130004005138,20.63693581762713,24.047093467604803,20.505944742921827,23.131987836693753,29.232996362447068,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.6429427391581,1338.0944570103927,1861.9102397492563,545.7089409988324,149.0684146615339,0.0,0.0,7239523.155878845 
 10/05  20:00:00,5.3,,3.1826994611896255,19.834930282100377,35.81660433880289,23.48181397214373,21.238429618530617,23.53032727519401,21.176440948102602,23.130902734457322,29.268240818394467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1498.7842089864457,1230.5136248788726,1861.910239749256,512.7787525557453,143.67847638120563,0.0,0.0,7474752.983943402 
 10/05  21:00:00,4.2,,2.105701567881968,19.230852637323437,37.18451657770063,23.15189350240511,21.66440494582685,23.15416316066899,21.661448432284157,23.105609998474208,29.31157136251309,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.9419345777756,1286.741841232811,1861.9102397492563,470.5152187458843,146.78007624444692,0.0,0.0,7421929.2607947355 
 10/05  22:00:00,4.0,,2.1371910984962117,18.759396948521914,38.30720967143348,22.90151682236799,22.002504475734654,22.862213799197132,22.054982837274864,23.054209154763385,29.412640138764246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1408.8919898673873,1277.208883207641,1861.9102397492563,339.6281846849669,108.09448978339005,0.0,0.0,7110543.984064604 
 10/05  23:00:00,3.2,,1.537055296900691,18.393747770720463,39.21024612709987,22.672578121376596,22.318996535543796,22.58493295435082,22.43808337353674,22.991168487124988,29.536973313717098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.1964392666146,1287.9935553851074,1861.9102397492563,325.6411573973592,105.70537115399824,0.0,0.0,7101730.083069532 
 10/05  24:00:00,2.5,,1.2810056595938442,18.057296474033826,40.04553364488471,22.44860422561348,22.623551092502403,22.324338186549788,22.79518840545923,22.919713251736663,29.663559256931556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1297.3213725190594,1301.0608270192001,1861.9102397492563,307.7834329069972,103.63939997021113,0.0,0.0,7094251.908295979 
 10/06  01:00:00,2.3,,0.8321650018208283,17.74699760864575,40.84576763630069,22.231935352020418,22.929504642462764,22.077353103181714,23.14648607125373,22.842348026917698,29.810433893994414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.5254416796458,1309.5840023478013,1861.9102397492563,296.64573447861613,98.37149809862078,0.0,0.0,7074247.06362851 
 10/06  02:00:00,1.8,,0.4916513742948686,17.454673965018653,41.6051443090749,22.012381956556315,23.237827159585393,21.82273792388885,23.508370101071172,22.76317620730509,29.95323383294381,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1179.260547935255,1291.4915310214437,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/06  03:00:00,0.9,,-0.3005559403776869,17.215712841856007,42.23820595008464,21.91183006358105,23.380597931043727,21.6810754515985,23.712539259277406,22.686451131325008,30.09266035705184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.8625979975438,1492.5354943192424,1861.9102397492563,608.8418392074445,209.27400370257578,0.0,0.0,7493581.845268035 
 10/06  04:00:00,0.1,,-0.958326535657089,16.969232436720123,42.90213007154302,21.75093100055374,23.611019604552137,21.485695869947627,23.997260611499772,22.61345829214308,30.22566552817706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1281.1353715222988,1487.0883986229417,1861.9102397492563,365.64601336007087,128.08698663720352,0.0,0.0,7187000.546844126 
 10/06  05:00:00,0.9,,0.1273708878951903,16.764901946456035,43.444194890005846,21.612808751550602,23.801446631138965,21.311722359090652,24.244454076221626,22.543999403296535,30.34089757950365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1311.3869160044428,1564.1940508143405,1861.9102397492563,540.6675170358893,190.63480353928722,0.0,0.0,7423522.849966814 
 10/06  06:00:00,0.0,,-0.46172785451016557,16.546310052015972,44.03394813306961,21.44527874888129,24.036877883193235,21.117065690942766,24.52566879643482,22.473881676492162,30.45785200104855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.0309712066178,1589.3788101613793,1861.9102397492563,473.00321003365025,172.24086860062067,0.0,0.0,7354430.923633819 
 10/06  07:00:00,0.0,,-0.578165653812867,16.383318873376787,44.51615351473901,21.323296725841555,24.229693233610956,20.95749880561157,24.780066281411365,22.404347392794822,30.602593523708528,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1242.3569613085085,1596.185959267979,1861.9102397492563,550.4963315850862,198.64766943449553,0.0,0.0,7454199.529685804 
 10/06  08:00:00,1.1,,0.6823344577326571,16.444621830012863,44.349818843563924,21.546148847138745,23.904995625405824,21.08291647332539,24.593758209476174,22.342866120825118,30.722193506882856,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,582.6862568907159,1162.5647810239984,1861.9102397492563,426.13634924215927,154.11568902602934,0.0,0.0,7285742.380769862 
 10/06  09:00:00,2.9,,2.448145194737766,16.66580735475476,43.72814696105229,21.9388079045883,23.33725860348371,21.42547264254964,24.081325886704477,22.30213940614722,30.796876087908082,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,64.82357090032761,730.5898263021716,1861.9102397492563,0.0,0.0,0.0,0.0,7167948.127862707 
 10/06  10:00:00,4.0,,2.4205209139476063,16.81296598951048,43.34932626484494,22.508194512061213,22.556930184700484,22.00132131770961,23.263829629440572,22.280682929489593,30.85729844871834,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,437.5929262480207,1861.9102397492563,0.0,0.0,0.0,0.0,7441742.949058101 
 10/06  11:00:00,8.0,,5.645024562017925,17.20975443584048,42.247638925241155,23.36960339835993,21.399093606637763,22.911323514188027,22.000357129861424,22.296907346488073,30.807922226168365,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,318.622305829738,1861.910239749256,102.17504482658046,27.36084403327279,0.0,0.0,7768127.733342449 
 10/06  12:00:00,10.0,,7.0053763740922355,17.922367263593067,40.390588111005215,24.1179511267982,20.454797471696807,23.837535435076987,20.802875779596143,22.351550110209452,30.705367446311552,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,110.11131706947793,370.0734788452756,1861.910239749256,261.23804758279346,67.3588473111613,0.0,0.0,7809557.797476131 
 10/06  13:00:00,11.7,,7.41279800437887,18.85105253115323,38.072392973962394,24.652879011851958,19.7915203460041,24.596715367301766,19.858910261280037,22.43222426058494,30.52651735535469,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,388.19930030121657,410.4495647461006,1861.9102397492563,131.87194956327363,33.132085067061226,0.0,0.0,7395819.871839917 
 10/06  14:00:00,13.0,,8.079416750238318,19.909895816567033,35.61946301431634,25.162414365001712,19.185247435219804,25.293862285125613,19.036073729680904,22.55143257231175,30.28511443076613,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,602.595512689703,337.25337633052885,1861.9102397492563,154.55192729063882,38.00624772616319,0.0,0.0,7354367.518424808 
 10/06  15:00:00,13.0,,7.303125075113838,20.84805181507343,33.57991071809818,25.497884842808666,18.78787679551418,25.75743597613431,18.50088881136297,22.690709691364816,30.001085844420913,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,929.8818471465854,437.8071264943569,1861.9102397492563,120.43252556979087,29.642830744019484,0.0,0.0,7043469.7481245715 
 10/06  16:00:00,13.7,,8.204425932945558,21.66604932683517,31.91729958340012,25.627324563868918,18.632985164987673,25.940498270545454,18.29038018347098,22.81230684547846,29.76321839585541,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1127.4539165513993,532.9912575131983,1861.910239749256,113.28790451956078,27.599272784553072,0.0,0.0,6937547.168739845 
 10/06  17:00:00,13.0,,8.07469209352785,22.22434501147506,30.83129739950063,25.51631759011589,18.747118905277283,25.8030710363102,18.43097006761067,22.92694034996868,29.542827541423012,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.2888919655577,766.2726146954661,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/06  18:00:00,9.5,,4.779223971198801,21.859904235420466,31.526563875542703,25.118508829661295,19.197239606890587,25.309314527773,18.980567333557392,23.028657113108267,29.363194703951372,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1866.48936601238,1347.3556066818655,1861.9102397492563,549.711960209933,142.59580668454757,0.0,0.0,7216221.767161694 
 10/06  19:00:00,7.0,,4.891892922552397,20.872129165111243,33.50583323694009,24.50550458675419,19.918640508091954,24.572428168491417,19.839473246299015,23.067354482450032,29.300728281904078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1758.2757002597896,1429.3508893287465,1861.9102397492563,605.3665280315874,164.34382048741878,0.0,0.0,7294514.616852031 
 10/06  20:00:00,5.2,,3.83148491486113,20.12079378002113,35.084043225123594,23.93498840007878,20.605850981727592,24.013878916078188,20.508245691236862,23.076818689603407,29.27714340550569,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1605.828313466284,1280.2043009568954,1861.910239749256,595.7896254498448,167.074681646541,0.0,0.0,7589053.779852321 
 10/06  21:00:00,4.2,,1.81264467059087,19.493974912928874,36.474495695304604,23.510898073079176,21.13854754031373,23.556128969887663,21.081061490902467,23.059413665306003,29.30828836658898,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.9698513529568,1190.2517709147262,1861.910239749256,344.84421660948874,105.46893094698608,0.0,0.0,7234160.438355428 
 10/06  22:00:00,3.9,,1.4710635647886594,18.981385156209328,37.65049754432528,23.211733266751892,21.51937679212344,23.210528984590212,21.520962103821653,23.02256028527045,29.36808531344907,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1430.870149464537,1242.193910799018,1861.9102397492563,432.7588667137454,132.5840361364137,0.0,0.0,7376340.732275589 
 10/06  23:00:00,3.0,,2.413983438178697,18.56851194520266,38.60463529037115,22.996943024592248,21.78380752411507,22.940025441971336,21.859037352703766,22.962616108476702,29.451907845425616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1347.9967365734437,1249.414243954618,1861.9102397492563,302.4941789137018,106.71200221948729,0.0,0.0,7106195.50637078 
 10/06  24:00:00,4.0,,2.69674427590847,18.305838331395872,39.24371309496584,22.801629037115354,22.042118458712903,22.691604552868878,22.18969464790698,22.899329798262958,29.563800868928574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1203.8564248094215,1199.8206456157257,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/07  01:00:00,3.2,,2.141824478335035,18.044970106765412,39.86837745122789,22.694514815416905,22.17253336787298,22.543332427412007,22.37697028844608,22.831181981657735,29.66841211101225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1379.2009157055638,1410.2448692403163,1861.9102397492563,541.7668306758928,184.1623453983243,0.0,0.0,7398391.525450221 
 10/07  02:00:00,2.5,,1.473035222642823,17.753915819064154,40.58925839164226,22.527887402207245,22.388905220106018,22.345139457967274,22.6390309530548,22.759450941261793,29.7856482346181,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1361.778614097031,1439.9377788611469,1861.9102397492563,385.7687145207576,132.24893536325317,0.0,0.0,7202441.03182838 
 10/07  03:00:00,1.6,,0.6752693364245385,17.457093277919647,41.3403659192325,22.344667575439477,22.630737940745522,22.135887069852863,22.920247862386898,22.684568332282232,29.909438463599802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1455.0758510764524,1557.7660764187167,1861.9102397492563,554.0374386881724,192.24468245587275,0.0,0.0,7429341.092181309 
 10/07  04:00:00,0.9,,0.004086562096161597,17.182857691341194,42.047013589368504,22.154463441047575,22.885273947542718,21.918657835760882,23.216729582138605,22.606280046206354,30.04002560775666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.6757518735456,1608.7767477988505,1861.9102397492563,596.8942490577448,208.76299644351178,0.0,0.0,7491932.9771975 
 10/07  05:00:00,0.3,,-0.5418459525578561,16.92985186041499,42.722314764649035,21.964089974901015,23.150104120930962,21.700494159780096,23.525822280715616,22.525768803004137,30.18421193990406,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.597255957366,1641.2123366362457,1861.9102397492563,619.6480108653835,219.26042079093588,0.0,0.0,7531833.878190663 
 10/07  06:00:00,0.1,,-0.6647029779718098,16.703379516471557,43.336692913346106,21.786276333862254,23.40043161553586,21.489869484110873,23.828559568960927,22.453410895562595,30.314154256277,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.7707989711557,1652.3826983733265,1861.9102397492563,621.2513419789542,221.29154344117015,0.0,0.0,7539633.010020612 
 10/07  07:00:00,0.2,,-0.5141795159565445,16.502150996591908,43.87397170457588,21.618175423527582,23.630898546169263,21.288838610034265,24.112449972131916,22.38680309777433,30.422667548772264,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.185937314178,1649.1932368296787,1861.9102397492563,589.9919156162953,210.8111361405541,0.0,0.0,7500046.292376746 
 10/07  08:00:00,1.6,,1.1710684984801156,16.534615278156277,43.76387972666338,21.864050467831984,23.268049555933214,21.415419335538406,23.915393793958327,22.327030210503235,30.519859649489113,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,644.671826878509,1195.5810923132983,1861.9102397492563,560.4770187783109,201.80109950310694,0.0,0.0,7466014.187233451 
 10/07  09:00:00,5.0,,3.6396538202922755,16.821824591393828,42.97049182021544,22.355743231101094,22.58043626887662,21.83509271965925,23.308386000331883,22.290692170666112,30.58587539451753,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6.2018407669400135,610.0476598501328,1861.9102397492563,0.0,0.0,0.0,0.0,7278083.624090057 
 10/07  10:00:00,7.0,,4.724799397050546,17.08195547722344,42.25409799478212,22.944696305751734,21.780892615315405,22.44350799173004,22.45343274317215,22.279982402272786,30.59649843532864,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,396.93595533256143,1861.9102397492563,0.0,0.0,0.0,0.0,7483232.822131094 
 10/07  11:00:00,10.0,,6.619022409350413,17.559982946090877,40.97050779051261,23.699337248977614,20.798646786422623,23.284684123109805,21.325415811865,22.309669227927227,30.521437516482735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,299.5141012984963,1861.910239749256,0.0,0.0,0.0,0.0,7571833.674982325 
 10/07  12:00:00,10.0,,6.619022409350413,18.249119000216563,39.231830743501654,24.331377716491936,20.022388871234334,24.089571582826345,20.315275337077676,22.37773569187388,30.39532583016218,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,204.16472280609156,425.70453659783533,1861.910239749256,246.44497202465863,63.565042028846776,0.0,0.0,7667333.734046647 
 10/07  13:00:00,11.1,,7.0858410646700865,19.00288886408853,37.378040340683995,24.66905931348365,19.597709410503036,24.615367224179824,19.66091513516899,22.47605616674528,30.177374781779122,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,562.5768450273754,563.9213473095086,1861.910239749256,143.38726132518138,36.40185538770981,0.0,0.0,7194830.94120215 
 10/07  14:00:00,12.0,,7.957769158617182,19.69730485938543,35.76549581156581,24.912770997622207,19.298099409762195,24.956775287793285,19.247573758273855,22.602415784461577,29.92107282726804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,710.1474753648856,553.2085297134049,1861.910239749256,0.0,0.0,0.0,0.0,6931503.836550247 
 10/07  15:00:00,12.0,,7.54289773663,20.182015222352526,34.70597668127719,24.994242606086694,19.204456693767426,25.09072693334896,19.094361518817404,22.70900763820139,29.728107511426792,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,965.5955593794995,700.189405748309,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/07  16:00:00,12.1,,7.731090591160938,20.335570890390017,34.36411971857181,24.933824547044104,19.266302115000776,25.020002776393714,19.167559100823205,22.808689397482595,29.5374619950519,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.3924310268092,923.5730638679921,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/07  17:00:00,11.0,,6.696656324432321,20.031821172239336,34.99438227794172,24.69433199641016,19.53151493838213,24.708808864099762,19.514692775614307,22.878143078329703,29.394845398931533,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1454.8587358059317,1240.7363711242474,1861.9102397492563,325.2972367484315,82.58938641165476,0.0,0.0,7000198.654179281 
 10/07  18:00:00,11.0,,7.095887506398084,19.536353498099878,36.086926471230754,24.379425202792888,19.902971626914855,24.31525779040144,19.979685618764222,22.92004665471123,29.320305492927865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.8063168204928,1412.1201535477942,1861.9102397492563,444.9908417956723,112.7875221485025,0.0,0.0,7108911.942831932 
 10/07  19:00:00,7.5,,4.419177012947491,18.97176009783552,37.38608825506118,23.952013582147885,20.423843492582392,23.900542684058564,20.48702959249733,22.921167568065982,29.323691329062655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.192941167185,1501.937850615935,1861.9102397492563,526.277395452767,141.36470677447738,0.0,0.0,7211789.807485442 
 10/07  20:00:00,6.2,,3.5948227519988984,18.508386408364807,38.478355554372705,23.55750495648349,20.910808159523782,23.523307985074602,20.953939205790352,22.901371665167957,29.35379174141101,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1603.9825746092106,1439.095182121469,1861.9102397492563,498.2175759665116,137.1188185940918,0.0,0.0,7196504.610036054 
 10/07  21:00:00,5.6,,3.8258124899053505,18.162461713484614,39.323335827589545,23.254939558672532,21.296466823078042,23.19773279166685,21.370223834980628,22.86565712524969,29.417977475644257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1466.603732552167,1352.6503150566514,1861.9102397492563,403.84591976805774,112.6021220610314,0.0,0.0,7108244.502517036 
 10/07  22:00:00,6.4,,4.958709362298892,17.885728954445558,40.0138883181798,22.993677025484555,21.63573356320606,22.907037154124843,21.74954163099209,22.81956962045139,29.500555077495083,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1301.341626300974,1251.148013872536,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/07  23:00:00,6.0,,4.581077194480159,17.684555024260515,40.52232522951769,22.912787588917503,21.740859274021325,22.78401651189295,21.91118427887407,22.76388841713775,29.598804865027724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.7565087397907,1425.7359416551897,1861.9102397492563,690.5794004242304,191.26100999547438,0.0,0.0,7391416.4990810305 
 10/07  24:00:00,5.0,,3.6359496905965623,17.41031370738035,41.187601030031885,22.718442071106622,21.975857799371656,22.57078704145057,22.17369428687673,22.702250541253715,29.679099676056715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.999197652542,1407.664882147575,1861.9102397492563,307.0028102214996,101.74107098510868,0.0,0.0,7086790.743190174 
 10/08  01:00:00,3.1,,1.8406400176961109,17.039705776331544,42.21140911053424,22.395925302236577,22.435002002540763,22.253930265082776,22.629637817289996,22.64054279369248,29.822673396847414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.017605727472,1426.523591623858,1861.9102397492563,395.4784137932279,132.28094943641554,0.0,0.0,7202331.946576348 
 10/08  02:00:00,2.3,,1.2783315855619581,16.771757638199922,42.92356470225081,22.165797279501145,22.745469463177155,22.000489506067268,22.97583237405781,22.570483432749985,29.942149594348894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.07013449053,1418.9076186197503,1861.9102397492563,373.3482600311968,128.40769028534214,0.0,0.0,7187971.1230757795 
 10/08  03:00:00,1.2,,0.34995585163479453,16.520963955463014,43.60235801990927,22.011429508111334,22.954657214072512,21.809635371421464,23.239146032817697,22.490511613458544,30.080305585617822,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.7897833268282,1516.3931880112507,1861.9102397492563,549.7192533298322,192.67076676242021,0.0,0.0,7431119.320743223 
 10/08  04:00:00,0.7,,0.04856620390906891,16.289568947986666,44.23851583367144,21.84706307209922,23.180173191830715,21.614452380924345,23.5121033553987,22.403306556987744,30.232480389287165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1393.4067007775366,1538.1215781864948,1861.9102397492563,523.5534782590219,187.02721223830747,0.0,0.0,7410077.417125679 
 10/08  05:00:00,0.8,,0.025274082870275688,16.08409466233989,44.815479338715505,21.68487714947937,23.407468004375577,21.42008576615442,23.789928907719666,22.330385736248317,30.362229294285353,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1378.4694425770413,1570.8418682545882,1861.9102397492563,546.064560955773,193.14550154010723,0.0,0.0,7433065.805708444 
 10/08  06:00:00,0.7,,-0.1811467242373278,15.88215468698457,45.39065880246783,21.522312833766954,23.637829741035237,21.22479373852415,24.072830362283046,22.264860795820166,30.47888479366646,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.093893850279,1594.4221139883775,1861.9102397492563,541.3365101266022,190.92741216424793,0.0,0.0,7424640.717141904 
 10/08  07:00:00,1.1,,0.4975018966360262,15.706586483551064,45.91763108476186,21.374775205038137,23.859725322565968,21.041174473913394,24.35324173348788,22.199201334040755,30.610344014951274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.6523751720479,1603.6321992501335,1861.9102397492563,543.269257962794,194.02177732832487,0.0,0.0,7436507.19732879 
 10/08  08:00:00,2.3,,1.8567579457112489,15.772884702273215,45.75861810900295,21.65445719603375,23.473044871835754,21.188514998084607,24.152643599916143,22.144236839867087,30.736819752550048,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,285.8781838188579,909.0944096644839,1861.9102397492563,0.0,0.0,0.0,0.0,6960293.415119881 
 10/08  09:00:00,4.0,,3.999997994384496,15.957199394060014,45.21957677586332,22.26695848688484,22.610964878764552,21.72878664220918,23.365438374792838,22.10208416473363,30.813981965853635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,452.0566929945096,1861.9102397492563,0.0,0.0,0.0,0.0,7443978.075154717 
 10/08  10:00:00,6.4,,4.803458195787626,16.201302982985116,44.537649536843915,23.105477372157537,21.499187315443333,22.589733113301715,22.18168180227352,22.100641707687984,30.8286206655902,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,373.5151957100617,1861.910239749256,107.4088484546092,29.61207125618857,0.0,0.0,7737820.81303921 
 10/08  11:00:00,11.0,,7.879283386841127,16.794488892084104,42.87370095423965,24.079815384132303,20.2668168596177,23.70549811162084,20.72875558080792,22.142986547414345,30.73760140019755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,37.828181219900166,380.68090794282,1861.9102397492563,183.97085127167952,46.680045769055894,0.0,0.0,7811097.611844323 
 10/08  12:00:00,12.0,,6.907530671927155,17.587743934836066,40.776232472114074,24.756144641015233,19.460649650943164,24.612110363558024,19.62958583204419,22.223156194565618,30.588837760367618,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,248.44690912185533,361.5841256529483,1861.910239749256,344.0759643561153,85.7335872370086,0.0,0.0,7857201.251501692 
 10/08  13:00:00,14.5,,8.593653872496512,18.711509299524952,37.98431773267961,25.343489790625892,18.783425048630424,25.435795805377047,18.681479362345584,22.344914762170756,30.349775822993763,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,434.4173797870194,279.13240624813164,1861.9102397492563,133.04286136858468,31.957838048249663,0.0,0.0,7451531.477208553 
 10/08  14:00:00,15.0,,8.256152779319871,19.786495410147133,35.498576112167676,25.86881097958748,18.19507579922544,26.122533929462747,17.924178771848382,22.52328585705081,30.003783798130645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,737.8596207322826,302.45264312725226,1861.9102397492563,170.80741819253933,40.6595196383051,0.0,0.0,7303860.496154148 
 10/08  15:00:00,16.0,,8.634359152010537,20.911508100249222,33.08099490951204,26.263091275662788,17.75691851827722,26.641980699938717,17.36479403611854,22.69079089725846,29.668952386136738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,938.7153587186601,276.1032659589392,1861.9102397492563,119.0027230661613,27.901928345715437,0.0,0.0,7146116.581533232 
 10/08  16:00:00,15.8,,7.95965429869172,21.688711594040242,31.54402691317498,26.383208569277546,17.634302018619174,26.82972259622472,17.17664485765487,22.826270981926328,29.43131329371844,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.7965423534065,439.41880999292846,1861.910239749256,124.7086466699725,29.35550781709076,0.0,0.0,6949960.587680317 
 10/08  17:00:00,16.0,,9.409874942612078,22.140833391524012,30.678201720244125,26.26525653830926,17.754436582339086,26.654769964211944,17.351398485113446,22.954893015587018,29.197758080223796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.811348229847,773.4732803346553,1861.9102397492563,161.4545675783364,37.890938159217264,0.0,0.0,6839284.240470505 
 10/08  18:00:00,13.0,,8.161280604485299,21.779111190295154,31.366434934906767,25.887347667962878,18.157455499412826,26.15142213696992,17.876140650617035,23.07099038072515,28.99592136089636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1912.0275182467212,1282.8533792909307,1861.9102397492563,540.0739710403587,132.40319321439557,0.0,0.0,7179528.358669147 
 10/08  19:00:00,11.3,,6.019107371000055,20.877075723890243,33.18915899326346,25.3446336489844,18.772449955339773,25.468103874871765,18.635603446928478,23.122819371154144,28.935548129649682,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1728.3376492743778,1323.1466312473858,1861.9102397492563,546.7909167539271,138.02208412230522,0.0,0.0,7199756.365937622 
 10/08  20:00:00,10.0,,5.8491590782635114,20.196674712675573,34.60525193169667,24.845208733723226,19.33697821509409,24.928668901446798,19.24085650746135,23.147351789597327,28.890286100960253,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1575.4056102874106,1247.3443701747997,1861.910239749256,545.1896100555064,140.39921000593733,0.0,0.0,7452347.874266253 
 10/08  21:00:00,6.0,,3.729320346667778,19.49697664164475,36.14060142396528,24.347086930222524,19.9219581579029,24.446839488207793,19.803221964464235,23.143350667359904,28.897864871434894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1607.4392922688176,1251.9940232390477,1861.910239749256,501.28755801005804,138.55150134276494,0.0,0.0,7330789.390681724 
 10/08  22:00:00,5.4,,3.715009136492824,19.00952956622258,37.27990248442909,23.9991691523773,20.356093055270357,24.07655622072722,20.26171422905774,23.119042732097874,28.960742041098882,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1544.5661129924679,1229.2270376986025,1861.9102397492563,481.75434500499574,134.672671775972,0.0,0.0,7375992.391002044 
 10/08  23:00:00,5.5,,3.808366461352469,18.629331105047065,38.183158703402576,23.767152130885712,20.64582915907847,23.797789410550834,20.607829404197204,23.076005186034152,29.041558586200438,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.9387122659434,1201.3992963732076,1861.9102397492563,319.7261922960286,89.4464306780455,0.0,0.0,7024884.013538287 
 10/08  24:00:00,4.2,,2.5249237124232264,18.26796629581853,39.065324117521456,23.510218422823627,20.971698276347972,23.51007600354972,20.9718835429862,23.02601575720646,29.134879359889645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1441.1896761543298,1249.6333961859661,1861.9102397492563,347.4898818903686,112.19042415631289,0.0,0.0,7126102.915843577 
 10/09  01:00:00,4.1,,2.4321020875229684,17.97209357992351,39.805465691814504,23.262457148725737,21.291468480011343,23.228650498643276,21.335001453362835,22.971326326153907,29.23684172009101,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.0378569694929,1201.9133607879617,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/09  02:00:00,4.4,,2.638654488855339,17.740097206599994,40.38518478823674,23.159616207850114,21.42093566517137,23.084016895616312,21.519092877666264,22.91309459521546,29.33564140767149,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1499.387046602603,1407.1738811534537,1861.9102397492563,671.0409780081491,215.132171989588,0.0,0.0,7514296.187571249 
 10/09  03:00:00,4.2,,2.453182987387738,17.496114740699586,41.00545787496435,22.984380964078902,21.645926812325246,22.881502681854094,21.781214697754763,22.852621055224734,29.438821827670047,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.8119378054919,1382.96895521209,1861.9102397492563,373.60970999861325,120.44517862653379,0.0,0.0,7157195.984896698 
 10/09  04:00:00,4.1,,2.288896450402019,17.256818504726432,41.62455679427322,22.810106098685324,21.872542708281156,22.68950564645626,22.033106716830446,22.790744129990763,29.545226747265303,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.9791809576222,1481.9550934612862,1861.9102397492563,574.2609432696527,183.96343786867772,0.0,0.0,7396740.863012457 
 10/09  05:00:00,3.9,,2.316185753717234,17.059668239399148,42.144901922064385,22.64885681547755,22.08617484385615,22.500128408760958,22.28656386646502,22.726897589840263,29.65803037182309,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1468.3479843774735,1484.0477876263644,1861.9102397492563,557.7630914000064,181.87536666609432,0.0,0.0,7389125.765403749 
 10/09  06:00:00,4.4,,3.0695611012562822,16.9389617139729,42.46652020614315,22.523972135885764,22.253166652611128,22.337023293369466,22.507533872028958,22.6627589249591,29.772151656267575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1374.0252578036593,1456.5167511878492,1861.9102397492563,532.7224408545745,176.75812869603251,0.0,0.0,7369987.586214602 
 10/09  07:00:00,3.6,,2.58821857619585,16.7883530153116,42.8722281294744,22.379068188943418,22.448898738703036,22.164876055811845,22.743500801176005,22.59605827363311,29.89141968758915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1325.886432218079,1453.44608813086,1861.9102397492563,435.9093283876797,148.89592654521928,0.0,0.0,7265207.5857985495 
 10/09  08:00:00,5.0,,4.073346352159935,16.838092968785507,42.75402728340972,22.588441179822212,22.17388084394603,22.292944201708405,22.57580465601606,22.534468462985174,30.015366381008956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,749.657640309646,1069.2736548684434,1861.9102397492563,481.51295221197597,165.20440043314832,0.0,0.0,7326691.821356801 
 10/09  09:00:00,8.0,,6.469065892267161,17.149710872456353,41.9604140927994,22.98087643923926,21.67462392452241,22.65474999502297,22.107309507619917,22.497724827012078,30.112794232841416,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,130.26758940224374,575.7655357994845,1861.9102397492563,0.0,0.0,0.0,0.0,7177583.779211781 
 10/09  10:00:00,9.2,,6.276378899875564,17.476511090409197,41.09414917338309,23.48980510301766,21.01446454416858,23.200237704967122,21.385104151048566,22.48707243238525,30.126767359850383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,29.790605225303697,338.3718765618751,1861.9102397492563,0.0,0.0,0.0,0.0,7385598.764625652 
 10/09  11:00:00,15.0,,10.64763410921838,18.11543966592854,39.481560665287205,24.28556492600649,20.037848813370168,24.05994803086208,20.310896702057903,22.522504359991835,30.066888738596447,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,180.09207173969355,1861.910239749256,0.0,0.0,0.0,0.0,7616998.309749695 
 10/09  12:00:00,16.0,,11.030460488145323,18.933762634755777,37.51122736219898,25.169924757729948,19.007739206278472,25.1187203419748,19.06664808091824,22.595078510992714,29.93560408097044,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,207.74880760277068,236.20864349707722,1861.9102397492563,198.6457385345664,46.484638221911716,0.0,0.0,7761791.204476271 
 10/09  13:00:00,17.5,,11.521884844985124,20.052447060332085,34.95853539799364,25.970052162726855,18.106926453719993,26.14988040341725,17.915986388508138,22.715809489209835,29.68803495789297,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,444.4990707370201,195.25169971369326,1861.9102397492563,249.05816886018914,56.74479636464973,0.0,0.0,7712865.691200703 
 10/09  14:00:00,19.0,,12.331629670280547,21.213244961080132,32.54099866905051,26.587695932845907,17.456450643465388,26.946683879962208,17.091997223967354,22.850624626777652,29.443368369311386,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,691.213735520648,168.92332098287534,1861.9102397492563,181.7851065891158,40.367650709961886,0.0,0.0,7482872.869726778 
 10/09  15:00:00,20.0,,12.69450047430884,22.350598325998362,30.324749757128934,27.037650386528206,16.982746579040096,27.54759654695703,16.48307027892293,22.995566165580268,29.155702205672103,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,989.2370939166389,180.17789276871935,1861.9102397492563,139.8048519035479,30.47531753801331,0.0,0.0,7225760.238665317 
 10/09  16:00:00,20.9,,12.4794404744993,23.25333098334565,28.696121210271002,27.243162100007673,16.77268179148881,27.82400318881739,16.212537080984294,23.140719786293072,28.889872865355244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1291.899771203683,295.6895739579998,1861.9102397492563,103.80288850778413,22.645344376397293,0.0,0.0,6960715.432714907 
 10/09  17:00:00,20.0,,12.691596145252882,23.726678254759797,27.869648591715368,27.130045360851774,16.87399910498269,27.667725624393988,16.35118920643469,23.263569059496668,28.65858734295131,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.0809846173242,585.9727920513407,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
