Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 10/09  18:00:00,18.0,,14.102037106002262,23.46712721042147,28.338065780894897,26.806778253167455,17.215013745072376,27.213132498260823,16.809260905006553,23.380550181720025,28.485885789561813,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1935.210171971157,1101.0314245030977,1861.9102397492563,487.93601535641386,110.20458106797663,0.0,0.0,7099613.354942039 
 10/09  19:00:00,14.4,,10.351605146398693,22.515243145591967,30.04156958139927,26.27182011140839,17.777966103832547,26.536024910779204,17.503478828545695,23.440431957563717,28.400214950451627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1826.3475834969286,1208.3886803900145,1861.9102397492563,540.5513393214587,129.85029743465424,0.0,0.0,7170337.933862078 
 10/09  20:00:00,11.0,,8.358970326496367,21.6415864359599,31.69571765599278,25.655006283098295,18.446345571634414,25.860900607175292,18.222591587835616,23.477857146288805,28.348286460657896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1688.8132328500897,1171.906869083089,1861.9102397492563,540.6334404118272,136.86866711340787,0.0,0.0,7373373.653637921 
 10/09  21:00:00,10.0,,8.442807907984962,20.987181268854282,32.99405113126015,25.226779094638545,18.92228407651045,25.40760193298523,18.719849482513276,23.482337920790062,28.342068921675235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1578.1544801028165,1111.5527339572982,1861.910239749256,461.57909787863446,118.98285869793705,0.0,0.0,7322075.964431908 
 10/09  22:00:00,9.1,,6.897043790065091,20.43807128322321,34.140174139384115,24.881493392093333,19.322111923814433,25.051411083924535,19.127309339568956,23.46766479442678,28.376989289547478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.5188061834472,1160.2887913900006,1861.9102397492563,463.43131302194666,121.18220323166734,0.0,0.0,7299367.341124172 
 10/09  23:00:00,8.8,,6.8803661438588914,20.033963263169312,34.99976398138084,24.631008137327683,19.611335293555555,24.773151363510355,19.44549150842174,23.435547605812005,28.42912571832747,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1536.5090043748708,1130.3415956717063,1861.9102397492563,332.0555736961952,87.44694411189136,0.0,0.0,7017685.861900132 
 10/09  24:00:00,10.3,,8.546612794468075,19.81460150413407,35.47533328452469,24.443960895226784,19.830122025411626,24.5386404437679,19.718078434645978,23.39910186376886,28.489097818911723,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.115831588889,1023.9711687374333,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/10  01:00:00,9.6,,8.239029017818371,19.604087531563106,35.93835853931676,24.355804419385905,19.933061144587725,24.409589825873052,19.86894910154985,23.357470596920795,28.557862714390076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1480.4267562300026,1207.1166925175946,1861.9102397492563,498.17676057703727,129.5837792450696,0.0,0.0,7169378.468379574 
 10/10  02:00:00,9.6,,8.151688868042159,19.383547899560263,36.42275989089309,24.221747422690797,20.08731990128734,24.245723507509492,20.058462180608515,23.313229884859712,28.624911152040482,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.0354855827752,1208.3357673762366,1861.9102397492563,327.4564484212781,85.28404703050238,0.0,0.0,7009899.432407131 
 10/10  03:00:00,9.6,,8.151468402423465,19.216312759402037,36.7921018867784,24.103656830849083,20.2235460959215,24.099935898998748,20.228063793051067,23.26942707512951,28.691381216701963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.951138249279,1263.1745795306977,1861.9102397492563,452.00456478844853,117.61369384931336,0.0,0.0,7126286.160954852 
 10/10  04:00:00,9.6,,8.063828486841157,19.096759443483347,37.05491009159555,23.995163348352925,20.348881291906338,23.962572723771107,20.388764775599412,23.22667338051557,28.755910255237964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1386.4441760423013,1248.2218032047938,1861.9102397492563,400.2109132422663,104.1765458730075,0.0,0.0,7077912.42824015 
 10/10  05:00:00,10.3,,8.72541356539373,19.009168716849537,37.23633579074224,23.903455401056668,20.44944217624001,23.840818208736568,20.52660676912431,23.185085648524204,28.811519990632856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1322.2019979909549,1235.1687726317641,1861.9102397492563,372.5448262555815,95.86774937296217,0.0,0.0,7048000.760839987 
 10/10  06:00:00,11.0,,9.386886617765882,18.914046519233707,37.43600324794273,23.80678746594279,20.556495473167992,23.72037041250039,20.66367690095182,23.143930182991358,28.8662018351805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.8981644117905,1233.1084518380208,1861.9102397492563,322.9157046178797,82.1749792173475,0.0,0.0,6998706.788279774 
 10/10  07:00:00,9.4,,8.391275580788239,18.743077593560297,37.852133932069734,23.661686783532595,20.744443268879404,23.570265940303287,20.859014460635862,23.1005829932776,28.95260895952314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.4611390986984,1296.1822171155854,1861.9102397492563,329.18067188266554,86.0223264174005,0.0,0.0,7012557.238199965 
 10/10  08:00:00,10.0,,9.403417229879157,18.778196767652023,37.75713790164599,23.760803662549378,20.614502293088556,23.63128547378112,20.775889295653727,23.06278223132733,29.00970999002233,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1006.8876297158959,1056.7246525267662,1861.9102397492563,450.552444582361,116.45465951953274,0.0,0.0,7122113.637367641 
 10/10  09:00:00,11.4,,9.295420522022418,18.946191457565075,37.39944225450977,23.84607961080092,20.529115555242836,23.727175287584483,20.67651316949047,23.03612056687123,29.085023538983123,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,759.2534960041424,826.976692133876,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/10  10:00:00,12.0,,9.658130338309876,19.200143279760294,36.80179141844677,23.964196560970226,20.378459467115977,23.872157730748032,20.491511463863578,23.024401082912686,29.097941334034488,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,713.5614655749066,749.2373839539479,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/10  11:00:00,18.0,,14.34582010197159,19.70617827887267,35.6371023394227,24.26272463387115,20.002468602654417,24.172052306440964,20.111499370674778,23.03545039935921,29.057726840704397,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,438.6530324326485,508.96775733087895,1861.9102397492563,0.0,0.0,0.0,0.0,7088857.329594757 
 10/10  12:00:00,19.0,,14.216450358882616,20.172114906917308,34.61950329952757,24.591233369055022,19.611421497359494,24.518188682068867,19.69730182702491,23.06141650305657,29.01003601304425,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,390.61386567954094,442.3037500166231,1861.9102397492563,0.0,0.0,0.0,0.0,7166591.4869395 
 10/10  13:00:00,19.7,,14.553222539078016,20.68165618864458,33.54106388298772,24.93744389343826,19.206211507135485,24.918440198219436,19.228033943522874,23.09678325263146,28.942126224922998,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,375.0361049044784,352.10502612495117,1861.9102397492563,0.0,0.0,0.0,0.0,7208673.096765122 
 10/10  14:00:00,21.0,,14.954613899829399,21.298323124286135,32.271729053674335,25.309746216344152,18.77189193818693,25.375132612981176,18.69922169826339,23.139777859325168,28.846344235907026,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,514.847605787748,353.5494373161927,1861.910239749256,0.0,0.0,0.0,0.0,7185771.957771197 
 10/10  15:00:00,20.0,,15.07985924096265,21.739170624718867,31.412922254609533,25.555205301303204,18.50099069833304,25.694064243439314,18.34921529640198,23.18884943395225,28.76294981186781,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,757.3141812923354,459.48400609074537,1861.9102397492563,209.32113146556028,45.66404486869691,0.0,0.0,7288776.62860451 
 10/10  16:00:00,19.8,,14.906977332847507,22.02093527745858,30.8787840604978,25.653930812380402,18.39421692620386,25.81949180876752,18.214566374114558,23.245862679092248,28.666060035886765,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,986.7501478991527,620.4973147397723,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/10  17:00:00,19.0,,14.732627999645553,21.9513432865185,31.006987306953494,25.578822470493424,18.47448805912407,25.711788353655447,18.32933629401158,23.298167279893384,28.57271203048143,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1246.107653283238,891.6040426565473,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/10  18:00:00,18.0,,13.85315749309575,21.54268867957841,31.822191573881344,25.38239549053972,18.70912465021407,25.45543156953031,18.62813925045778,23.328417314881186,28.547673654369863,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1419.927084636061,1127.3467527182452,1861.9102397492563,270.44634829574505,61.23667755464433,0.0,0.0,6923328.9022940425 
 10/10  19:00:00,17.0,,14.035285678760639,21.092348082961117,32.72107150479343,25.154210021815278,18.969666919030402,25.19290297099913,18.92602832000352,23.343360868444485,28.529205072893557,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1426.3590669118753,1181.6618649002623,1861.9102397492563,313.4623615108608,72.19757584212114,0.0,0.0,6962788.136128959 
 10/10  20:00:00,17.0,,14.494721740003776,20.805985622868015,33.29243941984207,24.955243546002237,19.190376594695383,24.958970984241812,19.186111947447834,23.343332781343868,28.52110048720627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.5815899173276,1111.8386663290007,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/10  21:00:00,16.0,,13.56606642443485,20.55778827580119,33.80413743851224,24.852682647053772,19.30736605595415,24.83841372810082,19.323815822809415,23.32946853786747,28.54381929787662,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.4723548112447,1282.930615996628,1861.9102397492563,538.5100164970561,126.21320158953903,0.0,0.0,7157244.388819664 
 10/10  22:00:00,16.1,,13.324791619971485,20.375742136833914,34.203558522138415,24.73363522742157,19.455020251171067,24.703226124688104,19.490396256348905,23.307978183449723,28.59547343834872,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1362.9067279401308,1224.7201818686513,1861.9102397492563,338.98271456154254,79.41348500120448,0.0,0.0,6988765.409101659 
 10/10  23:00:00,16.0,,13.009086494051889,20.226627711526184,34.539938919321585,24.61600804018619,19.60346015258136,24.57389842109562,19.65288559278854,23.282384238912073,28.65607460661076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1373.8899267693696,1250.8470948341967,1861.9102397492563,386.7339554979688,90.7250713970556,0.0,0.0,7029487.120126723 
 10/10  24:00:00,15.0,,12.637593356263556,20.050670577876165,34.88280565934304,24.470952647690194,19.75434474923667,24.431066380219992,19.80156999328082,23.253408676612192,28.677292778957064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.1954992726344,1273.9650133599307,1861.9102397492563,376.0928263563233,89.69971021680504,0.0,0.0,7025795.819877821 
 10/11  01:00:00,15.1,,12.730823859963847,19.888624061075394,35.24882852843733,24.34415822202858,19.912834068992336,24.297343720309765,19.9687744307139,23.221776982817275,28.7435934194274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1410.307880030749,1289.096490368666,1861.9102397492563,440.15744652699453,104.76611891940672,0.0,0.0,7080034.891207187 
 10/11  02:00:00,15.1,,12.730823859963847,19.776713205010388,35.49434875403464,24.230696140932277,20.048719166739954,24.172789158762036,20.11847261570211,23.18925028430834,28.800153455564768,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.2801710561935,1261.4674303164334,1861.9102397492563,397.3366841231438,94.59940295970895,0.0,0.0,7043434.713752275 
 10/11  03:00:00,13.6,,11.845274465843678,19.634161548401288,35.81718952847985,24.093206092637903,20.218909012482158,24.034215961197496,20.29064748163251,23.15446797063891,28.866664542672588,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.5221920436463,1273.617760823843,1861.9102397492563,362.500677500194,88.4413151551352,0.0,0.0,7021265.5976558095 
 10/11  04:00:00,12.2,,10.997871692683791,19.448789223310307,36.239340696122746,23.936799676374513,20.41370373445906,23.883289984910263,20.47947143292005,23.116621587500287,28.938411165719934,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.3894146991827,1319.4754930857532,1861.9102397492563,421.7290356180289,105.18451890701087,0.0,0.0,7081541.131162562 
 10/11  05:00:00,11.1,,9.940457668652012,19.278850702494207,36.628099333009075,23.79028726352979,20.59623837936606,23.734644689887737,20.665322053450875,23.077145826132128,29.010254065613257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.3355335353995,1334.5929372512715,1861.9102397492563,470.2256324176333,119.34287930096347,0.0,0.0,7132511.2285807915 
 10/11  06:00:00,10.0,,8.882944720945845,19.116574085551754,37.00423587240977,23.63453385597069,20.792394003483615,23.57805213946317,20.86327274801188,23.03582654656256,29.085838851607576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1451.4325769876812,1338.4687929526226,1861.9102397492563,450.79259861971866,116.51652838311439,0.0,0.0,7122336.365276535 
 10/11  07:00:00,9.7,,9.024691856047435,18.98375594636008,37.33617542192842,23.496974567077853,20.97896462639164,23.435106636833826,21.057396290058414,22.99335046281871,29.179446190136364,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.1551065418437,1332.0011161664963,1861.9102397492563,477.1985315713148,123.9378123809064,0.0,0.0,7149052.987668586 
 10/11  08:00:00,12.0,,11.455112864525502,19.069714525235497,37.15154790763005,23.559108921585832,20.909046495779478,23.460275835370993,21.034020326467846,22.95626924448035,29.256951783759323,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1077.8379883995167,1074.6871093367686,1861.9102397492563,428.04745138779924,107.0995942752921,0.0,0.0,7088435.402488375 
 10/11  09:00:00,15.0,,12.64048388806655,19.30337916767959,36.650892639272804,23.671971755780866,20.788089359069613,23.557225796867872,20.932298955245933,22.929070185389744,29.334439977096466,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,737.4197258687157,802.1465776979106,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/11  10:00:00,16.9,,13.715471643370488,19.5737653811941,36.04502096066237,23.791474682905562,20.64224128820733,23.68789262541555,20.771339989493818,22.915095841558436,29.36376089669441,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,541.795096524263,616.7073667476996,1861.9102397492563,0.0,0.0,0.0,0.0,7044352.331058845 
 10/11  11:00:00,19.0,,14.739045754228448,19.87489887628419,35.373547545299104,24.04248521185508,20.330786479368978,23.940820662294367,20.455306467515037,22.916576853323182,29.357541511464838,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,507.6638946864846,584.3962324210931,1861.9102397492563,0.0,0.0,0.0,0.0,7028850.482277269 
 10/11  12:00:00,19.0,,14.739045754228448,20.126022016912543,34.82716804663635,24.217439335564915,20.11831025369926,24.151686406458943,20.197818732454632,22.92828762482973,29.336725087096973,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,543.7936455754652,564.7538111626066,1861.9102397492563,0.0,0.0,0.0,0.0,7066400.589860268 
 10/11  13:00:00,20.6,,15.878259787469407,20.42518478091563,34.1766108491534,24.437687767183156,19.84715057841484,24.410993236883574,19.8789223515202,22.947418615054225,29.291724071280246,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,586.7771990462293,546.5874235508886,1861.9102397492563,0.0,0.0,0.0,0.0,7024108.351425346 
 10/11  14:00:00,22.0,,16.383418595151866,20.74570329755612,33.48406019214192,24.620514202266623,19.61739513153184,24.62328702598201,19.614153002730802,22.97539506328668,29.221604000483868,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,677.7271075963988,583.6165769023245,1861.9102397492563,0.0,0.0,0.0,0.0,6992288.858338089 
 10/11  15:00:00,21.0,,18.213054742236498,20.983780907301604,32.99584064777667,24.73559272685776,19.482323154468954,24.780564446411518,19.430064867140956,23.00147916131038,29.17460341096705,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,857.7097581864263,679.7638678276381,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/11  16:00:00,21.4,,18.713849510312965,21.130343625102874,32.70471181332642,24.741985535605018,19.477662271729923,24.80412320520643,19.405520371740277,23.02500010765962,29.137256138921547,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,847.2448191950324,646.3298456626206,1861.9102397492563,0.0,0.0,0.0,0.0,7065743.447952954 
 10/11  17:00:00,21.0,,18.968570817115918,21.056986619675037,32.8477232829275,24.708153072828935,19.51428544707095,24.759562035064693,19.45445054625789,23.041896052176664,29.103327299758426,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1099.9213681130848,880.612280269835,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/11  18:00:00,20.0,,18.379961062423323,20.895778691751037,33.2097089165795,24.617611140622785,19.640763247988286,24.65471874718123,19.597242871708996,23.05025181601633,29.119144485246224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1184.5984497160548,974.3187385515805,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/11  19:00:00,17.8,,14.771154039230616,20.60367236044181,33.8424972859695,24.45651128083879,19.848533084838582,24.482951381889034,19.817145218643358,23.04762046516268,29.1495701716244,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1289.2294813915735,1080.1670890411601,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/11  20:00:00,16.0,,13.5699755683616,20.28757153985651,34.515088662842565,24.269405936872666,20.075370535921383,24.28764022720206,20.0534408891953,23.035793365061487,29.174889071333528,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1323.6910894405396,1121.6888747996068,1861.9102397492563,236.11656485788893,55.362262669639186,0.0,0.0,6902181.008708024 
 10/11  21:00:00,16.0,,13.570905466605101,20.098297355734346,34.95550594851712,24.104629322564197,20.294723964081417,24.104022829759543,20.29546282691808,23.016284731479917,29.238163088114476,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.3193741221187,1059.6766773111588,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/11  22:00:00,15.3,,13.875936347058603,19.93015531732457,35.321445327006884,24.028177152292287,20.388094925542454,24.01269512335453,20.407061888851498,22.989929419828098,29.284842665204447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1346.4705133608834,1189.2867551088311,1861.9102397492563,419.0858116840284,99.4382138457941,0.0,0.0,7060854.432942182 
 10/11  23:00:00,16.0,,14.117197522260325,19.79285129499204,35.623467197524484,23.89735305969759,20.548995373634142,23.86893158536856,20.584139760957633,22.960322307483573,29.337384083996454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1199.6919500257668,1080.401254506267,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/11  24:00:00,16.0,,14.75902742730722,19.690163660337685,35.851241282649184,23.8449813033368,20.613807181590158,23.798801783509315,20.671148175691844,22.92888054854788,29.3932962252078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1285.4237866652722,1179.9277775375338,1861.9102397492563,418.18296478275784,98.08387274428814,0.0,0.0,7055978.80497676 
 10/12  01:00:00,14.9,,13.389653845394088,19.543210760480093,36.19586231342517,23.698195832298676,20.8057766616936,23.647426229415476,20.869485539892413,22.894736849201873,29.467013788494512,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1202.4855089874468,1114.5390396567386,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  02:00:00,14.7,,13.403517773097501,19.398315230519124,36.52465509498869,23.611752701169877,20.91501879582415,23.555333581500637,20.986249574915,22.858989916188655,29.531803096532762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.9917121685683,1245.23470399218,1861.9102397492563,455.1143088949154,109.02233512804627,0.0,0.0,7095357.26955829 
 10/12  03:00:00,11.3,,10.317339733696786,19.13659844153277,37.12654017947285,23.380576829105454,21.209486270848515,23.33907174734737,21.262692039192718,22.81764052032431,29.60710616195422,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1332.847690384257,1214.4078142023798,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  04:00:00,10.8,,10.011640195708017,18.912396156250978,37.65085948003086,23.252383627565862,21.374955632565857,23.214704123575945,21.42367613465552,22.77348476622031,29.68737532079008,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1542.698178058883,1390.907345692207,1861.9102397492563,685.3452648373703,174.5265048966169,0.0,0.0,7331172.280725144 
 10/12  05:00:00,14.1,,13.323338421893434,18.96515102398442,37.53767775453412,23.218360421913253,21.425031453920347,23.13466466496663,21.533703202361004,22.734646059918653,29.76584154417069,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1231.2990562663867,1186.246785853721,1861.9102397492563,386.3500191644526,93.49159743664576,0.0,0.0,7039446.613869248 
 10/12  06:00:00,11.2,,10.669941615138,18.815756614168293,37.9000759969022,23.032537147337525,21.67308777418437,22.95305869503855,21.77761259349579,22.690327458684052,29.854156895608007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1237.8715187214066,1185.9596481664948,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  07:00:00,14.0,,13.225812550174398,18.770141155942955,38.01565316996403,23.01590693312562,21.699094321629183,22.91167714751873,21.83646901109497,22.647984558160534,29.936737119157907,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.0949480498732,1244.687342144123,1861.9102397492563,561.9209271386534,136.04131557804672,0.0,0.0,7192625.599178291 
 10/12  08:00:00,14.0,,13.421502724652576,18.800992946121976,37.96856125667988,22.971329161380282,21.772737082259084,22.855027300893216,21.92665846785358,22.608925546244784,30.028503887447105,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.0454542981494,1024.2340734397826,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  09:00:00,16.0,,14.760437784221066,18.975903791057693,37.59510107326282,23.042890960809896,21.701268473803662,22.915893099503506,21.86876358726083,22.579374390538394,30.113843790045376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,791.7498870172697,866.6354094346981,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  10:00:00,13.4,,11.859808302996983,19.053514181732634,37.399780420685126,23.102760119298452,21.61492716840182,23.00476929046282,21.74346485134952,22.55586478675954,30.145877153027072,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,802.7599087938031,835.0144051103135,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  11:00:00,18.0,,15.431080635226902,19.424406788161804,36.55845032839062,23.36485824144392,21.282601351795968,23.26437748624044,21.4120849977122,22.550836635935912,30.16516665175242,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,493.76388556596805,570.6656853538279,1861.9102397492563,0.0,0.0,0.0,0.0,7031712.9311229205 
 10/12  12:00:00,19.0,,16.48021682404567,19.89954301624864,35.49299622695238,23.708459841537444,20.84500371802413,23.66357900816807,20.90149502222637,22.5582946989784,30.149674127021008,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,358.45108424309717,374.4509460286595,1861.9102397492563,0.0,0.0,0.0,0.0,7205454.171707152 
 10/12  13:00:00,20.5,,16.465703358026506,20.538844513050233,34.092714104615155,24.15652522657833,20.27571360878463,24.21667114553004,20.202952648804867,22.582561325468212,30.08149697982423,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,399.675864663807,261.13910409137634,1861.910239749256,0.0,0.0,0.0,0.0,7284043.059507882 
 10/12  14:00:00,21.0,,17.17817703556399,21.313000885648783,32.49954022569269,24.631516764476363,19.702210123374048,24.807717313757653,19.496075626168707,22.627559459551634,29.99273811835276,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,583.0786305726617,262.12804506758516,1861.910239749256,167.85498934708187,36.60100143122223,0.0,0.0,7426644.1011479655 
 10/12  15:00:00,20.0,,16.787593346733743,21.8740838452132,31.403766097456625,24.90464897170542,19.384585758627836,25.173445935144503,19.076567826165864,22.674409544857774,29.909700653924467,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,779.4618833501213,294.2799264443819,1861.9102397492563,177.97843070768297,38.83991585181227,0.0,0.0,7315668.885499545 
 10/12  16:00:00,20.4,,16.637889426630228,22.285322941665605,30.627165944029098,25.020471421949555,19.252128981164216,25.32917929756418,18.901533018647218,22.735831392150523,29.799962502508215,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1012.0324244474771,439.26504428113435,1861.9102397492563,0.0,0.0,0.0,0.0,6891189.4526789645 
 10/12  17:00:00,20.0,,16.787593346733743,22.389813922217513,30.431288448673367,25.01480728938311,19.257637449942578,25.29861237872739,18.934942371701624,22.791519112913768,29.697983509531493,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.3021270151594,705.4474977924948,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  18:00:00,19.0,,16.48021682404567,22.018915168234173,31.15663312330051,24.847062330864617,19.46967762122931,25.061537126543335,19.222290852159087,22.829460202229296,29.657697466715994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.6369005073075,985.3209817468284,1861.9102397492563,237.26311699993903,52.76234344270505,0.0,0.0,6892821.299491061 
 10/12  19:00:00,18.4,,16.272602521718778,21.327334215535572,32.51449266728771,24.48755709726415,19.898953856275973,24.694318421432225,19.654417706307193,22.8428981080157,29.642551727097175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1624.2403532627732,1114.695348950865,1861.910239749256,387.40787245442647,87.05430706607902,0.0,0.0,7016272.368535208 
 10/12  20:00:00,18.0,,16.12475682856872,20.865813997791854,33.43896860490051,24.208208194458606,20.229475080465505,24.37967403588428,20.02265953433554,22.846107156460036,29.629585001693478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.5655253156888,1070.5708161865923,1861.9102397492563,395.6661565907013,89.46009457346956,0.0,0.0,7217349.100813838 
 10/12  21:00:00,13.9,,12.23524220832054,20.091562792385048,35.07902812337287,23.768539227087366,20.77158801454862,23.98530780901018,20.502437021976334,22.818498890832323,29.67921455859704,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1704.5186190757522,1170.0900808646438,1861.910239749256,444.4362125365749,107.67896762738904,0.0,0.0,7090521.146555924 
 10/12  22:00:00,17.2,,15.477321051929055,20.016925700838883,35.25446932382123,23.61617908988978,20.972492984035362,23.78481759167822,20.760628675488217,22.790096000491076,29.744805549693147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.6221387976825,959.3287877080444,1861.9102397492563,371.47810535389675,85.39427858778025,0.0,0.0,7010296.266013332 
 10/12  23:00:00,17.0,,15.065531768629425,19.949130435674377,35.42256099649739,23.50745472232943,21.12213059031553,23.643539247402995,20.949611830269703,22.75670848955818,29.821677873954517,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.476015278954,936.913319829462,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/12  24:00:00,16.0,,14.76088796308454,19.76334150510819,35.83158691283101,23.438138414465364,21.20976122299568,23.567223694058445,21.045310656466647,22.721717703224062,29.883826479265213,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.9458470202712,1045.2185121474822,1861.9102397492563,378.47909535912606,88.79303385918706,0.0,0.0,7022531.784990396 
 10/13  01:00:00,13.6,,12.44592703160804,19.634084945570166,36.10166753952606,23.363783949304683,21.294149914988296,23.428633836867334,21.210976528689443,22.69368049507249,29.91925443006712,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1217.1461975717157,963.1646494003883,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/13  02:00:00,13.4,,12.447356234662632,19.5488301492669,36.2879216060853,23.323555257405317,21.342689128616247,23.35246873205972,21.30546464670121,22.663730660185625,29.969126098339782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.0000066053237,1071.2563287841263,1861.9102397492563,318.40060722284204,77.9541138543607,0.0,0.0,6983511.672973022 
 10/13  03:00:00,13.2,,12.445055416401745,19.46361803407323,36.474798698094176,23.223150165200323,21.469047761160535,23.237381155970887,21.450593438356826,22.62835970187939,30.02867157039323,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1183.6441423021452,1005.9573483753163,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/13  04:00:00,13.0,,12.439107207567282,19.36231856805133,36.699867069651646,23.168304026162847,21.537062571183935,23.165644440542778,21.540525919096126,22.590030983980036,30.09405865312545,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.4265089632095,1107.7643643793344,1861.9102397492563,327.6912509281703,80.73973813184263,0.0,0.0,6993539.920371956 
 10/13  05:00:00,13.5,,13.216625096418163,19.293037271495663,36.85741116825155,23.080922019364795,21.650515103624173,23.057041381938355,21.681816825326937,22.552754332454903,30.16134836537271,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1138.3249645700291,1020.755245669885,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/13  06:00:00,10.8,,10.799995422363281,19.07857312624263,37.35232204227161,22.9038916783589,21.883115301903786,22.892121642006643,21.89872411674651,22.511919176144982,30.23534202098088,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1268.9466521943002,1116.8099096721544,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/13  07:00:00,10.6,,10.341605651507898,18.922611055716015,37.742969575689386,22.833361369494188,21.991525818359513,22.811140935334492,22.021165679552666,22.470090581347208,30.332555709794995,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.4037866861765,1231.7357750534711,1861.9102397492563,523.8463221172046,133.99159583083787,0.0,0.0,7185246.60808834 
 10/13  08:00:00,10.4,,9.884489679949263,18.93053809800275,37.737268149070005,22.898103319207404,21.91296076754725,22.842673019541465,21.986681707264776,22.431793202101876,30.41371385629506,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,874.4307951072959,836.7482003151695,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/13  09:00:00,11.3,,10.589737404092533,19.136854676883445,37.263522347593145,23.086096718180443,21.670261521460183,23.035912775264347,21.73615784128218,22.40450622821104,30.47161162491609,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,647.4250857151418,632.5013752910269,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/13  10:00:00,11.8,,10.986646258028008,19.47213415102342,36.50259431674213,23.398521106320228,21.270184436990817,23.384475382129203,21.288240924509612,22.400066822701625,30.486929666892014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,447.7213563421741,408.0828628794401,1861.9102397492563,0.0,0.0,0.0,0.0,7111449.008464604 
 10/13  11:00:00,16.9,,15.520534535220866,20.03921141332251,35.233837705744975,24.125543082012307,20.35710606798127,24.148577801958,20.328695048675655,22.42360738813014,30.43624874804014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,119.84668890170279,88.14259700357981,1861.910239749256,0.0,0.0,0.0,0.0,7535612.596855517 
 10/13  12:00:00,18.0,,16.12541028293877,20.781609684744296,33.64885110316557,25.003803249004285,19.311084007287135,25.212280486400186,19.073732262542663,22.47062278618096,30.34203612427,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,348.1088720117492,115.8066329074444,1861.9102397492563,206.33300985025167,46.64270154771061,0.0,0.0,7782312.431232248 
 10/13  13:00:00,19.4,,16.60965035375954,21.800623041215417,31.586997719119125,25.7941947232453,18.408553569762727,26.199968438872915,17.972340133118056,22.561138332143756,30.151839703995876,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,602.5386321936847,90.52801464344208,1861.9102397492563,262.70527773514243,57.788610466470395,0.0,0.0,7704937.925349852 
 10/13  14:00:00,20.0,,16.149934873418765,22.92591971940204,29.49042671395417,26.39386173147487,17.763338788696217,26.973996973246518,17.167359037748973,22.674620805008058,29.938477793672483,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.4142377216072,45.46819453252188,1861.9102397492563,169.7714239701876,36.983233765930535,0.0,0.0,7462018.768481415 
 10/13  15:00:00,21.0,,17.17817703556399,23.954081832815206,27.687028036758036,26.82565982616864,17.29901024688632,27.540217219657464,16.58934302742359,22.804334831517814,29.672891878949038,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1167.164726770396,74.25294620790439,1861.9102397492563,137.79626636023676,30.038801623729103,0.0,0.0,7210565.142972414 
 10/13  16:00:00,21.9,,17.30124828548881,24.717629179406412,26.448177801722878,27.011301393240814,17.111486143801603,27.783025555038975,16.355655295215264,22.92504545443574,29.457267762102518,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1421.728944161067,146.21926443895896,1861.910239749256,129.42907919861173,28.240059262087374,0.0,0.0,7000679.80907102 
 10/13  17:00:00,21.0,,17.17817703556399,25.096668497017944,25.85447168959846,26.918780505285007,17.204390933064147,27.63393050625598,16.49840636823199,23.04639491636599,29.241033103339866,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1675.0109468837709,437.2176832657634,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/13  18:00:00,19.0,,15.873569914570998,24.82984752806309,26.296059978699105,26.63351469346262,17.513254182014528,27.214242056333394,16.925908185435667,23.167007406313978,29.05788692696442,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2007.90792193113,916.5902073788789,1861.9102397492563,440.97581291268676,97.83882715908585,0.0,0.0,7055096.640870032 
 10/13  19:00:00,17.1,,15.270644928319243,23.98967445524331,27.651641905027034,26.238005911522784,17.924141735662808,26.668005835418064,17.475716483435026,23.230434544601252,28.94230140271566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1922.5534804755612,1056.5014001054328,1861.910239749256,496.0900061533561,113.95800598900067,0.0,0.0,7113125.6846577255 
 10/13  20:00:00,15.0,,13.795910794077843,23.209140124481475,28.98721070906238,25.799829966141235,18.398568476562176,26.12909027197814,18.043649478406476,23.272304819317945,28.875305597259352,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1705.2680204078529,1011.0942292325437,1861.910239749256,379.3256798622292,90.038101801922,0.0,0.0,7179935.091686954 
 10/13  21:00:00,15.0,,13.795910794077843,22.619167066347014,30.041306230671815,25.44665836809216,18.788014639942524,25.710648593652373,18.495968971880167,23.28610720875615,28.851240246962956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1555.2100171527318,973.6320112871971,1861.910239749256,315.5625980587233,74.99311322224167,0.0,0.0,7106108.578404755 
 10/13  22:00:00,12.9,,11.770655745567618,22.08013791685819,31.045718788497055,25.16970995929016,19.10192611879933,25.42034288303833,18.81925766805513,23.28016569292378,28.864518724758952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1651.3389685914026,1075.92682519578,1861.9102397492563,358.22934421613655,88.17594114856166,0.0,0.0,7020310.251232145 
 10/13  23:00:00,13.0,,12.439107207567282,21.7164220414976,31.739367539028102,24.953227944563707,19.34830600646471,25.168818739229742,19.10135901625255,23.261090763613446,28.89545659498262,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1542.2026400532284,1031.0426436886569,1861.9102397492563,298.97339192330486,73.53122001773163,0.0,0.0,6967589.255161157 
 10/13  24:00:00,13.0,,12.439107207567282,21.438755257230667,32.28313913501874,24.74330720053349,19.59219555868053,24.928937021468844,19.376311594752234,23.23578660426397,28.939663577576745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.0896415411087,988.5040230040181,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/14  01:00:00,12.9,,12.434732169283876,21.18150008526921,32.78649098880556,24.64071991852375,19.706676907164034,24.796278169236324,19.524382588420934,23.205416021454827,28.98401640989647,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1612.0235951393288,1176.7702659134266,1861.9102397492563,570.6834247958799,140.60714820823202,0.0,0.0,7209062.596646958 
 10/14  02:00:00,12.9,,12.340717982783847,20.967154400462512,33.21367249893711,24.503464117438636,19.86468921666406,24.631417211433995,19.71324523086786,23.172353399743557,29.035525216767738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.0316447617665,1145.731322870131,1861.9102397492563,356.20019650759843,87.88802508516254,0.0,0.0,7019273.753403909 
 10/14  03:00:00,10.1,,9.417121035692944,20.628834844613536,33.905688551248154,24.21596171989185,20.205438983155556,24.353232831194806,20.039824561468762,23.136180342265497,29.09261557327392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1565.2057560036633,1162.1344708856932,1861.9102397492563,343.92357165148695,88.59368085290006,0.0,0.0,7021814.114167763 
 10/14  04:00:00,9.7,,8.94108925479647,20.369887624603038,34.4435769766827,23.983899625815965,20.48412887302275,24.12417675826651,20.312315017538495,23.096276033167268,29.15640194497222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1576.6534470493534,1167.7929095085829,1861.9102397492563,355.16568767421717,92.32633607222947,0.0,0.0,7035251.67295735 
 10/14  05:00:00,8.9,,7.995619754589329,20.10201124155574,35.0181138766926,23.8120106818938,20.69647999267226,23.939489423103634,20.53844729747204,23.051240848932334,29.23535465933519,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1667.794226445574,1264.97006334023,1861.9102397492563,527.3704291344425,138.78790818817535,0.0,0.0,7202513.332574754 
 10/14  06:00:00,8.4,,7.429660044870284,19.844104313375432,35.581447525078815,23.63512383943892,20.917611973646974,23.746364191476054,20.77797259758763,23.004083434068804,29.31831404409123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1674.8776785643772,1294.1561524754857,1861.9102397492563,543.4836209020759,144.2528864706556,0.0,0.0,7222187.254391683 
 10/14  07:00:00,8.5,,7.526261263780442,19.690096608104415,35.93223681589697,23.501610836393525,21.091951707763275,23.57406230192225,21.000032699872705,22.956136892526487,29.410991273762487,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.327975914094,1286.307848113609,1861.9102397492563,563.6399703884961,149.31974540328727,0.0,0.0,7240427.946549158 
 10/14  08:00:00,9.1,,8.105455489832796,19.617649172708763,36.120257220582744,23.695379053689063,20.862126363969395,23.672944444259873,20.890327849607267,22.911808534384225,29.51127536254611,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,983.2270300712255,884.2417962546426,1861.9102397492563,463.08561388994536,121.51234353296002,0.0,0.0,7140321.299815979 
 10/14  09:00:00,14.1,,11.601057793058816,19.966217882914613,35.3343081932685,24.320949197768016,20.085552701230014,24.18693252370852,20.247312458187494,22.89560401601622,29.52859060516932,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,88.00794455004491,152.22109774313628,1861.9102397492563,0.0,0.0,0.0,0.0,7415891.248102658 
 10/14  10:00:00,16.2,,12.395613901110229,20.299904102221163,34.597942782517364,25.212830373165676,19.037474269526506,25.09625662070713,19.169968316224107,22.916527540397922,29.47924225344071,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,47.03106423457016,142.8413148227695,1861.910239749256,123.56000848316211,28.89236254479531,0.0,0.0,7811702.956041315 
 10/14  11:00:00,19.0,,12.759574865847497,20.83117618795832,33.47601966854331,26.10856691457539,18.047255049517947,26.110189351940278,18.04592295152061,22.988075133153394,29.345282449422267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,169.4151367881004,151.79662555538715,1861.910239749256,270.8084778078926,60.107513477732205,0.0,0.0,7961858.5471536815 
 10/14  12:00:00,21.0,,13.496526685165374,21.644691412468518,31.818572940598816,26.77012838655715,17.340458974126236,26.941239323345506,17.167206285552602,23.10455835349672,29.11261876550794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,377.4064478985523,171.4063375075973,1861.910239749256,222.45116505256897,48.46217835806735,0.0,0.0,7706753.628691851 
 10/14  13:00:00,23.5,,13.940985761613952,22.69266446708495,29.831910500793853,27.352818262797307,16.74540584366781,27.687987975744445,16.420755900095365,23.236125547962484,28.860380221231402,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,646.4092098236115,150.81027382464833,1861.9102397492563,120.59065495945052,26.29801317845951,0.0,0.0,7465085.565787018 
 10/14  14:00:00,24.0,,13.773542625783714,23.726650780727354,28.01637630224402,27.86599442511497,16.24623482080989,28.33406795524073,15.809576811671306,23.404918189457653,28.56101382859393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,922.668135858803,190.63151040867993,1861.9102397492563,168.4945496318654,36.70610633707699,0.0,0.0,7323539.672780039 
 10/14  15:00:00,25.0,,15.938539981606084,24.68680311971476,26.419838715840335,28.196256097354393,15.919626058958574,28.76109238390891,15.40605521737959,23.562213375445687,28.26146816658229,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1174.6715927095597,225.27466375559789,1861.9102397492563,111.87737322970283,24.402520677489797,0.0,0.0,7043475.457534048 
 10/14  16:00:00,24.1,,16.26044919167375,25.314378688327963,25.43548111406561,28.29158249073777,15.823568964576893,28.902632111382722,15.272468782518233,23.697067798046056,28.01885639975491,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1392.3188582415632,339.8761166204673,1861.910239749256,108.92643822839693,23.77463519543695,0.0,0.0,6913753.896908974 
 10/14  17:00:00,22.0,,15.20140712907877,25.654252446611224,24.939017991401485,28.170681474132863,15.943547374507634,28.74882760061118,15.417150320076434,23.824014299830452,27.819999163387386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.7121245192288,618.3870490087115,1861.9102397492563,154.25027943441845,33.67054595453622,0.0,0.0,6824090.828533653 
 10/14  18:00:00,19.0,,13.697627495368105,25.353129149492183,25.389671305779256,27.833402605503416,16.260272615248688,28.306758861036435,15.818183376582635,23.94236638431704,27.622978100082317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1988.9077480247695,1052.4965989313016,1861.9102397492563,478.68984380865345,106.16131393494426,0.0,0.0,7085057.593263122 
 10/14  19:00:00,17.3,,13.363982580307832,24.519683213341292,26.685527315910463,27.394831253520564,16.68230417921177,27.73439105594953,16.35463628453886,24.005164140615342,27.518106438957318,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1899.4240134874117,1164.7998775455414,1861.910239749256,532.8595131143902,121.93998355896602,0.0,0.0,7141860.803909601 
 10/14  20:00:00,14.0,,9.342488799322487,23.687655429262882,28.051684840037947,26.87067535467165,17.203916193088233,27.1394324943891,16.934617758278865,24.042635267312527,27.457627028165284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1795.6370754429017,1175.3038066806564,1861.910239749256,564.3275831293258,136.15748379766026,0.0,0.0,7357820.365362792 
 10/14  21:00:00,14.0,,9.342488799322487,23.085052201461366,29.08985976983018,26.407001130395564,17.679975059883887,26.683146180111837,17.394584641109567,24.052698332927594,27.44103840650268,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.2995533302624,1032.7509056485671,1861.910239749256,364.8507127860192,88.02667386567614,0.0,0.0,7161053.542198962 
 10/14  22:00:00,11.5,,8.719377132245045,22.583613127676976,30.00403820700171,26.06855077762751,18.04675625657186,26.32839876400461,17.77184577285538,24.041979022494008,27.47406285299492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1667.2126823832073,1076.6106574398111,1861.9102397492563,462.6965685810032,116.30338985531894,0.0,0.0,7302083.454446809 
 10/14  23:00:00,10.1,,5.6485626223903385,22.053358730253855,30.97052107570272,25.749722636137093,18.38043688554933,26.011598747190455,18.097576626452078,24.01484208149119,27.50349698956299,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1716.7467451278833,1116.675668724755,1861.9102397492563,393.9461660172821,101.40575567556982,0.0,0.0,7067937.583529375 
 10/14  24:00:00,9.7,,5.3147169493761615,21.71075208915209,31.623369563020024,25.477678952390953,18.678701823663424,25.71821207562696,18.4139800941317,23.981268719917615,27.557902445068706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1641.7029372498125,1081.9063153049797,1861.9102397492563,366.87631776648124,95.10555952521814,0.0,0.0,7045256.8773881085 
 10/15  01:00:00,9.1,,5.1857802942288345,21.429472135540188,32.16738474765631,25.222662178243127,18.961115969186217,25.439893460303512,18.71776081583009,23.94132260974611,27.619912510027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1529.0735373453722,1017.3323018556003,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/15  02:00:00,8.7,,4.935793759870127,21.171064301350594,32.67688942884819,25.105566603273815,19.09124863897911,25.288537731953458,18.88444690144986,23.895669661879147,27.692147713613206,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1720.7573646991998,1232.1327003192955,1861.9102397492563,684.4955994516856,180.54474252914545,0.0,0.0,7352837.936202247 
 10/15  03:00:00,8.3,,4.5930954122594425,20.91866517239895,33.18324209134775,24.936339203603485,19.282242939625174,25.087381323701706,19.10941500938064,23.847872163346803,27.76817787070077,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.140737919038,1199.7529488714583,1861.9102397492563,406.4842258175269,108.1923803928482,0.0,0.0,7092369.432511576 
 10/15  04:00:00,7.8,,4.2517711563460034,20.68048465579033,33.668946728788065,24.767750118031355,19.474657706061098,24.89403429581623,19.32840913523544,23.79902002980606,27.84621248687567,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1689.391710495559,1285.3891761744594,1861.9102397492563,562.4992212236798,150.8640909831018,0.0,0.0,7245987.59063649 
 10/15  05:00:00,7.5,,4.164803431104435,20.440345886786325,34.16333174471059,24.586544582920496,19.682089644621474,24.691900083533337,19.558521923283124,23.748717500295434,27.92409300366164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1684.7286059496867,1311.0479977063726,1861.9102397492563,550.371425697044,148.42019289546303,0.0,0.0,7237189.55752099 
 10/15  06:00:00,7.0,,3.897173638299276,20.19983210266291,34.666379143685766,24.401426292455692,19.896486862746176,24.486239412674184,19.7957175227119,23.69669076578252,28.004844558054913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1692.966694384027,1347.3432128116394,1861.9102397492563,583.494938209736,158.7469421841796,0.0,0.0,7274365.85496037 
 10/15  07:00:00,8.3,,5.386942183623982,20.116322216738514,34.859430011429836,24.30586024314812,20.01846493246929,24.336772598624265,19.98141750558918,23.64558265854354,28.1020362448616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1536.8669104254907,1288.508048750773,1861.9102397492563,594.9047292366515,158.1148557379664,0.0,0.0,7272090.343754002 
 10/15  08:00:00,7.1,,4.8139334745073405,20.032162318393155,35.06541657374472,24.526442812468872,19.769255944206748,24.44631116180422,19.864291434061023,23.59600298518477,28.205313824309115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,857.1247567504078,856.8003892239803,1861.9102397492563,368.55999019034573,100.25934303464541,0.0,0.0,7063810.498022047 
 10/15  09:00:00,12.0,,7.957769158617182,20.283941586858706,34.48764828048419,25.100667118257782,19.083582873804737,24.93426977396632,19.273623583188712,23.575473867236617,28.21065514360446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,96.5879937255459,233.02045545220142,1861.9102397492563,0.0,0.0,0.0,0.0,7366601.433877517 
 10/15  10:00:00,12.0,,6.696926900765924,20.430971221235154,34.18631914110274,25.789220817467488,18.32503289514385,25.655999501478,18.470346742042352,23.58938014401776,28.195919165541174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,162.9111787603065,270.4492950436636,1861.910239749256,112.36924502064016,28.132921743831282,0.0,0.0,7572191.026595189 
 10/15  11:00:00,18.0,,10.573800786889581,21.089141279019902,32.82120245884384,26.816329494083348,17.244025085341292,26.75163173883799,17.309729862678477,23.653399508210626,28.078845813953073,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,127.7766754983791,164.22762233660936,1861.9102397492563,152.3581367538814,34.48447584286408,0.0,0.0,7831551.778671202 
 10/15  12:00:00,21.0,,11.441497708440648,21.989597280651076,31.028077651413014,27.73795036521937,16.317712249298683,27.87121790453218,16.191968484119606,23.77097102083402,27.85074858096273,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,372.58267698409713,181.91679605962736,1861.9102397492563,283.0755868578991,61.51260929856187,0.0,0.0,7861668.460769471 
 10/15  13:00:00,22.3,,12.36780788809029,23.090309237713864,29.010720268111832,28.363893641667993,15.72618429640655,28.706211331875714,15.417118820715872,23.915799001757314,27.597427428776623,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,675.3682814430591,182.37410796978108,1861.9102397492563,203.94357131740387,44.39404723709753,0.0,0.0,7541727.073043861 
 10/15  14:00:00,24.0,,12.465783629950458,24.243818251953808,27.04859028386733,28.8891779295877,15.245545681070839,29.388386078222926,14.812308146155516,24.07761699430001,27.31487372022234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,867.8436341050415,116.78643455787832,1861.9102397492563,137.01946969941943,29.86997393896768,0.0,0.0,7397861.011629439 
 10/15  15:00:00,25.0,,14.470761741654895,25.354599729941885,25.288239324771194,29.27731616197597,14.892865496708232,29.91014870357231,14.360087283256883,24.242736706640624,27.01967761445389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1172.2368812930604,163.61048606291814,1861.9102397492563,124.21355718671266,27.085927906267433,0.0,0.0,7097780.375266523 
 10/15  16:00:00,24.2,,14.7900577068424,26.113533548497845,24.168825185150858,29.392409029932004,14.791244016551726,30.092772511817266,14.207269491516874,24.38771629999601,26.78076614140017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1440.7666212837494,255.12555478712966,1861.910239749256,133.10513288176878,29.040375469580567,0.0,0.0,6963225.607277484 
 10/15  17:00:00,23.0,,15.371505826854039,26.510487051689793,23.590053068077886,29.258473228591043,14.89490769289074,29.905426989089808,14.35023874056936,24.52566138639739,26.54068735077736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1748.9426839284683,598.0948459360352,1861.9102397492563,179.8201942281228,39.241046171491746,0.0,0.0,6844144.629314694 
