Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 10/15  18:00:00,20.0,,12.691596145252882,25.660194551223345,24.83235995686986,28.79658548500165,15.312349651321426,29.26281694224107,14.905429465262841,24.63596352887001,26.38988634310911,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2058.2700770260576,1122.7412215259696,1861.910239749256,585.2556520839823,127.33135549253245,0.0,0.0,7161269.74287044 
 10/15  19:00:00,15.4,,10.75327138300182,24.737607413924128,26.241219561535146,28.1755893090525,15.879521871116772,28.530918440452552,15.555190930896693,24.705063970229062,26.288603329709566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1882.9790580694726,1128.1635647379553,1861.9102397492563,593.7231943211129,140.22291602027732,0.0,0.0,7346962.62101702 
 10/15  20:00:00,13.0,,9.760233236823861,23.935066234812126,27.52611067129741,27.624794178216366,16.393649076801587,27.938783152247403,16.095892264696904,24.74236814549387,26.22417285272197,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1819.5562680072633,1131.8484879347466,1861.910239749256,599.7613720530582,147.07420643284493,0.0,0.0,7472031.075238602 
 10/15  21:00:00,12.0,,9.265907518173988,23.326883519520123,28.578886512857633,27.152727579526342,16.868840822543635,27.452647272954817,16.57503663591259,24.75428238096949,26.230391678290978,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1678.2280497361146,1029.2915681852376,1861.910239749256,374.1536572148732,93.170532794708,0.0,0.0,7184743.613700717 
 10/15  22:00:00,10.5,,8.274992234985815,22.801331185110293,29.4987321173262,26.78973988483507,17.230140178600806,27.082478836185366,16.936354740344797,24.740483319561896,26.249075881875193,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1717.9566533142424,1073.9247933835015,1861.9102397492563,490.3590908515046,125.22179242072147,0.0,0.0,7348558.681987848 
 10/15  23:00:00,10.1,,7.723332068165975,22.408667043707446,30.20743548108199,26.534733354984635,17.489309671929536,26.79662247145533,17.221771404037426,24.709817593669534,26.29506157268034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1637.2740407935028,1047.75879802959,1861.9102397492563,338.24036335645627,87.13688829232932,0.0,0.0,7016569.660949709 
 10/15  24:00:00,9.7,,7.0851151186000045,22.060996098374602,30.850971961388876,26.26520109409244,17.76794800687148,26.50850907105318,17.514744567762634,24.6728117573684,26.350854046091484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1637.6016591674775,1074.4127298877136,1861.9102397492563,355.8439261958619,92.26056670631289,0.0,0.0,7035014.903240049 
 10/16  01:00:00,9.3,,6.54299237557788,21.765379495147222,31.40948847990672,25.995273450550386,18.051958248936874,26.225711727060876,17.80772106003328,24.63091036289084,26.414504261604215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.9837038944245,1016.7172051287376,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/16  02:00:00,9.0,,6.273013093466104,21.50342790496455,31.9103127950033,25.8769358959286,18.175139844697323,26.070260336726733,17.968400738471637,24.583262537927766,26.48446074624632,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1743.7006346626556,1237.3300682790689,1861.9102397492563,704.7906692738787,184.9157527880874,0.0,0.0,7368573.573134437 
 10/16  03:00:00,6.9,,4.464272294522302,21.18959251562667,32.523593415207856,25.59400979687908,18.47872312606716,25.76940051034518,18.287492863275247,24.53437686078682,26.5563355614199,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1607.4070825081126,1144.6222535573463,1861.9102397492563,355.8196372918425,96.88374166470331,0.0,0.0,7051658.333090255 
 10/16  04:00:00,6.3,,3.9211336037963807,20.956666568585216,32.98522671660376,25.38163660933005,18.7093297875092,25.528568754536494,18.546725967096428,24.48162837245117,26.63484201405648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1573.8804187542603,1155.9442146739789,1861.9102397492563,356.95964346500136,98.57006930984076,0.0,0.0,7057729.112612749 
 10/16  05:00:00,5.9,,3.63719946379779,20.721561515110178,33.46665584252718,25.237557618599045,18.870723107471214,25.344419910589338,18.751152955999817,24.423703892421116,26.727905635906694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1618.5357868392298,1251.524103762489,1861.9102397492563,510.9547502139606,141.9939926075062,0.0,0.0,7214055.236484345 
 10/16  06:00:00,5.9,,3.7152247798533655,20.537297968076043,33.85000038132541,25.105074562588904,19.02073971141965,25.169388663883048,18.94802893421155,24.366258182787906,26.82084011894363,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.7236638289753,1262.6545193086984,1861.9102397492563,497.19490063848093,138.1858615937098,0.0,0.0,7200345.964834678 
 10/16  07:00:00,7.0,,4.96212403535004,20.319633774218037,34.319871609410605,24.93298853623863,19.2235154716132,24.967764605790848,19.18368877071358,24.310124355054953,26.92053986924166,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1577.1113038747762,1317.914409330199,1861.9102397492563,465.2730427499252,126.70278088386964,0.0,0.0,7159006.874279254 
 10/16  08:00:00,5.9,,3.7163676023675,20.241364621104204,34.508127424100046,25.15907055126663,18.978253783962632,25.08203500391257,19.065530676084595,24.25557160238764,27.02580050571604,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,957.8018504968957,939.6879138692677,1861.9102397492563,567.8424307057753,157.7288484412541,0.0,0.0,7270700.717485838 
 10/16  09:00:00,10.0,,6.986908146486604,20.38563169704232,34.20163914839711,25.64314689892636,18.44019526704861,25.481350816786744,18.618026070273103,24.227226427884403,27.07149782202147,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,153.85597273784387,356.4666448693059,1861.9102397492563,0.0,0.0,0.0,0.0,7259328.591839865 
 10/16  10:00:00,12.7,,10.403341552829895,20.662985348159623,33.61756267467006,26.43481168360517,17.595872494562883,26.270565702927378,17.767076715278407,24.23650450290553,27.05312910296718,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17.144043829715507,170.9231043025135,1861.910239749256,0.0,0.0,0.0,0.0,7569169.735141806 
 10/16  11:00:00,16.0,,10.165755641029483,21.17461810710593,32.546286306280315,27.346102917766096,16.662089544088488,27.24269718446162,16.763431259503207,24.2946085262558,26.93378094623057,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,111.13776526756543,199.73474963949633,1861.910239749256,248.7580628471029,58.22851583633516,0.0,0.0,7916588.48544475 
 10/16  12:00:00,18.0,,10.97913540062518,22.017171093713912,30.914888122368225,28.13540290601258,15.912440767311,28.20283789439239,15.850512773978398,24.400290305664193,26.765728256840227,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,231.10738440474825,145.0747108068834,1861.910239749256,222.02683403723103,50.23667714683061,0.0,0.0,7830518.661549427 
 10/16  13:00:00,19.4,,11.49005768561544,23.07121402569509,28.985442370595564,28.74590102358147,15.350472700847398,29.03629932981757,15.095179712272635,24.526938613572792,26.550095013026613,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,577.3077172622903,164.65882156981291,1861.9102397492563,151.66826528984527,33.44589574948926,0.0,0.0,7502391.59333883 
 10/16  14:00:00,21.0,,12.234071968135288,24.188615531043478,27.08489397702676,29.31988573744142,14.841778478925818,29.77948948773597,14.454233257043411,24.69234632389707,26.276166066462114,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,813.4768687454698,134.99832119524723,1861.9102397492563,177.28647159122366,38.61395340191692,0.0,0.0,7447307.344421425 
 10/16  15:00:00,21.0,,13.013361296435317,25.229098334001755,25.426439798456833,29.68715448319498,14.516542502980087,30.279670991939398,14.031136253078065,24.849572122872942,26.005063004956874,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1159.4613964673886,195.59300137715718,1861.9102397492563,128.19353775638967,27.95135606427329,0.0,0.0,7078068.724225649 
 10/16  16:00:00,20.9,,12.155776863386802,25.905546220575467,24.421363468289446,29.769416226278654,14.446241176524813,30.411925565944486,13.9234751130051,24.98736666808725,25.789298489074127,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1490.5482851814038,380.3886911141563,1861.910239749256,121.44161985025332,26.500769512193543,0.0,0.0,6798279.63334122 
 10/16  17:00:00,20.0,,12.241833815210008,26.251331957381126,23.927972265877937,29.597295190182017,14.591269667804283,30.186535422132877,14.10561668867459,25.116691298284017,25.593368742076855,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1767.4729945519512,696.0652419057518,1861.9102397492563,227.35958707417956,49.5893596129698,0.0,0.0,6881398.557704015 
 10/16  18:00:00,14.4,,8.974891990181215,25.17602131401201,25.51064374909702,28.961953384753592,15.1379708575401,29.387336816804165,14.771080952210163,25.211381380354318,25.450256781036103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2068.574840065157,1189.6454097995272,1861.9102397492563,643.4826068878517,154.44020038036845,0.0,0.0,7258861.584466649 
 10/16  19:00:00,10.9,,7.299792998708713,24.244309984890194,26.99493292106708,28.170517842343507,15.86620123288549,28.530433785871228,15.537662794663454,25.278358257799866,25.376470238169233,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1962.3899568957681,1190.4989033989932,1861.9102397492563,693.0108708468653,175.3998391798005,0.0,0.0,7549104.077136373 
 10/16  20:00:00,9.9,,6.9876528224704915,23.541422359487015,28.15769019524067,27.671042463243936,16.333212867436274,27.991659979109546,16.0304762174872,25.297393950910333,25.345933653073118,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1747.5125226758375,1059.9835017399469,1861.910239749256,542.2408826808694,139.83644532949933,0.0,0.0,7451789.3626978155 
 10/16  21:00:00,12.0,,8.866806449881661,23.127966274251683,28.89528763711194,27.394927327042907,16.614400592503937,27.65117960646068,16.36727550687459,25.294505889968217,25.374119654477425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1600.6097705780485,1023.9725784925013,1861.9102397492563,419.94224198264726,104.77513111249193,0.0,0.0,7257451.403715439 
 10/16  22:00:00,9.0,,7.237149277778679,22.59694732031433,29.831488002283997,27.08999022085373,16.908940603355248,27.335743235221308,16.667058910573736,25.26542113731155,25.410277773872725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1691.2740020429374,1117.4737273503602,1861.9102397492563,378.1297066541063,99.1715287066363,0.0,0.0,7059894.3664412135 
 10/16  23:00:00,8.6,,7.116846092757065,22.21044028579919,30.540307584022447,26.799238537339892,17.200131306484685,27.02530300671451,16.97318534292211,25.225949305814517,25.470029476431066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1660.0715442626738,1118.364440296745,1861.9102397492563,390.11002660376937,102.99956221288105,0.0,0.0,7073675.287063695 
 10/16  24:00:00,8.1,,6.808973308591194,21.909564278856035,31.106081302293806,26.544875547631527,17.459774540777463,26.73941420956057,17.26094387911619,25.182094569368772,25.536863500222065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1585.5373202032815,1098.4880796728603,1861.9102397492563,343.4048362334915,91.52663982990578,0.0,0.0,7032372.766484984 
 10/17  01:00:00,7.7,,6.6704129502997,21.63203034331366,31.637855865896185,26.298830520325577,17.71490366005365,26.45827388301005,17.549056521952853,25.133200801241166,25.611311267483998,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.481982438796,1052.8826261013924,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/17  02:00:00,7.1,,6.171729741108004,21.339409396029414,32.20398845666691,26.16641465479847,17.850701264791088,26.289064028123715,17.72186167581008,25.078276230105352,25.690517458788115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1692.244912321134,1293.0211702436181,1861.9102397492563,666.4543687908966,180.86610810320232,0.0,0.0,7353994.852268851 
 10/17  03:00:00,8.8,,7.895548659777506,21.191430185315433,32.49134202634467,26.055586961437978,17.96454503230033,26.123381047289406,17.892684054825246,25.025196398822636,25.766905458065693,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.6922860392324,1218.6761096525668,1861.9102397492563,456.9014740245877,120.51357310012314,0.0,0.0,7136725.726257767 
 10/17  04:00:00,8.1,,7.299210088202339,21.008181700032342,32.85306564725681,25.902824500254756,18.124335310031892,25.936230915997047,18.08852754251934,24.97136938179855,25.844968904964155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.0300721190144,1272.1058251236714,1861.9102397492563,416.5566819179503,111.25531371197033,0.0,0.0,7103395.992460417 
 10/17  05:00:00,6.9,,6.288667721464248,20.775265497125343,33.325841921579865,25.733234925268164,18.306606496988515,25.74457244068301,18.29430712435567,24.91536432101513,25.930378617890398,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1576.5236759645127,1350.6683992355568,1861.9102397492563,515.6689755755117,140.6284675903881,0.0,0.0,7209139.346422721 
 10/17  06:00:00,8.0,,7.4436285371919615,20.730281256559913,33.416928309570984,25.661394434586203,18.38400894844882,25.62538587776107,18.42332233096287,24.864257380975186,26.008505595143667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1417.9154148756243,1280.356263567113,1861.9102397492563,549.612859875299,146.90065166142358,0.0,0.0,7231719.209078448 
 10/17  07:00:00,8.8,,8.227636733299375,20.665975099453348,33.56981586690376,25.52011932624246,18.549971256431476,25.447804078631446,18.62981835515212,24.81494509856674,26.100896884236256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.1966781111207,1143.9987542266194,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/17  08:00:00,9.0,,8.423677820376613,20.63634145459632,33.64217530025676,25.57168376099882,18.499315807144995,25.464067055269275,18.61791012450044,24.768520961516455,26.181900490110554,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.7864157077427,1120.9187301000745,1861.9102397492563,483.2851925885007,127.01034388336011,0.0,0.0,7160114.10107742 
 10/17  09:00:00,9.6,,9.180880869646137,20.74186616151858,33.431991969231724,25.61865744395234,18.452148901978738,25.509865769551872,18.571694225569107,24.731061007454667,26.24670643359119,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,838.6023963026191,881.4161473939613,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/17  10:00:00,8.2,,7.881227442743722,20.06255471184681,34.875559031713095,25.15217177493311,18.97612332590156,25.296947220954547,18.812787321529783,24.673648049092055,26.34310452744274,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1563.347474247081,1149.8734731733193,1861.910239749256,376.08480828279085,100.1468300488767,0.0,0.0,7063405.451273279 
 10/17  11:00:00,9.1,,8.604955767803409,19.985032303255128,35.024188547509766,25.001713570809468,19.137474437602886,25.202942765949754,18.90944627436019,24.63198600505434,26.396636470565376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.8907340261503,720.8480685210644,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/17  12:00:00,12.3,,11.563496870871946,21.07092162209565,32.75810428824153,25.723361822433407,18.333110574722173,25.732365594977022,18.322434899746778,24.64615269678268,26.37025644570152,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,334.03949982314225,276.81572748003924,1861.9102397492563,0.0,0.0,0.0,0.0,7295061.761234612 
 10/17  13:00:00,12.6,,11.762144355687123,21.10581676303026,32.674596087175246,25.81891022377622,18.224685978658314,25.985327014297308,18.045998400616543,24.638147300702563,26.37883503777368,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1048.5679391703463,672.8753785584217,1861.9102397492563,0.0,0.0,0.0,0.0,7102761.764941465 
 10/17  14:00:00,13.0,,11.86283691244031,21.13215611302767,32.60113091233809,25.772094253025134,18.263741724794784,26.047653433684843,17.96820197655798,24.632954055633693,26.37031778916236,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1200.4439755115327,649.6512062472028,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/17  15:00:00,13.1,,11.666799662157542,22.00634774274292,30.903480434664882,26.16653728825134,17.84050713856801,26.29570822370946,17.704610555324667,24.669200310822138,26.30976350038311,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,668.7093713283173,396.41755016341824,1861.910239749256,0.0,0.0,0.0,0.0,7063372.530900906 
 10/17  16:00:00,13.3,,11.65982659937813,21.53864013071415,31.792447831926196,25.91608888042624,18.104419847104403,26.18912691876458,17.814148292287697,24.67179954958155,26.302438782742335,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1517.0032789437146,927.668457007741,1861.9102397492563,170.3098552886988,41.757764017465796,0.0,0.0,6853204.8135602 
 10/17  17:00:00,13.0,,11.27697857101704,21.3216413643269,32.22427214083049,25.679417156839467,18.364368015151534,25.970660793113684,18.05023081928465,24.672546126841457,26.3079864561825,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1733.5125307611515,1089.5329888657402,1861.9102397492563,527.3302104607178,129.75568985909808,0.0,0.0,7169997.346590077 
 10/17  18:00:00,10.3,,9.258813468290247,20.734459292649305,33.409757591311404,25.274778916151938,18.811355472429522,25.50909061425122,18.551233163748858,24.660956136991388,26.326216100986542,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1881.0823917031694,1298.264282498592,1861.9102397492563,528.0854709373963,135.2252125435804,0.0,0.0,7189687.628254212 
 10/17  19:00:00,9.6,,8.497300466266221,20.200974072493747,34.52396545266134,24.906474387720287,19.22674414256567,25.10813089575828,18.997010898454725,24.630229866495817,26.3721906111379,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1778.3272450241307,1255.5247444112085,1861.9102397492563,502.0338813981938,130.10173958997947,0.0,0.0,7171243.125621249 
 10/17  20:00:00,12.0,,10.898448558908012,20.092489101854078,34.76135421515655,24.770352229868514,19.386452740461298,24.889534489104175,19.24902294553907,24.594807284539183,26.43215252554789,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1463.3438903109748,1099.4971622298317,1861.9102397492563,335.7479737793404,84.05911937600828,0.0,0.0,7005489.692850953 
 10/17  21:00:00,9.1,,8.101305617387762,19.621357723860285,35.79305054727534,24.460689764819904,19.74888494771895,24.59515977462318,19.590590463076644,24.541259832588796,26.5169571381661,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.8142431094832,1191.778637810788,1861.9102397492563,373.14845642759565,97.7058797787888,0.0,0.0,7054618.030300963 
 10/17  22:00:00,9.5,,8.228433579726563,19.337335927877437,36.42011287040554,24.25081456904804,19.99328346008687,24.366360547847776,19.85531734358893,24.47858929677684,26.609497423888705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1538.634571384398,1169.9305158976674,1861.9102397492563,356.77145663160525,93.05573572468535,0.0,0.0,7037877.51170619 
 10/17  23:00:00,8.7,,7.714912570850474,19.092765508422854,36.94924376780752,24.095869091657224,20.163493958155865,24.186121392637894,20.054590703736128,24.407790511600297,26.7006730817985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1601.1790263510666,1260.0492564994563,1861.9102397492563,489.883390901186,129.40377534185316,0.0,0.0,7168730.454327995 
 10/17  24:00:00,8.3,,7.3289908569089395,18.84500766969168,37.52529677181578,23.927855536972675,20.368009090887202,24.00112819483595,20.278532685327487,24.332998822269012,26.820563440402395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1613.8163845174445,1295.1022429399654,1861.9102397492563,509.4346522000525,135.4872317039832,0.0,0.0,7190630.897231663 
 10/18  01:00:00,10.8,,9.830266694893815,19.383105856599265,36.282907641977026,24.12913842903957,20.120126057962008,23.988922095376395,20.290092581633253,24.2981425113255,26.872248234618148,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,775.8126941696171,871.5780868905154,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/18  02:00:00,10.4,,9.531305404362937,19.412072574909345,36.19809870323413,24.165013234698804,20.067061824145917,23.969093512187943,20.304503179093373,24.247692667700086,26.940676697014144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.5867028645688,1053.601450923111,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/18  03:00:00,10.0,,9.316259537842203,19.249893430802732,36.54789388593837,24.07805555719403,20.162355337441053,23.882178896125534,20.401032089383804,24.181902872532493,27.03417136893917,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.7217754101102,1136.8840992221458,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/18  04:00:00,9.6,,9.010575456674921,19.091754283335263,36.89223061394167,23.948853910079524,20.309652568222035,23.744724405131226,20.560520750910367,24.119716262098986,27.12217091369392,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1059.907299595025,1208.5763369600631,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/18  05:00:00,9.3,,8.716601180242794,18.947663977107048,37.218272122930294,23.862549334149726,20.411320690940663,23.639735481064236,20.68687972039474,24.064864529317195,27.20632445370727,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1201.186689842775,1357.574085308962,1861.9102397492563,406.5733968058465,106.36595259047287,0.0,0.0,7085794.292423026 
 10/18  06:00:00,9.0,,8.422631737097802,18.828107895260672,37.49040871495789,23.71786091704098,20.585988239841463,23.476510644928396,20.887551591549034,24.012590954481603,27.28683011544072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1064.7823587968655,1265.6255569655457,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/18  07:00:00,8.5,,8.095804724986625,18.617888538368227,37.9691895118928,23.59234498847179,20.732634841556482,23.34113595012946,21.049164925164042,23.955656865278893,27.36769574059734,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1270.2501878614332,1457.7460581299297,1861.9102397492563,468.49767601315415,124.20466046273354,0.0,0.0,7150013.640763164 
 10/18  08:00:00,9.0,,8.422631737097802,18.630657035981827,37.95635709517906,23.81527994228661,20.465657263494016,23.47393249126783,20.890799245046928,23.90346520545365,27.466347647134526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,654.3652047668401,1051.7302992947111,1861.9102397492563,397.5883302289379,104.55596666059866,0.0,0.0,7079278.343075478 
 10/18  09:00:00,9.8,,8.775123381445644,18.733761021157513,37.71230066176726,24.24253044547993,19.947502072311927,23.855242235718784,20.416761290404573,23.867795089877816,27.525318718679586,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,90.17862521191795,582.9396806540778,1861.9102397492563,0.0,0.0,0.0,0.0,7211515.84784512 
 10/18  10:00:00,10.5,,8.911294075263323,18.900143012273553,37.322575753640194,24.906357264157432,19.17231947142122,24.54420536736098,19.59158565381531,23.859289947885966,27.539677829708275,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4.948566247726007,385.99356378507304,1861.910239749256,0.0,0.0,0.0,0.0,7442805.981970602 
 10/18  11:00:00,13.0,,9.753025179184617,19.365080551617673,36.219174629777854,25.768201214737076,18.195268594634523,25.505610840637026,18.4812675163547,23.886084002208573,27.466606413322857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,29.2693295230049,279.327590738141,1861.910239749256,213.71880783140242,52.548082896924434,0.0,0.0,7848870.213696745 
 10/18  12:00:00,15.0,,11.089115631750765,20.13202244689205,34.536262591264276,26.48893012763869,17.435613692163578,26.426378450896667,17.5005578381053,23.95757996555113,27.348284985458662,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,205.31086287292038,243.74575459570582,1861.910239749256,221.31870951848012,52.68977431884943,0.0,0.0,7753026.038251666 
 10/18  13:00:00,17.6,,12.615807817575972,21.165869247550766,32.36134633546705,27.054513087905974,16.84117008903123,27.208990499181446,16.689879313872055,24.06793371516959,27.128669755239166,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,516.7662409034058,263.6406287066345,1861.9102397492563,138.51309263685945,31.584864135021004,0.0,0.0,7437301.505750976 
 10/18  14:00:00,19.0,,13.13392091958036,22.271664552243987,30.205635821357205,27.63119260252798,16.260362545612534,27.934301756013554,15.975386818709604,24.225852367320478,26.837732140692896,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,688.2377928534288,216.63223528884367,1861.9102397492563,162.69332413703526,36.1436363535384,0.0,0.0,7420738.541080255 
 10/18  15:00:00,20.0,,13.536655130222293,23.349136064045595,28.268246300457243,28.07348363092092,15.830798218488386,28.50579766591646,15.437953245565561,24.372043733230875,26.578150398988477,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,941.461865247767,228.19562981866449,1861.9102397492563,132.76839476251948,28.945950405472754,0.0,0.0,7205889.545447585 
 10/18  16:00:00,20.0,,13.678186810248505,24.054678157312182,27.079661717238398,28.18993393694253,15.717266383530927,28.66906761395539,15.285869017963096,24.496976131020123,26.36950652285637,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1283.2134488681218,432.4997209953135,1861.910239749256,136.71979671839364,29.827231876526017,0.0,0.0,6954755.443595018 
 10/18  17:00:00,16.7,,11.220994583710118,24.277743707261642,26.726752732018145,27.98842711650174,15.908035092384152,28.4263691360384,15.507800633824703,24.61724656122545,26.189025371849834,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1708.1415565631155,859.3469589158449,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/18  18:00:00,14.3,,9.796634996370996,23.34436413801521,28.27601814891876,27.4607078832226,16.406818302622117,27.73060143338121,16.15042513933123,24.703820077012978,26.054169027128932,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1985.7163199563195,1338.4791715905205,1861.910239749256,648.6472892504328,155.8326816986356,0.0,0.0,7263874.517212411 
 10/18  19:00:00,12.8,,8.622779985203307,22.488630780021822,29.780306972898558,26.8670295527152,16.990170867235236,27.034353308157115,16.824108448137927,24.75646253361304,25.97607347489325,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1795.7322115009304,1319.33809639917,1861.910239749256,648.1926297553521,159.18985055577485,0.0,0.0,7477864.474632313 
 10/18  20:00:00,11.5,,6.471445477255164,21.834228011108586,30.987011307905405,26.342770167632445,17.520332487106792,26.500892462547476,17.35763696773833,24.76400895815646,25.960623433349017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1678.089830404284,1230.4071870521861,1861.910239749256,535.7048699874755,134.5256203554636,0.0,0.0,7339485.19858635 
 10/18  21:00:00,11.1,,8.049942485464346,21.369750134301874,31.88042475234696,25.99356527037775,17.885860215484115,26.138713264959918,17.73298966690118,24.750970396577646,25.98165203872066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.2076647731642,1174.3649409837167,1861.9102397492563,478.4930111570323,121.02563167802764,0.0,0.0,7324631.281081366 
 10/18  22:00:00,10.9,,6.790168796419079,21.025682777188997,32.55974527355656,25.786208080032395,18.106423883235347,25.887509612672506,17.99812027121215,24.717746705462545,26.03273296324116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.0800371845198,1110.7732021418565,1861.9102397492563,287.44587954874953,73.13748274885691,0.0,0.0,6966171.800993208 
 10/18  23:00:00,11.0,,7.175250947581346,20.771908564753474,33.07353268862974,25.58205870796917,18.32787034291443,25.65046799170713,18.253625445778404,24.676650858220416,26.098077283378725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.6593371864797,1067.7930945388364,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/18  24:00:00,14.0,,10.203772289701181,20.711630176803656,33.16065203962133,25.567178920201155,18.3242278351391,25.58553168843444,18.304278293819362,24.634168635129424,26.13613638441339,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.0173427757907,1159.9491296607705,1861.9102397492563,549.5421919760528,133.0550921284536,0.0,0.0,7181875.194759756 
 10/19  01:00:00,13.8,,10.027699830036298,20.580525536259497,33.4186727099735,25.445014723009457,18.451560751422267,25.437948913802654,18.459308532326997,24.589202108874343,26.197854985805147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.2356710401157,1060.1015736964966,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  02:00:00,11.3,,7.431002080603931,20.26507724982001,34.060558791398364,25.206813509700297,18.706194227955717,25.22027138066069,18.69118421882513,24.542911295871683,26.25830844826183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.8644740341565,1178.900542296631,1861.9102397492563,280.89840341003475,71.01488449785566,0.0,0.0,6958530.447289604 
 10/19  03:00:00,11.6,,7.279014988317123,20.09316903175382,34.408264505542284,25.003135612157813,18.925645494922904,25.013053808019293,18.914459349328798,24.49521134018693,26.321122416841103,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.5385702743615,1084.809765012456,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  04:00:00,11.4,,6.799568298382317,19.94655851800547,34.7063530979883,24.914513639656192,19.017286289741953,24.9085945263569,19.024002911179263,24.44414980655823,26.389700150688956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.6115064737717,1233.0558576375015,1861.9102397492563,490.4380955375491,123.85047443018713,0.0,0.0,7148738.571045997 
 10/19  05:00:00,11.1,,6.852764263274446,19.79096681935435,35.02037622071882,24.755464760775897,19.186394679850803,24.7292643950045,19.216444555686582,24.39138796045942,26.456254625967745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1253.1648756503944,1123.6071627265756,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  06:00:00,11.0,,7.167805911248519,19.672908301163503,35.25571700239898,24.682113659358865,19.258509265983452,24.629487840368615,19.3191830234211,24.338881670043122,26.52286938873909,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1373.2396083114845,1265.2076421187805,1861.9102397492563,514.8617986277271,130.8432124845036,0.0,0.0,7173912.428041536 
 10/19  07:00:00,14.3,,9.902089625275938,19.777291388128788,35.0294576946334,24.654970652339127,19.2905742377768,24.55331556378486,19.40818715847348,24.292772145822664,26.597358641328178,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1001.7322428404074,1012.7125792197695,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  08:00:00,14.0,,10.198854284955567,19.81165958796859,34.95339979365923,24.642479825949504,19.304184512997256,24.525323820945705,19.43991140834494,24.248056229138996,26.667647354218044,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,940.4767520433207,981.6060029328087,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  09:00:00,11.9,,9.940468616099285,19.725505514947116,35.14186148447156,24.5990247818793,19.3550021337637,24.500473590808333,19.4694424009155,24.204238075664755,26.738640916337097,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,979.3815736308841,988.9308159146681,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  10:00:00,11.5,,8.103726543482226,19.049565372516945,36.66008072362136,24.1718286801237,19.859905942658273,24.277419663056225,19.73412441907486,24.137364092600706,26.849772498480796,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.1728416994065,1159.3836695271789,1861.910239749256,357.1652873324683,90.01155820869194,0.0,0.0,7026918.472648614 
 10/19  11:00:00,13.2,,10.750345421160963,19.601609138207216,35.417864484705746,24.358699417608506,19.636902191703683,24.31590165496173,19.687111352484948,24.122182020105484,26.872268015676674,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.302474615075,691.2683391594005,1861.9102397492563,0.0,0.0,0.0,0.0,6875586.665507786 
 10/19  12:00:00,12.0,,10.8928813788095,19.408342991782302,35.84146021432279,24.174372996884546,19.853589897583806,24.19137668267445,19.833350389231782,24.075503789299518,26.945994194992657,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1164.4261608461363,985.3614856333205,1861.9102397492563,0.0,0.0,0.0,0.0,7094730.805820464 
 10/19  13:00:00,11.8,,10.978702438489655,19.138697725960572,36.42592806756057,23.99550598932054,20.055304641402724,24.032762020794117,20.010467180060303,24.026225773894655,27.008810526931747,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.0318647411514,1076.783280061041,1861.9102397492563,212.22860059131642,53.27330242868734,0.0,0.0,6894660.751840598 
 10/19  14:00:00,12.0,,11.451504104625641,19.03601071667171,36.646401274207925,23.864319279679343,20.206696498347647,23.88198560208897,20.18524382436686,23.979317564744804,27.075202960386,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1190.321073959735,1006.870536905225,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  15:00:00,12.0,,11.451253266345397,18.939706481770553,36.82694856205159,23.795244309686584,20.268563193384633,23.791383247946943,20.273272619124732,23.932528846280665,27.12164446653769,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.3958389628713,1135.4512122691956,1861.9102397492563,335.2813711156904,83.94256829236731,0.0,0.0,7005070.108949846 
 10/19  16:00:00,12.0,,11.07947103846413,18.772965557092746,37.204995730838945,23.646257227777284,20.446928938916837,23.635366305057246,20.460346987702124,23.885563513612684,27.192686300862068,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.2583018342837,1088.9572001933793,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  17:00:00,12.0,,10.891435224993053,18.603322854049537,37.572438827062996,23.551674287245138,20.54759272207665,23.531980703874172,20.572000039304577,23.83711162448567,27.250549305528654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1393.0892597789584,1235.67955138297,1861.9102397492563,465.30526227840113,116.39188570848249,0.0,0.0,7121887.65164786 
 10/19  18:00:00,12.0,,11.451032199875899,18.53049214296316,37.744226181663784,23.421705195179886,20.709277838987877,23.37843069870393,20.763429308057386,23.788820912649932,27.329827871068694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1195.0908720909808,1097.4914266132132,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  19:00:00,11.4,,10.951718547417748,18.396658496192998,38.024707641577876,23.32853626392094,20.8055428056545,23.277519255686993,20.869742894389475,23.737703826338095,27.387016708455214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1347.607116525169,1240.7025122184725,1861.9102397492563,430.67205895494203,108.80319454423416,0.0,0.0,7094568.363456566 
 10/19  20:00:00,11.0,,10.468167527189426,18.212518426585792,38.46471888418292,23.155199247236066,21.02349156823727,23.10432739192061,21.088265513106,23.68359265123589,27.474954395833883,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1242.2727561189295,1149.177483805071,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  21:00:00,11.0,,10.468167527189426,18.081638596532667,38.78237407411203,23.07306959942406,21.12817662499672,23.01151061271178,21.20702777921511,23.62891968331629,27.565573645436665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1376.717847113654,1280.9008178044573,1861.9102397492563,529.5400001747076,134.55945599834914,0.0,0.0,7187290.9046913795 
 10/19  22:00:00,10.7,,10.173406693043388,17.950972222613174,39.10854626759077,22.911678793027445,21.338929549566004,22.842176043922098,21.42897883932763,23.57314868156347,27.66267016987899,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1214.7033888407143,1151.7168910405314,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/19  23:00:00,11.0,,10.468167527189426,17.86426221975292,39.31650001124075,22.843724733954375,21.423631038984663,22.759176923692863,21.53372192917339,23.51810486397366,27.750284653339996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1325.9432382608816,1269.5072402511203,1861.9102397492563,504.5100401319469,128.22187872920844,0.0,0.0,7164475.626522473 
 10/19  24:00:00,10.0,,9.999995329895835,17.728247034695265,39.65326303710189,22.688069264495514,21.62590756060577,22.598663680523785,21.743582202910666,23.461761110058188,27.843579296191724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.8395448040299,1156.6730557715375,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  01:00:00,9.9,,9.473301546081766,17.953948305160093,39.08904371756153,22.835940900581978,21.430401884472996,22.614949980605317,21.71961217127564,23.426111593490432,27.900336799776777,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,945.7757335152244,1133.5599315763202,1861.9102397492563,482.60236082629797,124.91755525720178,0.0,0.0,7152580.062023249 
 10/20  02:00:00,10.2,,9.681985975672658,18.009085144959148,38.94760180842686,22.843930591391743,21.41669061274635,22.577680826826438,21.76542657870944,23.382279706484095,27.969873806997082,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,816.2361402682079,1085.4865707522576,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  03:00:00,10.5,,9.976744225926797,17.935932718150394,39.12120044459792,22.788529379619153,21.485386935709183,22.521162737958946,21.83687278445559,23.32955089736883,28.0546742027882,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,885.6022161875578,1147.2081448825886,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  04:00:00,10.8,,10.182479237440445,17.889723758838556,39.22865181951296,22.738393928483482,21.547225009290898,22.462695771020382,21.910952565488106,23.27769369807989,28.137994887423503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,876.1332343155564,1150.8229505868276,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  05:00:00,11.4,,10.496271303886193,17.86790997433227,39.29400103611985,22.691205985171745,21.615280365151055,22.401743344124334,21.99869421254793,23.230262385853813,28.22694856107227,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,864.9749224419637,1160.6835379682452,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  06:00:00,12.0,,10.890919710911797,17.526158608976424,40.16201844433874,22.4155072185268,21.986623472113664,22.23471494911485,22.2296998668769,23.169469309093625,28.338816048815872,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1228.5807557778637,1321.6871987401996,1861.9102397492563,270.8729601585673,67.7208498843946,0.0,0.0,6946671.9226811435 
 10/20  07:00:00,10.6,,10.074987830099078,17.268019759139577,40.80158258597112,22.169012155807927,22.307654487077528,22.02240416910672,22.507892443028286,23.110862414105156,28.425227365476584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1184.851186236873,1235.2625851701107,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  08:00:00,11.0,,10.468167527189426,17.22264370103057,40.941869153900946,22.167077682528344,22.322799862618115,22.00449360588541,22.54513397589767,23.057778283797226,28.53265050036941,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.0178920858461,1260.6808244305953,1861.9102397492563,558.2035316577212,141.8142974018203,0.0,0.0,7213408.333743876 
 10/20  09:00:00,11.1,,10.656172123830165,17.61170796585258,39.97731020476952,22.430738620358262,21.98337353443455,22.14618846324418,22.367285392838994,23.032988397518835,28.595955062646567,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,442.10439404517723,787.1066347554757,1861.9102397492563,0.0,0.0,0.0,0.0,6954740.284339222 
 10/20  10:00:00,11.3,,10.943282800397135,17.539334955122897,40.18787173895639,22.408285378488618,22.028999728773233,22.239728952376776,22.256090520164644,22.985940386975205,28.698031967592254,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,894.0937691602704,1014.3407746681029,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  11:00:00,12.0,,11.999996133721762,17.577905593649046,40.11424602408398,22.38397893816883,22.074851709836647,22.266888042954914,22.23268412268456,22.941336381783017,28.792945746029464,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,908.9630468834729,954.1929713722503,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  12:00:00,13.0,,12.433890026164876,17.691174629141816,39.82983852111367,22.375787277109914,22.08653954750331,22.245510667255072,22.262328861029403,22.910092242103254,28.848380030450038,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,921.7054000150822,983.9527308354636,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  13:00:00,12.9,,12.144901050623657,17.674625995231434,39.85903713765578,22.324095921365487,22.14921434654041,22.190012955776965,22.33074883889927,22.88225844337175,28.888080302069735,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,982.8905461997888,1042.3987371825324,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  14:00:00,13.0,,12.433890026164876,17.628501289332945,39.98761119463289,22.266377888651178,22.23406576151028,22.12847099018396,22.421601155361664,22.851821858365458,28.95040669833256,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,989.8626943256511,1053.8700350536799,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  15:00:00,13.0,,12.433890026164876,17.573133341611605,40.12757833974916,22.20054582820951,22.323367567166922,22.055727383668685,22.521239702632805,22.817359220592767,29.01093795738242,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.2384451678474,1072.6739333055775,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  16:00:00,13.3,,12.43860325243086,17.50272960701645,40.30008302657891,22.126342218627784,22.42102449109737,21.973481227343616,22.63097706119633,22.780122708657363,29.071984981195225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.6886758551666,1091.4136015636911,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  17:00:00,13.0,,12.433890026164876,17.40907552067609,40.54554543634476,22.039130134063402,22.544043861067635,21.87474448044156,22.771306527657764,22.740743892211608,29.146021557745094,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1023.869748512625,1120.9302698352242,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  18:00:00,12.0,,11.451504104625641,17.205133674391423,41.115789292121555,21.89698466838913,22.76467860984684,21.738718235410182,22.985819404637674,22.69576776736186,29.256840940364125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.0343453478445,1182.6112099166905,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  19:00:00,11.6,,11.058417712119503,17.019674737345376,41.595224899089104,21.809668933290265,22.88283133940928,21.652389316135885,23.103876358344483,22.646905083734946,29.339165495983416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1247.9689890895045,1305.1271296060465,1861.9102397492563,425.7353155152479,107.21209259888914,0.0,0.0,7088840.396453324 
 10/20  20:00:00,11.0,,10.999998157099855,16.9050168356157,41.90357274372372,21.672663336706705,23.077875649852075,21.508283322345953,23.311172313802196,22.596464115527002,29.432495912725926,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1102.0221737064335,1188.6760718826488,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  21:00:00,11.0,,10.735699008394839,17.06311290154531,41.50834340291979,21.78802436123587,22.92828978941279,21.516350055655778,23.312443146128224,22.562459740547713,29.509515451543294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,913.1777812944721,1177.2279585661624,1861.9102397492563,428.788005839807,109.03541696267455,0.0,0.0,7095404.364162952 
 10/20  22:00:00,11.0,,10.558272930915129,16.813242714796104,42.194624502209685,21.588839248485893,23.2219637200611,21.38437871939993,23.514549850294728,22.504581591639397,29.629688802471925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.850944486002,1258.4130908689435,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/20  23:00:00,11.0,,10.469099275300524,16.589316425511367,42.794952960658335,21.464059361783846,23.39761566316213,21.294411847196603,23.642162014112998,22.442555864557523,29.738519544176185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1321.1138832528547,1386.0919055954873,1861.9102397492563,513.3537956057044,130.46137088705086,0.0,0.0,7172537.798290706 
 10/20  24:00:00,11.0,,10.469099275300524,16.503333322149672,43.02972374923946,21.364491863820064,23.54079497288021,21.182842985448485,23.804556980859015,22.388270187559097,29.836841535580227,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1209.1344378796377,1306.0440016606844,1861.9102397492563,331.9417534933646,84.46651230433905,0.0,0.0,7006956.307392944 
 10/21  01:00:00,10.3,,9.955209276375848,16.39055060452787,43.34882857016572,21.246615499969405,23.716482493842445,21.06316698594943,23.985107248073092,22.336228249175306,29.937633110211294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1224.2969177207983,1321.743027717799,1861.9102397492563,321.3264462976969,82.71823609435998,0.0,0.0,7000662.513037019 
 10/21  02:00:00,10.1,,9.757499171378521,16.563748229784732,42.87037857370089,21.343590510492934,23.574145493969567,21.049946361825484,24.00286121778223,22.30230136013679,29.997328902312866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,893.4366122390411,1191.2925344870894,1861.9102397492563,362.80325939162805,93.67791958437083,0.0,0.0,7040117.3736010585 
 10/21  03:00:00,9.8,,9.460929429709928,16.580949507369375,42.820835877241926,21.320156343416702,23.606575541346846,20.993420749944093,24.084896224719802,22.259288923870223,30.07409753655575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,812.4485018533544,1168.0429282097732,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/21  04:00:00,9.6,,9.263216089401391,16.175281726180422,43.94054439764221,21.027969394000117,24.032539297156248,20.821479384769496,24.33953415845378,22.19178738741967,30.196119196513706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1227.2382852173096,1356.992963878144,1861.9102397492563,282.36303243524475,73.41113571450671,0.0,0.0,6967156.951669548 
 10/21  05:00:00,9.3,,9.133831273501967,16.255803100546025,43.73810989963538,21.060462953065812,23.9975239511048,20.75911530659652,24.44649508897498,22.147040290694864,30.29511095679715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,871.5599616853041,1183.2593136655116,1861.9102397492563,315.189888951401,82.51474685266072,0.0,0.0,6999929.951766902 
 10/21  06:00:00,9.0,,8.999998740991446,16.01634959388728,44.436561373712436,20.845817041465995,24.329929778497032,20.607823488373782,24.689230238846747,22.08289205714742,30.430751585408423,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.6035791752427,1308.3887307599455,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/21  07:00:00,8.7,,8.373716837290413,15.728460166399882,45.26943443364539,20.695034970885434,24.56068372666763,20.50091412051234,24.856423532197304,22.015756179193687,30.560310956355774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.4317312449768,1460.111926614346,1861.9102397492563,566.0820701859485,149.44552482209724,0.0,0.0,7240880.752456874 
 10/21  08:00:00,7.6,,7.049063441346945,15.503274259382652,45.95883908465028,20.614827897647643,24.69921873141868,20.434018634533324,24.976276667373863,21.952826778569083,30.69876672406697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.5164516956859,1292.1794590952443,1861.9102397492563,398.55134792409746,107.41330566499803,0.0,0.0,7089564.763491316 
 10/21  09:00:00,10.0,,9.400810495856641,15.727910482564646,45.35144275462269,20.775163839049416,24.48317546036739,20.55565852901623,24.81662043571863,21.905797902847503,30.82068518317432,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,597.3919235727424,829.4222065870662,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/21  10:00:00,11.4,,10.315622760112392,16.025007975447323,44.49785409464681,21.07894708146467,24.02993811436258,20.869297401118885,24.341684940153442,21.874323040420826,30.87964831769367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,333.1555117703781,586.3570646949288,1861.9102397492563,0.0,0.0,0.0,0.0,7088393.386884806 
 10/21  11:00:00,14.0,,12.215836076319254,16.472288629462437,43.245022116444225,21.45663755110244,23.478654276645194,21.2751177179872,23.741367915602403,21.85850658646281,30.90820687174074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,219.66226142500875,448.04352948762465,1861.9102397492563,0.0,0.0,0.0,0.0,7215084.145906034 
 10/21  12:00:00,14.6,,11.936502341868838,17.276833154105102,41.09834318651021,22.210915376366323,22.424374069930778,22.001791669318102,22.711685368109958,21.876638108947564,30.874966968707604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,31.567257561322197,216.31687158773923,1861.910239749256,0.0,0.0,0.0,0.0,7521557.660937121 
 10/21  13:00:00,15.2,,11.597639052199762,17.40485022391462,40.76269961947795,22.291997212121757,22.312358775520934,22.286796356715904,22.31942318307089,21.883943535990067,30.86214980255245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,762.4132755698616,668.3508266383495,1861.9102397492563,0.0,0.0,0.0,0.0,7365104.221456969 
 10/21  14:00:00,15.0,,11.081259222442839,17.421230111911154,40.719265835460355,22.213724486642725,22.41824149653591,22.284427365561832,22.32195110825571,21.894121917117907,30.842024310041193,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1121.4814268841521,871.9221907506874,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/21  15:00:00,17.0,,11.467975929216905,17.443914982660036,40.659680343141666,22.123997985536988,22.540417644374735,22.150775971724745,22.503668915989923,21.908867483586345,30.813321958309892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.9300582984674,1000.5360496216272,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/21  16:00:00,15.7,,10.989592841893815,17.399664362671906,40.78278891232892,22.052606080214705,22.643856880445565,22.063902480271484,22.628266643290967,21.915671526340997,30.80751262140237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.7976142060677,1123.8248130104605,1861.9102397492563,336.5558681708342,79.3725749992853,0.0,0.0,6988618.13309475 
 10/21  17:00:00,15.0,,10.158673795016858,17.21265354043243,41.25998501847403,21.840288926193093,22.934650118702933,21.851056680718358,22.919573374372522,21.907819010785527,30.81624639245811,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1353.4508405598758,1158.0852510287064,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/21  18:00:00,12.0,,8.854273830088175,16.760072472872334,42.504041187469696,21.53403063275492,23.39124261029032,21.518431047050033,23.41360390226661,21.8860806846264,30.887391794063248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1506.82932397664,1328.475757140907,1861.9102397492563,390.9116649394821,97.57085055315947,0.0,0.0,7054131.925088697 
