Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 10/21  19:00:00,10.8,,8.447782470430706,16.3937538892569,43.50689228632565,21.271470574925644,23.77149271482402,21.230379703355354,23.831506578544946,21.851714029374616,30.953549158737356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1415.252530670021,1285.2603895765283,1861.9102397492563,358.8718211197902,91.36742257406696,0.0,0.0,7031799.584363964 
 10/21  20:00:00,10.0,,8.435012753295794,16.158649656348924,44.16331913590695,21.05339306163979,24.091565523691692,20.985904554138394,24.191699625764155,21.811652142865828,31.02905766604324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1258.3214932700519,1186.6727980825362,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/21  21:00:00,9.0,,7.403095325230257,15.873907797645364,44.976441442696974,20.922171153406776,24.287942297434025,20.848740330279778,24.39791519613493,21.761834400832576,31.125247107218573,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.1299316706425,1381.3329557189384,1861.9102397492563,583.0840516033167,153.12334020691557,0.0,0.0,7254120.887842219 
 10/21  22:00:00,8.1,,6.803753072028457,15.610910134826304,45.74400467738124,20.754612201458233,24.541726167846868,20.676201739078344,24.660558654130803,21.70657294596619,31.233129609424097,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.1016129528425,1355.4315027461346,1861.9102397492563,409.46859603701,109.36819194155666,0.0,0.0,7096602.354086927 
 10/21  23:00:00,7.8,,6.353874075015912,15.39701398760791,46.36978482298369,20.59654568456354,24.778623093557954,20.51013748654901,24.911038326405443,21.649154337933815,31.338788436080627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1474.528755033729,1400.9628351427978,1861.9102397492563,519.1542799126956,139.28584826634454,0.0,0.0,7204305.916856163 
 10/21  24:00:00,7.7,,6.176968597972937,15.552602937766714,45.89404206520287,20.67186398864305,24.655720419567636,20.438873913892294,25.012597723225472,21.61241356059906,31.398948024964568,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1073.156744397679,1261.0210930082537,1861.9102397492563,494.4270705145692,132.9142544014714,0.0,0.0,7181368.17894262 
 10/22  01:00:00,7.6,,6.00046199773308,15.57312582056349,45.81905236189423,20.608923290342684,24.743655325511206,20.323399100426585,25.183579165999532,21.56800786105709,31.47432576245159,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,923.2269266427372,1205.5954303092315,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  02:00:00,9.8,,8.06712170029703,15.605585080540182,45.695066294357694,20.579486169162227,24.77302569756076,20.274672829140382,25.243650763677373,21.518769439677893,31.549485591678618,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,828.4477196394537,1150.8018267612308,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  03:00:00,10.1,,8.348374636153812,15.61735760407993,45.631877603605204,20.5563983914128,24.792721005634387,20.238343843911053,25.284495412460377,21.470343294073057,31.623276575370134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,803.3910981756676,1147.8707320441151,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  04:00:00,10.3,,8.535691579793001,15.618386037273927,45.60014971266491,20.522680693297385,24.828703493991945,20.198863299755008,25.330347982350997,21.426695926166555,31.687981455683513,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,810.7266976180399,1162.4087807747655,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  05:00:00,10.6,,8.632975442120891,15.629631694485482,45.557886928536384,20.497950559206764,24.861482152369426,20.163654281447826,25.38033510600245,21.38710166029948,31.758396857456418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,791.633497004757,1160.7274176608555,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  06:00:00,11.0,,8.81764393819431,15.629497502891308,45.549340347967245,20.46561225338943,24.90626192043231,20.128516800703014,25.430583463785883,21.348824011935548,31.826749920981275,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,796.1223427868525,1168.5915187782782,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  07:00:00,10.8,,8.724979835523923,15.607818584870937,45.56131795824106,20.41989897210519,24.948526696403146,20.08505805874201,25.47037034299715,21.31126058249169,31.86421894200396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,815.8891715942277,1182.5286719372918,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  08:00:00,11.0,,9.377673247964225,15.613079083929733,45.54737011247448,20.52204580295531,24.792503574244318,20.1699870924402,25.337642611045986,21.273943463202603,31.938219785007693,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,575.5580347941371,998.6100279285577,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  09:00:00,13.0,,10.768407581319373,15.629992961824298,45.50131783263448,20.656825662117964,24.589088081320007,20.387307134742,25.00137356586648,21.230202421514008,32.026358564334956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,509.04994584491334,823.812177782953,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  10:00:00,13.5,,11.232200808932014,15.769508952875256,45.0727443741832,20.831787134280592,24.31271559449152,20.611599967332225,24.644729555208936,21.20419196981297,32.060603031856694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,222.64044973557878,505.5012004705779,1861.9102397492563,0.0,0.0,0.0,0.0,7248026.766574601 
 10/22  11:00:00,15.0,,12.624433209962485,16.088084009752773,44.13819732664166,21.16450591803573,23.806473189445356,20.9688277558746,24.09440051286176,21.20671399170115,32.036407708595185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,285.2701129587778,525.0150461446111,1861.9102397492563,0.0,0.0,0.0,0.0,7139463.762380921 
 10/22  12:00:00,16.0,,12.990278577821451,16.430405406784157,43.14312741437084,21.41327581030167,23.423246205711475,21.26701405877806,23.634264387707137,21.225001112461193,31.969671063587125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,441.32403831430906,590.1745405155325,1861.9102397492563,0.0,0.0,0.0,0.0,7078942.118601932 
 10/22  13:00:00,16.0,,12.989220958463267,16.71464736863695,42.331957413188434,21.577557683933176,23.16808255671247,21.48918686952642,23.293756334464742,21.248176737220476,31.89579410902748,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,677.9506383683507,713.1592181779071,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  14:00:00,17.0,,13.426077373848925,16.933563377119786,41.69873072909066,21.582366636925588,23.134124350731835,21.509673631364162,23.23729054682605,21.273866730630523,31.80824849915453,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,670.0784492152433,684.0848999875835,1861.9102397492563,0.0,0.0,0.0,0.0,7201841.529028222 
 10/22  15:00:00,17.0,,13.89886188523987,16.95225676798666,41.64931685790055,21.57360831106298,23.146527176028204,21.467139296851386,23.297894997656524,21.29622379259439,31.76466188843767,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,956.382508970418,980.2286898511813,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  16:00:00,17.3,,14.17223786367233,16.82709588011733,41.98317562586453,21.50641377704871,23.242894049034614,21.35458260254648,23.460107009697143,21.30930044331166,31.740517042564242,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1026.366608171208,1105.277894352805,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  17:00:00,17.0,,13.89886188523987,16.6665403664376,42.41182686065274,21.392006167131182,23.405384017919218,21.22042494642501,23.652954894128523,21.309455060684872,31.738898192911492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1069.1712704271101,1170.41594450983,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  18:00:00,17.0,,13.426077373848925,16.505049348671623,42.84973603842996,21.30410667215532,23.5318469756814,21.133931686044562,23.77887080678712,21.296605389230127,31.76391876829467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1213.0615209669677,1293.1650931325817,1861.9102397492563,377.67697518769666,87.11699283319469,0.0,0.0,7016498.037296824 
 10/22  19:00:00,14.8,,13.0723311482666,16.363453446200573,43.25987239015892,21.149267861184406,23.768576100942447,20.984786874353798,24.009978836550008,21.27385580180507,31.824453368666532,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1121.4123577684254,1205.6295805134146,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  20:00:00,14.4,,12.899034857224274,16.398212257324598,43.15342979867203,21.20869079448938,23.67613697514963,20.97801889069864,24.013987462618317,21.25724907094255,31.848954513882077,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.1378425574605,1215.234539650222,1861.9102397492563,465.1316985325841,111.95634133882987,0.0,0.0,7105919.69191711 
 10/22  21:00:00,14.0,,12.819803235438446,16.255438572867412,43.53706958056319,21.046582840962106,23.907046390115656,20.85824663739608,24.18552214790508,21.22285212712923,31.90828939926237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1087.3245241175655,1209.9320731114797,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  22:00:00,14.0,,12.517421376823666,16.101633495703346,44.00572400207331,20.93516467038385,24.092844446809078,20.777956391929237,24.327049947064598,21.182309196585567,32.016344421595235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1269.714519459404,1323.87805260648,1861.9102397492563,435.34635747978433,105.48408146478371,0.0,0.0,7082619.556370544 
 10/22  23:00:00,14.0,,12.00565425917549,16.1595580484946,43.85195011836654,20.921025623421617,24.118557171486067,20.701689428791195,24.446410441306877,21.156849547741682,32.07274371315702,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,900.9455699297774,1092.3463272830013,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/22  24:00:00,13.9,,11.392498091964573,16.141045876703554,43.91244406329679,20.873312362639314,24.194220015205715,20.634539240652362,24.55262069331414,21.128688455460107,32.13457995457259,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,908.6789526879328,1126.635158358954,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  01:00:00,13.9,,10.970352507521605,16.05787481372098,44.1549594438501,20.80254222583367,24.30461664508816,20.569576897588217,24.65601737009738,21.093076059394942,32.21128475108937,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,931.6475691016108,1138.3053903084763,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  02:00:00,13.9,,10.863741888962346,15.973959823758163,44.390492902425216,20.727289504243775,24.41649370015909,20.496072020512077,24.7670465417778,21.054081014505055,32.287203109240856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,943.4003487960297,1146.0138977455022,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  03:00:00,13.8,,10.666719532859505,15.951946842485116,44.451151951932886,20.67591580893663,24.49288117130762,20.4352074366962,24.859232244516523,21.01759208343043,32.35834079767393,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,905.6393559071837,1126.746457512842,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  04:00:00,13.8,,10.559696934819337,15.89232486518125,44.61954423062831,20.61183724393028,24.589046312514398,20.36673080620977,24.963798650694784,20.98076619029905,32.43066303428904,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,919.2224598946128,1144.7638814971178,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  05:00:00,11.1,,7.8442081862389985,15.685469936323587,45.20579356617998,20.463953806890032,24.80975671529039,20.236205660877726,25.16128692327572,20.940126195110906,32.50573515406009,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1053.0666374937714,1236.1648690899335,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  06:00:00,11.1,,9.748002245028744,15.607346005836783,45.424179453089494,20.42107121137743,24.870877470796916,20.18471486286849,25.236825912663647,20.90171882779958,32.576531168440745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1123.264849824816,1309.239367492912,1861.9102397492563,427.3212668344547,108.48661555866057,0.0,0.0,7093428.679108501 
 10/23  07:00:00,13.6,,12.135934939266745,15.696838185087133,45.198183695053714,20.396697227484342,24.926939688578422,20.131664928414143,25.33870145535264,20.866527249860873,32.67151979748497,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,857.5348459886947,1119.5624535708084,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  08:00:00,11.0,,9.65308534808332,15.602733270599568,45.48285495542971,20.386385282390975,24.94902384801112,20.12393180017215,25.357136514010186,20.828556512610128,32.75609944641905,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,812.7171820604699,1077.0482374130793,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  09:00:00,11.8,,10.132523296926767,15.705811139379955,45.18485565487057,20.674883779824988,24.509677674096412,20.385352373601478,24.951390944869807,20.799426433431023,32.81590838248767,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,325.52895692730743,693.1114842478172,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  10:00:00,13.9,,10.543484958874416,15.689104927034279,45.26276028631669,20.73343109988803,24.43737105364606,20.571662339538154,24.682237941622503,20.770380787543253,32.896107910484815,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,229.68780841307418,428.70487501530295,1861.9102397492563,0.0,0.0,0.0,0.0,7573016.253640349 
 10/23  11:00:00,15.0,,11.525941063341099,15.86701195482338,44.76552068068522,20.95998255119045,24.107260464730736,20.86540583090722,24.24791035576977,20.766462867166886,32.915288506166256,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,310.5107145751981,403.41651624710937,1861.9102397492563,0.0,0.0,0.0,0.0,7078154.128745431 
 10/23  12:00:00,14.0,,10.633361007064195,16.083445426576247,44.1537498307914,21.07192777152009,23.943701135485853,21.042696058611426,23.98674241974947,20.784959123892403,32.880204443526274,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,320.21910941194415,319.09709638436385,1861.9102397492563,0.0,0.0,0.0,0.0,7516400.772616988 
 10/23  13:00:00,14.5,,11.839954367885328,16.4744086801515,43.05338460632882,21.294902137556843,23.610512866497608,21.307589690332502,23.592177989117523,20.816792285754204,32.804968623605276,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,610.0768391328342,510.89681311318736,1861.9102397492563,0.0,0.0,0.0,0.0,7009076.740020074 
 10/23  14:00:00,15.0,,11.525941063341099,16.752523629419507,42.30860250618173,21.455066513497428,23.38581602226505,21.50490046600194,23.314552970052425,20.85238508651331,32.741650930176206,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,825.3160661381862,644.7799751199683,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  15:00:00,15.0,,10.615958308262941,16.8333479974866,42.09199796929439,21.394276437573925,23.47307806751934,21.48336938826148,23.345312449038886,20.883203831214516,32.67962122922267,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,924.8285747978913,675.3363612470065,1861.9102397492563,0.0,0.0,0.0,0.0,7110991.55665571 
 10/23  16:00:00,14.4,,10.212547830278119,16.796343560235425,42.20455214128015,21.314081225495453,23.59632506834829,21.412610947481603,23.454244986851705,20.904673524867732,32.64696094511421,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1196.306862216638,897.3004963632505,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  17:00:00,14.0,,11.904731879180234,16.78757264308642,42.25952931877971,21.258619136941775,23.694369769710192,21.27928599179782,23.664350472292796,20.922009386082102,32.63646534069662,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.9925363147486,978.9199317441312,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  18:00:00,10.9,,7.475895406453221,16.062868423601742,44.26085280099693,20.850745959801237,24.296483808194214,20.894855812610214,24.230429906657058,20.909354546189295,32.661880482768616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1547.6621065464162,1279.137313421805,1861.910239749256,425.124523471682,108.10638359109788,0.0,0.0,7092059.844025276 
 10/23  19:00:00,10.4,,9.17127834680913,15.831446195486311,44.9366937515246,20.645637362123153,24.616227014180964,20.638397810057153,24.627213691519493,20.890878522403845,32.71457533075955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.3220823741199,1166.190272529085,1861.9102397492563,343.92039982670605,88.37376070658033,0.0,0.0,7021022.401641012 
 10/23  20:00:00,12.0,,9.250234313809525,15.729747922521808,45.25494919271764,20.51236628291218,24.83296630216289,20.462578921511103,24.90938060393798,20.863278648551344,32.788125507747225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1209.963231837609,1119.6278359778166,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/23  21:00:00,11.0,,8.343263941467256,15.497371894444854,45.977667495392524,20.407373394113247,25.01817582886488,20.35461158248725,25.09983414156268,20.824496172623476,32.89771170801745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.8351302862902,1272.852478984077,1861.9102397492563,467.68082806619526,118.89265425543923,0.0,0.0,7130890.418416904 
 10/23  22:00:00,11.6,,8.592419618944342,15.334885001476215,46.440570090185,20.29610090409836,25.180343422913886,20.229360377742157,25.28444809196668,20.782892513423125,32.968460431863384,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1313.4806157339474,1233.4311720490282,1861.9102397492563,325.0965414549552,81.92574785009748,0.0,0.0,6997809.555357674 
 10/23  23:00:00,11.6,,8.494160493634324,15.59557857458579,45.696094782522025,20.41768737507218,25.00611813353144,20.234138861314833,25.291330826490693,20.762509768176336,33.028608981394584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,940.3122984474605,1075.6860776252613,1861.9102397492563,359.90500657876834,90.67567426029167,0.0,0.0,7029309.290434374 
 10/23  24:00:00,11.6,,8.395617729661186,15.69093354434949,45.443038025411305,20.435047680351037,24.993247643755087,20.20820164193282,25.34604308358902,20.738357382803198,33.09620568449991,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,829.3587830758676,1040.9423544780595,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  01:00:00,11.6,,10.508620982058682,15.639530309666503,45.618801468635,20.395805490160992,25.068090522287395,20.169967444050624,25.420466584504954,20.705013366227618,33.18306414993017,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.1032473526271,1091.3069631515073,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  02:00:00,11.2,,8.138711854563743,15.572778816094722,45.82998686985238,20.340322261722466,25.162705466090856,20.112562162640103,25.519598983033543,20.669059059752097,33.26797055005527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,916.4558361746793,1117.7478672916513,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  03:00:00,10.8,,8.06882477300088,15.542272924046019,45.93533618230998,20.29064326864059,25.24865110339652,20.051128200577786,25.62554630994366,20.635753462624603,33.34766641720245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,905.4933164224633,1124.9263409011635,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  04:00:00,10.4,,7.894418215280596,15.502814870492914,46.06738925133303,20.241599687458322,25.333922302972766,19.988943723818604,25.733173413754773,20.603553982632818,33.425285036431696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,895.5175022680979,1134.927106967675,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  05:00:00,10.4,,7.894418215280596,15.410474912706439,46.34118104740019,20.16352286752378,25.456551085882257,19.906726831071758,25.86461681408045,20.569792043645844,33.49494598869744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,933.0553309736646,1173.3458077497444,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  06:00:00,10.0,,7.438492276144238,15.350703579840648,46.558176230670526,20.086639183974782,25.599292232009446,19.826907604805253,26.014626425735337,20.536395247754896,33.592006226300555,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.9550667937739,1173.090213834672,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  07:00:00,7.4,,5.814000298072701,15.149322039941854,47.175906947481174,19.92939063080739,25.855964915278683,19.682543524970665,26.25496273689497,20.49786707209714,33.67992029818156,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1057.2797591582132,1266.9221942553802,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  08:00:00,9.0,,6.970319936247726,15.160957839751518,47.16048955714084,20.094584493632027,25.60355044358189,19.79803348526941,26.078424450040327,20.462778631596866,33.76716617850124,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,786.8597036617676,1103.0216286067996,1861.9102397492563,462.29171366435304,121.51228493239441,0.0,0.0,7140321.088853943 
 10/24  09:00:00,9.4,,6.53302050290509,15.317522190948782,46.73527399292777,20.334077417523403,25.25255680493956,20.017080320863602,25.752634028783916,20.436329828825567,33.85641970872803,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,147.1936820379409,577.4833667221208,1861.9102397492563,0.0,0.0,0.0,0.0,7149287.666784616 
 10/24  10:00:00,9.7,,7.97674055459106,15.497912292365694,46.214921648031726,20.734106879609158,24.64673604744197,20.45376730010279,25.07652444533051,20.426874832251173,33.88906149973336,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,118.73065472381104,485.8394868225016,1861.9102397492563,0.0,0.0,0.0,0.0,7223239.63089589 
 10/24  11:00:00,11.8,,7.458756012171451,15.881513070042516,45.07252115214931,21.2152799462864,23.91697304280806,21.01012947764687,24.220348934343477,20.440004151158327,33.845612668387844,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,63.955524211620116,288.1337650531993,1861.9102397492563,0.0,0.0,0.0,0.0,7374720.076572215 
 10/24  12:00:00,15.0,,9.694877491577644,16.566774374607014,43.14818523520159,21.790783122483617,23.089763737162663,21.71121058868119,23.203004513156106,20.478488864074443,33.76532283674363,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,166.26732848122415,223.4717459620824,1861.910239749256,0.0,0.0,0.0,0.0,7402587.709671205 
 10/24  13:00:00,14.9,,10.08227559459264,17.285937667180292,41.22967548849847,22.26553590607697,22.434092434004242,22.346167713196653,22.32450057629579,20.54344761948775,33.636486750756205,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,559.1678698417882,370.336722000573,1861.910239749256,205.85172066519823,49.10149032093125,0.0,0.0,7353426.160053774 
 10/24  14:00:00,14.0,,9.76710170758651,17.820006682568135,39.8176017312055,22.514575514155243,22.072101321953078,22.667668471558333,21.867887269540855,20.615260825345274,33.45072329186172,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,748.9709321454817,432.0503021073655,1861.9102397492563,183.0514892188703,44.37316104594655,0.0,0.0,7270514.269049982 
 10/24  15:00:00,14.0,,9.76710170758651,18.200573718844204,38.87476228321912,22.579185503368578,21.98564323117529,22.72574344417948,21.790942563319156,20.717269968895742,33.24110653672224,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1045.3538230501238,698.2721191245014,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  16:00:00,13.9,,9.681060472341866,18.22522082895179,38.81753022847834,22.51399793998184,22.07467285753844,22.614740266736806,21.940022073657683,20.808155591850205,33.05825907869326,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1241.3384471273173,933.2003001345686,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/24  17:00:00,11.1,,7.264749568441457,17.79012771229543,39.89277350600324,22.238571736832917,22.44590406620084,22.292907382743934,22.37182666210164,20.859418675647596,32.951421419470456,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1524.7526650531036,1244.7639031722792,1861.9102397492563,356.3044696034757,90.2754510041997,0.0,0.0,7027868.486712442 
 10/24  18:00:00,13.0,,11.371344469966168,17.42396312979467,40.82656011569132,22.026835458677308,22.73864522911781,21.99459058393589,22.783464699334953,20.89211499328062,32.8872191102026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1385.2166551375255,1246.6669310325055,1861.9102397492563,331.858000097761,81.58327314158011,0.0,0.0,6996576.646407012 
 10/24  19:00:00,10.1,,8.88725908862438,17.00693744987082,41.960280777574454,21.74430725244924,23.156978436935077,21.686915526675836,23.238350479125813,20.89573434246778,32.91200792358411,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.287033880983,1325.762968427065,1861.9102397492563,363.21992005781595,93.53817530151257,0.0,0.0,7039614.294182768 
 10/24  20:00:00,12.0,,8.858238397893018,16.793122100898117,42.531630690500954,21.56193218700618,23.416073914455016,21.482098027346048,23.53080200588324,20.884765991739812,32.933546730350415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1344.7261665469762,1279.1014949870885,1861.9102397492563,345.3998448862871,86.46985953270021,0.0,0.0,7014168.357415044 
 10/24  21:00:00,12.0,,11.082970695001839,16.662692678217425,42.885563965450594,21.4722683177328,23.54497154318845,21.36465293204706,23.70073209813743,20.86364848296606,32.97636497920949,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.4965658305098,1285.3850036150839,1861.9102397492563,416.5175768984837,104.22301964395552,0.0,0.0,7078079.733815563 
 10/24  22:00:00,9.6,,8.83926915122259,16.387889246416293,43.65290388874305,21.276230158019466,23.835455575479987,21.182876470916373,23.972381338650237,20.83107285394383,33.0506844567605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1404.3070809591266,1349.9414206034999,1861.9102397492563,313.4537527978278,81.64557088222281,0.0,0.0,6996800.918273325 
 10/24  23:00:00,9.1,,8.436278391796744,16.148420400930856,44.31094853554818,21.108472442287237,24.074727638652625,21.02657325563741,24.196166137682205,20.793128417976952,33.11776904054445,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.027452790677,1426.206095578653,1861.9102397492563,578.8845090155303,151.76604217924697,0.0,0.0,7249234.614942612 
 10/24  24:00:00,9.0,,8.422086078051562,15.992965106892402,44.75582414004186,20.956457241161566,24.30217891637291,20.86721164862539,24.435952805250743,20.753373403799923,33.20098444095905,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.8036505092218,1383.5543067949939,1861.9102397492563,496.43879960456076,130.45430680667533,0.0,0.0,7172512.367601355 
 10/25  01:00:00,9.2,,8.449805839534296,15.933415448955481,44.94311459359604,20.849330893593987,24.471900296674427,20.739055611076953,24.638609809059574,20.713727223058015,33.294465617395744,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.258193890729,1334.901261517024,1861.9102397492563,475.0089179504082,124.41766739030834,0.0,0.0,7150780.465702433 
 10/25  02:00:00,8.9,,6.352149346036338,15.814258179530253,45.275807617751425,20.72263710545117,24.65746252540794,20.59988792629387,24.844699812827166,20.670506039772874,33.37502321420562,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.2229513669733,1311.8269759423747,1861.9102397492563,357.24029770807635,94.13541427379859,0.0,0.0,7041764.354482998 
 10/25  03:00:00,10.7,,8.264920092122653,15.76480512698358,45.40815130811528,20.657761589369887,24.75012063968815,20.51013881080638,24.976456398323375,20.626549069481605,33.45731985998466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1227.0730050960603,1273.3067215206856,1861.9102397492563,404.8993898520469,103.48496302396184,0.0,0.0,7075422.729983586 
 10/25  04:00:00,10.1,,8.080656098373362,15.7329823890161,45.49001406621022,20.552101715099393,24.905997817779678,20.386047023960376,25.162570739955527,20.584582155237392,33.53607848050576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1058.0504018606857,1152.9316526553985,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/25  05:00:00,10.1,,8.080364279596745,15.64123943136824,45.74403168415308,20.47857759838309,25.011524822171303,20.308031939679594,25.27634543191327,20.546211863528864,33.60517297829841,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1178.408358159923,1263.6487782797005,1861.9102397492563,349.07181476681217,90.14138074334045,0.0,0.0,7027385.8337733485 
 10/25  06:00:00,10.0,,7.896529869224404,15.55693513460932,45.97819379161347,20.357711575448327,25.191368904436047,20.18334411637767,25.464362309688727,20.511273493456436,33.66764569122129,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1065.5176059679607,1171.20258294457,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/25  07:00:00,9.2,,7.331290210594402,15.453100887596465,46.28499093876898,20.287094224013863,25.301269532270933,20.099863258571247,25.595975719843388,20.47566803616058,33.74135350952186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1181.117227935701,1289.6766025035602,1861.9102397492563,374.8099491632698,98.24633672230276,0.0,0.0,7056563.675297613 
 10/25  08:00:00,9.0,,7.404377245136573,15.385045796043112,46.486198306094444,20.301250097119702,25.278364619533132,20.089134828607293,25.612189820746178,20.441324495635786,33.81191409327145,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,831.8051425928955,1022.1576587978586,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/25  09:00:00,9.6,,7.075722802881866,15.494461984294084,46.16196961864766,20.62773118616891,24.77488191279957,20.377341092570404,25.16054263926989,20.418949084363888,33.85935403066731,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,301.6170643294746,616.8327968882752,1861.9102397492563,0.0,0.0,0.0,0.0,7077844.265558195 
 10/25  10:00:00,9.9,,7.072083204674709,15.670393890266016,45.651262269161876,21.07596202586536,24.104563268136367,20.83910911454961,24.458209307570492,20.413148524537643,33.8767047663571,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,98.71982650732824,399.6131164269541,1861.9102397492563,0.0,0.0,0.0,0.0,7293883.000297773 
 10/25  11:00:00,14.0,,11.49358711394015,16.185170491476047,44.16750695158932,21.72171418869879,23.16641330525195,21.529517721573306,23.440485750738972,20.441340793522556,33.811542940400706,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,87.14792996666117,265.75639806840394,1861.910239749256,0.0,0.0,0.0,0.0,7435512.403403017 
 10/25  12:00:00,14.0,,9.76710170758651,16.75405648049547,42.59532253211083,22.250985597676983,22.429054589283727,22.21986679246281,22.47199036072189,20.501140998397688,33.686991097655365,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,367.4918202701392,362.7580228713465,1861.910239749256,215.03426716738946,52.0318461318766,0.0,0.0,7514392.919118429 
 10/25  13:00:00,13.9,,9.680331941040913,17.353596727370757,40.99526563670203,22.592713319950516,21.96098054190317,22.66601161824752,21.863559066160537,20.58532529354402,33.502197735749796,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,688.0744603474842,492.4991039172104,1861.910239749256,125.82851966167473,30.54864798665351,0.0,0.0,7141741.1146078305 
 10/25  14:00:00,14.0,,9.31775583459405,17.806757724906525,39.823030598258214,22.719256766357795,21.784502787803476,22.84614666664658,21.617554828824126,20.678821606478905,33.297006375097766,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,845.8720958867691,553.2449671674192,1861.9102397492563,0.0,0.0,0.0,0.0,6914867.457121091 
 10/25  15:00:00,12.0,,7.622732804581727,18.01906650061759,39.25181393779819,22.68508638329503,21.80656977988193,22.846074937516487,21.594722355057296,20.777885523553,33.05931861453822,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1177.9777024163948,792.7700664471521,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/25  16:00:00,13.9,,9.789796377334525,18.154305909902817,38.95236139772823,22.644581210790612,21.87870095465861,22.75837101563895,21.72817899762997,20.86613793306761,32.90799040701763,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1185.9869600825,866.6969738189795,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/25  17:00:00,12.0,,8.855830775697033,17.89443963897068,39.603662606078025,22.46257987707737,22.12713732847472,22.50440167380252,22.07097143982629,20.92141736001342,32.804031408342105,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.7356204392622,1138.5354341860027,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/25  18:00:00,12.0,,8.855830775697033,17.469534536880275,40.68031036498026,22.207077581106162,22.47391762351072,22.191446346066723,22.495366118633438,20.945127797500028,32.756233669805425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.348493625395,1276.954102020343,1861.9102397492563,345.8853351287407,86.3856835784455,0.0,0.0,7013865.323979727 
 10/25  19:00:00,12.5,,10.89655085932487,17.20299333130549,41.369496530124955,22.015084502691305,22.737600986525543,21.957778289929443,22.81722837985751,20.951611306409287,32.74216555470014,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.1021866311944,1287.3358057895746,1861.9102397492563,341.2433712779592,84.74784560634156,0.0,0.0,7007969.107280153 
 10/25  20:00:00,12.0,,8.855830775697033,16.971469445080363,41.98213011682068,21.86436531164747,22.94840890286234,21.796567752970102,23.04363221066944,20.943975064182183,32.75855477410916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1455.0456494109396,1357.6602959854138,1861.9102397492563,475.28438139352187,118.87992224755739,0.0,0.0,7130844.58318853 
 10/25  21:00:00,12.0,,8.855830775697033,16.76973765992212,42.52309850072794,21.72281191750312,23.14772861070021,21.645826139108483,23.25695025634341,20.92373767741381,32.799350304629264,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1432.1878274545973,1350.8835356646173,1861.9102397492563,475.5113242535774,118.93650064256607,0.0,0.0,7131048.265410561 
 10/25  22:00:00,9.3,,8.11982912956949,16.457098902273515,43.3958981225814,21.416923679376573,23.595319037222694,21.366643717674947,23.668054433318467,20.894440259892107,32.872378429196246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.5168491716431,1319.3371389754025,1861.9102397492563,353.8097568649988,92.35513349700923,0.0,0.0,7035355.343686556 
 10/25  23:00:00,8.4,,7.257275803126845,16.176918491766468,44.189546805299244,21.151752591322868,23.988633024565935,21.130069499860877,24.020593077972688,20.856991587510645,32.9573501831145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.5727370861803,1326.4835427366786,1861.9102397492563,378.6484693355581,100.62870679451275,0.0,0.0,7065140.207557569 
 10/25  24:00:00,8.0,,6.95564091051235,16.003149363579826,44.68536401633484,21.028727515623725,24.17209115253534,20.97936487547247,24.245543368140858,20.813950908459454,33.046807143117256,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.1458535871125,1364.5286618939188,1861.9102397492563,580.4975707380489,155.1184470867355,0.0,0.0,7261303.272609571 
 10/26  01:00:00,9.7,,6.801100316353956,15.960984010684486,44.833118119778604,20.944201329994975,24.312758606067344,20.857450937193658,24.442849174251947,20.771156681180873,33.154086640896566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1320.5794600815734,1267.9829949546877,1861.9102397492563,415.26670499373154,107.90204009820607,0.0,0.0,7091324.207450865 
 10/26  02:00:00,7.6,,5.003855213948784,15.774998917711267,45.350096102145365,20.77798216426257,24.552109603988196,20.688665001093256,24.687554579966466,20.724346047004733,33.235460326976785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.2467071350447,1314.684433828977,1861.9102397492563,311.3855102932979,83.97872442955679,0.0,0.0,7005200.271043727 
 10/26  03:00:00,7.4,,4.9905183507889745,15.573054430327947,45.92125374506729,20.6373520190132,24.755310820837924,20.541358637394588,24.902279136209494,20.67404487163084,33.32456978240701,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.6674456919336,1379.1414143355942,1861.9102397492563,511.6353909214514,138.26540534412828,0.0,0.0,7200632.322336185 
 10/26  04:00:00,7.2,,4.8911763275424605,15.429929873821376,46.32480413832872,20.5009969450448,24.953584709549943,20.388732803889937,25.127121260812185,20.621276524209115,33.41869299891378,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.8291875047387,1358.1585419651612,1861.9102397492563,439.2632293568212,119.20746474929749,0.0,0.0,7132023.736194794 
 10/26  05:00:00,7.1,,4.800055128437269,15.293422962492082,46.73125503306802,20.366109241197275,25.161479152572674,20.238295335670234,25.361014269534277,20.56785690956022,33.52791607891412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.353898585885,1367.6771221935228,1861.9102397492563,439.81426036383937,119.57472974678615,0.0,0.0,7133345.890185753 
 10/26  06:00:00,7.2,,4.891105013172115,15.182098667344185,47.065421652621936,20.246921111304506,25.3467098188196,20.102839118237487,25.57363498806126,20.52028792699707,33.62540350604991,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.8834742212277,1355.6787929688421,1861.9102397492563,434.30652066629193,117.86694997850935,0.0,0.0,7127197.883019957 
 10/26  07:00:00,6.8,,5.0909901046279,14.697420005093196,48.594748299722475,19.842623168145444,26.008151684332645,19.814667805457113,26.053040849151998,20.45639816072346,33.78223130701906,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.6083288402106,1383.097795263044,1861.9102397492563,424.97961006121835,115.79963849490798,0.0,0.0,7119755.561678992 
 10/26  08:00:00,6.8,,4.930947223036109,14.477888608759493,49.284538064282074,19.903191827783363,25.90890724714473,19.883341174568358,25.94081173814107,20.39891127515838,33.90057598919474,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1911.4673699155396,1685.3074460738153,1861.9102397492563,2152.3108825612558,580.4096402477621,0.0,0.0,8792351.567989267 
 10/26  09:00:00,7.4,,6.218354192437889,14.582448754704643,48.95658212327041,19.961225014442565,25.818011552765498,19.901771461579,25.913320716383442,20.357290390717594,33.99062895808122,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.71132719102,1208.5516347361888,1861.9102397492563,764.5080601868108,206.19102062764284,0.0,0.0,7445164.537356838 
 10/26  10:00:00,7.8,,4.756217900049583,14.525198011268756,49.18655157096759,19.98452785796179,25.806205232007358,19.96664370252671,25.83481526368035,20.322882979757974,34.09657800183841,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.429275167015,1231.6725405895556,1861.9102397492563,891.403126107196,238.46646197184606,0.0,0.0,7561356.126195969 
 10/26  11:00:00,11.0,,9.104191390170955,15.033423935972028,47.59739284765629,20.267197242405246,25.356322947463596,20.223841273166094,25.42431911020261,20.31671296439395,34.106077471543955,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,520.9828802993621,513.1929214412241,1861.9102397492563,0.0,0.0,0.0,0.0,7036289.493649071 
 10/26  12:00:00,11.0,,7.4782097286352665,15.296391840876279,46.84298604567232,20.50734909639508,25.00749525172487,20.550777911270448,24.94068320983152,20.317217981764315,34.13864117524162,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,571.2208398240562,433.5835656195519,1861.9102397492563,0.0,0.0,0.0,0.0,7077743.75299052 
 10/26  13:00:00,11.9,,7.648663718906407,15.629711601548292,45.83152558388031,20.713482632759657,24.680307860102214,20.83252645486899,24.50008917038007,20.330826259064423,34.09419939208607,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,692.8786481656706,431.7431236483037,1861.9102397492563,0.0,0.0,0.0,0.0,7018972.873845789 
 10/26  14:00:00,13.0,,9.228117413443288,16.23379674966243,44.11928991847995,20.95034309721064,24.336125675250866,21.09164965496406,24.125698268889124,20.36667821139159,34.03693373857202,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,700.0585756615936,406.3729840057762,1861.9102397492563,0.0,0.0,0.0,0.0,7025212.827566395 
 10/26  15:00:00,12.0,,7.525785778807772,16.431746899632547,43.563309853538996,21.028105242635437,24.219235705949398,21.23201298871155,23.917869575379232,20.40244168764303,33.96078543535616,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1045.9002692108909,617.356397386331,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/26  16:00:00,9.8,,5.667772290741836,16.284387658797836,43.981964496968196,20.876114877380697,24.45091395500114,21.121770927120355,24.0844745881647,20.429030449157715,33.910988956208385,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.112109865152,866.0571179271959,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/26  17:00:00,9.3,,5.618430155233382,15.990705924156648,44.8064205751924,20.675471280864713,24.75055156807257,20.852616337926047,24.482023360467238,20.445823449905173,33.86994452982709,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1729.562886286895,1248.034817995187,1861.9102397492563,405.2589880430607,106.02312040176048,0.0,0.0,7084560.09654366 
 10/26  18:00:00,8.3,,6.662721447475446,15.667233895365552,45.79184853237463,20.423227554390273,25.165091045540365,20.487813787557663,25.065078341250278,20.451722188399565,33.89304744400809,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1544.881549898164,1247.6671404403198,1861.9102397492563,378.0976687186325,100.36739057777304,0.0,0.0,7064199.469177306 
 10/26  19:00:00,7.2,,6.0295093883495765,15.299209475219785,46.934964151209414,20.162383871009034,25.600777761399932,20.189953144830934,25.557153127050803,20.43980973623144,33.95344213343701,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.3968777289608,1238.2274819748666,1861.9102397492563,360.49248357075885,97.61225758324983,0.0,0.0,7054280.990397022 
 10/26  20:00:00,6.6,,5.610837014224157,15.002678752350288,47.83860038656128,19.934533309447044,25.96450717704004,19.937282319041877,25.960099957119034,20.41090755454361,34.014086504012774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.248795491405,1202.2339846816749,1861.9102397492563,307.32215787514934,84.21010444728118,0.0,0.0,7006033.239107535 
 10/26  21:00:00,5.8,,5.0651847340826945,14.734856167914636,48.71732763233077,19.708754851247207,26.355424693108453,19.693639997459595,26.380169240995183,20.37209594456241,34.127827598213656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.3586237166999,1153.990892030923,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/26  22:00:00,5.6,,3.362115472224963,14.344814414968752,49.963171908670944,19.448001198356742,26.78667676074197,19.440845224168378,26.79857669102094,20.323961540610874,34.230177225351426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.6639445830178,1234.8566416976912,1861.9102397492563,322.34919496279605,90.00100771734294,0.0,0.0,7026880.490879757 
 10/26  23:00:00,5.1,,3.357619478840783,14.123680851883917,50.683144162087245,19.23476226179851,27.144538109154777,19.20560866104031,27.193900112037454,20.27015712085842,34.34417465718826,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.455715065811,1138.453796631619,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/26  24:00:00,4.6,,2.8200156184738843,13.902359264223616,51.41907385245331,19.119334475846024,27.341966352693316,19.069971442565294,27.42628890992619,20.210681008655214,34.472465892963754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1454.4093949990543,1330.9468650641309,1861.9102397492563,541.9992719481628,173.76668810178126,0.0,0.0,7358237.301072331 
 10/27  01:00:00,5.6,,4.350707470146031,14.199975372098082,50.437726274804696,19.253968415695336,27.11457029436643,19.041789016798234,27.47568652207696,20.180984788218606,34.53725420047038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,943.701945574647,1119.2569746407917,1861.9102397492563,381.44674836577303,106.73556563441288,0.0,0.0,7087124.899381209 
 10/27  02:00:00,5.8,,4.465028833998919,14.275021240521923,50.182815699827984,19.250502095848027,27.114879319390024,18.973917578556716,27.586693059869567,20.1463755396746,34.60420328606213,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,841.6876335890803,1122.2184313959274,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  03:00:00,5.9,,4.559609096929598,14.169618413848642,50.51639025324276,19.174590569920145,27.237889768675178,18.891535645714264,27.72333045733501,20.099398667433306,34.697847976617204,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,911.3212525994112,1191.7695508780282,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  04:00:00,6.1,,4.672156951569448,14.115899783503856,50.68227109305281,19.107107953915015,27.347152052627276,18.810156541682222,27.8589876097622,20.051802628836825,34.793118823990426,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,892.6047017170922,1195.2649030119712,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  05:00:00,6.1,,4.671963802221384,14.06595881225292,50.83370708645924,19.032913547925727,27.46700787202042,18.720460662182454,28.008533443705797,20.008142465645356,34.878395820163696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,893.0282583628406,1217.631420320311,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  06:00:00,6.0,,4.577377440670942,14.014776477663483,50.98976457568705,18.95774393112912,27.58914136118137,18.63227138347823,28.156333937748467,19.968150861097484,34.955964364074134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,882.8410694089981,1227.2768842952107,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  07:00:00,6.0,,4.577451573786889,13.92365303201455,51.29758275990216,18.85796865668997,27.764483056492274,18.532287916622167,28.33609581792178,19.92748809905476,35.04774726095739,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,913.2231663781894,1253.9119339166384,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  08:00:00,6.0,,4.577377440670942,13.890449664615499,51.403082862163274,19.856432030032995,26.08947730626706,19.452775485659316,26.751407277382192,19.890798397725106,35.12396198357301,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2461.646980478866,2706.9706248749835,1861.910239749256,4391.714858780961,1163.075934969332,0.0,0.0,10889950.228986919 
 10/27  09:00:00,6.0,,4.577377440670942,13.962846928629133,51.16194475974601,19.98970860238363,25.873963029381407,19.621251482747503,26.472204391514815,19.858930722348575,35.193420577989656,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.7975800291208,1423.4851710244,1861.9102397492563,743.4234032527353,205.8070340411427,0.0,0.0,7443782.185645437 
 10/27  10:00:00,5.9,,3.945137277208254,14.152530690439542,50.54443726807089,20.0292196964888,25.814946739457877,19.697998472771108,26.350639926803193,19.842214536190124,35.23569696115654,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,652.5381792115388,1035.7754722657778,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  11:00:00,10.0,,6.981174544702075,14.720051524729431,48.7204307820007,20.470243683519243,25.118785163259098,20.17815819721227,25.576290465231722,19.858469934456032,35.19695309116486,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,92.24128109775943,434.95662372237956,1861.9102397492563,0.0,0.0,0.0,0.0,7265140.54544997 
 10/27  12:00:00,12.0,,8.357005026141488,15.430073115472002,46.54481179280671,21.002432312088793,24.308699776940834,20.837172609596976,24.557551918164798,19.901053599398914,35.10344416219125,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,217.97420410185387,386.22325152981836,1861.910239749256,102.2581297330998,25.60682931869157,0.0,0.0,7439812.176410933 
 10/27  13:00:00,12.7,,8.333364906816314,16.21580425652981,44.23102255844356,21.450541437699947,23.632353496462247,21.43976536084647,23.648274984160523,19.971902827783563,34.925320549352264,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,505.9969487176946,453.9643550660707,1861.910239749256,172.25480432278064,42.59212957586633,0.0,0.0,7283615.939509114 
 10/27  14:00:00,13.0,,8.370804785526234,16.880997961373378,42.38225078358469,21.788498728877897,23.140537453531135,21.86185838623084,23.037141709215142,20.05376048261126,34.73659715608966,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,703.5290429273464,505.8102880086582,1861.910239749256,127.60574340838474,31.429164125265814,0.0,0.0,7138601.978248007 
 10/27  15:00:00,13.0,,8.368673513600285,17.25039508812004,41.358874935036575,21.867698658613243,23.00582473064142,21.94637903093087,22.895596392966915,20.13607113872423,34.52571215529578,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,980.9548571877611,738.7720059013079,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  16:00:00,12.7,,8.222797735557046,17.31390275658969,41.179084585374966,21.79616042762088,23.098969924206298,21.833930372333043,23.045738295385114,20.232834318838524,34.30836979263383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1192.8431776835093,980.5264847286317,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  17:00:00,12.0,,7.940578703328916,17.002953779204475,41.96988230343656,21.59267190468531,23.372162709565146,21.547924405442444,23.43633434016263,20.302998903821248,34.1364230375338,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.122616091861,1241.7882738358383,1861.9102397492563,290.8910696598639,72.70558430481903,0.0,0.0,6964616.966594672 
 10/27  18:00:00,8.8,,5.906652425808734,16.41238956277209,43.57372483215444,21.2549367603495,23.859949037191484,21.160669538068966,23.998407425833822,20.344676494578355,34.047201814171345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1516.1560322896446,1448.2047065180814,1861.9102397492563,452.34675895092477,118.90981168936871,0.0,0.0,7130952.18517905 
 10/27  19:00:00,9.4,,7.164470912555167,16.070349447119263,44.55905224168576,20.97680850184412,24.28485196458031,20.838050923467115,24.49305006974607,20.34831857232867,34.059119713535125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.9374914608038,1394.1173937216317,1861.9102397492563,384.6609848772115,100.19301682823242,0.0,0.0,7063571.7236789595 
 10/27  20:00:00,9.0,,6.971283375588825,15.836775094399004,45.20412172979919,20.723806223524743,24.652141960563174,20.577821282782622,24.87495294809859,20.33514923053944,34.06794711837415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1228.95043436947,1272.609968336459,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/27  21:00:00,9.0,,7.405123329253547,15.627018488086604,45.815382939546446,20.62612241773297,24.8009834675198,20.461725963722937,25.053763206781777,20.310713796145876,34.119423127172574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.8574656092173,1437.3696445352596,1861.9102397492563,639.6501629566295,167.90685741573475,0.0,0.0,7307341.549793968 
