Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 10/27  22:00:00,8.8,,7.131462754978356,15.467932094218257,46.316072066871996,20.49946650657951,25.012163779434204,20.31390257037673,25.30041617078005,20.278361730702855,34.21053661915841,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1253.5726717199057,1350.1256340031612,1861.9102397492563,324.66670743858657,85.72063487258808,0.0,0.0,7011471.1486386405 
 10/27  23:00:00,9.0,,6.971283375588825,15.367895076421261,46.583352877280994,20.405485377608947,25.140903715491884,20.199405599077213,25.463138731330794,20.24187918337138,34.26490574345869,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1233.5157508364796,1361.852987853053,1861.9102397492563,417.1213585352149,109.67657452787485,0.0,0.0,7097712.531397672 
 10/27  24:00:00,7.1,,5.210161623583199,15.183397710571512,47.13895457936489,20.253916166079733,25.3774535891679,20.04741340835784,25.703776170106746,20.200208774814833,34.35331353583188,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1258.2078100429885,1383.8599114689903,1861.9102397492563,316.33714040504526,86.08899740874601,0.0,0.0,7012797.253768809 
 10/28  01:00:00,8.7,,7.461435579748477,15.080450306865767,47.46877320965899,20.151769582824897,25.54720171375702,19.936346937007873,25.890275568172687,20.159922518122453,34.451057786463316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1255.9792285349795,1394.5867452807345,1861.9102397492563,463.8203413576688,122.54336773257552,0.0,0.0,7144032.986934595 
 10/28  02:00:00,8.6,,7.533178414637385,15.006797009921575,47.68019634106521,20.04675141218125,25.706149643993566,19.819956346062373,26.070023761708192,20.11928224076808,34.527517091439385,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1179.4542904236944,1344.38334544735,1861.9102397492563,324.83539270879214,86.06256040578323,0.0,0.0,7012702.080558143 
 10/28  03:00:00,8.6,,7.78256824041049,14.934157227448118,47.88906924078975,19.952179165142,25.849217064819097,19.717268606021843,26.22859659312432,20.082662735581277,34.5952028964199,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.2746679288082,1339.2729915698364,1861.9102397492563,337.0920034129743,89.30152156448507,0.0,0.0,7024362.340729469 
 10/28  04:00:00,8.5,,7.850035268979406,14.59739969633031,48.92677771422834,19.624004406538806,26.373115276588525,19.49255554211004,26.589289336040835,20.032708266715616,34.69169538988261,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1355.9515189653816,1362.0835949726084,1861.9102397492563,338.1006522192121,89.49300615395494,0.0,0.0,7025051.685251561 
 10/28  05:00:00,8.2,,7.638168916828078,14.70348522414302,48.604844739979455,19.617013815997066,26.391326407746373,19.397789269905473,26.753542274765696,20.007050111838662,34.75613491653656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1005.1982038388642,1182.5691125647431,1861.9102397492563,359.84713950060336,95.98192117980895,0.0,0.0,7048411.779344635 
 10/28  06:00:00,8.0,,7.442272369456867,14.442203606714806,49.44514000487777,19.3855084375109,26.780875926149868,19.22591383375711,27.048383150878095,19.960643806216545,34.865152762975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1209.6289634285624,1275.1738332878765,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  07:00:00,8.0,,7.118987033655466,14.19448125281342,50.244616223509034,19.247497840803355,27.012028820039053,19.122367899141942,27.22354873693838,19.909763589392,34.97526751544342,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.5503904271677,1422.123725816524,1861.9102397492563,622.8925569671729,166.39249956759735,0.0,0.0,7301889.861540673 
 10/28  08:00:00,8.0,,6.956075906637759,14.090122432544636,50.58574462758864,19.125955052771836,27.217459781892355,18.996279847302205,27.43857417644656,19.865976659181033,35.07034396606527,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1300.8714386795982,1311.8150953719537,1861.9102397492563,372.8713195272366,99.7976403249226,0.0,0.0,7062148.368267044 
 10/28  09:00:00,8.0,,6.95662220217375,14.069713257532058,50.707909060694014,19.046396216588402,27.38266161027551,18.918770827383895,27.601720418849723,19.82750629895531,35.19238969037799,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1231.385367056653,1248.6654868770306,1861.9102397492563,377.9049747750451,101.14093415435588,0.0,0.0,7066984.226053004 
 10/28  10:00:00,8.5,,7.4372996907115265,14.140693537218288,50.45377639851826,18.998342721053092,27.453357369704996,18.87816988141413,27.66018262856797,19.792559486807267,35.25393233601856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,978.9507707410121,1019.2422558346149,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  11:00:00,10.0,,8.437711822941553,14.345982303509931,49.80711635806671,19.078326684160324,27.327599685576654,18.96605213394995,27.51977171807897,19.763991193642727,35.330618954627504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,775.0203598770487,831.2368721089724,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  12:00:00,11.0,,8.350293457561271,14.511185181403103,49.27461046182533,19.171732193589328,27.167200091849473,19.08234487651503,27.319068755114063,19.740486048245945,35.38001879456741,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,759.0534365861852,784.913428680314,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  13:00:00,11.6,,9.474794628536264,14.80647950378875,48.30968015757131,19.290962736348035,26.947012931050303,19.222005044243893,27.063030147947547,19.726236560476426,35.386253532508576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,563.8746966598173,586.711087713837,1861.9102397492563,0.0,0.0,0.0,0.0,7029803.943029436 
 10/28  14:00:00,12.0,,9.257305451796546,15.164622001892138,47.197702657566126,19.505324069537142,26.583750130498743,19.499592468486945,26.59329187566569,19.71798882076103,35.39601508698868,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,593.9781655968893,523.080177478088,1861.9102397492563,0.0,0.0,0.0,0.0,7007691.473025395 
 10/28  15:00:00,12.0,,9.257305451796546,15.479230551320054,46.25282682171639,19.667442803754625,26.317191336922008,19.708567735725072,26.250089106449703,19.715072324278232,35.40242369897267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.560499902256,572.390969027565,1861.9102397492563,0.0,0.0,0.0,0.0,6953843.520015972 
 10/28  16:00:00,9.3,,6.893771382691072,15.402821588154747,46.48377578075555,19.620387571610785,26.396366970335492,19.717933253867955,26.236944870863244,19.70917600324818,35.418296828886255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.9773768639557,854.1972133832738,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  17:00:00,10.0,,7.898472698654867,15.344210704165688,46.70218039580137,19.516891760057963,26.59126021259256,19.570003787376383,26.503610861606212,19.707175332598297,35.45543479097667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.8750453391035,1000.3943285193363,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  18:00:00,9.0,,7.918867178129214,15.068354761936586,47.587685012827436,19.398934197337834,26.815125196032625,19.36312924530714,26.87495035902253,19.702329010948176,35.5032217509828,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1433.9699346502305,1293.9856881122384,1861.9102397492563,379.3591341091693,99.77580375859371,0.0,0.0,7062069.75662826 
 10/28  19:00:00,6.2,,5.22603642060228,14.49202739047725,49.45336056107611,19.05317834309387,27.433190881879828,19.02742125148334,27.477233013799868,19.67857023215869,35.599372786614396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1536.0835868575623,1368.2528630395896,1861.9102397492563,414.75987862215266,114.30533753697878,0.0,0.0,7114376.078230447 
 10/28  20:00:00,5.5,,4.552184878596616,14.127016895016068,50.619463870917826,18.772656746647122,27.909892572395705,18.740282679425505,27.966481368032788,19.640157104465352,35.674178224021915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1436.9339928716054,1291.6863327479039,1861.9102397492563,374.35855838795845,104.63470092450324,0.0,0.0,7079561.786425535 
 10/28  21:00:00,5.3,,4.360182073182278,13.884579596800894,51.47586790301805,18.545852134338023,28.338405547438022,18.48726328206919,28.442631966356263,19.597465468737937,35.806276442891324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.7689621725879,1193.5033288884963,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  22:00:00,5.0,,4.503243441555228,13.709101400884718,52.06703150228284,18.46846363187896,28.476458223119717,18.378572706228347,28.637421517976634,19.551574746444892,35.90890816696237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1407.4528641767504,1347.7543721385043,1861.9102397492563,612.3620513118296,218.4845275731327,0.0,0.0,7528481.209589555 
 10/28  23:00:00,4.0,,3.522885283521374,13.454907726280542,52.938844388525496,18.26181862595248,28.849493223717754,18.166505965167897,29.02271220837212,19.50125023846832,36.02327828801598,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.2470857055846,1233.8981573350177,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/28  24:00:00,2.6,,2.150258479923243,13.122707505436964,54.15324998352618,18.008782861477435,29.340860576145992,17.923601671400565,29.498531054007003,19.449240333869625,36.17549759846483,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1339.0667275636738,1281.7834527929765,1861.9102397492563,309.924995731462,110.97307161666208,0.0,0.0,7122445.38351627 
 10/29  01:00:00,2.1,,1.7861145952185182,13.329648055007148,53.41132376228526,18.05327224219563,29.250952448990542,17.795939052272512,29.7286393280202,19.420312278610407,36.23101922936788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,785.2223502437173,1045.9451524133844,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  02:00:00,1.5,,1.0710960192628094,13.271611655517514,53.599234304693766,18.0016882303776,29.33791256393508,17.68717655319146,29.92490475462389,19.37398946384217,36.325590476754144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,886.1315336817073,1214.574130826068,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  03:00:00,1.6,,1.1071533338902122,13.111278044574375,54.14917732887241,17.90774766586378,29.50402852490247,17.577416555167805,30.12484138502096,19.3173761023179,36.44416268353682,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,912.0038394176595,1259.454539083913,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  04:00:00,2.0,,1.3718315615873722,13.029778341445743,54.42348083163694,17.86829348631116,29.569249774642635,17.507798836283467,30.249189023356315,19.26340356054534,36.55678505182484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,976.5897825135692,1358.2543263103546,1861.9102397492563,309.54813875229553,110.06527617647303,0.0,0.0,7118956.3844510615 
 10/29  05:00:00,2.1,,1.5328700929681969,12.96577554599581,54.681480950784135,17.784356629216475,29.74213462403828,17.3922918410947,30.48727231443225,19.214349248932052,36.68857456572579,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,860.6735066116928,1302.5649417422323,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  06:00:00,2.0,,1.5617388120445723,12.832263345333036,55.19205128632221,17.664283821339232,29.98468714422426,17.255360123203516,30.76941769320219,19.165467654447742,36.82085113085855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,895.8292086133586,1356.9687381211602,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  07:00:00,1.5,,1.0095103098207687,12.716655388458696,55.6033067352638,17.611994536709116,30.079156450242877,17.180188738510193,30.911429884959173,19.116671501857613,36.92740007381032,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,981.4260401769873,1463.6501538905673,1861.9102397492563,390.8877069852453,140.72399741775632,0.0,0.0,7235023.304102579 
 10/29  08:00:00,1.7,,1.26745139315168,12.638626525402243,55.89946633658185,17.511715170350776,30.276046668379497,17.07116002159967,31.131687573829055,19.06983537918194,37.042637730864236,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,833.2181058202518,1347.578986609431,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  09:00:00,3.7,,2.819985402116729,12.694208963620842,55.69607244508466,17.908393226334844,29.522228922036263,17.42423432532614,30.437320464479036,19.03570266718898,37.12162388978245,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,83.52828847330024,698.5007418181815,1861.9102397492563,0.0,0.0,0.0,0.0,7169972.453589326 
 10/29  10:00:00,4.8,,3.445593075250391,12.941059736989724,54.79868479200671,18.682485665493104,28.1129929789902,18.169157505448275,29.03192728204619,19.016388614621228,37.163356774619544,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,405.16501528631716,1861.910239749256,0.0,0.0,0.0,0.0,7550313.244926982 
 10/29  11:00:00,8.0,,6.049560134070333,13.501344636711707,52.83223786144234,19.454052734743005,26.78465112506431,19.0316658544249,27.49938105902668,19.01908344847793,37.157485080973885,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,39.992364422568755,443.70326035976996,1861.910239749256,239.84069696222016,64.02049143919405,0.0,0.0,7783256.808811607 
 10/29  12:00:00,10.0,,7.445454763378946,14.304198170279452,50.09912950060013,20.0509480612879,25.78466143466365,19.801222048474543,26.187399264523894,19.06432453770483,37.01563938886454,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,179.2800325139337,424.3517599617004,1861.910239749256,178.27703592022885,46.05112380803257,0.0,0.0,7578550.646247305 
 10/29  13:00:00,11.4,,8.22944285239687,15.059939883922425,47.707231489206976,20.4162290048244,25.205781863298903,20.307891979577914,25.375230868909597,19.139515015758793,36.83868664673621,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,519.2384673372288,603.8993407580282,1861.910239749256,152.54638088780285,38.53141578100836,0.0,0.0,7209422.710448117 
 10/29  14:00:00,13.0,,8.044567393229547,15.719061245000901,45.68591857034961,20.674390586694315,24.783708557083386,20.634744457514774,24.844401119543466,19.230163115975945,36.59589702710187,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,645.9228884863525,616.2437431590107,1861.910239749256,0.0,0.0,0.0,0.0,6933076.065836028 
 10/29  15:00:00,11.4,,8.22944285239687,15.973940879905424,44.98791776109535,20.71425909113067,24.746533262980535,20.680305772635833,24.79835338963017,19.319316094482073,36.42820614871852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1030.6227461352287,941.6780627144254,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  16:00:00,12.6,,8.250244631986396,15.992810270844869,44.905658882052144,20.634471842785832,24.852985543137372,20.532138896926682,25.010313438368883,19.40255354084809,36.21732409702054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1102.1036580593468,1100.6902379849228,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  17:00:00,12.0,,8.86260255046098,15.724443624178068,45.670614956867304,20.485900841751484,25.07483782291225,20.31220113332113,25.345252695911185,19.468005164719823,36.06017458821238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.3110248405928,1412.818944417251,1861.9102397492563,340.883656196987,85.34189451179408,0.0,0.0,7010107.683339782 
 10/29  18:00:00,9.6,,6.254947998609168,15.276466852847488,47.003525928265546,20.17116267758954,25.56748183969625,19.98009346230021,25.871696026921384,19.502133956918424,35.98372070880183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.483982363833,1467.9621958503967,1861.9102397492563,392.32846337278045,101.8358070548029,0.0,0.0,7069485.7684946135 
 10/29  19:00:00,11.7,,8.495975730352294,15.110378775842888,47.53309215751929,20.00543302865559,25.845162554712804,19.777562654669527,26.21287017391169,19.517202399085686,35.96989372388935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1231.4902692789035,1391.0199734139237,1861.9102397492563,403.75802344184035,101.52894971107595,0.0,0.0,7068381.082057197 
 10/29  20:00:00,11.0,,8.3541565379305,14.97588750990883,47.970004869470365,19.897346545263918,26.031629890659385,19.642868084420265,26.44597138499195,19.514458039060077,35.99370443078762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1192.1586298666082,1394.6829839111024,1861.9102397492563,356.84197950062736,90.78666275372673,0.0,0.0,7029708.8490107395 
 10/29  21:00:00,12.0,,9.262275488477998,14.884935545311242,48.24900915057297,19.8145518549462,26.164024394152026,19.54851859349481,26.59983962340993,19.499345153893163,36.02533368111131,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1136.5547538628941,1362.8757235360683,1861.9102397492563,368.08939452722876,92.13575034866076,0.0,0.0,7034565.564352502 
 10/29  22:00:00,12.6,,9.502297144515286,14.825689064893627,48.43268056942653,19.687247719169534,26.37102426990748,19.420897898725205,26.811252005743608,19.4770939003083,36.07448176992739,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.4708466706511,1247.9486297377744,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/29  23:00:00,9.9,,7.171080152809201,14.636877650272583,49.033494774226874,19.549616531073834,26.60128961494162,19.309057273086054,27.00242862139583,19.44781497049008,36.14541626096305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1228.7699873500567,1406.6693024970632,1861.9102397492563,389.5092366591714,100.88982876715617,0.0,0.0,7066080.246659085 
 10/29  24:00:00,10.1,,7.444287137529969,14.526789865282021,49.39059768651133,19.44632875236685,26.776532034526674,19.20985807580776,27.173713989694292,19.416333705411734,36.22146927765553,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.2151201459892,1366.5750477676188,1861.9102397492563,384.0198134387121,99.14086284864297,0.0,0.0,7059783.969352438 
 10/30  01:00:00,12.8,,9.989070005124166,14.622705441006172,49.09245600689355,19.436428658269772,26.796864947692644,19.175004812125742,27.23671273343422,19.388978944285498,36.28837773619627,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,999.727051359862,1237.7121807934336,1861.9102397492563,309.86011472562865,76.60062324524375,0.0,0.0,6978639.1067802 
 10/30  02:00:00,12.5,,9.917229670960026,14.651522082648897,48.99415727567653,19.380419997796576,26.88657363437008,19.111304397472217,27.34119956214192,19.364406715438726,36.338717440653255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,890.2656399360751,1153.7311201047974,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  03:00:00,12.3,,9.932037116053507,14.61776064777912,49.09458162889454,19.317058517264044,26.98925495275666,19.052819800187073,27.437491512272256,19.341131670501817,36.3865727442021,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,896.4551095692863,1152.1759277632573,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  04:00:00,12.0,,9.849925864900234,14.581902218752866,49.20190446901838,19.25790896289024,27.08526960564458,18.99788132007904,27.528071925028634,19.31853771502987,36.43295290219875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,893.2674721263826,1143.4362002335758,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  05:00:00,12.5,,10.215704484547402,14.589462259219362,49.19045355728262,19.22701479068561,27.144397896377736,18.960327604330196,27.599748616393427,19.29746423256882,36.49012936959556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,850.2151227729893,1115.5632214977752,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  06:00:00,12.9,,10.38467369355538,14.616231620587058,49.11851278200181,19.21687908587697,27.16877062274869,18.941957961863793,27.63877522345377,19.277867988822877,36.54440953515326,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,811.1716916777449,1093.4000821308173,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  07:00:00,13.4,,10.74112702479336,14.627992551558965,49.09375794125938,19.21041886916517,27.186658314752066,18.931929834049587,27.663159572240065,19.25874444236806,36.597322035359205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,798.895926565202,1087.8211430630356,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  08:00:00,13.0,,10.78052196489928,14.665291995512433,49.03572228633924,19.811272140680757,26.222276448885687,19.551515468589706,26.648659945738196,19.24228354450781,36.679810910181914,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1830.2318857421192,1955.347671970361,1861.9102397492563,2991.7942356659337,721.1438344332909,0.0,0.0,9298994.667057171 
 10/30  09:00:00,14.0,,11.185867711649587,14.821320744456528,48.54147718562484,19.960478136908453,25.978774490408657,19.719611387580784,26.369778293562607,19.229000484168573,36.70793303577838,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.5607321004438,1287.2859485194642,1861.9102397492563,725.3693616458903,175.42643503415806,0.0,0.0,7334412.029220292 
 10/30  10:00:00,11.8,,8.885979994174184,14.95841305403981,48.10655930164137,19.98530935412765,25.93460115370113,19.820601968934536,26.200757991628915,19.221066878110026,36.72008662861225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,773.5591827217304,904.3802826626128,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  11:00:00,17.0,,12.851606331232803,15.416319474683444,46.72048996547903,20.332009248732497,25.389006150566708,20.24051060371525,25.533086021033878,19.23488794010906,36.69484561219889,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,304.56041213341916,393.8889134206802,1861.9102397492563,0.0,0.0,0.0,0.0,7178784.464496509 
 10/30  12:00:00,17.0,,12.364098024836183,16.003004334839694,44.99730233250371,20.63160512486677,24.92361692481189,20.61247960325022,24.9530798134613,19.273547155575045,36.60657631938019,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,437.3186622912504,406.273287255991,1861.9102397492563,0.0,0.0,0.0,0.0,7168518.849842118 
 10/30  13:00:00,17.1,,12.326024441374619,16.408478710414272,43.83469750808217,20.7892092372807,24.675688190134533,20.793102252697686,24.669774995290133,19.329925828161606,36.46784753481236,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,724.7708055456715,622.8111264391738,1861.9102397492563,0.0,0.0,0.0,0.0,6937567.772298364 
 10/30  14:00:00,17.0,,12.36242504269517,16.728100390712758,42.92649456967004,20.90911699455748,24.479540717326223,20.933922494449384,24.44223997693858,19.401147675875634,36.284659533377756,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,881.8380464955716,729.301351495132,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  15:00:00,17.0,,12.85012939278173,16.890875743793586,42.48470799668168,20.9600118813739,24.40298604065076,20.990957690432932,24.356602472828225,19.46895488496632,36.13188520865947,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,989.3058574786132,813.7558331149153,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  16:00:00,16.5,,12.530513407575775,16.827620590204265,42.6612906572805,20.905137465252754,24.488732624672267,20.911708736667872,24.478836730314647,19.52214383759096,36.017355074626344,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.6553540380623,953.55066778772,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  17:00:00,16.0,,12.551933815823643,16.609116457565225,43.25067680731613,20.780201833214555,24.673716124459176,20.759947874371587,24.704506773345216,19.55393262491504,35.94037246538664,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.8155365904363,1074.9857137762529,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/30  18:00:00,15.0,,12.095745987044575,16.320131722377386,44.052022608739684,20.662521814861933,24.852212510622785,20.62490966337075,24.90989417304518,19.56698260758054,35.90976418077478,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.455063843102,1266.627664773831,1861.9102397492563,419.89101061744714,100.11810360389927,0.0,0.0,7063302.03607136 
 10/30  19:00:00,14.4,,11.656594045067482,16.06227214057928,44.80567286435602,20.527275600449112,25.073134876216734,20.477995466315484,25.1494933087306,19.567319360292192,35.92736053787261,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.9419034401062,1280.1407814564768,1861.9102397492563,384.28147825024377,92.54381400382641,0.0,0.0,7036034.593511098 
 10/30  20:00:00,14.0,,11.184810863748218,15.821384383383169,45.48056433379279,20.396686965679937,25.26469204111513,20.333195701007206,25.363970324534947,19.557223629624218,35.93375533220428,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1403.8780881422165,1307.1889983639776,1861.9102397492563,429.89096689711863,104.16593037612245,0.0,0.0,7077874.212451364 
 10/30  21:00:00,11.0,,8.92286771231963,15.521566949996673,46.40380168417451,20.196264077007925,25.602323945463507,20.14046502826445,25.690853448295282,19.535384126678125,36.0145613158854,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.7013461514255,1381.0797721543397,1861.9102397492563,419.2658798598095,106.62124365715825,0.0,0.0,7086713.340263093 
 10/30  22:00:00,10.8,,8.6434326450985,15.309500980630293,47.01005120356841,20.040914667201132,25.833293347872978,19.981307678261373,25.928846764564796,19.50706995026901,36.055179582631766,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1531.4315033884425,1412.2582727283134,1861.9102397492563,601.6049986966931,153.29284485787565,0.0,0.0,7254731.1045856755 
 10/30  23:00:00,10.6,,8.458070393109443,15.188648303090146,47.36648545660327,19.901485647365924,26.051837292296216,19.82700378068138,26.17243780326583,19.475601874164692,36.11805732341633,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1437.4332016639771,1351.876929360241,1861.9102397492563,480.17453767079354,122.85943762841441,0.0,0.0,7145170.8385596145 
 10/30  24:00:00,10.6,,8.365196413029842,15.086229818743007,47.66889163961379,19.77018206840724,26.258961225734023,19.685064996327586,26.398071257260792,19.440943659711493,36.18787158435268,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.1760933897428,1330.3355137506335,1861.9102397492563,447.2253536041609,114.45591702750758,0.0,0.0,7114918.16439635 
 10/31  01:00:00,10.1,,7.903728890354458,14.925978693142124,48.15305013710743,19.611019620660503,26.514068178389287,19.530621791932088,26.64688302607749,19.40123961870261,36.26959558178031,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.1720459458754,1341.8404359892058,1861.9102397492563,416.3760137869869,107.46885317737602,0.0,0.0,7089764.734535877 
 10/31  02:00:00,9.7,,7.534133301602526,14.777582365731595,48.59115339898178,19.46671940117424,26.739308632891127,19.392068029950792,26.86379169760943,19.35741560561162,36.35007495660405,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.362840897735,1345.1209309886092,1861.9102397492563,479.72622839883485,124.59198910321882,0.0,0.0,7151408.023868911 
 10/31  03:00:00,9.5,,7.259773304200636,14.66398208331031,48.92321113869933,19.333318209681085,26.948154345682557,19.255599378242305,27.078914900769046,19.316055040688447,36.424796296821846,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1390.7796068361195,1316.024655739199,1861.9102397492563,432.84730373826153,112.83483733360819,0.0,0.0,7109082.277498312 
 10/31  04:00:00,9.0,,6.799426046191008,14.54464210612937,49.2766278564939,19.20155867150971,27.156356667742177,19.118407099203736,27.297510347190613,19.278802312720806,36.490725155743625,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1374.6189974489062,1309.724280116609,1861.9102397492563,412.0467190878136,108.34639595716737,0.0,0.0,7092923.888543125 
 10/31  05:00:00,8.8,,6.7023539717294005,14.440085568401894,49.60886493296174,19.09120065618749,27.342753510422046,18.992033605910212,27.512489633725806,19.243817951796558,36.568846092956335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1334.5660922378906,1297.729298337915,1861.9102397492563,410.38631872847213,108.28267347906598,0.0,0.0,7092694.48762196 
 10/31  06:00:00,8.5,,6.511018941732406,14.346556418189857,49.90746771255352,18.990908303417708,27.513014012548325,18.868371494366894,27.724394540269103,19.20902166598894,36.64634934211947,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.9252930689117,1282.6574419553556,1861.9102397492563,359.99883209811327,95.51927907275565,0.0,0.0,7046746.267759243 
 10/31  07:00:00,8.2,,6.1475890758202505,14.228992548513627,50.25440818868236,18.86280243803625,27.715019090259325,18.74407146486461,27.92151582067835,19.174001047586327,36.701238462061816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1295.8038658981818,1291.889103961183,1861.9102397492563,339.673663176932,90.61513710328636,0.0,0.0,7029091.356669154 
 10/31  08:00:00,8.3,,6.325673338679724,14.233447614361985,50.2744011677283,19.850028968472802,26.08181536354995,19.641340518990027,26.421347185506896,19.14468234145496,36.79363821340527,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3062.3113611976896,2951.0176349453523,1861.910239749256,5220.320562718916,1325.072910393478,0.0,0.0,11473139.340513844 
 10/31  09:00:00,10.5,,7.5215803592132024,14.416937249313852,49.679141928098645,20.062711822044495,25.738624461079002,19.835286621660412,26.103933610586616,19.12154757697901,36.8456201415958,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,660.4473848809547,895.3257825580787,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 10/31  10:00:00,11.9,,8.166777683105602,14.700209221236877,48.75255253852052,20.467268232891918,25.08991707253847,20.315516412008947,25.326329904372756,19.120124043314032,36.829269748612916,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,162.17530236594075,355.9583422526189,1861.9102397492563,0.0,0.0,0.0,0.0,7250163.029678713 
 10/31  11:00:00,19.0,,13.14488311338176,15.453712017582303,46.47302279591922,21.366853423962958,23.75420756127317,21.33757524607782,23.79805083002174,19.166492322249464,36.74140250165914,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,25.892627415776737,1861.910239749256,0.0,0.0,0.0,0.0,7805756.298553254 
 10/31  12:00:00,21.0,,13.922307973115837,16.489248502241345,43.504608589940375,22.274804164167833,22.474179102375718,22.475245735111976,22.20305687000168,19.25651401315044,36.53816965809156,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,343.2646045527112,122.02665301450395,1861.9102397492563,236.99247050198454,51.55070749383644,0.0,0.0,7876570.797006694 
 10/31  13:00:00,21.8,,14.5607966078612,17.69902058101451,40.25605601885824,22.96492329171298,21.527507523445067,23.316373502100017,21.075401233852446,19.39424664837579,36.18736531756156,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,743.4053549479247,212.33161895341857,1861.9102397492566,205.83962925926005,44.754411926725254,0.0,0.0,7492014.186796815 
 10/31  14:00:00,23.0,,14.709941662614112,18.9735049714148,37.118096378058034,23.574760849163045,20.72655486047925,24.07784241057035,20.109122335980278,19.60474164747422,35.67978133369167,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.679091696229,173.29535525104671,1861.9102397492566,154.45789165944993,33.63011636091116,0.0,0.0,7304323.428461502 
 10/31  15:00:00,23.0,,14.212219720276456,19.938151740456558,34.95472036940879,23.89708894658494,20.32781960172921,24.505567845812667,19.59946535760613,19.769529164420952,35.31658423236203,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.8506411016742,237.29566488859962,1861.9102397492563,155.85184682080117,33.96134890285389,0.0,0.0,7037671.027116066 
 10/31  16:00:00,22.1,,14.01063119965008,20.532031564079947,33.68002272554898,23.988834969241896,20.209564165381305,24.617758368676174,19.461993798232392,19.935088052157674,34.94505485116788,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.8024719454029,388.6243714510621,1861.910239749256,114.47054439159967,24.982425533364392,0.0,0.0,6792813.595017435 
 10/31  17:00:00,20.0,,13.111999531415,20.460575168963604,33.80494063143402,23.77365374519539,20.459176755082478,24.28428707431926,19.84141224467284,20.086743357831836,34.595124524552475,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1827.6300175382903,859.7789134590084,1861.9102397492563,315.3736832724871,68.71964932165251,0.0,0.0,6950267.600655273 
 10/31  18:00:00,18.0,,12.312049044118858,19.74429196234706,35.41194758428231,23.35864740359254,21.020093092131884,23.689612226220998,20.605288292936244,20.203106007483875,34.41605779730658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1890.9403569388833,1169.6453083291835,1861.910239749256,533.1440916412679,120.51165844060301,0.0,0.0,7136718.833483494 
 10/31  19:00:00,14.1,,11.167804361868336,18.98909524528502,37.17201256449507,22.861337821657962,21.695212631400423,23.092659350869532,21.39362662147645,20.29350083546494,34.27713150533626,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1748.394684834371,1187.4767454835135,1861.910239749256,553.1517676077077,133.25520319438704,0.0,0.0,7345814.444404241 
 10/31  20:00:00,12.2,,9.937874011737676,18.35565309400183,38.69556541888872,22.434714925188207,22.276151247714992,22.59601921554227,22.059004027477293,20.329717070241376,34.21869430353952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1560.3364023466256,1123.8069231605198,1861.910239749256,354.7219197445735,88.0855015405902,0.0,0.0,7148306.648496402 
 10/31  21:00:00,11.3,,9.482680318345356,17.86323059510815,39.93153201461547,22.110293949897493,22.731740095614043,22.23932183021701,22.55377300546267,20.342066502031702,34.21008109231384,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1550.8777391989406,1161.4124469752978,1861.9102397492563,454.2763211772548,114.5687717042943,0.0,0.0,7307471.43307598 
 10/31  22:00:00,7.9,,6.533777179905467,17.345291827992867,41.131640277362834,21.787751077308165,23.112592237618287,21.921966551324076,22.923899096742943,20.33359392922815,34.123011965293635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1623.3802016586355,1216.905980104531,1861.9102397492563,393.83497485178856,105.25632827729603,0.0,0.0,7081799.644895589 
 10/31  23:00:00,4.8,,3.6589313941003083,16.871062351551014,42.241557047712625,21.42763886710388,23.546992737862396,21.572916552995284,23.338423488903643,20.30926203696911,34.0580031628197,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1688.8237359172458,1257.942743150174,1861.9102397492563,453.4998415219091,152.37349405011494,0.0,0.0,7278099.968959001 
 10/31  24:00:00,2.6,11.725403225806462,1.291440649012862,16.466741935766507,43.18855478334929,21.081980781082127,23.967002111615102,21.23631858765679,23.740943622823483,20.276295111198507,34.00736537738717,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1673.571664591574,1231.8622095126543,1861.9102397492563,434.04696927732215,145.41436120373353,0.0,0.0,7251979.762405229 
 11/01  01:00:00,0.5,,-0.987462402624784,15.988878627362777,44.35743903254871,20.708083014976182,24.432001142435432,20.86185067120049,24.20176751555067,20.230796417206353,33.974270107344054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1726.6864838621198,1278.7189424438802,1861.9102397492563,475.31313670427994,161.07036010328304,0.0,0.0,7311330.418266928 
 11/01  02:00:00,0.5,,-0.8012856683888328,15.711109269033406,45.1278712556309,20.468828835337643,24.781799065373576,20.579301361726028,24.613472544095778,20.182164855279307,34.05858286250597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1609.151839403275,1238.2660206184041,1861.9102397492563,385.737826296363,133.20608545725872,0.0,0.0,7206197.102286778 
 11/01  03:00:00,0.5,,-0.6161009813979199,15.446600165855708,45.883014515252995,20.303699578545324,25.026736886004187,20.367164745953648,24.928795976148507,20.126980555579035,34.16266168288451,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1672.8501703916806,1360.2002848067518,1861.9102397492563,599.7697939760862,209.03907331045588,0.0,0.0,7492932.019913618 
 11/01  04:00:00,0.4,,-0.5226716048303498,15.228592104697634,46.50880225188745,20.15324573923519,25.249124617952557,20.16849809186553,25.225309111901854,20.068752951727006,34.27035915973903,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1597.8822478296297,1363.6293656241887,1861.9102397492563,571.3704214730832,201.94693250826927,0.0,0.0,7466346.283492483 
 11/01  05:00:00,0.4,,-0.4011286923792999,15.01591633336189,47.130995942718414,19.988796395838605,25.497439718483676,19.964995591755176,25.53506568007023,20.00902705827281,34.38377736027473,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.0363352802735,1387.1090119134567,1861.9102397492563,528.2309522314866,188.36476884710132,0.0,0.0,7415120.207055363 
 11/01  06:00:00,0.6,,-0.1579471568865564,14.844359517512075,47.64352693272518,19.846839535331114,25.716638831584604,19.781579425122942,25.820958098848052,19.94785468755722,34.50609318521645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.477729499183,1402.1152470020834,1861.9102397492563,558.0041552129826,199.26245434043707,0.0,0.0,7456347.715880994 
 11/01  07:00:00,0.1,,-0.6148107189011571,14.671533003174202,48.178806195019305,19.69424657693872,25.961845784091025,19.59278107967215,26.125987730598123,19.884632369198435,34.64229946907501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.3826176462896,1410.934054421593,1861.9102397492563,492.67858153897936,177.1786403942892,0.0,0.0,7372939.839219264 
 11/01  08:00:00,0.4,,-0.15940408228634498,14.540561498416668,48.56698331079672,19.87995142295248,25.653228576157932,19.72831952005878,25.89568489471906,19.823565295242222,34.758571555892786,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2211.391445144477,2132.3445596691035,1861.9102397492563,2978.1722566690587,1044.9157792294723,0.0,0.0,10655271.267686794 
 11/01  09:00:00,1.7,,0.94813477903407,14.651813288917456,48.230675337830945,20.046699671645854,25.395609980337653,19.830218357231978,25.738616802128533,19.774564645583574,34.872731430645274,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,343.2162324186629,604.7728041633179,1861.9102397492563,0.0,0.0,0.0,0.0,7212929.463541419 
 11/01  10:00:00,3.6,,2.5080612822950306,14.877888553987834,47.51231652347962,20.607470607375838,24.521025439808184,20.392447161599307,24.84850315165265,19.757474470504036,34.89486678359627,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,53.55976994568749,231.2688825165544,1861.9102397492563,0.0,0.0,0.0,0.0,7400292.47731453 
 11/01  11:00:00,6.5,,4.80096531388938,15.374311770365264,46.00196961108662,21.14743442436842,23.71016375449178,20.989448758835593,23.941477638276133,19.781070151047047,34.83041900542116,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,123.29185562228632,263.1000350607873,1861.9102397492563,177.20485956674298,48.749888652859845,0.0,0.0,7656270.46874228 
 11/01  12:00:00,10.3,,7.22491860146473,16.15532837928248,43.724015823210316,21.667905347958897,22.94692779743377,21.57874326188716,23.072512310833712,19.843440517151652,34.66601395556642,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,223.22732769084,319.0027530091894,1861.910239749256,0.0,0.0,0.0,0.0,7303656.914327375 
 11/01  13:00:00,10.9,,7.5624234906613905,16.82105181971395,41.868408469352104,22.08273036875879,22.351525340446685,22.094393983045755,22.335818815435424,19.948576334428072,34.40892974901287,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,585.4733073920178,491.0201566920681,1861.910239749256,172.59909851005796,43.93374985099004,0.0,0.0,7253909.876140647 
 11/01  14:00:00,11.9,,8.033984252710091,17.397302497214937,40.34082075714342,22.334515270763006,21.996792955630873,22.425706599633568,21.875166065133563,20.048028479329453,34.17515885799432,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,677.9989836856907,458.37155791282885,1861.9102397492563,156.81485856639782,39.33008115447463,0.0,0.0,7247994.514350841 
 11/01  15:00:00,12.4,,8.255148646744864,17.81336820801775,39.26943035848377,22.432468513751527,21.852243537895113,22.55794988282559,21.686265098044682,20.160391155096544,33.9167093630907,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,975.2379466881155,667.3978651787578,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/01  16:00:00,12.2,,8.604021065417683,17.95264568823767,38.91322616666111,22.410468193089706,21.87415549626403,22.53460122535386,21.709749367117727,20.24929685611032,33.719437778237875,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1177.1918743222623,844.3942029538982,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/01  17:00:00,12.1,,8.618652651345002,17.822528276556564,39.22516854013907,22.24295993174679,22.09362673830006,22.323383848002614,21.985742278128114,20.311761952933935,33.58248937970421,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1365.8712046510211,1069.9992791445463,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/01  18:00:00,10.2,,6.749140045797937,17.315311416671783,40.492329311000105,21.931610221137596,22.51126554626232,21.93943964945393,22.50059300496072,20.343439868373018,33.50808316177488,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.110670682474,1348.3534434077828,1861.9102397492563,419.50267506765397,107.76617603871583,0.0,0.0,7090835.0968367 
 11/01  19:00:00,6.5,,3.7475329125541657,16.768846626179435,41.91941264902343,21.52622366171805,23.076591085303257,21.528718176004325,23.07300328735476,20.35238907930394,33.49025838800206,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1666.8637539258043,1441.5380140859738,1861.9102397492563,515.9830810254779,141.17239246245092,0.0,0.0,7211097.475962146 
 11/01  20:00:00,5.9,,3.530505325212923,16.473817693337068,42.68464906515774,21.22594735568024,23.48959194486847,21.218075743889724,23.500949113375647,20.344306017984984,33.48495554683657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1490.745282446399,1303.5643742233726,1861.9102397492563,398.0248002692061,110.35069650136249,0.0,0.0,7100139.370502228 
 11/01  21:00:00,4.8,,2.910295460239179,16.116324997119165,43.67182269301932,20.923382307367504,23.931854905227656,20.91089015790851,23.950216219949212,20.32186632059969,33.53351604531826,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1486.6120324155581,1306.5383970515607,1861.9102397492563,382.89285750412387,121.90110771869665,0.0,0.0,7162570.820394351 
 11/01  22:00:00,4.3,,2.6674595089667807,15.84400512941197,44.42261302173646,20.701266948030185,24.252789059508334,20.665235048597506,24.306695389686066,20.28898299863373,33.59014768338503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1440.0285253226284,1299.5599551823832,1861.9102397492563,330.9089494191903,108.1840085831976,0.0,0.0,7111049.524750924 
 11/01  23:00:00,5.2,,3.354385328266424,15.669115047720421,44.89839863983628,20.590323249418113,24.405936786852365,20.51161101400371,24.52471649341493,20.250038247377343,33.65281761138852,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.3945671312872,1363.9156512529094,1861.9102397492563,546.7692913365714,153.98775568333548,0.0,0.0,7257232.783557331 
 11/01  24:00:00,6.2,,4.5941265756899154,15.559260076833446,45.19295734445852,20.491774166506808,24.54243529156968,20.37139489298465,24.72551433459282,20.209940010620915,33.71943556745153,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.848635795378,1309.0051869279828,1861.9102397492563,399.63068729836425,110.52394546433365,0.0,0.0,7100763.066768924 
 11/02  01:00:00,4.8,,3.3545956143038542,15.349109759510846,45.78213439692584,20.33022574576862,24.775258093826807,20.19467774055855,24.98373196167768,20.165885262100755,33.79341337209915,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.2437221552207,1374.2219068663642,1861.9102397492563,360.3128956757402,119.36705786522785,0.0,0.0,7153321.285374977 
 11/02  02:00:00,5.7,,4.3543429873295505,15.18844441657026,46.23649554533157,20.212114425780324,24.9455750111287,20.05122096629495,25.195180893188713,20.12080802041699,33.87255462844493,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.5932270077742,1410.4943738863537,1861.9102397492563,515.2424935965604,143.73373764305921,0.0,0.0,7220318.318612336 
 11/02  03:00:00,5.7,,4.277543719241583,15.059771281251756,46.59744374967406,20.086154552848754,25.12811667716701,19.899363974248573,25.420568872813504,20.074559734189112,33.95259103429534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.8049823683868,1386.7442190090567,1861.9102397492563,396.9348675482861,110.83937442564068,0.0,0.0,7101898.61102963 
 11/02  04:00:00,5.4,,4.145222129455898,14.936952206449128,46.97044126588123,19.967971354409737,25.314300533576063,19.759363967438315,25.64388486175753,20.02576307046409,34.05747390571689,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1274.6561553969016,1401.1049745197017,1861.9102397492563,421.70409407990206,118.42291428713443,0.0,0.0,7129199.354531007 
 11/02  05:00:00,6.1,,4.576798415222974,14.834829390946899,47.25194342333226,19.864848998966945,25.46115286347324,19.629325271409883,25.836073758204257,19.977369969292308,34.138970719903554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1217.5858145052318,1389.8269815375118,1861.9102397492563,392.1467960874072,108.66744341509785,0.0,0.0,7094079.659391675 
 11/02  06:00:00,6.9,,5.167624015589512,14.747001879101754,47.51643147288425,19.77028769778296,25.60879347188736,19.50626128551317,26.032259221838,19.935881281279826,34.223980336401446,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.3331329662437,1382.3760874299237,1861.9102397492563,353.3557602060687,96.489370905549,0.0,0.0,7050238.598357299 
 11/02  07:00:00,6.3,,4.8432532675015905,14.622996397786515,47.88934175238877,19.65412610034675,25.78927588793021,19.372147308654085,26.245421661880314,19.89772495564825,34.29854801506224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1163.2174685861837,1408.6202053579382,1861.9102397492563,329.4432204408155,90.99221024267618,0.0,0.0,7030448.819970957 
 11/02  08:00:00,6.4,,4.937709343971005,14.443168668624752,48.45483728291423,19.859860524689072,25.465025672673804,19.564107636314098,25.936909180574325,19.859606765123626,34.38366787504789,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2116.4632522485263,2254.5790339242335,1861.9102397492563,3118.338659489652,840.553343567139,0.0,0.0,9728868.899939023 
 11/02  09:00:00,8.0,,6.0252479681724775,14.563195635037289,48.091357112335345,20.01076539854073,25.233794961752793,19.6762061036337,25.762843446790324,19.829511741334443,34.45584610620243,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,199.14531066526575,647.4438586009238,1861.9102397492563,0.0,0.0,0.0,0.0,7328659.055698129 
 11/02  10:00:00,8.4,,5.6094542024181395,14.804180770567292,47.34331088809813,20.48948220063158,24.495359672534654,20.165142787648783,24.991185060957594,19.822556358669075,34.466380752167126,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,62.27849719558753,425.0403822790173,1861.9102397492563,0.0,0.0,0.0,0.0,7303688.870213325 
 11/02  11:00:00,9.6,,5.838911975460284,14.688317283234346,47.72624850169977,20.445486539467282,24.575844244133506,20.36714943062449,24.695013184754906,19.821645626828598,34.488556423314456,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,659.174011157056,682.6407420193993,1861.9102397492563,0.0,0.0,0.0,0.0,7330361.919886423 
 11/02  12:00:00,9.5,,6.318392150030575,14.808751257978985,47.40389383741336,20.402257456917823,24.666043018207862,20.418129225412585,24.64188040903102,19.850759240596542,34.46058870097713,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.5201785631465,851.8061814520354,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/02  13:00:00,9.3,,5.298598724178787,14.81728541255626,47.372356392898425,20.244738115752977,24.904424926985737,20.26864489688785,24.867644621589466,19.891887298570804,34.368863763971405,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.2241565862432,1064.685103729509,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/02  14:00:00,9.1,,6.867637694469706,14.884849536906739,47.14718432533078,20.197087045713403,24.96772543222877,20.177911643307937,24.9973570830813,19.929272563920122,34.27531681294585,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.2278800221231,1193.4508627508928,1861.9102397492563,469.99902056649205,123.32001752632816,0.0,0.0,7146828.926192105 
 11/02  15:00:00,9.4,,5.667709302280948,14.890960339628288,47.13502934117756,20.06834980961047,25.17084694178858,20.088545239335502,25.13939637074158,19.94483545403398,34.246933882105374,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.46719674934,1006.0089548746477,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/02  16:00:00,11.3,,8.40442023021998,15.296831820761048,45.9806075653105,20.134800831359804,25.10010085285412,20.14711467788677,25.080972047664204,19.956064324838383,34.26753010709061,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,935.9124418652648,793.9086029258356,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/02  17:00:00,10.1,,7.881162974940515,15.301559299679301,45.98561836587853,20.06866982543119,25.214080874508788,20.053283081522082,25.238112791446415,19.960443825321846,34.27327155402987,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1153.6344421902993,1021.9732660699532,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/02  18:00:00,9.7,,8.141601498465052,15.00891616261509,46.904009396656775,19.939454231369865,25.440868247012443,19.85418531936497,25.57570813691971,19.960392753444545,34.30596903046399,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1365.1574458582418,1304.5265026409256,1861.9102397492563,313.6974685109904,81.57144873315457,0.0,0.0,6996534.07853668 
 11/02  19:00:00,7.9,,5.1699292462811615,14.460227990628276,48.706185131677984,19.587462313221373,26.061647570005217,19.525107529502833,26.162754045075197,19.939271982642502,34.42835596267656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1508.6887045788974,1396.4411146043528,1861.9102397492563,417.62689988574925,111.573818176702,0.0,0.0,7104542.60853345 
 11/02  20:00:00,8.5,,6.408847880368453,14.31840430875854,49.19680708044705,19.419282035647537,26.358627469644286,19.323688259455395,26.515938632853903,19.90998472258488,34.52143756829348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.605179317789,1294.4259960259608,1861.9102397492563,415.93155932498,110.31293949146838,0.0,0.0,7100003.445266609 
 11/02  21:00:00,7.2,,4.628252311337318,14.03259613772777,50.15220491202722,19.225778498855853,26.697033102838176,19.128356140859612,26.85966403782329,19.86565545875691,34.64093991235032,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1430.5787565439803,1378.4909252501106,1861.9102397492563,353.1893762694967,95.91425735432196,0.0,0.0,7048168.189572882 
