Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 11/02  22:00:00,6.9,,4.111058832356016,13.751281839955249,51.14572145583421,19.05841949194233,27.013287721525746,18.959179879171373,27.181144363620724,19.814955650610493,34.7966532143247,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1515.3612140081912,1454.571589966415,1861.9102397492563,593.9700657753618,161.88047624965228,0.0,0.0,7285646.577596071 
 11/02  23:00:00,8.0,,6.203537526982084,13.798017987893834,51.045592795548735,19.010551848464157,27.123368930515195,18.857259050802366,27.384301972531045,19.77302049745269,34.92498269192977,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1275.5685452156902,1323.39525297393,1861.9102397492563,514.052498449943,137.43389342488368,0.0,0.0,7197638.879426904 
 11/02  24:00:00,7.7,,5.923727809141376,13.750390699302791,51.2172065631969,18.868120032326967,27.372819853390222,18.69608539144451,27.668871195502497,19.73279145809395,35.021369150030054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1113.934818097963,1209.8656331352502,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  01:00:00,7.0,,5.751748955334139,13.846445690028581,50.92844528834528,18.95166379286891,27.24643309995367,18.671478212212033,27.727893002101972,19.71061564930299,35.09034447680025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,977.1755724672782,1244.787362338472,1861.9102397492563,461.89021148392413,125.78497033631804,0.0,0.0,7155702.756308068 
 11/03  02:00:00,6.4,,5.1801792719592825,13.7772222158511,51.174576836184016,18.8823876542738,27.373385880957734,18.56898376426909,27.915364452144054,19.678622299208293,35.17141647481514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.7223628458104,1223.0482217090007,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  03:00:00,6.5,,4.003259287330942,13.682494728272577,51.52556218899,18.777724533937988,27.571612666565347,18.461127186948215,28.123593795650585,19.63611211226938,35.28815229341395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,930.3989655757387,1255.90907151302,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  04:00:00,8.0,,5.612307174393383,13.754655621206362,51.307082059511444,18.803620849346192,27.539261078096754,18.455228131941062,28.14652123020342,19.59628678356826,35.3913219072798,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,888.0072832183081,1264.280823495183,1861.9102397492563,324.3977973395165,86.85650881654962,0.0,0.0,7015560.294836902 
 11/03  05:00:00,7.3,,5.47071789857201,13.724157521757327,51.434501018973265,18.739128512806765,27.664290242985746,18.378417340062466,28.296471484616,19.557429141409543,35.494517750296374,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,838.0433464877347,1238.4468313269597,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  06:00:00,6.6,,5.3717865154304905,13.642458614411607,51.7086736438814,18.644241006835323,27.829037637994887,18.282602026321456,28.467115570741353,19.519881627224102,35.57746356654613,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,878.4356076110655,1274.7813901584109,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  07:00:00,7.1,,5.7685013201148,13.561098095434364,51.997322455611084,18.551229213581376,27.99912768274651,18.18549709449401,28.64894012578596,19.48233125332058,35.67022720762063,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,874.6598300131927,1277.316853612959,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  08:00:00,7.8,,6.019633967801282,13.52333131022338,52.13080720738478,19.815062499475836,25.882036808317928,19.381081255956932,26.588880845065376,19.4492338901048,35.74744178133878,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3579.69306620033,3719.28718802634,1861.910239749256,6829.688196292492,1722.9317146238554,0.0,0.0,12905431.035743203 
 11/03  09:00:00,9.1,,6.8809224767621195,13.669453228593396,51.64620197925387,19.987581215361384,25.609773641708628,19.568085307242377,26.285147798176272,19.419053435503415,35.820913677762896,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.4199068704365,1483.4503754779219,1861.9102397492563,781.5066138686079,204.57730810987698,0.0,0.0,7439355.172292881 
 11/03  10:00:00,10.9,,7.961715528133133,13.96185154288167,50.65652848272414,20.128741734516723,25.37825326087182,19.81019287320188,25.88411806320404,19.403849719036167,35.84258533757762,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,447.344782666966,839.8974937551934,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  11:00:00,13.3,,9.583302900472166,14.507748850025012,48.874946343860486,20.62142755104187,24.606443186989125,20.373265321798264,24.986352244419745,19.427856845489803,35.77206424210857,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,58.04546503124383,307.6588322135329,1861.9102397492563,0.0,0.0,0.0,0.0,7354223.224878718 
 11/03  12:00:00,11.9,,7.317356034940702,15.093572262250868,47.04089864986742,21.042973600058776,23.96476265065254,20.947923361524943,24.105695096034474,19.48454694436749,35.62920028231735,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,365.2550900621957,451.54813184180097,1861.910239749256,112.2066770911426,28.13762753729208,0.0,0.0,7339467.04424525 
 11/03  13:00:00,15.4,,10.005757919956292,15.944096739739724,44.51279536912784,21.44372671004535,23.36538950684186,21.453102216136756,23.352118863243508,19.583395416556673,35.38491575096268,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,580.0327386687475,489.5506969220979,1861.910239749256,133.85619244791056,31.712029424489423,0.0,0.0,7184441.44907802 
 11/03  14:00:00,16.0,,10.126115363207157,16.658189986231157,42.4901977618143,21.75835896594743,22.898575005249153,21.83530583197521,22.79123195062319,19.692998742386965,35.112424648864874,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,734.4216047354075,527.5021220615168,1861.910239749256,116.0835027386058,27.23880291448751,0.0,0.0,7102073.141203923 
 11/03  15:00:00,15.3,,10.161323158863727,17.08870759900712,41.34399903811776,21.86102070095113,22.755544627744186,21.969162399966898,22.605847067743326,19.804626759942025,34.87038706533832,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,964.1631708492114,682.4045610184917,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  16:00:00,15.7,,10.374596469080561,17.245043038488305,40.94626869272646,21.829993189131173,22.804355222988175,21.889544929790855,22.721579140312702,19.922670616432285,34.624601957775845,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1169.221333344728,929.1359104031782,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  17:00:00,15.0,,9.912570454833855,17.042485929351034,41.5041666969963,21.661445759422268,23.056719352371033,21.632774747200898,23.097187528868222,20.019863219454496,34.440985749252754,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1318.4804658009643,1183.7382111629972,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  18:00:00,14.6,,9.814287376921431,16.682083668040114,42.54363344741478,21.452941526903388,23.395989491621318,21.34552107676179,23.550566397505776,20.069029148791103,34.399616142694484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1316.8258234749542,1294.0624357997724,1861.9102397492563,303.1032385550093,72.65579954895004,0.0,0.0,6964437.741473543 
 11/03  19:00:00,14.0,,9.8683175706448,16.36386262059716,43.43135111129442,21.25116371927676,23.69694760453997,21.107649017202966,23.90663584312567,20.093762836314603,34.3611832666008,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1245.9529876485472,1283.8434485433072,1861.9102397492563,282.23876199935177,68.32900231886643,0.0,0.0,6948861.271445243 
 11/03  20:00:00,11.3,,7.529597685160736,15.994351654103909,44.4997456779477,20.972851765979804,24.122759373538756,20.836992083937893,24.325175370078473,20.093582008254764,34.38607399840676,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.8004026628087,1357.8079523524098,1861.9102397492563,340.9401816707437,86.12178475297547,0.0,0.0,7012915.288208035 
 11/03  21:00:00,13.8,,9.696711496541353,15.88894244495187,44.80688629858173,20.844684753349707,24.31730436893287,20.685883956789198,24.55626718330951,20.085092944566703,34.40947846081943,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.3681872158384,1255.6141709440008,1861.9102397492563,315.6355038489259,76.78412324036135,0.0,0.0,6979299.706762624 
 11/03  22:00:00,14.2,,9.931554930862124,15.831507734110815,44.98342493742987,20.731441249239968,24.49376630939523,20.561403109220493,24.751822404050213,20.069205499464488,34.45223077115338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.9672752593576,1161.979293589124,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/03  23:00:00,12.9,,9.130786407061946,15.671947236588508,45.46455910332343,20.63590263360193,24.648813419725627,20.473766414251404,24.89654991059213,20.04556351824355,34.517306579183526,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1218.361827270197,1286.3505147300182,1861.9102397492563,362.03632909920776,89.32452771432307,0.0,0.0,7024445.162868886 
 11/03  24:00:00,12.7,,9.269270111249856,15.5409631776609,45.84172244780878,20.48386488566203,24.877700272260554,20.332947219613338,25.11062089537031,20.01815045748288,34.57131489901077,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1122.9371341050996,1187.7015986378458,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/04  01:00:00,12.4,,8.900420588195143,15.44594257471124,46.12012157688948,20.40355946719309,25.000305097022856,20.257954122470785,25.226232316252567,19.988617228209158,34.633186734637825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.3952870374753,1294.129426296646,1861.9102397492563,448.72849299365305,111.5393481901494,0.0,0.0,7104418.516581861 
 11/04  02:00:00,12.2,,8.927430779633577,15.382154561314717,46.28546122867871,20.274724507443324,25.18708818699402,20.128342829794942,25.416151789657786,19.958565030327104,34.67982410724842,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1097.5207326693014,1159.229661429964,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/04  03:00:00,12.6,,9.076417548233824,15.308800073749769,46.51557441087747,20.215804642254188,25.285273665569214,20.061663106505897,25.52759703564717,19.926174500716265,34.75811987333179,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.9712187816958,1253.8594122862762,1861.9102397492563,394.84015434998815,97.86598303649487,0.0,0.0,7055194.402028705 
 11/04  04:00:00,12.4,,8.796072586745359,15.239364571365762,46.70864708834813,20.09863014316813,25.4610922020722,19.94590954133135,25.70305905081164,19.892449624378266,34.819710126630305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1071.9439885370305,1146.0520474489406,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/04  05:00:00,12.0,,8.4442596088295,15.166154010151903,46.91692668034175,20.031687300401217,25.56023722349614,19.87865023581741,25.803779093090682,19.857892583948196,34.88538823584185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1181.5279074052783,1241.5043230374679,1861.9102397492563,356.08579623669215,89.13850791355868,0.0,0.0,7023775.491586135 
 11/04  06:00:00,10.8,,7.777210541427941,15.032727130753736,47.318574006059194,19.883184783305573,25.79492617323757,19.735581940100168,26.03220554522949,19.820381217751375,34.96447519238215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1124.0668151480186,1183.97667769522,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/04  07:00:00,10.8,,7.77678650419265,14.943719512866938,47.57636442177184,19.813028971499527,25.899638854470314,19.66268991489519,26.142453180776055,19.781567373098376,35.03827139819164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.910291632265,1287.4227306228736,1861.9102397492563,446.1332530939851,113.80342454269255,0.0,0.0,7112569.191451016 
 11/04  08:00:00,10.8,,7.679976282519646,14.872512007640754,47.785821799433805,19.68926681394487,26.094217988265406,19.5322377544615,26.35004854677171,19.7461250445611,35.10852633945543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1085.6183124089148,1164.0213521641526,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/04  09:00:00,13.3,,8.716347411178806,15.142003066687861,46.9755251851705,20.058222033921545,25.510575619100663,19.858796197310447,25.827623125835633,19.726741908597337,35.159149530760914,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,273.9656707804706,520.5318257445451,1861.9102397492563,0.0,0.0,0.0,0.0,7117292.718693788 
 11/04  10:00:00,15.2,,9.846045647160246,15.504478711984277,45.89215376482917,20.659433504525317,24.579645190231,20.458259620806764,24.88651101112236,19.722978014465674,35.165909744444974,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17.670561180805098,165.4618727713006,1861.9102397492563,0.0,0.0,0.0,0.0,7488788.706295462 
 11/04  11:00:00,16.9,,11.379337958068483,16.00497114182647,44.44765194766796,21.432137177541374,23.44185036464868,21.335793077430964,23.581235482622144,19.752060539716616,35.10322492885793,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,89.45060085822197,173.52050322716042,1861.910239749256,107.39631436038877,24.823498881349586,0.0,0.0,7713661.967538375 
 11/04  12:00:00,16.8,,11.295308263742697,16.740498715392647,42.39692209769355,22.157887949883587,22.41493404104675,22.259731606482372,22.276925049133347,19.82398160123558,34.93286905425401,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,299.701676718416,171.30429402742635,1861.910239749256,248.9433335876829,57.49285020326215,0.0,0.0,7782154.9407584695 
 11/04  13:00:00,17.6,,11.696794212514778,17.625233752274163,40.060720452671724,22.71576534005259,21.652141585627334,22.944577403086704,21.354110418574663,19.941477485718448,34.65535380448037,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,528.9665803177986,194.84192954197184,1861.910239749256,186.12356192824063,42.44031039431921,0.0,0.0,7518496.989922402 
 11/04  14:00:00,17.6,,11.957252115066845,18.497063870291015,37.90709569853479,23.15795503771986,21.06980666649394,23.49315563476066,20.64789042528431,20.063783535598667,34.37679006019069,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,807.8043180812979,235.3572953684313,1861.9102397492563,100.04415816231092,22.833460668789144,0.0,0.0,7243875.344296439 
 11/04  15:00:00,18.6,,11.828313130975376,19.429473247261875,35.75447202955891,23.560175520977715,20.560448276590474,23.996294760850354,20.028074590918315,20.220598236554185,34.038792595298354,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.5604614832464,274.3090748032265,1861.9102397492563,123.365784999999,27.637151843378234,0.0,0.0,7069292.193298976 
 11/04  16:00:00,18.6,,11.4072127833359,19.97554139088055,34.55975370690818,23.680152958939374,20.412042483864262,24.152475993681982,19.840674731644768,20.346186703765664,33.77556424236323,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1243.8080855436642,408.00653158740954,1861.9102397492563,207.95218631181382,46.60733082690457,0.0,0.0,7107433.219692932 
 11/04  17:00:00,16.7,,11.585925143911789,19.940141684603415,34.64378261664635,23.499487707498467,20.64081473156795,23.88524751323989,20.166908781754994,20.466061574839145,33.53506682698524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1640.7806833914694,875.0074832284753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/04  18:00:00,15.7,,11.218825075288319,19.29445368417838,36.060112450265954,23.145548419972858,21.084316454777642,23.364697767717857,20.80740030969635,20.55617572857933,33.34470007372043,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1720.4524117732653,1180.5267234413989,1861.910239749256,460.9648243306763,108.45428655078928,0.0,0.0,7093312.294680164 
 11/04  19:00:00,15.8,,10.94675303917728,18.857314616496396,37.06210577318932,22.864110194554748,21.450581125193022,22.975090958613723,21.306926477020788,20.615220231521988,33.23034608129778,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1513.1405970868827,1154.3083396783857,1861.9102397492563,448.6367865038587,105.2662189445471,0.0,0.0,7299979.271789036 
 11/04  20:00:00,12.5,,8.24946273184248,18.24872422777225,38.502423718665845,22.551851898478063,21.860502893175777,22.643933975269,21.738612714357284,20.649769543547446,33.15894943500322,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1592.8259651578294,1250.2115392826627,1861.9102397492563,392.808244610762,97.26112555581217,0.0,0.0,7053016.915098247 
 11/04  21:00:00,14.8,,11.012555964970158,18.024238410985188,39.05921264291734,22.39899614299411,22.07073292370116,22.44495434320325,22.00914709374648,20.66321692338207,33.141079588391065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.2440049251782,1167.7840133833156,1861.9102397492563,391.0215509392924,93.55526383386679,0.0,0.0,7039675.812899243 
 11/04  22:00:00,14.6,,11.169827555636518,17.884695428533583,39.41067059726301,22.3014314476544,22.20602206379174,22.312760523755443,22.190717360382443,20.661151432592302,33.151128713580775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.5105318939302,1173.8124147296453,1861.9102397492563,337.0962276199145,80.94288112075071,0.0,0.0,6994271.235132026 
 11/04  23:00:00,13.4,,10.727496922069902,17.692701019209608,39.891617258714454,22.173014678471276,22.381021359003565,22.179127476715472,22.372690047553707,20.650877681300518,33.17315600777228,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.1654745791518,1206.924376662544,1861.9102397492563,347.31647925437795,85.01736191687151,0.0,0.0,7008939.36599806 
 11/04  24:00:00,13.6,,10.805384137225696,17.571135992722084,40.18378348676403,22.077574960513044,22.503185139692274,22.07255699037292,22.510070426234574,20.638924730242348,33.185241321107654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.3634102067806,1196.8840785567027,1861.9102397492563,399.8631322380457,97.53292344439166,0.0,0.0,7053995.387497133 
 11/05  01:00:00,14.3,,10.901660865510575,17.528228089407545,40.29653617825348,22.004476122812065,22.60582098804531,21.98228825148197,22.636438441974096,20.626871601800108,33.213000250455124,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1277.8440249650325,1139.3080093324868,1861.9102397492563,307.4741167761954,74.20305001921524,0.0,0.0,6970007.843166498 
 11/05  02:00:00,14.4,,11.425879282491051,17.485052320741733,40.38733037861336,21.887401349722836,22.757063604126376,21.862128033001312,22.792206891207172,20.6138974475349,33.223754042096694,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1172.0860634015648,1052.000506151954,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  03:00:00,11.2,,8.42383422831128,16.70532905136872,42.42328014690739,21.338612887554056,23.52696869283138,21.49020542056194,23.30865457936525,20.572647045746553,33.29631845397813,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1721.8470894095815,1277.6103226213022,1861.910239749256,498.5479782567687,126.0629405006127,0.0,0.0,7156703.448899529 
 11/05  04:00:00,10.7,,8.255112891217214,16.45557870509146,43.07288111610269,20.96660285027602,24.055942106592365,21.15462158593275,23.779632483444843,20.536371411631528,33.35257479941923,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1590.058723238875,1111.6622275185684,1861.9102397492563,483.70040707867105,123.13052772050294,0.0,0.0,7398339.669735405 
 11/05  05:00:00,10.4,,8.258762651979199,16.281109272060228,43.53806612304684,20.73456667697546,24.392719856557033,20.90681729971218,24.13546009112086,20.493880499305796,33.42764553166764,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1456.9559327913373,1018.6471188094037,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  06:00:00,10.0,,7.979180996275235,16.080755732623945,44.086826968242065,20.64591778628272,24.51996445046214,20.798902076470853,24.289977799142736,20.446271208078034,33.51732738132173,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1602.0721609631564,1171.7969848438345,1861.9102397492563,613.6928118514517,158.43329806430586,0.0,0.0,7273236.736128824 
 11/05  07:00:00,10.2,,8.072794799116556,15.935530696779333,44.47291260279845,20.478447048862314,24.760670065145348,20.61241810433948,24.556895506177792,20.40049393134081,33.593375674947566,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.7412256729442,1012.9669671848583,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  08:00:00,13.0,,10.562642480428224,16.084065294558226,44.05786033077499,20.52010746105545,24.699918089325212,20.591943149560496,24.590721300015094,20.36754302144759,33.665652512119024,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.5440735787895,1042.0243743539093,1861.9102397492563,538.7979531085167,132.56731959587992,0.0,0.0,7180119.213642491 
 11/05  09:00:00,13.9,,11.076160928866738,16.234647003969467,43.646438103782394,20.54996313723834,24.66009457342104,20.60270120206321,24.580022183337586,20.34224187368097,33.72600624304227,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.036783205982,794.7329028944091,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  10:00:00,15.9,,11.978475395070495,16.392274795691776,43.221287152060164,20.623180107026776,24.555373466467724,20.674973893069282,24.4771100709775,20.324518229213357,33.77171045063025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,917.538160109025,721.9504433515635,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  11:00:00,12.6,,8.546224294412783,16.151273118557178,43.93611829963547,20.53097067756018,24.721006728379365,20.65455709762357,24.53333686825131,20.298817390224354,33.86045938260215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.6196336680814,854.2102249459022,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  12:00:00,14.9,,12.638699842849753,16.51903825754907,42.93828052839733,20.685756381049874,24.497001875291247,20.75463163533354,24.39321048490296,20.293017831248726,33.88733181932409,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,908.2178464657821,689.6287713154269,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  13:00:00,14.6,,12.569814212966577,16.7027527000649,42.410977703968946,20.768919873105474,24.356053303729,20.81155293047568,24.29220692886092,20.29087062503762,33.870076774695605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,984.6142363790301,793.1022860614657,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  14:00:00,11.0,,9.46876023455892,16.33702441612465,43.39882725048422,20.57736415354287,24.638498078935307,20.672083812067598,24.494979426943694,20.27472291134296,33.89441810087117,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.2836829145308,1030.1290897718804,1861.9102397492563,191.78773908220757,48.78482634520184,0.0,0.0,6878502.23794005 
 11/05  15:00:00,10.2,,8.799253749517488,16.056569874802516,44.16367748204105,20.353066214244123,24.972002184171732,20.460710717286105,24.806561883406296,20.25004937807092,33.93278727133429,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1367.9537234191155,1033.1741126595539,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  16:00:00,11.5,,9.564075379702686,15.984608013784957,44.36535285553372,20.306881315855385,25.04232530001389,20.375299650805122,24.93669519843594,20.22211888313742,33.99002927492357,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1443.5573570382005,1154.3867923587695,1861.9102397492563,539.2175963293993,135.90238566426262,0.0,0.0,7192125.451488668 
 11/05  17:00:00,10.5,,9.62344917593895,15.907415153761574,44.582975946956395,20.181730841600395,25.235801700117793,20.220555903890162,25.17527683722824,20.191314152862656,34.05343414946356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.180623463063,1032.205534103258,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  18:00:00,10.3,,9.605413291409777,15.78647998393537,44.91481479723454,20.103202313045944,25.350572030250152,20.12536465974396,25.31582442126949,20.16066635343912,34.10709273456361,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.730047811786,1167.2979321057187,1861.9102397492563,424.47591781706467,109.19030425358781,0.0,0.0,7095961.958410239 
 11/05  19:00:00,10.1,,9.322927107285867,15.644524144815414,45.35508945868335,19.956960618000014,25.598186790506215,19.971289956778538,25.575468216869375,20.12969791669199,34.195188791185934,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1253.5447236609086,1066.417799123465,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/05  20:00:00,8.2,,6.5601650616085605,15.219661235311069,46.62296954492261,19.68025642756698,26.048553143787668,19.73550803091136,25.95928142070052,20.089761917949964,34.289061560995265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1461.154571327731,1188.3284066113301,1861.9102397492563,315.584664918443,84.0002437678509,0.0,0.0,7005277.740661587 
 11/05  21:00:00,7.7,,6.337331277238264,15.0021515873968,47.29818842200827,19.492186734696052,26.365508256838787,19.54209239393727,26.283824564239065,20.044897466399114,34.39867602643298,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1430.944272094365,1169.7245522357568,1861.9102397492563,312.8068167057417,84.20974704390434,0.0,0.0,7006031.952455379 
 11/05  22:00:00,7.4,,6.294791057743532,14.874518818120956,47.711979742832185,19.385483676769624,26.554034596287025,19.409711054903607,26.51402665817375,19.996872937358095,34.517934932160586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1438.064609653668,1212.339291857898,1861.9102397492563,425.9517678751058,115.18792631210145,0.0,0.0,7117553.397820888 
 11/05  23:00:00,7.0,,5.832293495164791,14.702274496234677,48.27055290403191,19.252540195344547,26.788910489259486,19.26400263379943,26.769787289860098,19.948323692782672,34.64019877633513,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1427.5355761707178,1221.3268035362942,1861.9102397492563,362.5418938871941,98.80820959547776,0.0,0.0,7058586.417641043 
 11/05  24:00:00,6.6,,4.978261450773199,14.463846384015365,49.0371977197945,19.09090781844262,27.06973358363907,19.102300254143145,27.050503190550685,19.89888060584242,34.75873987564731,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1497.934137860028,1282.4577860547067,1861.9102397492563,424.41024607056346,116.47273580117422,0.0,0.0,7122178.71198155 
 11/06  01:00:00,6.0,,5.480610127254444,14.62100043519614,48.551660863992154,19.15438395876271,26.968359267893526,19.03254845989833,27.174103173559423,19.872087634307267,34.82372752623504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1166.6963204555507,1184.3658886159412,1861.9102397492563,494.07143809489685,137.05835788184203,0.0,0.0,7196286.951471955 
 11/06  02:00:00,5.1,,4.598509117153193,14.574311388714507,48.704376160196226,19.058761439625812,27.13305550856771,18.88678949440306,27.42597014050699,19.836131862770134,34.9057947591081,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.2215016185992,1164.077144409667,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/06  03:00:00,4.9,,2.863676494502758,14.404030016896517,49.26957089720165,18.965187700631763,27.306388887363575,18.784944602194138,27.61566829133843,19.788739575101037,35.02702480426391,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1214.3995950232409,1308.6121889529873,1861.9102397492563,363.3884062790281,114.65303124685147,0.0,0.0,7135114.506659507 
 11/06  04:00:00,5.8,,4.228553347415117,14.33090368506824,49.48234272885218,18.863565502224713,27.46863815366265,18.650589458272538,27.836973308261335,19.740553966081745,35.11703658937096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1026.6439737784972,1192.2920691574393,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/06  05:00:00,6.2,,4.758949709010863,14.283069850639901,49.6240473801493,18.813640329342448,27.547937419928665,18.579898734876142,27.953807594756363,19.696667590784003,35.20447007141247,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1108.3703521108594,1292.6141042962952,1861.9102397492563,357.02580318665764,98.77541453349173,0.0,0.0,7058468.355417893 
 11/06  06:00:00,5.8,,4.151738610724125,14.20497130983379,49.884534696159335,18.711694587754252,27.729009987134724,18.456028053911247,28.176569508187026,19.654304698648325,35.3034084375823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,986.5064224119438,1218.0800357136875,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/06  07:00:00,6.2,,4.369101772340143,14.142513222977177,50.095712093542,18.669051547816633,27.807986624520847,18.390597578834473,28.29738332637981,19.613284000106876,35.39970508019689,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1056.3121138895276,1310.936893083737,1861.9102397492563,342.67621837636466,94.81658934035673,0.0,0.0,7044216.584722607 
 11/06  08:00:00,7.8,,5.853508364198608,14.197960697700177,49.939239858446754,19.830417189422718,25.880163112469276,19.470535177101883,26.464632410558828,19.58046387865063,35.488478629849396,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3285.087756453799,3358.72149146198,1861.910239749256,6051.372897306765,1536.5167967155605,0.0,0.0,12234337.331273342 
 11/06  09:00:00,7.3,,5.308648387172119,14.303803480386824,49.63944824860456,19.98853130481649,25.647979838983037,19.63425909101306,26.2178894789547,19.54835152380045,35.589129607787875,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2143.931392959422,2361.441156649231,1861.9102397492563,2759.964166755899,734.1518329658699,0.0,0.0,9345823.461774454 
 11/06  10:00:00,8.4,,5.1894521496847945,14.490315317853614,49.07180374334418,19.995452818391346,25.651541904931808,19.720356045157494,26.092893875343943,19.522576070018548,35.66644248573532,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2061.7787702096484,2177.8561257895444,1861.9102397492563,2511.241087098283,656.6617635177162,0.0,0.0,9066859.211761102 
 11/06  11:00:00,10.9,,9.742706365133314,14.92364013462577,47.75348099157865,19.985575128122477,25.68552369185622,19.774790462297503,26.02340193497227,19.517409843535404,35.703298777864006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,915.374373109667,1092.7175807099397,1861.9102397492563,164.58097114503195,41.94892159559004,0.0,0.0,6853892.980841448 
 11/06  12:00:00,8.9,,5.4485519208053965,15.336379848032063,46.527630237634355,20.081610960849943,25.547731448802626,19.98904975620136,25.69468858807946,19.524904912424635,35.70690046827167,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,679.8659041653293,720.7658483447781,1861.9102397492563,0.0,0.0,0.0,0.0,6879032.228418166 
 11/06  13:00:00,9.2,,6.97659767496799,15.921423769137709,44.82062694143684,20.355693723473152,25.12053704357669,20.363187318404037,25.109006384442353,19.546529771556095,35.66187254360161,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,478.27534110254896,404.0034425301885,1861.9102397492563,0.0,0.0,0.0,0.0,7113696.600518584 
 11/06  14:00:00,9.4,,5.321717785942437,16.448751626338407,43.36773634066462,20.565929343371543,24.814449900688427,20.63797990980933,24.704494551151637,19.583099137686517,35.6065746420734,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,658.8488906530292,468.93345620100416,1861.9102397492563,0.0,0.0,0.0,0.0,7026654.4360355325 
 11/06  15:00:00,11.1,,7.362557322998932,16.960981858161013,41.99768617696738,20.74505668593947,24.552877076670146,20.866666786489013,24.369781500591863,19.632645883947283,35.512848663806686,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,758.8457836360011,485.29187900360785,1861.9102397492563,0.0,0.0,0.0,0.0,6965827.72680296 
 11/06  16:00:00,8.9,,5.269194480067092,17.32851782602023,41.059809319888714,20.8375144872673,24.430820908275365,21.011298682654672,24.171111634679384,19.681131569485316,35.43120570086455,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1012.1508640806813,630.8494702980804,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/06  17:00:00,9.2,,6.443235029778305,17.24868300382779,41.29247426128054,20.726286886417608,24.613609668533517,20.84938859865669,24.427762025187988,19.72533146702267,35.355538313811444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1354.9833261997626,999.9931181894065,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/06  18:00:00,7.0,,3.9657491485636736,16.5340235496299,43.23312814261898,20.346314758489,25.21004015006619,20.357418669889626,25.193058599684175,19.749536012693007,35.31915559030118,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1568.5326592234012,1344.0722413417025,1861.910239749256,461.52653053912,125.43559992167373,0.0,0.0,7154445.022815349 
 11/06  19:00:00,6.5,,4.095734078914452,16.035462089067938,44.67673077836605,19.93507468298864,25.88869126330229,19.91980722088934,25.913164022473644,19.756404912918647,35.34435453192479,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.1374598440666,1373.3525439368127,1861.9102397492563,556.1511344518176,152.06363884919838,0.0,0.0,7480176.645366998 
 11/06  20:00:00,6.1,,4.2056046926694695,15.651095688980032,45.80198461690928,19.692071544481454,26.289584798015497,19.63196891475083,26.38794995173282,19.74506021286494,35.379774776196236,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1383.4885363660096,1284.7033478548428,1861.9102397492563,338.7202857357191,93.64275696287413,0.0,0.0,7039990.78816367 
 11/06  21:00:00,6.2,,3.8253235687239133,15.368622203846845,46.66538006809917,19.473533142150924,26.664010974606473,19.373531411956463,26.830436406298546,19.716772671928272,35.46194779364452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.3468741662987,1217.2310288272408,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/06  22:00:00,6.6,,4.187505592020829,15.198102934887748,47.187268550384196,19.41638261840173,26.763370064464915,19.26885961710409,27.010317695005327,19.678874968469486,35.551320678402334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1333.900988377058,1365.7779240449304,1861.9102397492563,595.667663244262,163.24540082676626,0.0,0.0,7290560.306073681 
 11/06  23:00:00,6.0,,3.801692647330467,15.023989001958075,47.71988839557084,19.260189795739507,27.025464238402762,19.08410107806096,27.32377679623869,19.63686764146863,35.64492412158845,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.8472177321617,1238.9506038796044,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/06  24:00:00,5.7,,3.605588639466746,14.796095884740804,48.43536727040424,19.138884471066334,27.23587718775406,18.95586602967821,27.548714430042935,19.59459565719214,35.74562284054793,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1339.4212894003651,1420.9377220160054,1861.9102397492563,517.8875818625087,144.46844025361477,0.0,0.0,7222963.248010336 
 11/07  01:00:00,5.7,,3.138997872567999,14.685425291087274,48.7840305813275,19.050464910348804,27.387354707588113,18.83563740335886,27.75727600921849,19.555198873384217,35.83435152118663,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.7636023126868,1351.0733050228398,1861.9102397492563,380.5611898046239,106.28171374217224,0.0,0.0,7085491.032569143 
 11/07  02:00:00,5.8,,3.2285884717045628,14.606051782576653,49.03575051216315,18.961431614063578,27.540552727369455,18.72126157094435,27.957087290912817,19.517377876556914,35.91944036949239,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1148.667353415059,1336.6724134432588,1861.9102397492563,315.3654777816419,87.95136728500933,0.0,0.0,7019501.785323356 
 11/07  03:00:00,5.4,,3.3311214880593387,14.441683303579925,49.56818628053634,18.835359815997837,27.763162269750385,18.58941293693023,28.193674256169523,19.477664783419026,36.01453042981255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.1233729189948,1377.3430013016052,1861.9102397492563,308.06404932741094,86.59327011738021,0.0,0.0,7014612.635519892 
 11/07  04:00:00,5.0,,3.559027214671972,14.314834551018876,49.9762744483788,18.743727746019207,27.92240152738466,18.47374415351143,28.39844407372656,19.436932920960896,36.10552568809409,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.1132345279518,1398.4421885294846,1861.9102397492563,393.49208514393166,129.61085909580325,0.0,0.0,7191908.801612314 
 11/07  05:00:00,6.4,,4.720196690491355,14.279635496153743,50.09032201824856,18.68007264760758,28.033827671204627,18.383445583897334,28.559690982946545,19.399757244998042,36.18914263209669,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1064.5472150125931,1343.8669479606544,1861.9102397492563,314.1530981642612,86.61610537366315,0.0,0.0,7014694.842442511 
 11/07  06:00:00,4.8,,3.8780819454623865,13.740419358701477,51.88481898078268,18.28148974821934,28.747899011779094,18.12149139718378,29.03795247757304,19.34056060076785,36.3283461432635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1424.2919926126292,1461.8465175375031,1861.9102397492563,403.3437795326886,138.08254743318113,0.0,0.0,7224319.933457919 
 11/07  07:00:00,4.8,,4.021684040850716,13.491133415628761,52.74160387479451,18.058343949737694,29.158958886472657,17.911722485492383,29.429203401242937,19.288538895153582,36.45329396557176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1357.4868482396755,1384.9461196791203,1861.9102397492563,435.08142267098066,151.55956569430256,0.0,0.0,7275345.579350778 
 11/07  08:00:00,6.1,,5.356432612771795,13.564178943622636,52.53759645931896,19.848250658626235,26.100099324406735,19.59617293214199,26.510764286299345,19.254454588490255,36.56296398369124,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5126.915689249056,4802.491424118948,1861.9102397492563,9492.08040197105,2380.338515869419,0.0,0.0,15272095.520227231 
 11/07  09:00:00,6.8,,6.1907800740987025,13.644276892302434,52.31067485343676,19.997654457811638,25.880639405194582,19.755740729233576,26.271760694590256,19.22298438596528,36.667335833374096,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3413.1322294464553,3302.312075626998,1861.9102397492563,4946.7796445295935,1305.0624822296807,0.0,0.0,11401101.799124174 
 11/07  10:00:00,5.3,,4.725272886274308,13.529569564619436,52.75193402785685,19.999114807335804,25.902376511758128,19.877882443980152,26.09771898410592,19.18610680714299,36.785905580161895,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4552.102694788017,4118.468939705148,1861.9102397492563,6984.39160594983,1862.130100487268,0.0,0.0,13406545.224851489 
 11/07  11:00:00,6.8,,6.344586413754816,13.667474477251446,52.32414159711012,19.99966377612729,25.923190846622763,19.90986973600671,26.067834019530522,19.161721547132455,36.87273042521284,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3900.166315816844,3508.6600929387696,1861.9102397492563,5593.210169972477,1468.239396286325,0.0,0.0,11988538.689728092 
 11/07  12:00:00,7.4,,6.541153847614328,13.842575366869955,51.76651010313235,19.999871420167555,25.940319173141553,19.92982206026827,26.053153338436314,19.147448025631753,36.93042102666441,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3688.4541651858503,3297.0964108921944,1861.9102397492563,5152.295951420073,1343.2059284665334,0.0,0.0,11538418.205576845 
 11/07  13:00:00,6.2,,4.922974509923835,13.787950980136488,51.97025836287109,19.99995062694894,25.949981333708916,19.985954951845983,25.972490405089836,19.130912115048336,36.982472266362514,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3898.382441748368,3399.542935039466,1861.9102397492563,5515.806818166154,1464.0767877963663,0.0,0.0,11973553.299164241 
 11/07  14:00:00,6.2,,4.769996601646517,13.878573940717933,51.70929355962546,19.999980965151238,25.972156708141885,20.05056543647722,25.890919360808013,19.11392597152734,37.053376876802204,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3635.1861704392304,3079.716311103218,1861.9102397492563,4944.735057651165,1318.4191270106573,0.0,0.0,11449185.720335688 
 11/07  15:00:00,6.2,,4.6936018675600675,14.066009793643387,51.12599663196347,19.99999255974102,25.993568981696587,20.09169216965011,25.846389268967428,19.09902415917251,37.11843680209869,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3573.2514007663744,2967.673008991288,1861.9102397492563,4737.398906900075,1265.2100709460312,0.0,0.0,11257633.118503036 
 11/07  16:00:00,6.0,,4.4296987438551385,13.992902440606525,51.42194099476839,19.9999970824915,26.020285045417342,20.059906595220927,25.923923227178904,19.086003478967097,37.1867876089625,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3940.5109229965115,3331.182083511579,1861.9102397492563,5364.681090146558,1430.7486493128788,0.0,0.0,11853572.000623688 
 11/07  17:00:00,5.5,,4.11116477892029,13.718158587699381,52.4004418100749,19.999998873336875,26.046210445147832,20.005858206479964,26.036758786836916,19.071801078188223,37.256841473656124,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4361.520460380343,3772.8802348890413,1861.9102397492563,6195.789626062996,1656.3339483987718,0.0,0.0,12665679.077332903 
 11/07  18:00:00,5.0,,3.6397289578028196,13.395918446002264,53.57501227130411,18.92824937717863,27.881588704982867,18.90557458456126,27.920802314305213,19.05286119394575,37.344094660164956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2115.718542422404,1866.389629636416,1861.9102397492563,983.8518299136132,321.49724802878615,0.0,0.0,7916004.088675383 
 11/07  19:00:00,4.4,,2.9307571890075312,13.100695527605408,54.670113912248894,18.197354266813825,29.207966209699606,18.181868051310104,29.236188793270912,19.026545510339446,37.44153130441135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1653.840561862325,1455.765299571347,1861.910239749256,764.8157646449083,248.15303872598338,0.0,0.0,8060093.760218233 
 11/07  20:00:00,4.0,,2.3442385197144544,12.827905123325312,55.69456283182999,17.795302991411177,29.971524882908767,17.74273139522795,30.070913590946205,18.991669856429553,37.55013561493759,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1521.9692988525792,1394.0705134687473,1861.9102397492563,575.3682018948892,185.01620498654944,0.0,0.0,7638947.157531184 
 11/07  21:00:00,3.2,,1.8046373458477019,12.572677775850682,56.68517961151217,17.526597091832524,30.509632550346677,17.445606455807557,30.66608554165017,18.946733397236883,37.68958154900125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1327.2411731897998,1265.5833879593706,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/07  22:00:00,2.6,,1.3068564860304075,12.330632248985665,57.62831616572668,17.407017798528155,30.759303139687987,17.303973411082453,30.960380633860886,18.89559693782991,37.832735343521115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.9895890655323,1466.5843142237647,1861.9102397492563,730.9146866553398,244.51498705509616,0.0,0.0,7626137.391398054 
 11/07  23:00:00,1.6,,0.48883528290024536,12.071169879382767,58.64848890222596,17.211869182490034,31.15591947674417,17.096826631943184,31.3837331859817,18.84177268478651,37.97785804382816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.9397033099885,1421.1484522555247,1861.9102397492563,396.7489850777184,136.0978575738541,0.0,0.0,7217029.581975649 
 11/07  24:00:00,0.9,,0.18612824684082285,11.859480902739525,59.50983499706803,17.04613039269893,31.504153651270588,16.91426671759325,31.768687895325158,18.78723453916704,38.131061810791586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1509.7373486648921,1495.994700679363,1861.9102397492563,613.4288799624749,217.1007882385184,0.0,0.0,7523649.380901929 
 11/08  01:00:00,0.4,,-0.09171767634484275,12.226906170994763,58.121080403725685,17.122597266707206,31.369973780509206,16.78367174806873,32.0516312301617,18.76653857543628,38.202431154478724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,754.9195452703083,1135.4647219118126,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/08  02:00:00,0.3,,0.01234908265639865,12.186847332263957,58.29034687830483,17.07953300232048,31.465168746002938,16.689917315256224,32.252848292608164,18.725951572482142,38.31113726893942,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,811.8842481382076,1256.7876993220823,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/08  03:00:00,0.0,,-0.2879343251083222,12.023787624884692,58.93484803875945,16.982815608955132,31.66665475132588,16.581552371744788,32.484041113047134,18.669743997926084,38.45581722034797,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,859.4594160336623,1314.562527049273,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/08  04:00:00,0.1,,-0.25226303261260297,11.864470004952947,59.56957624901946,16.89204495077715,31.855944876826737,16.47021770779349,32.721613453236344,18.61438318497283,38.59710640875849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.0486555689233,1472.5648635143061,1861.9102397492563,312.11170349642646,114.73468080269474,0.0,0.0,7136957.840238638 
 11/08  05:00:00,-1.1,,-1.3728800050196723,11.719830370540262,60.165686569951674,16.786276324648814,32.08350362581387,16.337217935107994,33.01332644683708,18.560237799692754,38.74383771595135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1014.0113567186698,1516.3797028748022,1861.9102397492563,306.5915758509837,114.38916082373028,0.0,0.0,7135791.226338122 
 11/08  06:00:00,-1.2,,-1.526135507050798,11.557974452760313,60.81253803689933,16.658417903184287,32.344891987035815,16.18788572415561,33.3288712028937,18.50519219070486,38.87729154864502,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1059.091257608585,1585.9363347614526,1861.9102397492563,361.88924398369227,134.57634103325316,0.0,0.0,7212164.313280151 
 11/08  07:00:00,0.1,,-0.36879952983095504,11.470138815704313,61.17888526205417,16.58165462315423,32.50939752396579,16.07378150027331,33.57895310711577,18.450754582397398,39.017645677855484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,990.9103781251399,1579.820291833727,1861.9102397492563,421.22810863380084,153.33811723732083,0.0,0.0,7282911.135622356 
 11/08  08:00:00,-1.0,,-1.3292212229199647,11.30307468003132,61.90397054811332,19.92241821298235,26.377952168143832,19.27485269690437,27.459787436592073,18.398018276097257,39.17455012427378,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9140.220676235633,8742.527375716043,1861.9102397492566,12910.521611418653,3940.4873135409644,4465.600656734575,4465.600656734575,38408188.31782958 
 11/08  09:00:00,0.8,,0.15034777368047592,11.41206823732585,61.49392348439315,19.99999962491283,26.265121246682625,19.448080974332054,27.180589361483314,18.34959963629272,39.31664538265757,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4115.341955906849,4351.036564936648,1861.9102397492563,6818.867324305938,2238.662440598103,0.0,0.0,15167254.422528056 
 11/08  10:00:00,3.2,,1.8084751087577906,11.673952883393834,60.436674518593435,19.999999868093944,26.26485673827217,19.641555264901385,26.855378820784026,18.32053669754029,39.388012095781036,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4128.169103614461,4087.585256253983,1861.9102397492563,6628.416595507227,2045.7071496226838,0.0,0.0,14424830.654054955 
 11/08  11:00:00,4.8,,2.7268745749424816,12.165762707148033,58.51461480286987,19.999999973622334,26.26750181826779,19.78357699922745,26.622344187216147,18.335877492142643,39.35408139393243,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1860.6532920126983,1920.2229613461893,1861.9102397492563,2035.1793430924222,625.7657977402253,0.0,0.0,9061676.021062534 
 11/08  12:00:00,6.5,,3.4755436663409838,12.968685806702322,55.49399368145605,20.029588920820604,26.20966196096878,19.990766220725128,26.2729246791777,18.369910661781947,39.25552065587649,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,883.7606227843572,821.2671422048486,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 11/08  13:00:00,7.6,,4.268369270717348,13.86909165635702,52.29971517907648,20.241667193740007,25.852678612674787,20.303307549391736,25.754566633737127,18.44180819286469,39.05535189144928,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,839.5135184099711,640.3336411177344,1861.9102397492563,0.0,0.0,0.0,0.0,6802689.507928255 
 11/08  14:00:00,10.1,,6.24534067101928,14.914395804259044,48.86851361016509,20.625929418866434,25.240846421211792,20.783182428917936,24.99769623505987,18.54889407197416,38.785134950733834,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,773.2364187129302,447.18488280969234,1861.9102397492563,87.29062349038392,22.541184380373316,0.0,0.0,7087541.784051598 
 11/08  15:00:00,10.9,,6.5329505632905125,15.817978583665168,46.075122847210025,20.922117859895767,24.765371089826985,21.157190951069083,24.410284223683867,18.659984716208726,38.486769743187985,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,955.231448620607,494.52485963248785,1861.9102397492563,105.66642045232416,26.91472036431903,0.0,0.0,7002255.118012455 
 11/08  16:00:00,10.4,,6.596796152453447,16.322539144499885,44.59021901730908,20.920974614935517,24.75571107145811,21.17523490251036,24.37195254223526,18.76357043641557,38.22078231999419,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1192.7995799240907,673.2534029019607,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/08  17:00:00,9.1,,5.839140183286292,16.270633553248558,44.720767639352516,20.68793117743394,25.10416512428836,20.84256919244436,24.866375003745127,18.878375147213514,37.93326846872764,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1572.0667136458624,1143.437422158478,1861.9102397492563,337.7705700867133,88.48925441856835,0.0,0.0,7021438.179004169 
 11/08  18:00:00,6.1,,3.987753121717518,15.495688912427957,46.9741874880064,20.206812903418758,25.848372351916247,20.204069739901897,25.853312720583197,18.952223601796195,37.73886161015427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1712.36529772234,1488.4184606056133,1861.910239749256,592.3540339700261,163.43297238231833,0.0,0.0,7291235.5636736695 
 11/08  19:00:00,5.0,,3.6308194083629037,14.872352179657925,48.092788972975555,19.65951462229623,26.30329838946968,19.5874419649202,26.421378812536346,19.010051872079437,36.98924489899998,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.0740317612065,1442.643223320482,1861.910239749256,585.2308856346681,192.22615361248106,0.0,0.0,7615189.84333086 
 11/08  20:00:00,2.5,,1.5390793359621673,14.287591255805161,50.74385973998313,19.195058584342497,27.507117054107795,19.12413806766902,27.628942020849493,19.017135844272772,37.56415214795929,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1595.810266078373,1484.1266931592295,1861.9102397492563,612.040042568273,208.53640858962825,0.0,0.0,7696050.75851433 
 11/08  21:00:00,1.1,,0.1967780980438316,13.861091230009746,52.14824450511483,18.89464816154041,28.01787803591369,18.789681547368787,28.202352336084658,18.991881909235033,37.610489996869774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.1571699196265,1393.1664495009186,1861.9102397492563,402.9781674569805,140.15740643025657,0.0,0.0,7232589.509486863 
