Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 11/08  22:00:00,0.7,,-0.05604073293936995,13.461380609393684,53.51594428103388,18.59868202877557,28.53763699373561,18.459857293838702,28.786944185741298,18.95162881748896,37.70018363035496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.0016953500574,1412.4727811430907,1861.9102397492563,398.778493045323,141.1446662923928,0.0,0.0,7236522.619635139 
 11/08  23:00:00,1.0,,0.2822535892135256,13.15799192445084,54.562972981217015,18.352115467032192,28.970018168137468,18.184508929714,29.276484065961952,18.90245990458635,37.800466431428404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1295.3984701048325,1360.8998617877835,1861.9102397492563,336.38053606389184,118.8501102425134,0.0,0.0,7152191.472435025 
 11/08  24:00:00,1.3,,0.5108920179482889,13.05770616484292,54.88487887025325,18.223146570122186,29.185900808192113,17.983606127967935,29.62870262995284,18.84924760448705,37.90102218062738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1015.86785928693,1220.648502563553,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/09  01:00:00,1.0,,0.3421985464285021,12.80936471276408,55.761789383731376,18.091093966463735,29.417161343404874,17.831789386443333,29.90113291326648,18.79646695040606,38.01087657161727,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1232.0345846794844,1436.1016150558148,1861.9102397492563,374.60612210123446,133.48293928146444,0.0,0.0,7207556.903440177 
 11/09  02:00:00,1.0,,0.40229860816129226,12.617711850069812,56.43494582430274,17.978966363422515,29.608545739278796,17.68955107764082,30.15329229307201,18.74807389410309,38.10445688057879,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1214.932595060193,1464.00722227754,1861.9102397492563,431.6198378848027,154.36767965054864,0.0,0.0,7286571.343625917 
 11/09  03:00:00,0.5,,-0.11987477729081077,12.418436340462467,57.144761416351365,17.8222869786182,29.884489406349168,17.516237197738803,30.466975435830523,18.700770976848315,38.19491877693902,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.222210757173,1509.5390171718368,1861.9102397492563,385.409739703647,138.70747562791968,0.0,0.0,7227431.985736775 
 11/09  04:00:00,0.6,,0.07171443057184398,12.312540222405596,57.49561275869135,17.728479056546867,30.03638549886936,17.383931725515147,30.69686400851865,18.65406448091633,38.27448155307973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1187.3445818579546,1518.3314571824503,1861.9102397492563,502.4412484761143,181.12232717313339,0.0,0.0,7387874.893019145 
 11/09  05:00:00,0.8,,0.32636865386863156,12.214655536847236,57.83544454203893,17.618459780642738,30.228958000023106,17.244484876540618,30.951828467700043,18.608760934699514,38.36215199678257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1098.3183981240975,1482.9133106482695,1861.9102397492563,341.3245508150381,123.59927033110866,0.0,0.0,7170340.659636382 
 11/09  06:00:00,1.0,,0.34105798923508773,12.165518981177849,57.99929733527877,17.555263701421634,30.337441139223277,17.147361038248373,31.130072922792934,18.564633890853067,38.45268718007209,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1018.9435200667067,1462.2488188719776,1861.9102397492563,377.99691820808954,134.75618133113684,0.0,0.0,7212376.252560834 
 11/09  07:00:00,1.6,,0.6734727985696268,12.106114386358726,58.191801259055964,17.439558660189373,30.541634052482635,17.00816479955921,31.387035464845813,18.52280067202576,38.530483431683066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,876.6407861223852,1372.218166330991,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/09  08:00:00,1.9,,0.8978263203614765,11.99532067667754,58.64411400636096,19.901516102407374,26.193424653823634,19.335592534265544,27.129628207741746,18.4855676977607,38.6373881370354,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6525.251031244303,6460.1689725902925,1861.910239749256,10880.625766703393,3146.208934216971,1503.6915428005982,1503.6915428005982,24003161.189870995 
 11/09  09:00:00,2.8,,2.0211258485142913,12.122167204605642,58.14624195726886,19.9999600229845,26.028185066357974,19.493941773253724,26.85860650501171,18.45142014033807,38.713866576293704,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3373.1499730574337,3642.4571281683766,1861.9102397492563,5307.892375169983,1741.3074091797023,0.0,0.0,13282650.044114407 
 11/09  10:00:00,5.2,,4.194339669931232,12.42580251614051,57.006032676069196,19.99999205290424,26.032365687452824,19.640379654861334,26.619639160998123,18.43241741870527,38.76632194700552,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3047.344962731608,3152.228144997599,1861.9102397492563,4461.650446307094,1216.285769137406,0.0,0.0,11081505.631991984 
 11/09  11:00:00,6.2,,4.306625428165992,12.868221466326748,55.32309031396785,19.99999836095091,26.007756440472626,19.759851690308764,26.397911924605186,18.436630316433963,38.71946053355821,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1848.5319114820338,1943.3822547470536,1861.9102397492563,2026.1751703147252,552.9844030422911,0.0,0.0,8693620.71404957 
 11/09  12:00:00,9.0,,5.100043476823094,13.537192916960898,52.95078239386172,19.99999979409219,26.00272925095277,19.863884313757282,26.22304132505787,18.472829492292853,38.62424350516281,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.4215852739628,1155.8441646265474,1861.910239749256,462.16381136899764,121.46969941977453,0.0,0.0,7140167.781008512 
 11/09  13:00:00,13.0,,8.040106039724803,14.279050283570918,50.02977092370351,20.113821233988425,25.60065721371664,20.0215682058208,25.74732728406321,18.539330749984195,38.13653418560958,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,823.8366318030869,845.14286452063,1861.910239749256,0.0,0.0,0.0,0.0,6702876.863097323 
 11/09  14:00:00,13.6,,8.665513902656334,14.786464392683879,48.740322165843565,20.185931281659588,25.65865493234827,20.128773738769745,25.749566227446497,18.60732502436086,38.23083133155383,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,862.8117666505295,829.1258293246412,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/09  15:00:00,13.8,,9.279227033826283,15.282988444571892,47.19364863636383,20.293882224049117,25.48094541656086,20.269136413424327,25.519959639660776,18.690998407417503,38.020649503441135,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,777.1420715144486,708.8573505491976,1861.9102397492563,0.0,0.0,0.0,0.0,6866411.824061475 
 11/09  16:00:00,12.2,,8.539640397913267,15.443089011451399,46.7137458383923,20.24993460782684,25.552328324616415,20.22606009361069,25.59007546032207,18.766944218624108,37.843504011156845,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1082.2111276562414,972.0987377496801,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/09  17:00:00,11.3,,8.146039137905788,15.264252171556974,47.26156770198086,20.066724600621374,25.848088656486123,19.98379142289941,25.98119075812283,18.835353108545213,37.688520870261605,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.0653142529397,1226.5743964774042,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/09  18:00:00,9.7,,7.627677796234589,14.874442030553809,48.48132223472028,19.811236002785826,26.27039646565752,19.664060525227306,26.51154545727634,18.87440904580111,37.61044338834598,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.4898192054256,1381.3998263019234,1861.9102397492563,350.2586898425859,90.8199149649994,0.0,0.0,7029828.556971321 
 11/09  19:00:00,9.4,,7.350255111239293,14.575235024724735,49.447818464267456,19.578550486028057,26.664565861938662,19.39807173789466,26.965545978373953,18.89574547509489,37.57716680937501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1266.3277029674405,1353.964923931167,1861.9102397492563,321.08296602751255,83.71159767529831,0.0,0.0,7004238.614728397 
 11/09  20:00:00,9.6,,7.35672687597088,14.375587514003175,50.07696200432429,19.372567776510255,27.001141803299948,19.16192590969983,27.357791124126575,18.897060000630482,37.56413259681406,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1135.0507153215076,1282.9615418455778,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/09  21:00:00,7.8,,4.769445028509641,14.152392030114036,50.81449923275836,19.245591155110972,27.219938440325357,19.034410909418337,27.58075962307509,18.880943226532057,37.60810586380782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1342.9081879411763,1463.926456677754,1861.9102397492563,556.1020174177817,149.15577009724143,0.0,0.0,7239837.635447392 
 11/09  22:00:00,7.2,,5.310987585624746,13.978967901179251,51.383698203685704,19.109287856246834,27.44913840356701,18.89394678221983,27.820615899727624,18.85534551443675,37.6640912021811,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1268.1657112195485,1405.0337920246784,1861.9102397492563,388.8223874518598,105.56108585586782,0.0,0.0,7082896.772178447 
 11/09  23:00:00,7.1,,5.29848357054108,13.865453261947419,51.74074297192425,18.98803618185493,27.64521990809905,18.76719726923921,28.02934228961015,18.82558762939215,37.717298634387205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1258.3848688017706,1404.3566896985665,1861.9102397492563,422.46687604305697,114.87427407506836,0.0,0.0,7116424.249767569 
 11/09  24:00:00,6.6,,4.515138381205497,13.759328634592983,52.07716149384426,18.867729923047335,27.842103336353603,18.64180913129559,28.238305191728163,18.79256207371655,37.77946427324691,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.0352531620963,1386.124234179604,1861.9102397492563,378.3644427080004,103.874894584924,0.0,0.0,7076826.483603049 
 11/10  01:00:00,5.8,,4.31547900342304,13.563804040807755,52.70539212171652,18.706406308846,28.1037349236018,18.483594957100358,28.49860867476822,18.756689661837793,37.83651847354678,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1290.452785514305,1434.957007563856,1861.9102397492563,374.8848048844359,104.49886324669266,0.0,0.0,7079072.7707854165 
 11/10  02:00:00,5.2,,3.6018807037878555,13.34984471490137,53.42385641418295,18.5456270638389,28.376467201082356,18.322362318879605,28.77649399668921,18.721165701094282,37.90521331894508,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.843013867706,1489.6893049774544,1861.9102397492563,488.6147484444429,137.67726192262708,0.0,0.0,7198515.00601878 
 11/10  03:00:00,4.4,,2.780983935934871,13.138509305777324,54.13856689200494,18.36213372981966,28.690126934326422,18.14122152132255,29.09085463866744,18.68571692495786,37.96999609759176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.497930656231,1519.8623284641847,1861.9102397492563,492.00733065146153,159.81434161488454,0.0,0.0,7305784.18332364 
 11/10  04:00:00,4.2,,2.7366672057540526,12.970949457873393,54.70544514389807,18.201485158129415,28.965234607746982,17.974379305217912,29.38176290104686,18.649656589590542,38.03519258872985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1390.939373008957,1528.1678977761314,1861.9102397492563,557.4426887196639,183.24891199019967,0.0,0.0,7394387.286966347 
 11/10  05:00:00,4.7,,3.4957871692526394,12.91762600114583,54.88941887079621,18.113701804388143,29.121576357046358,17.849776526963115,29.609215737768913,18.613160117899838,38.11713426665237,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.0528805928225,1446.142789355282,1861.9102397492563,499.754342316155,167.57177602318478,0.0,0.0,7335403.725485162 
 11/10  06:00:00,2.9,,1.9828737950926483,12.719983822223124,55.60139981850357,17.935535175071134,29.44796042056486,17.66570499977322,29.952908538689627,18.572660664592526,38.21158464514299,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1260.021366502136,1475.3021618431055,1861.9102397492563,320.5310878826688,110.86052184138,0.0,0.0,7121692.469337435 
 11/10  07:00:00,3.4,,2.5982961276287773,12.585708588393112,56.05265972533305,17.830108257030226,29.62259835054522,17.538992509214232,30.171479602158406,18.532860022249892,38.27918161870033,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1260.9149866658468,1506.284635269843,1861.9102397492563,552.8822007132791,192.064708421847,0.0,0.0,7428519.360971969 
 11/10  08:00:00,3.4,,2.5306757880655213,12.538851921220795,56.23111708666505,19.881983774140437,26.061877451447412,19.458919982185506,26.754598617898168,18.49993492355163,38.36217231511277,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5567.0646734682,5426.733008252043,1861.9102397492566,10405.737227837706,3014.793893958392,0.0,0.0,18091921.651439816 
 11/10  09:00:00,5.3,,3.61822348212631,12.654356423931604,55.764208220232724,19.999647520167166,25.85120062987953,19.60858570809257,26.486039229366497,18.469270465938315,38.40687815599133,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2303.1135938970097,2551.652878326141,1861.9102397492563,3112.183118014085,856.2512626680693,0.0,0.0,9785381.408702374 
 11/10  10:00:00,8.4,,6.162312415630299,12.94758041964204,54.70297600119978,19.999867291294745,25.85084938717433,19.745384861744032,26.261991158444204,18.455384360297096,38.44032316333853,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1643.333795772914,1785.8317206133627,1861.9102397492563,1761.7557031990405,463.2949086294251,0.0,0.0,8370738.534163253 
 11/10  11:00:00,9.2,,6.358381966625264,13.433631376651089,52.96413238128547,20.13496826021054,25.620625147432193,20.010713728878688,25.81856999045445,18.478978722532197,38.36113410529151,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,582.7008228796687,681.5069678654986,1861.9102397492563,0.0,0.0,0.0,0.0,6946253.147912407 
 11/10  12:00:00,12.0,,8.35534697907073,14.246405761663635,50.18902310131419,20.54009422748475,24.960898395406836,20.529885404390676,24.976970535008725,18.54221862352515,38.16799384708969,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,396.51909624871723,358.24801032347364,1861.910239749256,0.0,0.0,0.0,0.0,7206148.676123103 
 11/10  13:00:00,12.7,,8.007712508476416,15.018833796329247,47.68677841490334,20.86610753388479,24.43483903102639,20.939022234533887,24.32555727358296,18.644989424642805,37.87806856538849,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,727.8913245911822,527.563244710281,1861.910239749256,150.28105133472303,37.17533787889184,0.0,0.0,7156642.901377597 
 11/10  14:00:00,13.7,,9.178592634772697,15.506585067043932,46.16488936902412,20.972780036344922,24.249540686952475,21.05280705222726,24.13055456634276,18.75209703261708,37.58570332581242,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,951.2434604673103,711.1035679612261,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/10  15:00:00,14.1,,9.29118822397377,15.783523811416721,45.33187810641962,20.963046826641687,24.25331520917822,21.00484027363976,24.191080887305368,18.884617811262636,37.25907003009773,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1107.828749855377,901.1140728839611,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/10  16:00:00,14.9,,11.997830274170518,15.828806993802223,45.196515513441035,20.86677935584688,24.39509410257956,20.860019856689505,24.40524313086396,19.006235024255073,36.97373352846322,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.6603919016388,1038.361397154882,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/10  17:00:00,12.0,,8.957681054997664,15.519464267515522,46.10673716163772,20.620816330336055,24.77015360130518,20.575955808142062,24.838793424120595,19.06806705368861,36.83513523184543,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.800447234319,1272.8789117229558,1861.9102397492563,319.6959981836308,79.87352985659577,0.0,0.0,6990421.570581068 
 11/10  18:00:00,12.2,,8.833354967453355,15.165021513872109,47.178581036701075,20.37389464131263,25.15608024289607,20.285595767558704,25.293731285893855,19.104336649254172,36.76018053324081,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1367.4071001666234,1310.776622328191,1861.9102397492563,344.49734612096495,85.76536848344684,0.0,0.0,7011632.189637732 
 11/10  19:00:00,11.3,,9.004563609380698,14.873832340798224,48.036606294254476,20.126292259126522,25.525678035246212,20.009845507980184,25.71036923277138,19.118836595773463,36.700533749481615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.326605873527,1263.958903257842,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/10  20:00:00,10.6,,8.451147518419655,14.690874412304836,48.56896628621472,20.041073124774773,25.64064143380047,19.900551786185158,25.864856064441483,19.117894166926824,36.67401283255211,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1406.8281431643152,1419.064804623701,1861.9102397492563,669.3752693821044,171.03748927381517,0.0,0.0,7318611.8244830575 
 11/10  21:00:00,11.0,,8.915381380995843,14.561667719132359,48.972476840973385,19.852505904819836,25.940152772468032,19.704498142095733,26.17948366603948,19.10672507367058,36.696925068182836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1199.165354645362,1249.657195279846,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/10  22:00:00,11.3,,9.098460605814392,14.212863044935279,50.06310960709814,19.469585342191756,26.5498460325081,19.432410265274783,26.61104728914949,19.074545242162266,36.74986379618473,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.6259548226176,1363.253207650768,1861.9102397492563,399.01708296331856,100.71016032645728,0.0,0.0,7065433.44027257 
 11/10  23:00:00,14.6,,12.364193615544234,14.34670885057228,49.639207149494254,19.396908970404553,26.674681348421608,19.333983325331786,26.77937348521701,19.04978696377376,36.81349078470739,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1203.1406009656428,1132.3578895173243,1861.9102397492563,429.86951359492195,103.15835700000946,0.0,0.0,7074246.948297357 
 11/10  24:00:00,14.8,,12.228810591554671,14.424211219864276,49.35781599100573,19.340952501989005,26.749844199436346,19.24779004150843,26.90551025684296,19.030009286542185,36.83429118978025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1041.0696518174918,1034.762443699939,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  01:00:00,13.9,,12.01929524967129,14.368151890140506,49.50708050458615,19.259551380224913,26.86946094613868,19.169516035828117,27.02065359822894,19.011883350623343,36.85357553654383,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1059.7372529753713,1046.5083195646766,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  02:00:00,13.9,,12.120713315825597,14.330367692648734,49.57869610351629,19.18884196991422,26.961135808417815,19.10141139201785,27.108523239072447,18.994061725951504,36.857708551751315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1044.6122861262402,1029.69921940584,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  03:00:00,13.8,,12.22843351225644,14.333906018661104,49.53716634130576,19.134948163636484,27.03541331137003,19.042716870613887,27.191413634856893,18.975640896141538,36.87765920014831,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1019.0655979292238,1014.3646721097829,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  04:00:00,13.2,,12.05048691701778,14.320234781290395,49.538033311031164,19.077292696629357,27.109282572603544,18.983772112804015,27.26797418125313,18.955275466694154,36.8925633584728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1021.5740560528993,1018.3690830481394,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  05:00:00,13.0,,11.662577716341787,14.265179395201123,49.70367365329688,19.001805455089414,27.23110024093316,18.9141045763521,27.380641545672745,18.931546299619264,36.93887583776697,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1049.784153740539,1034.5665426074274,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  06:00:00,12.8,,11.177628612798014,14.184551855742866,49.93768497777182,18.909164877852554,27.374655300903722,18.829703569158806,27.510919668788546,18.903737521046985,36.98359355514761,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1082.2875979047708,1051.0519053827602,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  07:00:00,12.9,,11.17324956627567,14.140882926593344,50.039899543004886,18.829776752744895,27.489173980143057,18.749129531006847,27.628141226824354,18.87392472655843,37.02342630128772,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1066.8570178590037,1039.3574579786377,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  08:00:00,12.7,,11.179807323676984,14.118219820349914,50.10208135003757,18.762595851841887,27.598597405790205,18.67703829663869,27.74671597587951,18.847647602077867,37.075831135561884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1045.9726280760324,1028.2204306383376,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  09:00:00,12.6,,11.181822426959954,14.120238500998902,50.10485614767251,18.740917118957206,27.64119361184286,18.659096532410633,27.783067340546403,18.825141732365918,37.13494077655345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,967.75413517883,955.1059707187719,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  10:00:00,13.6,,11.014258126913308,14.140974820238746,50.04426172381903,18.74672896437263,27.63486331076362,18.67631443229572,27.75687707896989,18.805221222369788,37.1862168585529,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,925.5934361737744,902.3679087191871,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  11:00:00,13.7,,11.314174112094491,14.228309469231151,49.76280541890316,18.78013953632612,27.577752306034792,18.719496118343116,27.682553935045977,18.789740623036643,37.22299587893825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.0853894633262,856.8506331165233,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  12:00:00,14.3,,11.656194420819379,14.436977023666573,49.06000763196484,18.896655653778975,27.35809429308841,18.86599407278977,27.41055774643892,18.78031451057087,37.21834887919739,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,760.4712968370925,702.8001746714131,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  13:00:00,15.1,,12.716633464164143,14.89475041826404,47.618525078625986,19.156085349362776,26.91079299673587,19.17259155328199,26.883156106506583,18.78136225019287,37.20473596702396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,549.3162556489217,452.8015976128355,1861.9102397492563,0.0,0.0,0.0,0.0,7055734.09366533 
 11/11  14:00:00,12.9,,10.166215342812515,15.175469453909237,46.75706886045344,19.31091453259235,26.648359007554745,19.439273575816348,26.436297474640398,18.78300590985723,37.19551630280913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,658.8603792980266,389.03254589323836,1861.9102397492563,0.0,0.0,0.0,0.0,7077306.82074442 
 11/11  15:00:00,13.2,,8.625220745936259,15.383671130652186,46.10649918606782,19.3356721087368,26.59049432639598,19.567316033337008,26.210073563259684,18.788996262960293,37.15809026199064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,813.4109112886185,376.4408985969371,1861.9102397492563,0.0,0.0,0.0,0.0,7165703.433421691 
 11/11  16:00:00,12.5,,8.245785015287566,15.514095103867824,45.7117636445849,19.365069656115864,26.535819584404823,19.627480905264463,26.10631450535108,18.804096464610396,37.114558016300606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1125.2656278357058,603.1376581451526,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  17:00:00,11.2,,9.283661038001862,15.481097402959458,45.83285573215221,19.321910339283363,26.62128970751724,19.500100928621602,26.32773696091585,18.827457311076476,37.07999502361281,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.427266225477,845.9069621728279,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  18:00:00,12.9,,11.172170124789616,15.32012487427055,46.30369530162326,19.2646898660236,26.713289052924356,19.306126066398786,26.644432099831207,18.8534975123245,37.015471423752146,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.424326040486,1004.4368323116254,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  19:00:00,9.8,,8.330398888438713,14.818867011635245,47.849204842940225,19.007568911270823,27.159618186567442,19.05508542210069,27.079118190803705,18.85593159260774,37.02940490585786,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.7018571396495,1189.37706315665,1861.9102397492563,306.71304932152003,79.44668271687685,0.0,0.0,6988884.92087808 
 11/11  20:00:00,9.3,,7.856758752771659,14.515321194167019,48.85510796693623,18.78429679845019,27.575202870692817,18.83051276123582,27.49565750603905,18.843892490715227,37.103343550034026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1398.9141448720752,1147.1926350360864,1861.9102397492563,293.9937881952944,76.80961079796118,0.0,0.0,6979391.461969984 
 11/11  21:00:00,8.4,,5.715850081883323,14.1233929583973,50.14562872973591,18.508982954961354,28.073533161070905,18.569892003325855,27.966564269733215,18.815272235111557,37.19478261929049,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1483.116506119436,1199.33947509372,1861.9102397492563,334.1573494682447,88.60838077602,0.0,0.0,7021867.033890995 
 11/11  22:00:00,7.4,,4.647625636977603,13.769434301346791,51.323856947257504,18.250281566145986,28.540104871753936,18.313987060294913,28.426201415631184,18.775226326000066,37.29766887827648,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1467.0913553555552,1181.4779408910167,1861.9102397492563,332.46899037248005,89.7386072735134,0.0,0.0,7025935.849281971 
 11/11  23:00:00,8.4,,5.803363624133452,13.68597041646057,51.591786020062216,18.102423141378363,28.800104270059872,18.12239813574193,28.763967128042694,18.73813322485006,37.376175272735416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1222.5719765773574,1031.5540671125457,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/11  24:00:00,8.1,,7.213208326661106,13.750845944223409,51.39999902886112,18.120455268751122,28.781755619917988,18.084603774813388,28.84669364389386,18.70615461915119,37.46960968716481,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.0538465440209,1085.190527854198,1861.9102397492563,392.2158039406485,104.77396974888694,0.0,0.0,7080063.154193316 
 11/12  01:00:00,9.9,,7.158106297361541,14.056985205242846,50.40858078899191,18.28798468569343,28.491799077905,18.11960210491902,28.794623363384527,18.696617684130025,37.5066974534482,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,755.0085290080981,893.5131781264179,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  02:00:00,7.8,,6.269136557728432,14.014479782004653,50.537014691231896,18.305480657785555,28.454804416418085,18.108817420750118,28.808472158842623,18.67766801562153,37.543829342691076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,895.7656250360747,1055.6766876772256,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  03:00:00,8.2,,6.309370874586908,13.933577739902239,50.816279650632055,18.259475788822282,28.544467637615035,18.058858053007224,28.90656531439922,18.65004691005513,37.61850400960022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,923.1179396201745,1085.0017118917106,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  04:00:00,8.4,,7.171326724476812,13.879586913751549,51.001133868322135,18.200180949329443,28.65450900810899,17.987242457570517,29.040673142446387,18.621409333639125,37.69067751907334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,941.8672514646811,1118.7415165198365,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  05:00:00,8.1,,7.0497206284791805,13.828833123928717,51.19287744623476,18.133524999943322,28.78784022413402,17.90881098080978,29.197640840248607,18.594950891268375,37.7703257119054,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,944.5515245538273,1137.780056534058,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  06:00:00,8.3,,7.489624174603838,13.810060327618157,51.277080001739606,18.088174282472266,28.882240480600764,17.846590919971305,29.3246714474989,18.57071902138342,37.84369926405416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,900.7241891327476,1123.7245882820207,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  07:00:00,8.1,,7.458224669129937,13.547687810908608,52.18969721823977,17.86967217156584,29.298690991118427,17.710737456572225,29.59359652583555,18.531298796062345,37.95879622159505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.3452762339944,1241.045890766231,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  08:00:00,7.8,,7.32530917727884,13.380367157535101,52.812096175215274,17.771605755376306,29.508232496224522,17.633623493721316,29.7660979021139,18.495736045000296,38.07957467403777,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.8774843947974,1350.48338195457,1861.9102397492563,550.480927250969,147.65456352052388,0.0,0.0,7234433.291771209 
 11/12  09:00:00,7.9,,7.583361687265649,13.38138422184605,52.861913164403596,17.692523147872876,29.685658957006527,17.546907144302185,29.959671068368955,18.470196663814377,38.17908823068007,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1021.8719421768725,1092.55936665697,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  10:00:00,8.8,,8.308472341993985,13.499541746053337,52.49890698765599,17.731930814737062,29.636066785942678,17.58654588202683,29.909101225396334,18.451335854906993,38.255335877274725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,822.1035806232583,919.0433821392475,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  11:00:00,7.6,,6.571099126178383,13.444382867283544,52.73134445795867,17.7533478278851,29.620433296460757,17.66206932579365,29.791405937649508,18.428483015693217,38.34170484930067,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,851.729468841399,867.9413886171199,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  12:00:00,9.4,,8.043524718689133,13.650944486462446,52.0602310794626,17.88858992682219,29.388146767657908,17.814843693016492,29.524968665527236,18.413131495375705,38.403478958594825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,706.529955986377,717.1802943631085,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  13:00:00,9.9,,8.07542438011116,13.906338132233195,51.23174297540467,17.955306224957198,29.274923791306534,17.902088443250623,29.373015064485124,18.404874389539316,38.44507141185912,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,597.3836360204773,593.4230895383582,1861.9102397492563,0.0,0.0,0.0,0.0,7163785.294655879 
 11/12  14:00:00,10.1,,8.263225096145133,14.077055770901167,50.70352214699822,18.048077046454555,29.12395900242992,18.011598366858628,29.190837401814473,18.402035987948928,38.47954018322582,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,804.9863928188933,749.6476069416161,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  15:00:00,9.9,,7.896806187652538,14.134835786011985,50.532520403552674,18.042321624183472,29.141517523177697,18.020579756055294,29.181337685469423,18.3999102381089,38.498879682030605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,814.4470046929318,736.9354603329754,1861.9102397492563,0.0,0.0,0.0,0.0,7024973.339224841 
 11/12  16:00:00,10.0,,8.080694221710315,14.237429038986816,50.237754210305894,18.063216533692476,29.125762325345917,18.057587457799233,29.136068514232143,18.397373755771763,38.53579668519346,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,946.5719171424398,828.6137614420518,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  17:00:00,9.5,,7.879504525180366,14.207226472888449,50.40681057991937,18.00707241602321,29.26988108850513,17.980221855658964,29.319375552256282,18.39247172606417,38.60174491377605,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.930807583057,978.6799366162783,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  18:00:00,6.6,,5.379522726340565,13.690664036090016,52.19699112728366,17.742724860978377,29.800419435359412,17.704874356358097,29.87160749477142,18.375166151981524,38.69427250591636,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1409.621880355373,1275.7797295245366,1861.9102397492563,322.6526908950156,88.38896342650332,0.0,0.0,7021077.131432735 
 11/12  19:00:00,5.5,,4.182399945569457,13.252713879447693,53.75467428188533,17.46532142616907,30.353838487795947,17.42246149253158,30.436150454756415,18.34572201611938,38.80066646989951,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.6323257290842,1294.1682487178869,1861.9102397492563,363.30402666547246,101.56368481446097,0.0,0.0,7068506.128429383 
 11/12  20:00:00,4.8,,3.5921890434692907,12.95877801958005,54.853069755247084,17.216249048577733,30.867052328860517,17.158342888319087,30.98042052678936,18.309876214969762,38.92773289242832,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1303.7348983385514,1212.4438163846537,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/12  21:00:00,3.9,,3.15187542745185,12.719051974120928,55.76899873346708,17.109309100997866,31.10340374397749,17.03231676573579,31.25552348582853,18.26748177039073,39.06489443452142,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.792312682031,1391.2952184669684,1861.9102397492563,654.2684753269534,227.53067049577206,0.0,0.0,7562477.758094707 
 11/12  22:00:00,3.5,,2.6969087370759084,12.494170654244975,56.64487340839904,16.95446594877981,31.4361096129611,16.861957786402197,31.621167591701628,18.22172428988105,39.209627296592565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.816971290204,1329.2424542280653,1861.9102397492563,353.908816142598,123.0669113613907,0.0,0.0,7167816.3870910425 
 11/12  23:00:00,4.7,,4.139975997535923,12.477890458609838,56.72799686380796,16.899345954144014,31.55875220936652,16.763115856226783,31.832882511575267,18.18193855025212,39.32334168500707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.4809051175387,1305.172091653625,1861.9102397492563,495.240369610359,175.46351935003025,0.0,0.0,7365860.94389093 
 11/12  24:00:00,3.4,,3.0692612227135987,12.315379733982208,57.37752200564932,16.723452343112314,31.935603552774623,16.58187236052353,32.22435248892385,18.14064448805649,39.45318467007415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1181.6804209521154,1225.3760287649782,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/13  01:00:00,3.5,,3.23461541932136,12.532637708269602,56.58247029483013,16.874109602170748,31.641818865293963,16.58328894406005,32.23193417522595,18.121043150262143,39.51467162939997,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,935.0591086033462,1223.3656681652692,1861.9102397492563,545.1462099673153,197.9350414415338,0.0,0.0,7451296.296065952 
 11/13  02:00:00,3.2,,3.134681973133467,12.503953452536207,56.713364408047454,16.829622743860057,31.744845072000295,16.49419836820704,32.42901457016849,18.09260846007943,39.602261000236105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,849.0592860654144,1212.1084779160203,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/13  03:00:00,3.4,,3.2681828930671677,12.408659855286896,57.10031244840591,16.74203701412425,31.939108034370484,16.39974268565367,32.642222213815884,18.05463426733784,39.718308438817935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,885.7052152403221,1253.6280314507362,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/13  04:00:00,2.8,,2.671450987125868,12.257560826943713,57.66766017946262,16.62585891188456,32.17419458215112,16.27311977214724,32.905040104909986,18.00960108203605,39.82894449603675,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.287844269702,1304.500730068558,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/13  05:00:00,1.6,,1.5999981217885904,12.118700625149337,58.21212557372382,16.549806807870056,32.33842144409617,16.180355140241,33.10872510358026,17.964318703806185,39.95272329298638,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1051.782805986872,1436.1487100152108,1861.9102397492563,369.87833458901946,138.232776996992,0.0,0.0,7225967.874494714 
 11/13  06:00:00,2.0,,1.93797274550852,12.035914160808643,58.56862541246623,16.446013656303627,32.5739306095707,16.048661017611796,33.40996620939809,17.920795827092395,40.08834923758738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,886.3703563940959,1332.341297512943,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/13  07:00:00,1.9,,1.7144263182220174,11.90921655858181,59.078691897576476,16.367302342604425,32.74795503638703,15.951869230962663,33.62782056886784,17.876358942486995,40.213311877884756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1015.2183628057004,1469.7044598083417,1861.9102397492563,356.80141415778485,131.135571502043,0.0,0.0,7198934.535164514 
 11/13  08:00:00,2.9,,2.5117221461324046,11.99949848187824,58.78521588728343,19.91603173444403,26.229045776506233,19.330137137429112,27.199904591302744,17.84079654598457,40.34274166284792,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8700.32599226855,8286.973230195821,1861.9102397492566,12066.498049737032,3625.0465014323354,4478.845526455488,4478.845526455488,37524152.91267946 
 11/13  09:00:00,2.5,,1.9903053431931996,11.994036648551054,58.844390409128,19.99999955777234,26.10791264277897,19.61496201781521,26.73904348621542,17.8021899746785,40.46719295173149,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6395.269723922545,6090.773485942311,1861.9102397492563,11001.264358060325,3435.810209289796,0.0,0.0,19691542.817332324 
 11/13  10:00:00,2.9,,1.7225632836722036,12.119957357657922,58.383422486739555,19.99999985072139,26.119281612088635,19.827419525469296,26.400191155319813,17.770519136911638,40.56569595812225,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7509.399248878354,6755.150739917939,1861.9102397492563,12704.15171128523,3725.8427415623414,0.0,0.0,20772579.542354964 
 11/13  11:00:00,3.2,,1.6007677570712002,12.487218259822221,57.013425783659414,19.999999972081966,26.12959300285671,19.91185562381437,26.272703946328406,17.763974341037212,40.598452988644624,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5610.45845930241,4989.046435531804,1861.9102397492563,8803.683173904985,2620.726751395811,0.0,0.0,16592621.15658026 
 11/13  12:00:00,4.1,,2.152786588498767,12.972421826761154,55.20695912215007,19.99999999468409,26.119546006719755,20.003748907923374,26.113496641626853,17.778605895442848,40.54543856064126,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4525.256082740096,3917.824978338135,1861.9102397492563,6658.392116897139,1974.3625804206833,0.0,0.0,14148035.537768131 
 11/13  13:00:00,5.1,,2.9946247847665335,13.525963450599003,53.23483799030629,19.999999998965862,26.113200535476224,20.106368461483644,25.941792524687145,17.808925033933136,40.4582224116237,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3763.233604050277,3111.560181628226,1861.9102397492563,5096.889405216652,1384.8429380137138,0.0,0.0,11688311.439946692 
 11/13  14:00:00,6.1,,3.7504363818012774,14.187096378551052,50.99611842200514,19.999999999880206,26.111878562300433,20.203583599169956,25.78492997532121,17.841551238452254,40.373115525542104,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2941.533884403934,2261.228270088024,1861.910239749256,3394.61970989064,918.0031104060608,0.0,0.0,10007688.060559142 
 11/13  15:00:00,6.6,,4.122962461947742,14.754003590767324,49.16752737543497,19.999999999975337,26.116902060368325,20.246730181880963,25.72115375570035,17.882776692993197,40.27617699277216,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2667.218485339916,1962.1801165262004,1861.9102397492563,2801.808512831396,754.3966129097012,0.0,0.0,9418704.669572247 
 11/13  16:00:00,6.1,,3.907559664178745,14.981292485565035,48.45655032020685,19.99999999999548,26.12007479599016,20.23344339652205,25.74541816099767,17.936499091415843,40.145050131539925,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3037.355457399705,2301.9243734168035,1861.9102397492563,3451.105160050692,932.8641777018897,0.0,0.0,10061187.902824126 
 11/13  17:00:00,5.1,,3.2936367714039063,14.749051352988586,49.205462893300634,19.99999999999828,26.12959300285565,20.16081577973528,25.870751730726564,17.986798294415042,40.03275946178426,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3813.5478830999523,3077.910334631018,1861.9102397492563,4926.477671535883,1340.4146761207166,0.0,0.0,11528369.697131902 
 11/13  18:00:00,4.0,,2.766913317764984,14.163063715922902,51.14060600802304,19.10401698484098,27.647042762390434,19.146697108360282,27.574238376470408,18.012984549767957,39.99113408192297,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2262.5374617212424,1900.9241364599957,1861.910239749256,1026.852246403026,338.787003287856,0.0,0.0,7981769.946141614 
 11/13  19:00:00,3.5,,2.700141450625028,13.756834211157537,52.542240586027916,18.39868714499427,28.911214831069934,18.360097588373502,28.98146906688546,18.026050130255157,39.986964813674234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1630.5706477494869,1468.3788527500521,1861.910239749256,628.0570298255175,213.83476573252008,0.0,0.0,7824762.998710541 
 11/13  20:00:00,3.3,,2.7733653938874676,13.488611313286263,53.482159255906424,18.01386204204475,29.6218739484885,17.930961681392926,29.776723251791154,18.023537564592793,40.004197729782916,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.9313738874382,1392.8645200402875,1861.9102397492563,557.2488644998845,195.99561337382625,0.0,0.0,7691066.50993281 
 11/13  21:00:00,2.6,,2.2174119596513893,13.279855208459534,54.24078722327762,17.77434103286378,30.084822176408593,17.65510513782777,30.311830652193013,18.007435661044013,40.0637509179873,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1259.7089319270071,1261.3123160098082,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/13  22:00:00,2.0,,1.50219159772068,12.986814078901402,55.31640450846359,17.630726354082626,30.373177139239242,17.486884303012143,30.650248657584335,17.981043412180718,40.14978020985788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1494.8016068500872,1500.0446567427744,1861.9102397492563,659.1113271146103,234.88616430318524,0.0,0.0,7590936.015666222 
 11/13  23:00:00,1.7,,1.0848031085114822,12.7748298411597,56.08796139632843,17.48039010413459,30.661965164840492,17.30501566424177,31.003759469112886,17.95162195033834,40.222966847547525,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.8543201353757,1452.0767991380128,1861.9102397492563,473.82471312427595,168.08210188780942,0.0,0.0,7338295.269832891 
 11/13  24:00:00,1.5,,0.9517381708194361,12.596850458737684,56.75682414673329,17.324373773711212,30.971467487989802,17.126908921303805,31.360972741434146,17.920411617897237,40.30938226836126,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.4510135179157,1484.810861311964,1861.9102397492563,504.1961234342013,179.92914396542542,0.0,0.0,7383180.419079655 
 11/14  01:00:00,0.7,,0.11174751994848461,12.409637861997725,57.4404823551385,17.177645550475074,31.25027784983797,16.955984452835796,31.69233612653538,17.884977514763484,40.3863624898114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.5754121622335,1493.2487089442861,1861.9102397492563,508.1555009223244,182.0140565404776,0.0,0.0,7391155.763325887 
 11/14  02:00:00,0.6,,-0.08663298578267978,12.261679314584892,57.978742918371914,17.051650086414337,31.48797321615987,16.80249738788882,31.98962996112883,17.84875102980252,40.46226375451329,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.6401893467405,1475.1015065233903,1861.9102397492563,482.7583808052546,172.46524058049425,0.0,0.0,7355011.595526897 
 11/14  03:00:00,0.2,,-0.5123450049297056,12.06194247229581,58.77315727544901,16.890774624930625,31.825325192622913,16.623416594478858,32.37044751401126,17.81026270508975,40.578916482552366,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1298.4059562531827,1505.069431686472,1861.9102397492563,424.0730760755614,151.75130234998022,0.0,0.0,7276706.16561915 
 11/14  04:00:00,0.1,,-0.603988163602825,11.9118329693495,59.34590213957468,16.768677199256608,32.06650759352882,16.474851333517652,32.67128995400883,17.771447578812097,40.67007872036562,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1271.1272288706505,1518.982372994956,1861.9102397492563,517.4920722600326,185.19714798128854,0.0,0.0,7403199.110922831 
 11/14  05:00:00,0.0,,-0.7548390197946259,11.783948916058698,59.854533953088854,16.63901045911389,32.33477439224054,16.320827178013783,32.996424250202175,17.732683200185328,40.7732785580251,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1206.2007745473484,1497.261806825442,1861.9102397492563,410.70728984153646,146.81468480475226,0.0,0.0,7258027.571337625 
 11/14  06:00:00,2.9,,1.989224424548389,11.794205177300222,59.8309074451652,16.603761472639945,32.41649631243708,16.239253966786524,33.17786691081194,17.69762908191233,40.87504626687324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.913175718732,1422.308951272873,1861.9102397492563,430.84505176932,148.44551996596803,0.0,0.0,7263657.069994505 
 11/14  07:00:00,2.9,,1.7909707459512438,11.762162215190338,59.96313183064132,16.51094765673892,32.61144505244852,16.117726844220115,33.43919065017167,17.66271139692125,40.96888174499815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,872.1559953003193,1314.1537931039024,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/14  08:00:00,2.8,,1.8275946525207456,11.611954731011554,60.57283772882426,19.919840101275273,26.332489602754396,19.37197282850756,27.242718738296993,17.631115510091917,41.05809443968655,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8927.118452804252,8435.390692737677,1861.9102397492566,12742.006949105573,3655.640955607833,4133.582499904492,4133.582499904492,36229305.91835628 
 11/14  09:00:00,0.7,,-0.23671282467325416,11.578607523910977,60.71793280956087,19.99999959045829,26.205267120403754,19.61831495646141,26.83316086188576,17.59822726636377,41.151262836664344,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5566.234550374,5367.287098754447,1861.9102397492563,9393.747125153644,2950.8034675210374,0.0,0.0,17856484.663118687 
 11/14  10:00:00,1.5,,0.39524387195157545,11.719644506410896,60.15793070043354,19.999999858813222,26.20685320334511,19.818868630177924,26.502759134257598,17.575239011247376,41.21350641756261,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5957.180429310045,5421.598152474716,1861.9102397492563,9801.486437796751,3005.667782101708,0.0,0.0,18058033.399646055 
 11/14  11:00:00,2.4,,0.7924066990509725,12.083929833889014,58.70696452371918,19.999999972939708,26.196543661902176,19.922023152593553,26.323431808086006,17.57953368217452,41.18612769824266,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3707.2187934707617,3324.6140147664682,1861.9102397492563,5252.443527225865,1633.906613170623,0.0,0.0,12869863.187330488 
 11/14  12:00:00,3.9,,1.758480812750373,12.77940999314028,56.03614317870014,19.999999996863075,26.172223718905535,20.056694226648247,26.080535429961465,17.61433479815054,41.057634957742444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2256.65174165957,1875.933369899585,1861.910239749256,2345.772326715546,720.1958569825564,0.0,0.0,9418066.676763903 
 11/14  13:00:00,5.4,,2.811519194990603,13.697573346722898,52.705186802834966,19.999999999757616,26.135743804601535,20.21287853461956,25.7937132532876,17.6774795770821,40.8374448476852,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1372.5643891770637,887.8283713209473,1861.9102397492563,462.6025967048446,129.8389093476422,0.0,0.0,7170296.936748835 
 11/14  14:00:00,6.4,,3.622663928796259,14.678745538801888,49.43049583021625,20.173326813460612,25.843504927737996,20.472158983200426,25.370818770002877,17.776162845581155,40.5628311896544,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1054.8436275074052,490.4002255352738,1861.9102397492563,0.0,0.0,0.0,0.0,6783697.530659315 
 11/14  15:00:00,6.9,,4.555755864022268,15.522539170129484,46.795009469421615,20.29794756958853,25.63325372389925,20.6641267431665,25.060533781713538,17.878151139367098,40.28474621651285,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.8614970337417,439.0537383477937,1861.910239749256,0.0,0.0,0.0,0.0,6809510.987411637 
 11/14  16:00:00,7.6,,5.440312170133856,16.052714463486588,45.228235063847606,20.303411272677266,25.623482190060315,20.66346652417523,25.060402645153737,17.994287977730743,39.98971248681107,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.161789814499,592.7846079001313,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/14  17:00:00,6.1,,4.373129431986982,15.972947404347765,45.45747298454409,20.12320801079121,25.91010767023941,20.374013839421465,25.51143980232483,18.125472111435553,39.6602790954118,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1804.950661081713,1208.8583358810695,1861.9102397492563,462.2116508980982,128.00928962228053,0.0,0.0,7163710.305737533 
 11/14  18:00:00,4.1,,3.279106496070949,15.123890772527076,48.01788899067958,19.592305035123815,26.78426615466766,19.663022427754623,26.66759977549252,18.21093538031213,39.45594788385338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1848.2597546383322,1501.9791302011013,1861.910239749256,657.9017305817447,225.88553911718145,0.0,0.0,7556100.816565624 
 11/14  19:00:00,3.3,,2.706294900211584,14.551448471892629,49.81606169703478,19.007306246537848,27.776696408882437,19.039138244280913,27.721442725308222,18.267347778143368,39.315564206118104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1636.925513610099,1373.9486779761164,1861.910239749256,606.7745862101095,211.9717494548088,0.0,0.0,7713925.092457009 
 11/14  20:00:00,2.1,,1.787833081648485,14.065587524832507,51.41474212103262,18.63393916563544,28.435483248692847,18.615674557644468,28.46804578915987,18.277849083393505,39.294422967412345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1526.4330789064402,1349.252958836247,1861.9102397492563,535.281772351294,192.53940254927724,0.0,0.0,7634956.488616163 
 11/14  21:00:00,0.6,,0.48344378422047696,13.598347134724065,52.994989629817255,18.334714750236397,28.971244304146715,18.281521320811038,29.06814290653852,18.258402371722937,39.338846046649294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1473.2402479175644,1352.7073030603992,1861.9102397492563,392.4686734419489,145.19783026434843,0.0,0.0,7252336.347946494 
 11/14  22:00:00,0.3,,0.12740297068322345,13.254105952444316,54.202968747604984,18.07352749895135,29.45331972332213,17.97106043277722,29.643809151386098,18.224995231839337,39.42544850712221,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.4234802069109,1345.6352571465459,1861.9102397492563,370.08867500996644,136.7539273231075,0.0,0.0,7220374.831650296 
