Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 11/14  23:00:00,0.9,,0.6038727158812892,13.030545087694358,54.97856469702448,17.860137314661753,29.839610133618944,17.704697483325923,30.13334240671821,18.18428381510567,39.510785961083386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1200.180072094146,1261.0832757569515,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/14  24:00:00,1.0,,0.8812971635166738,12.806337331815138,55.778501163619744,17.7635951139439,30.01467181080094,17.562745353415796,30.39734428292775,18.13543215357954,39.62302233089261,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1358.21649088514,1462.5359931153457,1861.9102397492563,599.3531081018548,221.69319559573574,0.0,0.0,7541736.0460881 
 11/15  01:00:00,1.5,,1.4393589701955483,12.650765564293428,56.33094683891541,17.653960093678457,30.21247407472851,17.40652562817798,30.688203729433628,18.084024748215608,39.73757609937492,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1216.651164445561,1405.9178579555596,1861.9102397492563,359.4891361493896,133.68218994081346,0.0,0.0,7208705.225543121 
 11/15  02:00:00,1.5,,1.4393408722827838,12.498575703116403,56.86771238242964,17.534247504495838,30.42617525172601,17.254735398997006,30.96851035742283,18.040145715031596,39.8271856003837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1220.061930521813,1454.3980907746277,1861.9102397492563,401.16964650247877,149.1125544822099,0.0,0.0,7267092.211042516 
 11/15  03:00:00,2.2,,2.199997549661714,12.39295124632351,57.24521328628966,17.44037782216739,30.59718357294302,17.127019106559512,31.209796876836567,18.002987209944802,39.9074325937753,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1158.8431815231882,1449.3585800418937,1861.9102397492563,411.38013504471553,153.29884334930853,0.0,0.0,7282906.529008147 
 11/15  04:00:00,2.6,,2.536365072268363,12.302299684243307,57.56297105528303,17.342398822319645,30.774155916444236,17.002007584096305,31.444630255890022,17.96805944955776,39.97819824248182,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1098.8821597004926,1435.7391716297493,1861.9102397492563,334.91138677110746,124.16556087362522,0.0,0.0,7172592.955301884 
 11/15  05:00:00,3.0,,2.93526740931293,12.27002563775643,57.66543726846012,17.290614330044104,30.86446426168678,16.91316416511129,31.611408581674738,17.93423337639154,40.049578328481864,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1004.2615501458079,1406.300895589216,1861.9102397492563,337.79970480988857,125.18869548285689,0.0,0.0,7176427.449291405 
 11/15  06:00:00,3.3,,3.234454535983594,12.19436123767281,57.95864219426472,17.171893087053597,31.100087594710352,16.775674151336514,31.891430359709272,17.901625493251718,40.13553921540665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,904.7272299204969,1346.6460567308006,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/15  07:00:00,3.5,,3.4999968317010284,12.117385492387417,58.24554179740803,17.113918252331217,31.210370259882524,16.698059869788036,32.04485234267712,17.87057782331875,40.20877391747501,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,999.630134467922,1456.7931037223427,1861.9102397492563,389.4630469020509,145.1559090571704,0.0,0.0,7251966.149699839 
 11/15  08:00:00,3.6,,3.5999979127102515,12.094620284939147,58.34244898982156,19.891566069480852,26.230611187568492,19.286191311759175,27.23460750530174,17.844628615699303,40.28109071825153,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6935.38141632242,6861.898635184065,1861.910239749256,10783.359942688456,3343.65385027244,2551.1432878665764,2551.1432878665764,28534983.55863168 
 11/15  09:00:00,5.1,,5.099998474121094,12.20612249575154,57.91906848652915,19.999961437388123,26.05438643153025,19.483552151618834,26.90302203874428,17.82206779151307,40.34082542026029,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2991.2597939759335,3326.1229995302324,1861.9102397492563,4670.162576893767,1273.344561520209,0.0,0.0,11286917.284570076 
 11/15  10:00:00,7.5,,7.34538785041684,12.479549973548796,56.86668214329279,19.99998600279533,26.04509425375472,19.677904549357038,26.570600866898292,17.81846758209961,40.33564733091639,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2398.9393929022685,2536.831967254606,1861.9102397492563,3349.71838977115,883.8802289657032,0.0,0.0,9884845.687373854 
 11/15  11:00:00,9.5,,8.232436814492619,12.980827037840136,55.01819725202675,20.075750824156643,25.91767237059484,19.906459800644576,26.190986773525168,17.855359870029243,40.23345743561205,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,628.4484943666226,785.0808536844977,1861.9102397492563,0.0,0.0,0.0,0.0,6889592.7774652 
 11/15  12:00:00,11.6,,9.29376843895746,13.860760086723625,51.923534165427704,20.475080469265603,25.270910762548496,20.454481638391638,25.303462998627786,17.934135331154586,40.009666120695194,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,373.8339734538828,353.3262862620886,1861.910239749256,0.0,0.0,0.0,0.0,7218250.466773139 
 11/15  13:00:00,13.3,,10.242849262303942,14.926614057960697,48.42881869284781,20.96578651117206,24.499548355263983,21.10072087395808,24.29773733509035,18.048018751730417,39.69304423435181,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,590.29083530908,320.25593099893223,1861.9102397492563,116.69368575181646,28.587895744096347,0.0,0.0,7316271.247981169 
 11/15  14:00:00,11.9,,8.78288219934379,15.862061875996563,45.5820363914739,21.380766938778766,23.872700979017225,21.651704240725476,23.480216933393866,18.212315171621558,39.26893529958115,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,882.6078176467108,380.6686269313471,1861.9102397492563,141.57257781466575,35.44546229347466,0.0,0.0,7108970.755877525 
 11/15  15:00:00,12.7,,9.084344022350884,16.801298109265932,42.92156349759496,21.655859531573412,23.46707178845065,22.015764844444757,22.956949901981215,18.389591668949375,38.823389010643965,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1061.9433116235673,409.8827238792529,1861.9102397492563,103.32982946031706,25.567374511618947,0.0,0.0,6990164.329917713 
 11/15  16:00:00,12.9,,9.155657154964434,17.30692726590886,41.57726908159171,21.651565864333225,23.48075998900526,22.02557239307533,22.95049884645382,18.537579001636153,38.47735800216809,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1289.0761760733144,586.7824074980972,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/15  17:00:00,11.8,,8.394870598673066,17.28140085668449,41.654080021086024,21.42404637621875,23.815987719514652,21.68907665315291,23.432907168192315,18.68698633210581,38.1283159343416,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.0469065253214,1057.8464139025018,1861.9102397492563,338.1934662409314,84.74524753376029,0.0,0.0,7007959.7542188605 
 11/15  18:00:00,9.0,,6.89424292201618,16.570010914763337,43.58633349595503,20.980630212499758,24.47625451031577,21.09137031841857,24.310743434934473,18.76969851394153,37.93538278529412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.2961985682105,1356.7837843472098,1861.910239749256,550.6998202615642,144.31692082210253,0.0,0.0,7222417.778056893 
 11/15  19:00:00,8.2,,6.575244177518973,15.987828514508347,45.22985150063034,20.52264219538595,25.17572801757229,20.53483535331415,25.15695206941282,18.832820046179222,37.78554267059466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.53565749175,1261.9032971740992,1861.910239749256,401.7449220992718,106.4640062619106,0.0,0.0,7256494.762418628 
 11/15  20:00:00,6.8,,5.416445853622369,15.489977498774257,46.695094812123784,20.14459362993187,25.770420754255824,20.129902002820756,25.79383322198995,18.85631261136021,37.73009251227461,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1523.8851788917964,1341.9734414082147,1861.9102397492563,517.4936154049611,140.79932451617137,0.0,0.0,7404638.863290086 
 11/15  21:00:00,5.9,,5.16470256618489,15.10511663019096,47.871226010107414,19.867458248336405,26.220862466973365,19.84309061185071,26.260513717932735,18.85719670457235,37.734143912773135,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1439.7972282480343,1282.8056667509113,1861.9102397492563,353.57333094501956,98.09865799488156,0.0,0.0,7056032.031878897 
 11/15  22:00:00,5.3,,4.581913940739528,14.807061640959994,48.80919016472346,19.611494678515243,26.646146615727865,19.568595435093115,26.717271328714023,18.84269378639037,37.77604117581099,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1397.7844385385915,1272.6822216867495,1861.9102397492563,339.3497091177993,95.2773814999542,0.0,0.0,7045875.436497158 
 11/15  23:00:00,4.7,,4.210802676674221,14.577994206896905,49.53198881658124,19.382530065399404,27.02595176175256,19.319564940962753,27.132098836617246,18.81956279139996,37.82762308465365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1269.945309362976,1190.3294943580831,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/15  24:00:00,4.6,,4.182831406729089,14.37464239662334,50.19173344125512,19.284085538794812,27.194328543098678,19.190763952400246,27.3529226362793,18.79077292608044,37.89885201847671,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1431.0957732894474,1373.118644198894,1861.9102397492563,598.3645639717913,214.41427914929767,0.0,0.0,7513236.430438677 
 11/16  01:00:00,3.3,,2.638235035507747,14.16684895012654,50.867194363936804,19.13249705861813,27.449959119457105,19.017255915574935,27.648029756240312,18.757674676984635,37.973902225991985,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1358.7363843066428,1341.4944268034185,1861.9102397492563,343.93961376727066,121.03283870415831,0.0,0.0,7160248.298418041 
 11/16  02:00:00,3.0,,2.805238772414272,13.998986470029273,51.40686367168564,18.999678685972384,27.669098189429743,18.86494126522527,27.902929388907904,18.72308138087143,38.04339762138581,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1391.9297506094576,1397.9395571146026,1861.9102397492563,494.3809575935253,180.80690753510424,0.0,0.0,7386677.0787232155 
 11/16  03:00:00,3.1,,2.904392724236597,13.86130892413736,51.85434898573521,18.870484189409385,27.885609524909256,18.713379632237636,28.16088336947909,18.68792623202378,38.116703580225156,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.609361637495,1383.4562807225586,1861.9102397492563,433.5781103812968,158.6919814304249,0.0,0.0,7303028.312536212 
 11/16  04:00:00,3.6,,3.333413821857221,13.74419000186869,52.23845668441233,18.747654743938956,28.093995224585733,18.56968287861379,28.408694805275026,18.652096032026396,38.19333666561481,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1307.4377013054927,1386.0462243855634,1861.9102397492563,426.5772922295086,155.1579285569505,0.0,0.0,7289540.165327754 
 11/16  05:00:00,3.8,,3.598593237483335,13.624719068300669,52.638120161361904,18.63004710471751,28.297194374203993,18.432544900006334,28.649520090162774,18.614759360491693,38.27687394180603,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1271.4679956916393,1382.5791577348002,1861.9102397492563,404.99639371226925,148.276649180281,0.0,0.0,7263561.330580558 
 11/16  06:00:00,3.7,,3.63327075079927,13.552847406516157,52.888290000364755,18.54243719164779,28.454615377182265,18.321651649748443,28.851264088423605,18.576597137472195,38.37079837770107,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.952471347854,1351.8880574389689,1861.9102397492563,387.1405199649115,143.55567502002717,0.0,0.0,7245840.91614866 
 11/16  07:00:00,3.2,,3.003524890989947,13.407949745686905,53.38307081692175,18.358837735108555,28.780218989888184,18.133662225624292,29.190034516212553,18.535759415864852,38.46399163986317,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1130.019500402077,1299.2240149454105,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/16  08:00:00,2.9,,2.8354601995724904,13.298150846781446,53.78665462972479,19.869649296301343,26.20310764714045,19.52890155410286,26.7625597041469,18.500664004080217,38.562803676655605,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4480.957158765114,4368.315992499465,1861.9102397492563,8178.604462117109,2632.7643915909293,0.0,0.0,16662132.665460868 
 11/16  09:00:00,3.8,,3.799997343389464,13.3683815562993,53.5536919429069,19.99788902551914,26.00062479159963,19.646926715090046,26.57286387978668,18.471474979887493,38.64283021978865,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1883.601299922487,2131.0490513705968,1861.9102397492563,2218.4108733557064,806.9946153488864,0.0,0.0,9755416.576130383 
 11/16  10:00:00,6.0,,5.999998826125625,13.63410104654527,52.622570537335065,19.999170351178524,25.992744560106186,19.750886226716908,26.39598949820654,18.45903652371691,38.66432138345143,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1583.4157420896659,1725.0881458643664,1861.9102397492563,1596.226267533471,438.8157568451199,0.0,0.0,8282613.5877397545 
 11/16  11:00:00,8.3,,6.835668503570991,14.119491777620786,50.97285596010969,20.1468417233819,25.74735322112873,19.991698969642748,25.995920047862818,18.480190750560354,38.59973942467508,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,566.8369363435304,711.5884084085383,1861.9102397492563,0.0,0.0,0.0,0.0,6938572.761404702 
 11/16  12:00:00,10.4,,7.907557495370474,14.855987655824526,48.56981045038783,20.559698947302387,25.081416384919606,20.538027485412844,25.115365079864787,18.532218867946305,38.445941683339484,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,363.374420846259,345.78067052251924,1861.910239749256,0.0,0.0,0.0,0.0,7223408.15269865 
 11/16  13:00:00,12.5,,9.112048498206791,15.857926604727908,45.517484361347584,21.149731701689397,24.171870575331408,21.289410716471465,23.966259726361372,18.61300190005533,38.22665434921495,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,485.42070989478293,253.21339719358437,1861.9102397492563,121.4856626040257,30.14143008558323,0.0,0.0,7416605.767017839 
 11/16  14:00:00,17.2,,12.784819958040755,17.035711515497,42.193456000522474,21.815204036436008,23.186364255936883,22.106106677388517,22.778884594993364,18.74707366046946,37.875241449908046,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,596.0641359841586,181.0267841001795,1861.9102397492563,177.56957926023702,40.73729582166327,0.0,0.0,7508586.568010018 
 11/16  15:00:00,16.9,,12.885487942659797,17.967313312603142,39.76477425531675,22.214790733652116,22.61977575056936,22.64269685283284,22.039093083773047,18.886669616459777,37.53350422785765,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1018.4712487984643,287.103467183821,1861.9102397492563,155.19435253413653,35.80753156640952,0.0,0.0,7125775.879361936 
 11/16  16:00:00,16.3,,12.822913756504192,18.512074092418217,38.413849707944415,22.29550702124944,22.502457317836054,22.763567764111485,21.87161781808817,19.007730393305536,37.240532821152925,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1369.2793286711226,522.8361453269106,1861.9102397492563,181.43897653449386,42.35715174842711,0.0,0.0,6855362.60939166 
 11/16  17:00:00,11.9,,9.273124148580976,18.309414508420524,38.913512802019156,21.989759771976626,22.930709947010065,22.37342584278739,22.40116056120936,19.13370759144356,36.95684736493394,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1853.5985875517122,1062.4835036454144,1861.9102397492563,414.1612763737795,103.5066399196234,0.0,0.0,7075500.766807968 
 11/16  18:00:00,12.0,,10.522961054910288,17.67647234909318,40.500450889861355,21.59144422254446,23.498163807526858,21.79699035056843,23.20522624548964,19.212061588703744,36.78014094347673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1772.2063987235292,1244.701617173289,1861.910239749256,513.0480721584879,128.03160830928738,0.0,0.0,7163790.653010758 
 11/16  19:00:00,9.7,,9.024510267945441,16.986949616699114,42.311585180846805,21.131986976847152,24.17327610283354,21.241434313362745,24.01154824192203,19.271346571327456,36.650840178475804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1609.9110657042677,1240.380107050432,1861.910239749256,511.36339565495314,132.29156941927405,0.0,0.0,7335265.744403239 
 11/16  20:00:00,6.8,,6.34482854210367,16.44393935212602,43.80759716189851,20.73033674430132,24.784219945050637,20.804055177105795,24.671953074124858,19.29178987968352,36.61389733166263,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1645.2487471589761,1321.720925139135,1861.9102397492563,546.8810073241164,148.72507432680953,0.0,0.0,7416301.255220735 
 11/16  21:00:00,5.5,,5.0669526043466,16.078510595812336,44.840884892033074,20.463405326355016,25.196189214837773,20.520243898326903,25.10797762377937,19.292508466414258,36.61337782488707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1490.2986646160666,1211.3430384889357,1861.9102397492563,350.8253521457747,98.09566880883287,0.0,0.0,7056021.270809121 
 11/16  22:00:00,4.7,,4.350744198164356,15.780925386963018,45.701920946618934,20.20592968855671,25.600107747867206,20.238578290890292,25.548474521104403,19.27957961762354,36.64287463941787,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.027788227642,1157.0093036618036,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/16  23:00:00,5.8,,5.581652350846319,15.590152960236964,46.252053623907415,20.130481266235485,25.71332010061583,20.12029175262785,25.72953854743925,19.259414683020882,36.67958121044057,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1511.5343830475,1324.876771201554,1861.9102397492563,683.126852140172,189.93491021204784,0.0,0.0,7386642.539860696 
 11/16  24:00:00,5.5,,5.28417071819597,15.39634480739254,46.82881306264264,19.937241618651885,26.0218164650043,19.906356898486443,26.071677415446036,19.233911333579893,36.73641515722979,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1305.8849468452383,1175.9599494811446,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/17  01:00:00,4.9,,4.618607473953562,15.22036703614693,47.357886422387445,19.82485169035533,26.201908090854907,19.78355914589286,26.26911518659016,19.205507350827652,36.798871575569336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.86357633673,1350.2295498114959,1861.9102397492563,619.9346565770959,225.54016770086443,0.0,0.0,7555454.4104870865 
 11/17  02:00:00,4.5,,4.3617992870599815,15.065387915049444,47.81581490841591,19.688571402077084,26.41529134875032,19.630640488934702,26.510503194404254,19.174993989386017,36.85614575691094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.891490976133,1279.369313148293,1861.9102397492563,358.24822982185043,132.4538457921367,0.0,0.0,7203730.580844042 
 11/17  03:00:00,4.0,,3.9999987333738845,14.876146737910805,48.37413073389136,19.530883614469886,26.659851090871207,19.463105582732105,26.772453939897684,19.142524467802225,36.90935764010307,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.1310847515585,1350.769988306286,1861.9102397492563,440.10233455329427,164.4688038434835,0.0,0.0,7324990.728392522 
 11/17  04:00:00,3.5,,3.3672432514009927,14.668424194054673,49.013781939239024,19.368839887178257,26.922805738091093,19.29205854747219,27.05182770363212,19.106995471151542,36.98141296933164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1476.657318471092,1389.1447207109563,1861.9102397492563,495.88849875530315,182.62461841580128,0.0,0.0,7393573.121860025 
 11/17  05:00:00,3.3,,3.168310946406887,14.523193316331998,49.45664497931897,19.231471983722667,27.143591286925883,19.135144593057714,27.307070814088814,19.069437980670084,37.0537743890977,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1435.9090375258072,1381.5571923005302,1861.9102397492563,508.00330067748166,187.0635712795551,0.0,0.0,7410390.086978548 
 11/17  06:00:00,2.9,,2.8999957198674737,14.374184551832203,49.944803845274535,19.083779327406347,27.39973498100696,18.97100265220119,27.593270363456497,19.029279346303852,37.153577663344755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1405.5729315905958,1378.6016348494693,1861.9102397492563,447.55268939960536,166.91268218509464,0.0,0.0,7334357.389333029 
 11/17  07:00:00,2.4,,2.3999947804714767,14.242403870265044,50.381564893584475,18.96007063604451,27.61690651206633,18.826154565864137,27.848939147216306,18.98603008658178,37.26048425030376,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.3552999392632,1376.3361923111445,1861.9102397492563,474.7116372911877,177.02775324695202,0.0,0.0,7372687.449694861 
 11/17  08:00:00,2.1,,2.0999944710437495,14.024166522334191,51.09272000640465,19.867646309381364,26.097497422350745,19.660490899171414,26.43478918506298,18.94391083307446,37.35328776884583,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3653.9255526262,3461.736765895328,1861.910239749256,6238.985218190555,2121.8477408221897,0.0,0.0,14731669.082148422 
 11/17  09:00:00,3.0,,2.999995206488435,13.61058415667755,52.50986854851398,19.971514669875397,25.941201115877227,19.904830953301904,26.04874986509254,18.885839293153964,37.506269236618806,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3411.470728672217,3052.19017877637,1861.9102397492563,4906.504869656466,1720.3149666701142,0.0,0.0,13211206.098482361 
 11/17  10:00:00,5.3,,5.299998593438927,13.748090932208784,52.034486934399084,19.994259361084392,25.90148839077429,20.018447022499853,25.86271090688172,18.854304816717587,37.57562045910788,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2144.1550122551484,1824.5369696664586,1861.9102397492563,2212.53159687188,613.2823126828039,0.0,0.0,8910693.188755417 
 11/17  11:00:00,8.9,,8.076177540111791,14.288645954455784,50.23899129236894,20.1447996147463,25.65917025661362,20.161867798164295,25.632066659143497,18.87409851289886,37.52611268496054,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,769.2603565480526,642.683461340243,1861.9102397492563,0.0,0.0,0.0,0.0,6886880.8360877 
 11/17  12:00:00,12.8,,9.579863011152918,14.94759267888069,48.096341095453546,20.544434937005754,25.008018297359456,20.623063966738997,24.887198166984334,18.936057356453045,37.342252578083844,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,502.88700857037355,324.3879250999614,1861.910239749256,0.0,0.0,0.0,0.0,7174485.537229612 
 11/17  13:00:00,15.0,,12.635622001677131,15.928974172274192,45.125217262896605,21.113606304749084,24.126322499898855,21.250820444409285,23.924143357874584,19.040562013682397,37.066523442086975,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,549.3493293982579,290.21518142942074,1861.9102397492563,104.33670407102667,24.878266648528463,0.0,0.0,7341443.619416743 
 11/17  14:00:00,16.4,,13.59651291179249,16.777452493269294,42.70853746765806,21.541559329571996,23.47958057004425,21.762754903508494,23.164230511644227,19.17925030940009,36.714646619402515,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,698.1892738494955,291.3794554943536,1861.910239749256,202.49912136056756,47.124152001417464,0.0,0.0,7391127.516400191 
 11/17  15:00:00,17.0,,13.914388987550065,17.472850318174114,40.83290378618832,21.828807023243677,23.051907581423844,22.106848615414297,22.664203654696916,19.36155696203211,36.27059010011784,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,918.6453858383825,401.82907269747494,1861.910239749256,106.28443538903487,24.52474131658251,0.0,0.0,7060258.369231337 
 11/17  16:00:00,13.0,,10.776689636189763,17.58849000097091,40.52442608426611,21.789169984497324,23.102214695101704,22.119120838645607,22.64174298444984,19.502817416896242,35.94460704761613,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1392.507917725871,738.9740040332015,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/17  17:00:00,10.8,,9.194883925852638,17.2229749424552,41.47030436072778,21.495347746612957,23.52018157079391,21.757038521229255,23.14674641090226,19.59505122093436,35.737324486322386,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1729.0933724784868,1127.6468116966037,1861.9102397492563,384.2475768432293,97.7927398380815,0.0,0.0,7054930.726514417 
 11/17  18:00:00,10.6,,7.988040868419375,16.575830181936723,43.20703301691228,21.017431194722516,24.21889303540518,21.203761912044726,23.943290820068274,19.64980335017619,35.61303147153658,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1803.3627017858576,1298.9821318919176,1861.910239749256,545.1825607690135,139.12410715027085,0.0,0.0,7203723.648838298 
 11/17  19:00:00,8.0,,6.380909054658007,15.981391005067975,44.88934686699901,20.478341353351283,25.043975685858026,20.6676515993421,24.753273415692394,19.680665492672876,35.556477113983696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1695.5220521549388,1201.261861169642,1861.910239749256,543.6352036613393,144.67480673229625,0.0,0.0,7401207.61786237 
 11/17  20:00:00,5.7,,4.594779146771023,15.441986001026455,46.4702275773564,20.074543519842045,25.67846373789865,20.254309287647054,25.394453255516574,19.673419158129498,35.57503396609967,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1708.8368124145973,1226.350154771737,1861.9102397492563,543.3901605693668,150.86836840037265,0.0,0.0,7425235.18978063 
 11/17  21:00:00,5.7,,5.2624983832264185,15.18016083430611,47.27128394006755,19.868967768225428,26.015189362858475,19.99894705426046,25.80646411162696,19.646289298559513,35.645614516522414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1556.6153543820121,1165.0375783456404,1861.9102397492563,321.6443569683509,89.87175104103474,0.0,0.0,7026415.166845048 
 11/17  22:00:00,6.1,,5.655712657781375,15.009575010820873,47.79553528321972,19.769764073727753,26.17711186857388,19.85091256870121,26.045666588729404,19.610069112737023,35.72774132960016,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1546.7247050798321,1225.7616178849255,1861.9102397492563,538.0983360100579,148.9331733092497,0.0,0.0,7239036.287010622 
 11/17  23:00:00,5.2,,5.057612438751493,14.780868788148071,48.49936582825526,19.605809425907925,26.4417206899341,19.670543442324245,26.33560945395031,19.568084537657537,35.81667257692294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1526.8890041295351,1231.859932192913,1861.9102397492563,372.4777472054131,105.05647185797719,0.0,0.0,7081080.161786041 
 11/17  24:00:00,5.9,,4.634532586165804,14.5511751139555,49.20791896111362,19.443276685202843,26.701513438425174,19.49924906423369,26.608717728995995,19.52244139438794,35.906663032633865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1593.437805513425,1301.9882021476687,1861.9102397492563,524.3609493677644,145.70341515213102,0.0,0.0,7227409.157644995 
 11/18  01:00:00,5.8,,4.235384501777115,14.774547625668784,48.485843973258326,19.540377707293,26.53124137026583,19.433423200260183,26.70830352090675,19.498769748943445,35.9466550327157,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1153.620747561505,1151.9105215643415,1861.9102397492563,509.1548185440811,141.7684517476232,0.0,0.0,7213243.2893887665 
 11/18  02:00:00,5.7,,3.989127508466211,14.756387727856948,48.537711524860356,19.46971056359718,26.645349846064047,19.30838556926715,26.914230112740828,19.468627463959077,36.010410989441226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1031.6817737454412,1123.3566094985588,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/18  03:00:00,5.9,,4.020341046850192,14.638894255808884,48.870658750310966,19.36160591549685,26.80511392220665,19.18777302608099,27.096950749514615,19.426220891296513,36.078512402249224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1051.635964368887,1158.4064812076929,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/18  04:00:00,5.7,,4.064461466430746,14.510318930490524,49.26119055387114,19.284307765551073,26.925049874667124,19.096493631707666,27.242116995657494,19.378227549636136,36.173803103591524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1178.1705026927139,1287.9465032346727,1861.9102397492563,348.13220582734164,97.25134107269238,0.0,0.0,7052981.690959016 
 11/18  05:00:00,6.5,,5.047271019029232,14.451399365025141,49.429949770559105,19.182762835693577,27.085391014701184,18.96453801407176,27.456679654398076,19.331972852101142,36.26396800149518,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1020.762176177891,1194.639857759986,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/18  06:00:00,4.5,,3.9418129128254646,14.313425939110546,49.87380197257522,19.084307415804666,27.252480184333848,18.85377046731929,27.64761054560046,19.283817792282527,36.37325752584202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1181.930472053809,1351.836676874541,1861.9102397492563,353.49179418860996,125.80774360164544,0.0,0.0,7178281.572558454 
 11/18  07:00:00,5.3,,4.723756468081998,14.19959198309808,50.24758075549322,18.988378396603768,27.41865621591345,18.73781950090094,27.851351578404138,19.243482692329014,36.46813993201418,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.6206973379815,1352.2402366532738,1861.9102397492563,318.3651149905011,89.65759581681885,0.0,0.0,7025644.208037871 
 11/18  08:00:00,5.2,,4.626042598647621,14.156006481760715,50.39284485501443,18.92013260265321,27.53745422911507,18.64221702426733,28.020193474225906,19.209061801388444,36.548698605161725,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.8094548234956,1340.0776577887757,1861.9102397492563,321.5855792515016,90.74155522163436,0.0,0.0,7029546.461895207 
 11/18  09:00:00,6.5,,6.425179786114337,14.23012602252696,50.1565501261143,19.27907655726309,26.930932592357365,18.953236351415676,27.48369455771917,19.1820632104479,36.61401975525207,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,198.46626489670328,634.4784433012799,1861.9102397492563,0.0,0.0,0.0,0.0,7108584.171628467 
 11/18  10:00:00,8.1,,6.805360270059586,14.440465341643659,49.45144566183695,19.83142344146475,26.00795094425201,19.51568039962151,26.522963512677425,19.169707217730807,36.62229314670874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.06901051817473053,314.0966061967751,1861.9102397492563,0.0,0.0,0.0,0.0,7425723.651610803 
 11/18  11:00:00,11.7,,9.277224661949562,14.964019370825463,47.79655602064079,20.550839555518564,24.870710877549502,20.29182912605561,25.271573965200563,19.193709136842614,36.55703145289611,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6.546264567154754,246.4625236130854,1861.910239749256,0.0,0.0,0.0,0.0,7516521.811360229 
 11/18  12:00:00,12.0,,8.655003761491434,15.585805173304305,45.888589050444764,21.067843735604065,24.071065725780294,20.960368770904243,24.23102649026257,19.25267042836075,36.39490621403182,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,390.53789445040445,491.0987494309201,1861.910239749256,239.81535900414883,59.88308806046001,0.0,0.0,7430354.592276921 
 11/18  13:00:00,16.2,,12.136728765788092,16.4389464671185,43.41747322194374,21.514670765783016,23.399325698934497,21.516195434660425,23.39724812471636,19.34406499681913,36.15561910044457,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,458.3956524730705,395.23978252859575,1861.910239749256,121.83666333162765,28.490286507736545,0.0,0.0,7338739.871282642 
 11/18  14:00:00,15.5,,11.406475798217983,16.975181758678268,41.94301565905387,21.73484280371131,23.076889965226748,21.795810418246802,22.991088776530486,19.452551486170357,35.89832543592085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,730.7740670870339,547.017693463081,1861.9102397492563,173.11419912340557,40.95941881538227,0.0,0.0,7215179.78042854 
 11/18  15:00:00,14.9,,10.995145886651866,17.200191375509032,41.33298863557593,21.754133485417558,23.04114323004517,21.80905694570609,22.963951675018706,19.576222476174248,35.61005063231705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.5149750035698,826.7242824331581,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/18  16:00:00,14.6,,10.843570104259081,17.218733965962645,41.28280027973407,21.656675195152573,23.177881883217186,21.67245790345328,23.15552082252807,19.685709466687086,35.36721592642556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1198.5896923122987,1016.7124068129323,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/18  17:00:00,13.6,,10.389851112660061,17.031310860647153,41.782702678820385,21.502567200114928,23.401352752645604,21.487700263220265,23.42266616077967,19.754993123049292,35.22123150432161,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1450.8594299163442,1278.9129718994195,1861.9102397492563,353.39185937598614,86.22414102881993,0.0,0.0,7013283.770801075 
 11/18  18:00:00,11.7,,9.17760249149925,16.577368375505905,43.01607899271353,21.19100521350846,23.85848484385029,21.12375245537509,23.957255966068846,19.784905110918455,35.16424371734445,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.019190559508,1392.4078094366503,1861.9102397492563,407.044282475921,102.06495491528108,0.0,0.0,7070310.700792335 
 11/18  19:00:00,9.5,,7.16373540207531,16.11820789056307,44.303529777643355,20.83781093295936,24.388048741109323,20.750397401596487,24.519649333648573,19.79355190943976,35.15406552384531,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1524.3487599664904,1445.5793235591977,1861.9102397492563,463.24323103370966,120.31895375461139,0.0,0.0,7136025.096613924 
 11/18  20:00:00,9.1,,6.885654455900739,15.865002299728483,45.02338743386256,20.580825133064007,24.775767392288987,20.490096138506065,24.91482469417877,19.78979380895241,35.16045439365215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1448.7678880522587,1384.7600832259966,1861.9102397492563,363.0627634180504,95.33804079043973,0.0,0.0,7046093.809942906 
 11/18  21:00:00,8.3,,6.150028143202113,15.647458186498456,45.66612382789315,20.430703919545074,25.01250754548132,20.32452523146598,25.177078200228166,19.772055590942845,35.20787066717832,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1500.0424172368275,1451.13782744037,1861.9102397492563,608.5549681109784,161.7259185083487,0.0,0.0,7285090.1697273785 
 11/18  22:00:00,7.9,,6.03390158421419,15.468702030396882,46.19969721041654,20.284484269876373,25.24335158293748,20.16017227731656,25.438150690003653,19.744775864434967,35.272969514239996,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1413.436095618852,1401.789016153021,1861.9102397492563,480.7150368169885,128.7822070123067,0.0,0.0,7166492.808341627 
 11/18  23:00:00,9.4,,7.780809157364354,15.42219004952874,46.33685882096611,20.207046812605256,25.363977106376506,20.05176315225935,25.6088828342754,19.71533134305242,35.33677101837006,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1282.7110694520252,1332.411427853085,1861.9102397492563,472.5998352056047,123.3695584891506,0.0,0.0,7147007.273658265 
 11/18  24:00:00,8.9,,7.395143099674146,15.313472485910818,46.65333113605283,20.041991006320327,25.61990169996144,19.881005223033203,25.876742093257526,19.683182348297397,35.40118366709063,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.4554696994219,1224.978457748731,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/19  01:00:00,6.9,,5.975300389928622,15.090679142198502,47.33233189687751,19.900171187096515,25.84920477104436,19.74774338993444,26.094764619294047,19.646613787423192,35.48605614063678,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.6098661919793,1414.098257605924,1861.9102397492563,512.5236876988764,139.77423557363306,0.0,0.0,7206064.111162402 
 11/19  02:00:00,6.7,,6.244437218289088,14.946462047246639,47.76754556905341,19.774925682096352,26.047297345513503,19.60901689015482,26.317012773018707,19.608713531355548,35.564946597985234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1312.107233477827,1372.9750235186386,1861.9102397492563,421.2741963497345,115.39974194935344,0.0,0.0,7118315.934114995 
 11/19  03:00:00,6.9,,6.36384123490347,14.851554547315711,48.057179129676435,19.664193577429902,26.225076403261617,19.47886177021952,26.528892506785812,19.57032491945282,35.647319416302196,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.7230247510242,1362.0607407108644,1861.9102397492563,401.8978208974671,109.70183322403146,0.0,0.0,7097803.462703836 
 11/19  04:00:00,6.6,,6.373897425069035,14.73585335268126,48.42417408180808,19.551682723355054,26.412851392125454,19.349921198068756,26.746453190405084,19.52887016771491,35.74444606789956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.62922761135,1358.420539200483,1861.9102397492563,365.97570481514,100.48381046114022,0.0,0.0,7064618.580757428 
 11/19  05:00:00,6.7,,6.548885527157287,14.63626912817997,48.74052307880483,19.45250206705956,26.57844115619158,19.233607127763452,26.943140629988672,19.484412026438967,35.84634783175821,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1202.9554617965982,1353.5423051560667,1861.9102397492563,367.16382224742904,100.62119838078169,0.0,0.0,7065113.177268137 
 11/19  06:00:00,5.1,,4.886554043352912,14.479531485391133,49.24231862328302,19.313713811049524,26.81206094966047,19.089069214563693,27.190114884235317,19.44110562723659,35.94710718884802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1233.4816419295207,1388.166485979988,1861.9102397492563,327.4237049559806,92.56820468786317,0.0,0.0,7036122.399973631 
 11/19  07:00:00,6.9,,6.67142177853422,14.454447635892365,49.342057728231836,19.26330640635865,26.907166735869424,19.009633313708758,27.336192090451682,19.40709101972897,36.037721362645044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1140.617446574348,1348.8544613398026,1861.9102397492563,432.31418320426417,117.97549678431771,0.0,0.0,7127588.651520867 
 11/19  08:00:00,5.9,,5.606240150217522,14.40987864335719,49.50946267238005,19.149007405016548,27.113187755384395,18.87995897399662,27.572359922355755,19.376069929102304,36.12556036086534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.5774235539782,1241.4651101442485,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/19  09:00:00,6.6,,6.298403199735119,14.438845657563723,49.44114999016057,19.254731261702347,26.948400935441224,18.973993408037376,27.424413039195976,19.34792110514944,36.20677340917262,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,818.5109348354835,1108.0152473294993,1861.9102397492563,371.1322939489724,101.8953708294987,0.0,0.0,7069700.198083518 
 11/19  10:00:00,7.8,,7.325981105425178,14.566684778293151,49.04274862847099,19.346416749518582,26.79963934674694,19.073682421696837,27.25906996467451,19.32725975871267,36.25971273177537,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,469.6334984302418,794.1996375107576,1861.9102397492563,0.0,0.0,0.0,0.0,7018066.64828736 
 11/19  11:00:00,9.2,,8.449783526512652,14.80127056418647,48.329387879021304,19.53583991737135,26.49873339968874,19.29070225815834,26.906040575289392,19.319681435998106,36.294713854885906,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,479.90476995826236,763.9401834171612,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/19  12:00:00,11.8,,9.66030457743473,15.23298531563214,46.98964418509461,19.827094726513355,26.01517478716989,19.611642450622373,26.36547165364309,19.32793853245466,36.263767519652745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,334.1873439750194,595.4829865969546,1861.9102397492563,0.0,0.0,0.0,0.0,7085430.750507069 
 11/19  13:00:00,14.1,,10.841096115398647,15.69186873416026,45.603559500142765,20.116349307477314,25.540672917920432,19.941574571256567,25.818663517653214,19.351007691858634,36.19423948570041,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,360.02702409606843,560.1566339366,1861.9102397492563,0.0,0.0,0.0,0.0,7111161.374461945 
 11/19  14:00:00,15.4,,11.206571112942033,16.06325202602276,44.527433259017144,20.342082435183112,25.183503554512914,20.218365751401294,25.376854669735163,19.38239693139387,36.11913498466147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,494.9306315815802,604.651035674779,1861.9102397492563,0.0,0.0,0.0,0.0,7035136.986996245 
 11/19  15:00:00,15.0,,11.199626565260878,16.39253706187933,43.60407339199153,20.50393772173502,24.934327936861507,20.433316126199912,25.04327619791388,19.418139685175802,36.040736423525956,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,638.3083909492887,653.6011769206848,1861.9102397492563,0.0,0.0,0.0,0.0,6954212.919157554 
 11/19  16:00:00,14.0,,10.6439213525374,16.595379157087255,43.05138194268871,20.56985620080632,24.83719274920079,20.54790929509747,24.870835935613982,19.45301724349847,35.9685222698162,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,882.4477798853488,796.1792963226401,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/19  17:00:00,12.7,,9.89279521255514,16.592054063721143,43.078186507694596,20.50324338652435,24.949714907000402,20.476032602086846,24.99164461482181,19.48736134773843,35.90652224293316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1089.6635777180895,983.2941496058166,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/19  18:00:00,9.6,,7.258243791611682,16.16670969179112,44.28250132543454,20.27625793395008,25.31323983491913,20.199367076725604,25.433926079977724,19.503475905103826,35.88640163199821,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1348.186988648877,1277.923514180086,1861.9102397492563,298.49514684470455,77.5868494179416,0.0,0.0,6982189.521001913 
 11/19  19:00:00,10.6,,8.638884171119344,15.885545462051534,45.11329831735635,20.118069569538,25.57877456415516,19.991194986568807,25.780507495653232,19.50790593945309,35.9000889668833,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1287.3675005863804,1296.131281840765,1861.9102397492563,334.4199387806572,85.65542702082494,0.0,0.0,7011236.400372293 
 11/19  20:00:00,8.2,,7.47631175579027,15.553333601576256,46.095802936787095,19.86211390642544,25.994417754800306,19.725577854923166,26.215539003538574,19.495511987877798,35.936983494001225,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.8507434217843,1338.00361149027,1861.9102397492563,317.3243099320826,84.46103207489456,0.0,0.0,7006936.578566943 
 11/19  21:00:00,7.6,,6.892062364654151,15.318053558076352,46.811435832701974,19.64415233618676,26.356651481281183,19.51369002389782,26.571211830987696,19.470104388915328,36.00525651210411,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1336.7069320272658,1343.9973844675162,1861.9102397492563,322.59099059726424,86.99311997067294,0.0,0.0,7016052.094991745 
 11/19  22:00:00,6.4,,5.570888532965777,15.050167168845542,47.635619290382124,19.470989325176905,26.64787436393184,19.33680946650351,26.87131781192125,19.43188773061979,36.099097309515756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1447.3782104107024,1445.219017726544,1861.9102397492563,496.20308614826916,136.6069424656924,0.0,0.0,7194661.855973816 
 11/19  23:00:00,6.1,,5.5809124316935055,14.861664437281398,48.22506130528146,19.34484111579791,26.862013523450344,19.185933655072265,27.129254897231704,19.38907642553249,36.20096042130702,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1388.095154050498,1428.91631768295,1861.9102397492563,534.483902239739,147.93717391210814,0.0,0.0,7235450.689180912 
 11/19  24:00:00,6.0,,5.482397359505887,14.730255211088716,48.541371092360265,19.214795488372452,27.028035721860853,19.033291855626118,27.335718331920223,19.349061088477377,36.220941099720214,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.6875137304783,1397.343549841136,1861.9102397492563,420.6173297444523,116.75244682644859,0.0,0.0,7123185.671672538 
 11/20  01:00:00,4.7,,4.279372458219212,14.513048146309513,49.343497122742335,19.047221437348863,27.376476690989232,18.85824090569,27.70147499038159,19.30935538207542,36.396368075327416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1363.7035489038497,1450.4486379687032,1861.9102397492563,429.503494077901,154.66338535847464,0.0,0.0,7287426.847058043 
 11/20  02:00:00,5.8,,5.360740405616688,14.412691693747982,49.65615328242875,18.959741563080726,27.521590364153454,18.742286572008,27.898172483440124,19.272458669309813,36.473753232438376,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1276.8483044244279,1415.5597729379858,1861.9102397492563,522.738453045397,145.53426368743436,0.0,0.0,7226800.212372087 
 11/20  03:00:00,5.0,,4.716849930101936,14.267269989271034,50.140217066116946,18.819290773998965,27.77212604937178,18.58471990591216,28.182743866326526,19.234137986351143,36.571427750444705,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1226.7648417184846,1396.4303567391119,1861.9102397492563,307.75938456775106,112.66172610441423,0.0,0.0,7128759.216311803 
 11/20  04:00:00,3.3,,3.0356808663559196,14.070105502576384,50.7773735634074,18.673572831487935,28.022101962618066,18.431746628113867,28.449827189060855,19.193090582409262,36.65946841934351,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1300.4537637209087,1470.61103110555,1861.9102397492563,453.52557414059214,165.28439000784846,0.0,0.0,7327891.5098816585 
 11/20  05:00:00,3.9,,3.8324712055951977,13.945476475769505,51.19136378184596,18.564328729773823,28.215291551979167,18.299236033981554,28.688194218051617,19.153468194293193,36.751263159313865,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.3587891117065,1448.0631179639804,1861.9102397492563,455.62898093662255,169.2642692145969,0.0,0.0,7343080.945843067 
 11/20  06:00:00,3.7,,3.498677229899828,13.841776191009902,51.54426236287145,18.45378545453896,28.415202106021418,18.165840156537378,28.933376807474193,19.11469693871259,36.84513533170969,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.2638615248413,1425.7948137272388,1861.9102397492563,366.88268638978957,134.6699394865976,0.0,0.0,7212138.926563855 
 11/20  07:00:00,3.6,,3.466491087237745,13.722032012866991,51.96365057875655,18.345092700094753,28.618652342721468,18.03819380965071,29.17573697275313,19.07585399849254,36.94624872526502,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.6752779464762,1436.5777170788274,1861.9102397492563,370.265749113029,136.7361344723749,0.0,0.0,7220018.937829164 
 11/20  08:00:00,3.5,,3.4335979564616874,13.620529112778724,52.328490580817956,19.867762602593416,26.03722457334964,19.460974770201716,26.70263251870039,19.040575036496378,37.042090825249986,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4448.895144278533,4434.241432574523,1861.9102397492563,8229.967211316722,2654.6716665824824,0.0,0.0,16744239.611655228 
 11/20  09:00:00,4.5,,4.5,13.655752126466998,52.21977668829402,19.99784445974671,25.83228533116514,19.606093326643606,26.467802255738533,19.00664638590774,37.12858075399673,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2043.3710717138051,2327.4464020218948,1861.9102397492563,2604.543740277087,947.3282104032501,0.0,0.0,10285976.486905484 
 11/20  10:00:00,6.8,,6.724460670691902,13.899919925659992,51.40986405760781,19.999161257859203,25.83652260452173,19.715980061374054,26.2942387197312,18.985688513466762,37.186321397789506,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1422.0267815580082,1634.6974070707922,1861.9102397492563,1352.916310580046,367.1664243786212,0.0,0.0,8024675.99086036 
 11/20  11:00:00,8.0,,7.201634148988002,14.29622747055603,50.11291029086131,20.173550053051322,25.562601673805226,20.01735550021079,25.81106636265605,18.992813973776556,37.1747285079653,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,496.5743482403162,652.1673238304202,1861.9102397492563,0.0,0.0,0.0,0.0,6990479.307582297 
 11/20  12:00:00,11.1,,8.919034779731252,15.04545019007681,47.71903920591755,20.61975035729448,24.852378765201188,20.58376005555283,24.908008494594803,19.032476624015818,37.05854743557521,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,320.21277772404187,328.6826449209652,1861.910239749256,0.0,0.0,0.0,0.0,7253872.362884595 
 11/20  13:00:00,12.8,,10.088411977418334,15.766596061736427,45.52796680201607,20.98888504949592,24.277359194970593,21.04074299797837,24.200185009377616,19.10629705793982,36.86410031059984,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,669.4340408877575,506.7673723495208,1861.910239749256,164.77675950866987,40.68409287767703,0.0,0.0,7205891.366631026 
 11/20  14:00:00,14.6,,10.963093483106375,16.328784104114167,43.918890506125344,21.162889781790252,24.017858275556108,21.22211835977594,23.93069800396143,19.190877008953123,36.66833519338489,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,751.8833688045077,567.7862540612399,1861.9102397492563,0.0,0.0,0.0,0.0,6949162.980570116 
 11/20  15:00:00,14.7,,11.162410351405692,16.65918188400036,42.99971751884077,21.206099868956834,23.952006060947678,21.26353299426792,23.867750226720716,19.296269673949553,36.42496148798754,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,999.7420696811962,785.2139935110637,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/20  16:00:00,13.2,,10.452973932071389,16.730646248922596,42.813023845649845,21.12135378837881,24.081628781853215,21.161697423976744,24.02204787308408,19.395912205201647,36.20670287999685,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1192.757903287419,976.8006962068907,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/20  17:00:00,11.6,,9.477317625866801,16.50359009398713,43.44770738351122,20.946523281127888,24.34848209516901,20.944825656017375,24.35102392934583,19.467689207106588,36.05534409990824,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1478.949714287225,1284.5763315664683,1861.9102397492563,307.6483597450511,77.53814222879754,0.0,0.0,6982014.175120994 
 11/20  18:00:00,9.7,,8.5057813400334,16.039058401565345,44.77872923113817,20.635516712878008,24.832374883891774,20.57076163403454,24.931793102008843,19.497962016196183,36.00632314233706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1505.1206536905197,1396.7536663151866,1861.9102397492563,415.00296958975815,107.50551528845732,0.0,0.0,7089896.7181357695 
 11/20  19:00:00,8.0,,7.443288573694612,15.605576227584677,46.05363773930916,20.29850751111788,25.36334917760525,20.20968908356964,25.5030010783008,19.505978434569982,36.001268262514515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1499.7529296591115,1426.2498787128475,1861.9102397492563,445.77801180788924,118.83317063762154,0.0,0.0,7130676.277392761 
 11/20  20:00:00,7.9,,7.023816750465946,15.316342114225066,46.91575507515057,20.003663162946772,25.829994786450527,19.901987218209754,25.993242820354162,19.496272237209077,36.022636815143876,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.438668894296,1368.800139775648,1861.9102397492563,382.0806230032018,102.13346562002964,0.0,0.0,7070557.33932943 
 11/20  21:00:00,7.1,,6.638977453353236,15.081726743852084,47.64664719249049,19.781522848625183,26.197943462366837,19.670957561477792,26.3783699348994,19.47421302430548,36.085744608833856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.7638810424553,1341.8180344813486,1861.9102397492563,310.3346458285456,84.45950164141267,0.0,0.0,7006931.069006409 
