Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 11/20  22:00:00,6.0,,5.557853069479532,14.831383597962413,48.44213690121171,19.619367406731964,26.474402264768855,19.496815395974412,26.676837385561853,19.441043703381787,36.17581105237782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.9810518273496,1444.8448752555566,1861.9102397492563,536.3370299459909,148.73126422124608,0.0,0.0,7238309.414293809 
 11/20  23:00:00,5.0,,4.64605349665455,14.619970115474118,49.11016717781394,19.46718593441876,26.72740774589703,19.324949069534373,26.965048570564925,19.40038198701243,36.269308238148085,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1427.8164648588859,1439.6942496343365,1861.9102397492563,512.5786573876379,185.65939173806046,0.0,0.0,7404609.90403277 
 11/20  24:00:00,6.0,,5.779712042784523,14.499044196805007,49.50254710045379,19.33668306245508,26.949210920927918,19.172034502891265,27.227078188842306,19.357755938465292,36.370867116799964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1366.8905259076819,1418.680619766404,1861.9102397492563,493.02181735633627,136.7683702363699,0.0,0.0,7195242.995948255 
 11/21  01:00:00,4.4,,4.054437876872683,14.330514139170441,50.03861483060494,19.186213483804902,27.199409230759812,19.00845438543085,27.5026814624514,19.309002678349188,36.47659534406878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.1247516428223,1421.8846277997886,1861.9102397492563,430.6390885684863,155.93034115639554,0.0,0.0,7292313.545101361 
 11/21  02:00:00,4.2,,3.719166260908558,14.17614404775562,50.55186160960534,19.057159747961666,27.424815703841187,18.86314758986361,27.759089432638216,19.265010613972116,36.584161111403205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1329.7162924452923,1428.1242578659885,1861.9102397492563,478.4600511248828,170.88839627296971,0.0,0.0,7348735.338028739 
 11/21  03:00:00,4.1,,3.8272602686187063,14.061157456878684,50.95157222034795,18.93873793244017,27.63988610235146,18.72461805380035,28.012303898121164,19.2268225362471,36.686679011265134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.2891659931963,1402.5394750989199,1861.9102397492563,417.47025943714124,152.09059636299997,0.0,0.0,7277897.607819226 
 11/21  04:00:00,3.5,,3.167040611471235,13.936971935795913,51.36552813457998,18.819013248400754,27.848286416131803,18.589406474871833,28.25124746858843,19.189350430829208,36.77358503416263,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1239.6630352272396,1400.5675309272717,1861.9102397492563,390.4481419057045,141.42111565296625,0.0,0.0,7237565.338488023 
 11/21  05:00:00,2.6,,2.27930043634831,13.765730871556755,51.91274144800535,18.67167695056014,28.091182107070907,18.434489855753537,28.511674329135804,19.149833936578734,36.84470769939024,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1271.7101924839858,1439.1083186868857,1861.9102397492563,387.8721844995381,140.8417087574427,0.0,0.0,7235481.605023605 
 11/21  06:00:00,2.4,,1.7610311098654783,13.62367438715203,52.383022906537526,18.54426106882173,28.309827331553755,18.29296602118486,28.759469250585557,19.111103733943462,36.92550179195212,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.5280533057826,1459.838794170615,1861.9102397492563,461.03608692203426,163.0874311148931,0.0,0.0,7319328.978024415 
 11/21  07:00:00,2.1,,1.3420222019239358,13.456591263060428,52.98771813539257,18.38968405428871,28.60241988540143,18.130854443514572,29.071021997631924,19.072343501377993,37.03684150246785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.6186808738194,1475.811776508803,1861.9102397492563,409.42052080512127,143.82025429777104,0.0,0.0,7246439.499213456 
 11/21  08:00:00,1.8,,0.9889928334067688,13.34399483484587,53.39309231050907,19.872403978634956,26.084797117255103,19.51846734838885,26.66366851871198,19.037196194100183,37.12841101784142,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4586.609037914561,4478.627430586291,1861.9102397492563,8380.588418592997,2576.452156510804,0.0,0.0,16440380.891478242 
 11/21  09:00:00,2.0,,1.245619722040921,13.367550494008347,53.3327737458991,19.997953707109517,25.891859874323437,19.645523683181423,26.464117387753383,19.002119361045633,37.22497782308332,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2744.6151783900254,2879.5831067933814,1861.9102397492563,3835.4812829271946,1290.209950293877,0.0,0.0,11579295.973855527 
 11/21  10:00:00,3.2,,2.472504470675461,13.486861937668031,52.91353268564885,19.999212829140557,25.886932961808505,19.74828830382811,26.292843575991725,18.97370513644372,37.28688369166361,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2786.5636642018485,2771.8976151926977,1861.9102397492563,3844.4515714452846,1288.7707946528449,0.0,0.0,11572740.429025667 
 11/21  11:00:00,4.7,,3.7832858561165787,13.850933312717878,51.669770207220864,19.999829226773365,25.883036460562167,19.827875162642357,26.160399793170697,18.967905315290103,37.29619782623975,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1381.0375623035793,1441.3129897417532,1861.9102397492563,1026.6200662672936,350.3217253424715,0.0,0.0,8025818.714112676 
 11/21  12:00:00,6.6,,5.301675307510098,14.57800331602499,49.28117607545265,20.27211307106308,25.443482380727833,20.23861154892284,25.496540881252795,18.986884829321788,37.24100041858214,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,532.695975955311,509.3617824139792,1861.910239749256,0.0,0.0,0.0,0.0,7073970.702958785 
 11/21  13:00:00,10.2,,8.086995840110237,15.660542963348,45.92945051210931,20.912689856244622,24.437564459483156,21.05576993905285,24.224583688216722,19.029975143334692,37.10721409181416,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,402.5791481905899,194.34612443355294,1861.9102397492563,86.83742460780881,22.38721498744069,0.0,0.0,7446924.029844855 
 11/21  14:00:00,10.9,,8.167863016527079,16.717890706122226,42.90779553037502,21.538483470022815,23.503874719312222,21.843474922521576,23.069979062055545,19.10919641561347,36.90577543427755,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,663.091174316752,209.84873648574245,1861.9102397492563,201.50517082958393,51.186926764084156,0.0,0.0,7486392.781247878 
 11/21  15:00:00,11.2,,8.245580045328387,17.576631632888656,40.62500325767314,21.872926844729378,23.02201663138994,22.288796902583904,22.445851432146203,19.202633086677537,36.68243635113489,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.4923090983821,272.3395134465883,1861.910239749256,184.17912591555654,46.64155991507753,0.0,0.0,7175502.398389183 
 11/21  16:00:00,10.5,,7.992609671193753,18.024628724448952,39.483054570419746,21.899789951769996,22.979600340887455,22.330083449028272,22.384824893576965,19.32325982139598,36.40075292530068,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1300.4833970333307,516.7916459615749,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/21  17:00:00,9.0,,7.40766880850024,17.821963284888263,39.98559895190699,21.641989686123985,23.34198640068752,21.955304140762294,22.899605164482367,19.466622161788727,36.07330419365823,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1746.4021392425893,1069.3903123665068,1861.9102397492563,373.9526886739647,98.08216913457994,0.0,0.0,7055972.671981811 
 11/21  18:00:00,7.1,,5.934311604705077,17.064162738995137,41.968232348240306,21.188202456731062,24.010937170334962,21.3091855655029,23.83400924867497,19.53835518608109,35.92780312963433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1790.627790367381,1380.6803532718784,1861.910239749256,579.7281455723216,157.02921619913792,0.0,0.0,7268182.04141422 
 11/21  19:00:00,4.8,,4.164936997740678,16.403222950493706,43.768091703461664,20.63287385509806,24.846755774453307,20.68267337548077,24.77060968017925,19.58465724160409,35.827091310320796,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.9788173472998,1364.101107132681,1861.910239749256,595.9426270149904,208.2493597302375,0.0,0.0,7670913.558392431 
 11/21  20:00:00,4.4,,4.192997402237052,15.908430099886882,45.16887629277426,20.229351775033223,25.471469127045626,20.253879980188202,25.432847689284564,19.594382611402473,35.80324384679257,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1584.6379564723582,1338.9835214347345,1861.9102397492563,556.3986842929438,202.32692271106498,0.0,0.0,7681035.6946398765 
 11/21  21:00:00,3.8,,3.326696315185645,15.49723657093023,46.372412326939084,19.9596561228077,25.89943185268511,19.945681947428113,25.92190757058814,19.578353589121168,35.83782774273074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1457.431627581276,1283.3437306659341,1861.9102397492563,361.7970868183364,128.8960131897858,0.0,0.0,7190075.120427713 
 11/21  22:00:00,3.9,,3.764863677876213,15.182485819825132,47.29406774789392,19.718850364617097,26.275109163349704,19.656144102652075,26.37764098041597,19.547465828762434,35.887591632122934,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.8721969029411,1286.1295680304238,1861.9102397492563,340.89024204449606,125.38846368828445,0.0,0.0,7177074.402089599 
 11/21  23:00:00,4.4,,4.331115644567671,14.97058912302973,47.932389446834975,19.525012016088898,26.58736400211715,19.41086389853484,26.776803479246112,19.508449845880193,35.96664048545591,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1200.8946847943205,1203.1032762685002,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/21  24:00:00,3.7,,3.565911943540796,14.72588626973633,48.67074462796232,19.4213811655365,26.74613310746966,19.26797891433077,27.002800179501,19.461943777459382,36.0530864455753,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.5349910623481,1405.8798626842536,1861.9102397492563,542.0877213135491,199.75967916378315,0.0,0.0,7458364.442720961 
 11/22  01:00:00,4.5,,4.430792912665785,14.563777727643599,49.14770116645242,19.315739731573153,26.90328496983042,19.118868293402418,27.235397772873394,19.413832637350346,36.13523038002908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1253.1056172135068,1365.764838719139,1861.9102397492563,372.41689268377013,138.8687989707863,0.0,0.0,7228065.888902173 
 11/22  02:00:00,4.3,,4.231316876045446,14.391935143996303,49.658181909342,19.184627451309975,27.10282163584898,18.95912121152478,27.486838386911018,19.36393713735174,36.21937429880064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1268.252750321103,1419.5339119913458,1861.9102397492563,384.54332349962334,143.2742324040453,0.0,0.0,7244747.299125802 
 11/22  03:00:00,4.3,,4.2313183281804925,14.232109674955753,50.17167085196822,19.059049587663417,27.31423860899131,18.809448353910636,27.743385818391523,19.315006482296162,36.327646953451755,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.8448888873318,1453.3749590282348,1861.9102397492563,441.33309906358465,164.30485025743113,0.0,0.0,7324286.39787578 
 11/22  04:00:00,4.5,,2.941983265903874,14.130124689950218,50.477998919903875,18.961251746684294,27.467108459918848,18.678925301255994,27.956176869817728,19.27332113012225,36.40302842531536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1191.5434720599844,1433.6681710432074,1861.9102397492563,417.97650910273495,136.631247373607,0.0,0.0,7218371.508802358 
 11/22  05:00:00,4.4,,2.6309630876134245,13.998040493083348,50.90196791065148,18.835521262921283,27.678026678363725,18.536194212631557,28.20135395098201,19.23570884821937,36.48094012173337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.4774737888486,1442.132525856352,1861.9102397492563,345.32489425119996,111.25198592996419,0.0,0.0,7122498.266533074 
 11/22  06:00:00,4.6,,2.595513631796263,13.900214591948307,51.219513107839646,18.741675038890094,27.837202193004597,18.41851749044323,28.40633928315105,19.199263290153432,36.55901252863433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1142.1327058091786,1448.777634138831,1861.9102397492563,408.37486564474744,129.11024054075918,0.0,0.0,7189665.386504004 
 11/22  07:00:00,5.3,,2.62374682765495,13.874296015157423,51.32480178111061,18.681698156511562,27.95218629601753,18.325699381823355,28.58278120443155,19.16441648271654,36.65205929853224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1021.5731893268295,1390.8661789352288,1861.9102397492563,320.6252345539989,90.29236491398834,0.0,0.0,7027929.376787681 
 11/22  08:00:00,5.9,,2.2729401441247146,13.786525718968472,51.648717768226646,19.834422778188305,26.031574974466842,19.412372726777484,26.722642174430995,19.13569484988723,36.73925169362519,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3736.3763821201874,3838.1868255477625,1861.910239749256,6978.498596542822,1819.3491948002763,0.0,0.0,13252533.964378318 
 11/22  09:00:00,6.3,,2.6144354522114086,13.23400523038156,53.59278372870026,19.96546966228855,25.843105231373613,19.70280062812536,26.267737517338183,19.07741737303548,36.90635271519601,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4674.804265647639,4425.564508503025,1861.9102397492563,7605.6856686080155,1982.6453639605843,0.0,0.0,13840400.173355427 
 11/22  10:00:00,6.7,,3.7900122542181016,13.174626166921058,53.88521391639791,19.993645539517185,25.839534448774987,19.807014104577153,26.140224448975513,19.03234446526559,37.06983502423622,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4634.204511888481,4282.457297241576,1861.9102397492563,7140.998813922588,1855.5450002711189,0.0,0.0,13382838.864073351 
 11/22  11:00:00,7.7,,5.3538988457025605,13.367738507590454,53.26786060614502,19.99756954187716,25.861278635818152,19.81525873364944,26.15520209310967,19.00791467138878,37.16667745757829,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4186.065107589519,3887.8137044247187,1861.9102397492563,6230.092479418761,1602.9548352749869,0.0,0.0,12473514.270087276 
 11/22  12:00:00,7.9,,6.2892506269835,13.472035279278659,52.93494289465062,19.999070802379887,25.87262089129027,19.813353860740122,26.172198307525196,18.994421001353075,37.21777435199062,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4036.8283979512003,3763.2676256413174,1861.9102397492563,5937.939979553855,1526.070232204848,0.0,0.0,12196729.699034777 
 11/22  13:00:00,9.8,,7.80773180936027,13.586548311104153,52.581208198469774,19.999645220570457,25.891262920247275,19.803164463829905,26.208550095237214,18.986408334290736,37.26454970731763,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3765.6527120356996,3543.4489617483314,1861.9102397492563,5433.671358101989,1359.4709776356867,0.0,0.0,11596972.382585796 
 11/22  14:00:00,10.4,,8.638863087717251,13.688769269107802,52.24688382623726,19.99986459981831,25.898047037691217,19.798854760857132,26.22278531706887,18.98022277209277,37.289220265460855,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3626.094819211601,3428.8875222246143,1861.9102397492563,5187.315062299571,1287.9705016155249,0.0,0.0,11339570.668913212 
 11/22  15:00:00,10.4,,8.819842922258076,13.710784267573107,52.18274998449546,19.999948399564403,25.90320089610993,19.802474709400833,26.22224860625871,18.97303084234109,37.31358583781113,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3656.3369267355665,3450.087387878144,1861.9102397492563,5249.788536761025,1302.9152997188921,0.0,0.0,11393371.942085335 
 11/22  16:00:00,10.6,,9.009266793346123,13.69075538145355,52.272657911631235,19.99998040125248,25.91398711682096,19.80410306713046,26.230569560387103,18.963797969801366,37.35072427985302,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3721.2127834487223,3504.0656628272473,1861.9102397492563,5365.731491624622,1326.5106255326612,0.0,0.0,11478315.115014903 
 11/22  17:00:00,10.5,,9.005536453212196,13.648189296223752,52.45776784127973,19.999992590388832,25.933793264230705,19.808077657114893,26.244166980185618,18.9513848423273,37.40828576927269,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3826.856091047789,3590.0292548419734,1861.9102397492563,5560.635636594493,1374.9597218798485,0.0,0.0,11652731.86186478 
 11/22  18:00:00,9.7,,8.681509607974764,13.56752089763776,52.764728453482775,19.172864425309783,27.320930936662062,18.99312321940807,27.628730387833638,18.9357378936866,37.466617960607046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1926.0463424815455,1924.8564806260551,1861.910239749256,887.5032799562192,228.99569979891874,0.0,0.0,7527261.382373431 
 11/22  19:00:00,7.3,,6.208024690960874,13.248257069665069,53.92304086833424,18.42221820108171,28.65627323411893,18.318514667414338,28.842954986583376,18.905316427579237,37.570772536463835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.3537598059288,1561.4648178503287,1861.910239749256,715.3278105481949,192.12046067142694,0.0,0.0,7666180.921589189 
 11/22  20:00:00,6.5,,5.974947225849179,13.09737304093278,54.49447770997206,18.057361070888177,29.336605408451206,17.922933884660317,29.585737898980124,18.87519230125461,37.66798632693134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1394.0243829901337,1399.3150321058301,1861.9102397492563,525.834815690785,143.84491971661708,0.0,0.0,7457428.240523774 
 11/22  21:00:00,5.9,,5.09016448232247,12.896091458939992,55.24093473919031,17.803892576946453,29.820267032870724,17.656980927033093,30.09772330535011,18.835134897462574,37.77891197468338,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1252.735057045766,1294.5424402577394,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/22  22:00:00,5.6,,4.9467977975443,12.734722536758172,55.857032346852506,17.710800451230416,30.01127294209133,17.549436579803224,30.318387010960812,18.789794580327673,37.90579290818543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1405.123781111268,1447.1649796670824,1861.9102397492563,685.3675264509359,191.29210247349542,0.0,0.0,7391528.432001906 
 11/22  23:00:00,5.9,,4.866103754371787,12.62318838961824,56.276303355415976,17.536202687757562,30.34872082833881,17.358963052977828,30.690494029363123,18.745735370520187,38.01656018382212,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.4532998808756,1257.579500386119,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/22  24:00:00,4.5,,4.084680894018539,12.445168892615305,56.96520511118622,17.413156172057285,30.600158419240252,17.23438166548905,30.948095369410318,18.701010089983928,38.14128340931488,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1361.8761851905335,1434.380161639652,1861.9102397492563,556.1225316746307,199.324929914048,0.0,0.0,7456220.435056546 
 11/23  01:00:00,3.6,,3.1997308377061895,12.547297720798975,56.59411054062089,17.463464274950084,30.508305054436946,17.150989641921882,31.117283718315285,18.675814260924067,38.20806223651296,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,981.6450842063977,1294.48255123989,1861.9102397492563,378.2235662455375,135.94509806893282,0.0,0.0,7216778.424799212 
 11/23  02:00:00,3.4,,3.202101941653248,12.552988848561224,56.57124449893153,17.403743161187425,30.62271809195663,17.042321441975137,31.331302845620517,18.643655103304994,38.28387987934414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,857.5373151735516,1256.3516680257421,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/23  03:00:00,2.7,,2.4435509445835324,12.39123876587733,57.180832422608574,17.272387784990055,30.880964790878213,16.910589312582296,31.59702097412871,18.599698149184444,38.39289323292255,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,937.5929947773068,1326.2901612649023,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/23  04:00:00,2.9,,2.7061848411611944,12.263657404493143,57.64745648278132,17.21069266923016,30.99358622739818,16.830701077801148,31.749250962968866,18.5535539728346,38.49384756972818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.5857679834264,1439.6641876592626,1861.9102397492563,401.97291639074956,147.17867288065048,0.0,0.0,7259505.488717233 
 11/23  05:00:00,2.1,,1.9126985527463685,12.1425761829434,58.11356104483577,17.070389554880325,31.272762238457886,16.674606258554277,32.06825023072868,18.507180041777513,38.6089902924327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,938.1242425357494,1374.9805576860206,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/23  06:00:00,2.2,,1.9489935938030398,12.091574269619052,58.325143224324286,17.03770455191449,31.34620027450246,16.61336945753161,32.20217412880961,18.46178921245325,38.72959883852788,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,991.6284632197011,1461.885252900003,1861.9102397492563,451.19456046387626,164.5569911271676,0.0,0.0,7325260.750620529 
 11/23  07:00:00,1.9,,1.7143619181981218,11.959966579669668,58.84417710899632,16.90629492513991,31.614295068288524,16.46517966799563,32.51320201642946,18.413953767765413,38.853031057390524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.8581915692188,1397.4697906947133,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/23  08:00:00,1.6,,1.2940906926147027,11.874681405884802,59.17274529046841,19.908940840236525,26.18821818900903,19.333878530646327,27.13948733503889,18.371422985708477,38.954459720608725,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7667.868900448868,7359.753022651801,1861.910239749256,11309.13502355824,3441.8597455928293,3267.1237014910935,3267.1237014910935,31927230.59941318 
 11/23  09:00:00,2.1,,1.7873868920454783,11.886493421741585,59.14334963349715,19.999995395180648,26.046414044847683,19.549678646242207,26.78449731679395,18.328468169449472,39.070664335045045,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4648.885220357024,4669.395486655338,1861.9102397492563,7709.321758773884,2544.3265887470025,0.0,0.0,16325237.59936099 
 11/23  10:00:00,3.9,,3.2221729644467847,12.101035282783146,58.333173743603005,19.99999838223223,26.05566017777309,19.724967020369473,26.503842692331176,18.2972225317767,39.161257621361514,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4741.549012149747,4500.972182488744,1861.9102397492563,7629.377740602935,2444.5911570301864,0.0,0.0,15939255.004437534 
 11/23  11:00:00,6.9,,5.433920934788745,12.570115651180416,56.57082933949539,19.99999968150434,26.05935893762762,19.829578192075587,26.336109669549735,18.300474795786776,39.158826190516265,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2509.1572963474114,2417.1548133197903,1861.9102397492563,3148.9725705320734,841.0092619359785,0.0,0.0,9730510.206066847 
 11/23  12:00:00,8.7,,6.876218892951943,13.271575656529219,54.00088244463359,19.999999961879873,26.042971897047686,19.96402785885892,26.101120963776303,18.328322821520985,39.06587671575213,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1318.766989212555,1194.3477160635832,1861.910239749256,726.4184180352728,191.52633924078611,0.0,0.0,7392371.684364153 
 11/23  13:00:00,8.3,,5.649634582400968,14.156152029289725,50.9381074603536,20.12014689866125,25.828042889017468,20.236257806689842,25.643405816321486,18.37335132204522,38.922457932581906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,878.1524603484108,596.5296105265493,1861.910239749256,0.0,0.0,0.0,0.0,6823870.088780102 
 11/23  14:00:00,10.8,,7.895123006021871,15.081583173627703,47.93224981878237,20.411071466781443,25.34009678652937,20.629750939312736,25.000727319406824,18.441445834722682,38.71373629934539,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,841.2219008673394,418.9518724063511,1861.9102397492563,0.0,0.0,0.0,0.0,6943392.23816937 
 11/23  15:00:00,9.1,,6.007777696109066,15.852893990429475,45.586781618095166,20.622602546711256,24.996036286984186,20.931858331782337,24.524652048895526,18.52401354858175,38.49081562068171,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1034.5103976027906,457.98014945873217,1861.910239749256,145.3799324455163,38.15497818164425,0.0,0.0,7038059.953458437 
 11/23  16:00:00,10.7,,7.613461878709454,16.34898379884934,44.145394060776404,20.649083572352467,24.945513470839956,20.95703480332105,24.47705285543486,18.620886525624815,38.24318569448327,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1211.5899402013852,613.3496306176273,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/23  17:00:00,6.7,,4.608120345655425,16.10783179306459,44.813007505389976,20.360792523053895,25.38390114857566,20.575498099517215,25.049874982439505,18.724663773131923,37.981263651564774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1703.3151977680996,1171.978390312117,1861.9102397492563,393.5317420066332,107.48306524704498,0.0,0.0,7089815.897986685 
 11/23  18:00:00,4.4,,3.283761619483581,15.312347484465235,47.164968790022144,19.856389838624413,26.192827735884347,19.894361739686108,26.131914446231825,18.786507562227598,37.838878833402525,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1784.8862241748077,1493.5089394026509,1861.910239749256,625.726388615966,210.0144653375915,0.0,0.0,7495757.958016368 
 11/23  19:00:00,3.6,,2.86138195223072,14.69718235057938,49.06408646723079,19.268708127750823,27.165315773434575,19.269134290611746,27.16444208297021,18.83269825939133,37.727816685510064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1625.5585981800778,1408.6640850136575,1861.910239749256,610.2211994422116,210.90080529574573,0.0,0.0,7698306.545858582 
 11/23  20:00:00,2.8,,2.0858627116788475,14.14734833513759,50.831551291272845,18.85612044634842,27.867983457907016,18.82080970954884,27.929566628009162,18.835908801951888,37.71333049177541,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1561.3640240588438,1403.7272668420442,1861.9102397492563,575.7179663890123,200.07555416397167,0.0,0.0,7673242.050698354 
 11/23  21:00:00,2.7,,1.660685561239283,13.818315593308082,51.91715309936415,18.643409892000342,28.235380470499123,18.535986747780107,28.42603719576472,18.810000041118514,37.766770013353224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1318.6619129882693,1295.656936555656,1861.9102397492563,314.03993582107324,107.2314649904115,0.0,0.0,7107922.007394272 
 11/23  22:00:00,2.6,,1.6964588363531803,13.508702377754528,52.99907063924105,18.415862716611514,28.654247225850945,18.26783197135662,28.921642186686825,18.768225975277936,37.883293373562,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.132693996384,1326.8184032852892,1861.9102397492563,315.1789129101352,108.7724952508189,0.0,0.0,7113834.451220307 
 11/23  23:00:00,2.5,,1.7948590813432843,13.283304122720706,53.74944330516877,18.2178300707935,28.994169871433783,18.023836418897112,29.349860084363232,18.720643911979035,37.972216793824686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1143.2372794643784,1266.430765207048,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/23  24:00:00,2.9,,1.9843322507780334,13.070005472527018,54.49593413788393,18.12584068587555,29.158067324602943,17.897514396613094,29.579888494972025,18.673881624992198,38.078053034785036,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.8207246259637,1445.7016719520082,1861.9102397492563,547.7578049221642,188.79549556506103,0.0,0.0,7416112.244425647 
 11/24  01:00:00,3.0,,1.8131172500240014,12.94530822549842,54.94343426645344,18.03707541798534,29.32184598719646,17.762933936286352,29.832337042776174,18.631149899682978,38.1808174724079,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1145.728369364239,1382.3328343080811,1861.9102397492563,329.8543519065405,111.62410244924632,0.0,0.0,7124392.815219972 
 11/24  02:00:00,3.0,,2.279339502400334,12.819773980029765,55.367613642785265,17.92673903140921,29.510475153941673,17.627637331518244,30.07201244309723,18.59060520398056,38.25758794407456,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.663818869915,1421.1671430888516,1861.9102397492563,336.2966120164993,117.992558714392,0.0,0.0,7148754.45089681 
 11/24  03:00:00,3.1,,2.4426302340084027,12.72646245620167,55.696475993303785,17.840734333961215,29.664979375137996,17.514190016975252,30.282264784470485,18.551442825448177,38.34411625906037,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1110.3184364463702,1426.0022944571876,1861.9102397492563,372.62411019299407,131.3116782946866,0.0,0.0,7199123.633983436 
 11/24  04:00:00,3.0,,2.1465003433659513,12.621191822319448,56.07324257749947,17.70271427351055,29.919262934102804,17.355022900382757,30.583378864921134,18.512880460914722,38.43059640185819,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,975.0149141928673,1338.7126809845222,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/24  05:00:00,3.1,,2.5088363793083768,12.578896264147083,56.220511049449506,17.677066836455126,29.963109420843264,17.297027364403302,30.69106290397646,18.47606852553925,38.513466526293946,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1016.9988826128634,1421.0175090280445,1861.9102397492563,451.81735542813345,159.93669401535456,0.0,0.0,7307365.046546255 
 11/24  06:00:00,2.7,,2.1838660918557413,12.435077610964012,56.75524007300344,17.525087210137517,30.252486819901904,17.13935036648608,30.99953298063199,18.439010867113293,38.603828746073305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,957.201892772406,1377.2623156510426,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/24  07:00:00,2.8,,2.4120129196068523,12.365335647079961,57.02475247140896,17.475280230619244,30.352442427202362,17.06516117628569,31.15034151050265,18.40336099252603,38.6961430204403,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1038.7341975665206,1482.5484974063852,1861.9102397492563,472.55396867417375,170.22327484433137,0.0,0.0,7346488.232659352 
 11/24  08:00:00,3.3,,3.1025214191477075,12.322176566681321,57.2206798422945,19.90160136837896,26.09385093677868,19.335816496158355,27.02620702999016,18.371923206740878,38.79546645880792,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6230.844932334278,6204.734064391866,1861.910239749256,10148.884841715831,3110.601012379603,1661.4605347684194,1661.4605347684194,24447657.316084996 
 11/24  09:00:00,3.7,,3.432038401785958,12.332751899975946,57.182622389966774,19.99995805459103,25.934407555932452,19.51749944158957,26.72266056713781,18.34012656521604,38.87411117862404,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3502.247147453361,3720.9384461342097,1861.9102397492563,5554.281448646395,1888.4035420611035,0.0,0.0,13842990.988461185 
 11/24  10:00:00,5.3,,4.580902534632437,12.5429582443078,56.40504396456394,19.999984703912936,25.93753787844625,19.67687596791536,26.462562142718397,18.31978291927449,38.928529225961114,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3584.8975198083695,3566.4490707257137,1861.9102397492563,5515.6604449366305,1488.0165734326124,0.0,0.0,12059736.527454726 
 11/24  11:00:00,6.0,,4.657388321557592,12.909412911606218,55.080945604164015,19.99999686754775,25.944125637977564,19.786017546015877,26.290602057635127,18.326293718432563,38.9225415121326,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2069.1409748947494,2097.5005852992967,1861.9102397492563,2393.855147915271,653.8207114491041,0.0,0.0,9056631.424314098 
 11/24  12:00:00,7.7,,5.358003969522527,13.55814084726093,52.79666788473678,19.9887075250809,25.960959690746648,19.88946255416971,26.121140873839494,18.360832045794936,38.836320207347896,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.561314354835,1045.5539009760857,1861.910239749256,284.1189807616814,76.4185106856692,0.0,0.0,6977983.501565732 
 11/24  13:00:00,10.4,,7.719363618767514,14.348785468336807,50.104357291124224,20.152549679113246,25.673456944555895,20.140649419213176,25.692472304847673,18.426022824677986,38.6392474039538,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,765.3885119747281,680.4376114378738,1861.910239749256,0.0,0.0,0.0,0.0,6837249.2886861265 
 11/24  14:00:00,11.4,,8.331698475347334,14.844718024753696,48.50935549342436,20.245521174903438,25.519610265790018,20.24917678453837,25.51384144865228,18.499313761080174,38.452338119156394,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,898.5954598282934,773.8443886596867,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/24  15:00:00,11.5,,8.322546623320925,15.165423030350663,47.51317182628719,20.24700844908979,25.515154020868646,20.228196738997966,25.544853188341158,18.592924507237953,38.22437931802426,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,999.1151756265095,892.8740667249797,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/24  16:00:00,9.8,,7.539272514502228,15.194941769493466,47.43972466512952,20.10991481564411,25.741637233464388,20.076229338907293,25.795367994389217,18.67550916449677,38.040813096091505,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.8425732165795,1079.332335298306,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/24  17:00:00,8.6,,7.033095423289116,14.925474012995815,48.25208410737122,20.04641936403871,25.833534207341646,19.960226828699238,25.97182898808348,18.74322228838587,37.866083893775944,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1837.36123978526,1715.2108103457572,1861.9102397492563,1422.09606090574,373.6525592780521,0.0,0.0,8048026.076498311 
 11/24  18:00:00,7.8,,6.196879209806277,14.584529348127235,49.349732785816045,19.708705164107037,26.39314951727059,19.549522860684288,26.65554166088167,18.77840972250773,37.80096746987386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.6107571080083,1512.9797770793625,1861.9102397492563,444.4685217917227,118.90564753048649,0.0,0.0,7130937.194207074 
 11/24  19:00:00,7.5,,5.914968333482341,14.264171395114532,50.390521113150925,19.387536343313176,26.92928373429611,19.198163525031827,27.248798469301384,18.79220207985916,37.77415164828532,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1402.0433621629586,1484.2435490180246,1861.9102397492563,437.3744597144848,117.64803451160196,0.0,0.0,7126409.78733909 
 11/24  20:00:00,6.8,,5.57128105444353,13.972687054035337,51.34220692179008,19.085454481184932,27.43571382296005,18.901002555119497,27.753414366775992,18.78011941236654,37.7953810796935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1347.84934676288,1430.2768289041292,1861.9102397492563,376.74450395264216,102.73583169502821,0.0,0.0,7072725.857199425 
 11/24  21:00:00,5.6,,4.501934292252055,13.711649362934946,52.22134905186921,18.844369182043632,27.85222389655017,18.657313291739094,28.179998712290566,18.754615657402397,37.856482393343875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.902870044603,1426.216167912781,1861.9102397492563,325.45385602489756,91.11039749745402,0.0,0.0,7030874.294088158 
 11/24  22:00:00,6.4,,5.42028126230829,13.516104510110397,52.874818796041914,18.712440839627867,28.074646041632594,18.50148006946185,28.44795911406171,18.72188967188284,37.92283776286869,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.5406631717049,1496.2386194735034,1861.9102397492563,577.7549421832178,158.9530267120087,0.0,0.0,7275107.759260555 
 11/24  23:00:00,5.3,,4.141180820319726,13.322090369729207,53.55128145271259,18.549297338604845,28.364590343276024,18.321261175137487,28.773053680829076,18.680897109311587,38.022558381954035,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1338.1354014198305,1483.7082972398082,1861.9102397492563,437.1141007127031,122.97624160425126,0.0,0.0,7145591.332872627 
 11/24  24:00:00,6.5,,5.129806398385995,13.227306993442953,53.8611345547459,18.4417113760037,28.544542286916325,18.191733679121608,28.995875352176466,18.642220527396223,38.098773130790356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1280.1164693479425,1464.547613005161,1861.9102397492563,522.8193581976446,143.63357208960701,0.0,0.0,7219957.722619908 
 11/25  01:00:00,6.0,,5.335059557224622,13.131098048046667,54.18968390259352,18.333559594401063,28.732968470730846,18.05768162893031,29.235238509565203,18.60678318667517,38.17560263819642,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1177.1170622022432,1412.0094297091364,1861.9102397492563,359.9344844061871,99.95849841459614,0.0,0.0,7062727.457389869 
 11/25  02:00:00,6.0,,5.110166167317743,13.032444531166183,54.52141944399707,18.233189987444465,28.90453943025941,17.938766704394393,29.44455318535195,18.57336901728362,38.242296881818326,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1148.6252780805007,1413.6273733746955,1861.9102397492563,367.281767755924,101.99275051132962,0.0,0.0,7070050.76493811 
 11/25  03:00:00,5.9,,5.3117273249158945,12.947450836811283,54.8120289255919,18.132651369048517,29.080552390418507,17.825386082754385,29.64825829620228,18.540941482393226,38.31066491882294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.4747006747689,1403.9794427096183,1861.9102397492563,333.0606439499799,92.69368416061467,0.0,0.0,7036574.126075536 
 11/25  04:00:00,6.1,,5.5817084628424505,12.888859546288419,54.987841883592466,18.048643083788406,29.216036280248453,17.725149962342723,29.81725172485124,18.50957326041446,38.36173094638913,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1075.594556927486,1391.5684940291092,1861.9102397492563,325.483259685151,90.24384765945578,0.0,0.0,7027754.714671364 
 11/25  05:00:00,6.1,,5.206106323283051,12.819298014064994,55.21468014974646,17.932889481172488,29.416654964713914,17.592250901409102,30.0550510132246,18.478293010141726,38.42011926701532,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,940.8848586075102,1299.1147933640702,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  06:00:00,6.3,,5.702156472062846,12.731395467156878,55.511557842579705,17.860301322583705,29.53962379253107,17.513025779652775,30.193707654445785,18.447515953661497,38.47896672436944,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1059.7091665206958,1411.5477576044966,1861.9102397492563,378.0894122223435,104.3867682687578,0.0,0.0,7078669.228864851 
 11/25  07:00:00,6.7,,5.862252889449062,12.665143788800162,55.74072522536897,17.751894866576208,29.735388858393925,17.389884095473338,30.422689091909362,18.417110391239568,38.54372207342578,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,910.7796229106032,1303.345744740088,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  08:00:00,7.0,,6.308445576675763,12.679386878868364,55.686964328756595,17.74020928397582,29.756386811120027,17.355656065591965,30.487656240792894,18.389209429584607,38.610039699453466,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,929.9085179266586,1351.92072669479,1861.9102397492563,352.215127901439,96.00164969088542,0.0,0.0,7048482.80198451 
 11/25  09:00:00,8.4,,7.753614260238468,12.787127155157245,55.27123825512427,17.78286777683515,29.663737513355777,17.38407066986535,30.419862042786296,18.365409654801763,38.65111079635187,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,635.1548910144836,1116.6000570667136,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  10:00:00,9.8,,7.26239207470134,12.967277740950914,54.59281394156322,17.850361274832828,29.52154604165642,17.470443741452524,30.237558493202275,18.348320241108496,38.671188637441105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,583.6733519732675,1045.1753289185228,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  11:00:00,13.7,,10.274212640491736,13.372987024499956,53.16435661399549,18.13407144268855,28.995426581090527,17.765838648699223,29.675123200817517,18.34490436328508,38.6782898218739,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,244.13016464212518,734.2273474806905,1861.9102397492563,0.0,0.0,0.0,0.0,7066692.442653565 
 11/25  12:00:00,15.5,,11.298752640888425,14.02230377261172,50.93505462349559,18.666111600339566,28.026161853447398,18.378460392565227,28.536070091477356,18.35310438539278,38.633457726092615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,103.27733341144963,443.14233911688086,1861.910239749256,0.0,0.0,0.0,0.0,7337803.808569795 
 11/25  13:00:00,17.0,,11.85884769032447,14.817941964155441,48.34388394642778,19.26313793231548,26.979600609750232,19.125184425888218,27.21316654192053,18.377744854919527,38.54533159738166,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,245.28974311323364,354.7424062468267,1861.910239749256,190.76299218610575,43.95139636040885,0.0,0.0,7577205.195410097 
 11/25  14:00:00,17.1,,12.067838914644605,15.46477929146437,46.3519097199965,19.683530410503128,26.271663444772575,19.65399865541867,26.320009172153387,18.41995541038284,38.4268769933412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,537.4222837942132,507.8254042263578,1861.910239749256,157.8039143831691,36.31641555567852,0.0,0.0,7240587.347506593 
 11/25  15:00:00,16.9,,11.772222001576143,15.938998489406199,44.936496321251845,19.90555474565066,25.895990149978424,19.92420973623051,25.866072805514026,18.470164197624413,38.28253387853986,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,700.0692994122676,580.4467888570547,1861.9102397492563,165.5234104837671,38.256922284169804,0.0,0.0,7202131.3635307485 
 11/25  16:00:00,15.9,,10.685264048527188,16.104479330677744,44.45687060839262,19.923597124916533,25.86357367250647,19.937824507904253,25.840777167684287,18.531841817671744,38.12974270065455,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1015.9475141044795,860.5790971499702,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  17:00:00,15.5,,10.590167226866928,15.921903497799184,44.9849807532169,19.7998111624291,26.066612657643027,19.74544006304521,26.154707133626548,18.594135076305697,37.986714417220554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1210.7516021570304,1126.8153824515186,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  18:00:00,15.0,,10.516090026403146,15.609308179883552,45.88738647124255,19.62750355280329,26.342686736834068,19.516624812700435,26.5248813171479,18.638178233861574,37.87589686603472,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1238.0346879399185,1230.66148192015,1861.9102397492563,244.77307356251012,58.3376564860283,0.0,0.0,6912892.426447025 
 11/25  19:00:00,14.3,,10.253532395115714,15.283779397293447,46.89766366180314,19.447574028354424,26.662773274957004,19.31128256888445,26.889924776705374,18.66707535453162,37.84120697717604,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1207.557242747575,1240.3038564988437,1861.9102397492563,246.29496524921183,59.367888321648984,0.0,0.0,6916601.261055259 
 11/25  20:00:00,14.1,,10.300349375581556,15.046716208421735,47.63057498969553,19.275577581397126,26.95691811116769,19.124478017647807,27.211994257689465,18.671389994871877,37.84107772719822,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1125.246278886833,1189.959846105809,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  21:00:00,11.3,,7.443592603643444,14.727218490711625,48.65725808819393,19.05205498818915,27.354958612876423,18.9137302981793,27.59219309695462,18.657635625430892,37.90085643468733,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1248.343681789833,1278.5489024670073,1861.9102397492563,267.45854960602327,67.62984727698012,0.0,0.0,6946344.313294452 
 11/25  22:00:00,11.3,,7.6454454512577135,14.56966425387432,49.20708096273511,18.867236719867773,27.702139993536974,18.722289184331803,27.95433936610554,18.634391839628197,37.99687733206732,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1125.0294740447748,1181.041197956074,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/25  23:00:00,14.2,,10.17104538321256,14.66066587862408,48.942702562001635,18.929892552895726,27.607471905177157,18.73651141635147,27.943202559410484,18.611729756821838,38.06952255328154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1022.4641521815803,1160.8576258922374,1861.9102397492563,444.1604322516195,107.26807895487872,0.0,0.0,7089041.9473348865 
 11/25  24:00:00,13.9,,10.020478388268327,14.714933713682294,48.79847366574216,18.922068781216442,27.63622681733754,18.713888581815997,27.998237506773144,18.590164480576988,38.1420275137835,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.1122416484262,1043.7105692037335,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  01:00:00,13.8,,9.933738361805997,14.68915753209222,48.89823149140034,18.880869228135065,27.717933372736375,18.680309245115478,28.067743341605766,18.571036053695234,38.20219752359167,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,906.4976859064983,1070.5090568151727,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  02:00:00,13.7,,9.954874351042891,14.664159574996766,48.98623024022566,18.842917004582713,27.78886275656223,18.64822735819985,28.12933240536088,18.555811701524846,38.24568055814437,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,906.9744275190666,1062.5914392704215,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  03:00:00,13.4,,9.905322321319694,14.645462617459593,49.072477886387475,18.807619491514902,27.86561443285198,18.613816509534836,28.205552120575533,18.54299644297567,38.2975180403853,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,907.0910951327149,1061.4342681102075,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  04:00:00,12.8,,10.092258120089214,14.318041109674748,50.138970651582284,18.55884859913938,28.311699981919134,18.451785322455287,28.502152360985626,18.515036958232173,38.37642925848898,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1257.2132571232487,1241.8734950529224,1861.9102397492563,245.55576676739844,60.63008789092897,0.0,0.0,6921145.179504667 
 11/26  05:00:00,11.8,,10.048407742886868,14.163029144499015,50.65225794821166,18.33885225084182,28.70935920368932,18.26061793881609,28.85068111076876,18.487021729464217,38.450136683007955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.8080428180258,1149.4596682109923,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  06:00:00,10.7,,9.734471146300141,14.073498892361366,50.95448446403936,18.268002629920257,28.84142886086913,18.184593487420546,28.9929024584341,18.460741260191938,38.51903138965994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1313.7862977151115,1257.350257482462,1861.9102397492563,485.35747127975384,123.97736871855915,0.0,0.0,7149195.390484136 
 11/26  07:00:00,10.1,,9.328307472256293,13.962489652114979,51.343875224160115,18.12818662494032,29.107725931385303,18.04368335846083,29.262777689373554,18.434562576015242,38.598057021830975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.7738640659388,1127.983611169229,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  08:00:00,11.6,,9.385482740785639,13.881102342719851,51.63654636376742,18.06417178997492,29.23673028489917,17.97516751872577,29.400871390337365,18.408604046522456,38.676320103938195,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.5638227169686,1225.2183058990163,1861.9102397492563,428.8472354858938,107.99342488621294,0.0,0.0,7091653.192687689 
 11/26  09:00:00,10.8,,8.83113929736371,13.800007667581855,51.93959521478374,17.985511301131314,29.398824543019288,17.907160111998895,29.544155559329976,18.38166178900522,38.76425370839396,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1058.4113733054314,1028.7763770514232,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  10:00:00,12.7,,10.403921329676525,13.95527632236286,51.41615081647265,18.062114330140588,29.25631912840637,17.975350169126465,29.41642772433697,18.3629353894716,38.808234525898406,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,812.3485693616295,827.3929372732083,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  11:00:00,12.9,,10.588896768834271,14.154539077124372,50.7520648309521,18.217204791344756,28.97049263769102,18.146736348704902,29.09902911420436,18.352155875833006,38.83171699332828,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,677.4723803767282,687.3366108033731,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  12:00:00,13.1,,10.265196414026233,14.352627103715061,50.111594930728764,18.325202491374423,28.773273195707223,18.30721973605844,28.805649980142693,18.34806451882355,38.84683374631584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,500.73872594235775,459.63291664676984,1861.9102397492563,0.0,0.0,0.0,0.0,7222566.8928900035 
 11/26  13:00:00,13.0,,10.275716401441903,14.56075169904439,49.40678379617549,18.423982992063692,28.570693148075154,18.44300448621341,28.536547115024185,18.351982493298962,38.80997019994071,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,605.2856902324099,497.75460239135253,1861.9102397492563,0.0,0.0,0.0,0.0,7124472.424345448 
 11/26  14:00:00,13.2,,10.661487242444712,14.744242265537334,48.773490933960254,18.494379004322134,28.41205686079239,18.5144245602613,28.376348333478578,18.363759709213404,38.7405598502246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,706.7218590130592,584.2408445419917,1861.9102397492563,0.0,0.0,0.0,0.0,7071267.111568606 
 11/26  15:00:00,12.8,,10.393856258663673,14.762014842587094,48.68127413565879,18.533280953342647,28.32138280264286,18.541925948604895,28.306058383077115,18.376391414557006,38.68101683740534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,948.8601551363217,810.3404133118098,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  16:00:00,12.6,,10.208748584445052,14.626131034029383,49.07507043007235,18.47953344410833,28.39671277911142,18.459650300939845,28.43213361074937,18.38419482106678,38.634432931272386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1091.8574652056272,974.7968832069389,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  17:00:00,11.8,,9.760286372448494,14.414770416887126,49.73494778327072,18.35057916748007,28.618546666496936,18.307050741841444,28.696819169075088,18.38351158989714,38.62423454852414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1193.2822199010036,1096.2827455226272,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  18:00:00,11.6,,9.952433952574122,14.272044526122391,50.175547770961984,18.288387053908018,28.718413995063102,18.22116043153458,28.839886167984453,18.376056239415053,38.62609556732992,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1295.0881046902427,1218.1741220475299,1861.9102397492563,427.65470423179573,107.69401142191255,0.0,0.0,7090575.304216208 
 11/26  19:00:00,11.2,,9.38795293341168,14.126727695435694,50.64773204004106,18.142027148224397,28.982133748242838,18.070710098480472,29.11235209504216,18.361308538277335,38.65986853400866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1185.7865025419337,1129.22065129714,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  20:00:00,9.8,,8.601305606975883,13.93955925530311,51.23150045789521,18.035987086608277,29.155982803025672,17.971903172108636,29.273763284864817,18.339473812809945,38.686319866376934,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.3696593901952,1269.4426757433912,1861.9102397492563,453.0969150914372,117.50189338696622,0.0,0.0,7125883.679290402 
