Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 11/26  21:00:00,9.6,,8.754311928856014,13.833236373149878,51.55491601078365,17.9416172328636,29.311588716297805,17.8673308497626,29.448999072462236,18.315407186168027,38.72098201067536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1271.1547884717345,1207.4441411360388,1861.9102397492563,313.8051806954155,81.73689550636416,0.0,0.0,6997129.686920234 
 11/26  22:00:00,9.4,,8.559961201748248,13.751773232323924,51.80161285812257,17.806697097416006,29.546241929078327,17.72504967018363,29.698677636342257,18.290127339958154,38.76219947442202,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1161.693621959662,1122.993837617678,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/26  23:00:00,9.4,,8.81427590533264,13.704476715962048,51.93033253185988,17.764534911260014,29.607232583570603,17.66976921291874,29.784665097952605,18.26525664856297,38.79967927045502,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1230.711361599966,1201.4451961471898,1861.9102397492563,422.77721980942755,110.4044567840065,0.0,0.0,7100332.907519747 
 11/26  24:00:00,9.2,,8.785496615963236,13.653960761492687,52.05375227479304,17.67049755127492,29.756102615102375,17.565057105496283,29.954734856774568,18.240606510983095,38.82429510778552,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1079.202938543092,1085.2449082141814,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  01:00:00,9.7,,9.362995889550506,13.654022644059134,52.010783271951965,17.60714197116435,29.850734263550923,17.486895014811687,30.078212470293742,18.218089356194685,38.84729607994629,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1020.8637700241438,1055.680780049961,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  02:00:00,11.3,,10.220332608323362,13.7165290375187,51.76506170682872,17.59593994797168,29.851889390618823,17.45278480676359,30.12295910020686,18.199251939323226,38.86730707606078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,924.2354518610027,1004.4195944633252,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  03:00:00,11.1,,10.118147770352175,13.715816936905512,51.745633973269555,17.572712325745503,29.88308009366545,17.422053051263735,30.168785920907276,18.180907447543895,38.895714769713294,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,926.5072726323957,1017.038640678666,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  04:00:00,11.8,,10.326473861613247,13.703568761020318,51.73520341498676,17.54602435366479,29.903595475774875,17.390451201289782,30.198936353533302,18.162855468239457,38.90099450366894,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,926.467478173974,1023.9776795855814,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  05:00:00,12.2,,10.418309988779336,13.699453979566803,51.731468694121205,17.518752334466033,29.944953504325472,17.35841947697152,30.249866136714477,18.144926149471345,38.93160985033861,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,923.6882704459896,1028.3230050130112,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  06:00:00,11.9,,10.32640561159571,13.682911005908286,51.78024813284221,17.484034842974836,30.006664503793978,17.32179624385952,30.3159434424709,18.12663649167678,38.971166574455516,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,932.2581233947303,1038.4571273787647,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  07:00:00,12.1,,10.611859959513772,13.685127804107877,51.78451458589141,17.45848772078693,30.061941883645638,17.29061482769944,30.382679525357776,18.107704048149568,39.02641329221751,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,915.7979680814266,1032.1830066128293,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/27  08:00:00,11.7,,10.605390644752285,13.676750996554588,51.81969093145317,19.84846831222979,25.8909745744183,19.600021115821278,26.292129538442254,18.088603314070667,39.078538466555926,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5154.828281032671,4821.533642407418,1861.9102397492566,9629.44658033428,2160.246748539929,0.0,0.0,14479765.157841066 
 11/27  09:00:00,11.6,,10.601562878208151,13.679912540355996,51.82397046891697,19.971624237395652,25.698920037586838,19.90101178082187,25.811810608170447,18.068236769111216,39.139894359148656,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6004.142449467244,5305.467295435629,1861.9102397492563,9816.749188109008,2319.526383681622,0.0,0.0,15053171.844351163 
 11/27  10:00:00,12.0,,10.706430177655987,13.709834860377086,51.715714135747334,19.995541042728576,25.65715783810973,20.034896245325378,25.594693508317867,18.046539204836993,39.18768128116811,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6236.079219058796,5350.482774724768,1861.9102397492563,9844.45811967444,2313.444894254229,0.0,0.0,15031278.482412547 
 11/27  11:00:00,12.0,,8.954960812095642,13.570632208362985,52.19183229685515,19.998438406482517,25.655195194333974,20.09074223183466,25.50897492230262,18.022398058304326,39.25126696139728,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6092.39506830294,5150.774477460608,1861.9102397492563,9465.256099957374,2229.7894313730853,0.0,0.0,14730118.81604043 
 11/27  12:00:00,8.8,,5.99152295691593,13.167861201881404,53.55812220969006,19.999702596827163,25.64129886592003,20.160533851634995,25.387278618289322,17.99408312541782,39.30303201341031,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6629.444789252591,5519.115887810735,1861.9102397492563,10345.791057608763,2539.079559735582,0.0,0.0,15843563.278145416 
 11/27  13:00:00,8.2,,5.626839525324627,12.99928388942883,54.126605417895654,19.99995269902672,25.62980787676527,20.1863869823166,25.33573512162146,17.96452354352261,39.35915737873261,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6720.032390324634,5561.315715621803,1861.9102397492563,10439.369875849288,2583.871019059056,0.0,0.0,16004812.531709924 
 11/27  14:00:00,7.9,,5.69571736633936,12.938264332607076,54.333652392953134,19.9999834607856,25.62526895553077,20.193381954666975,25.320338258799502,17.93312131305786,39.430113198261715,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6714.9204052843115,5547.00063720565,1861.9102397492563,10409.988085818528,2589.123081367366,0.0,0.0,16023719.956019841 
 11/27  15:00:00,7.7,,6.094202558820636,12.911195413422764,54.4255280845771,19.999994214064287,25.623139142254516,20.190361538230434,25.322980443524244,17.9061469849741,39.493868581391865,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6627.383540442269,5475.412734774512,1861.9102397492563,10236.617208817013,2557.172969716039,0.0,0.0,15908699.554075064 
 11/27  16:00:00,7.3,,6.201224215142657,12.843726020709592,54.676678398642295,19.999997975291855,25.62788769968219,20.183708485914387,25.338104089042986,17.884872956615347,39.55414221860905,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6660.5751819952775,5513.635070298268,1861.9102397492563,10302.864478575266,2588.7817965332297,0.0,0.0,16022491.33061695 
 11/27  17:00:00,7.1,,6.009246487639243,12.724478910351477,55.086904218076235,19.999999292242222,25.61916788388208,20.17978716517236,25.33563088602582,17.86653111225766,39.58638627549183,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6763.762252773784,5608.65933874166,1861.9102397492563,10504.948558304077,2644.054035822094,0.0,0.0,16221471.392056862 
 11/27  18:00:00,8.6,,7.531224073681237,12.809504018005732,54.78318839099289,18.613464018277067,27.942116875546894,18.733086082989278,27.734122906782517,17.857138887679955,39.6114424735769,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2549.7046667437708,2040.6902457904546,1861.9102397492563,1276.1918224246933,334.21011374099726,0.0,0.0,7906033.272564913 
 11/27  19:00:00,8.7,,7.459049838169352,12.760862197446643,54.96422047230115,17.885907355253057,29.238839833697696,17.933924470773295,29.15069473355866,17.84672736485767,39.641922423451184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1684.8673109379704,1392.542674990513,1861.910239749256,793.5738718801326,207.96081306605237,0.0,0.0,7960185.311338259 
 11/27  20:00:00,8.5,,7.099875451257129,12.680990295399358,55.251691107079026,17.465863430002912,30.017216045900504,17.483767690412897,29.98316210266845,17.833793011200356,39.67341650733542,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1607.065760436386,1367.8277611340511,1861.9102397492563,588.387219014484,155.15086676251613,0.0,0.0,7485341.363361999 
 11/27  21:00:00,6.9,,4.778324887955506,12.351530320237,56.464659897012766,17.11689460246419,30.688950640982256,17.15269642033775,30.619396108337803,17.80778594618394,39.740931771210484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1582.1597752103435,1320.836392973017,1861.9102397492563,419.36165405499185,114.06922630711054,0.0,0.0,7113526.077802921 
 11/27  22:00:00,6.8,,4.524294528084774,12.165031166184157,57.159727194084454,16.888978654940793,31.13500615996292,16.907079897722554,31.09929425755833,17.778295950113815,39.81402413924199,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1505.9988911959151,1279.9289036397718,1861.9102397492563,404.72526614272726,110.67560066678868,0.0,0.0,7101309.0254977625 
 11/27  23:00:00,6.4,,4.477743121806497,12.068970552770715,57.499494867969084,16.765571440052312,31.36740141627724,16.751863765400284,31.394726774046095,17.7461660797915,39.87869436394851,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1491.2261307217407,1312.2633397822485,1861.9102397492563,519.2921656585652,142.9366081174032,0.0,0.0,7217448.652319974 
 11/27  24:00:00,6.3,,5.010396455676882,12.04065468393174,57.6003777800638,16.675664899368755,31.54353440024693,16.627726957465214,31.63980815264885,17.714955384340676,39.952703668665066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.2482650158565,1247.2906779235495,1861.9102397492563,422.28701222925247,116.5471910455591,0.0,0.0,7122446.750861336 
 11/28  01:00:00,7.8,,6.680052464648658,12.370350612551753,56.34101303030087,16.79309187412755,31.295916103860634,16.600155279631828,31.681934001146864,17.709108587804682,39.950535739683886,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,793.1665111847219,961.4370981465594,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  02:00:00,7.5,,6.3920563058856725,12.455808118879746,55.988335163303915,16.846243106890952,31.17043893813511,16.60462285182997,31.652671184093617,17.690766164590976,39.97118400154743,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,796.5890732600739,1033.4936583085891,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  03:00:00,6.4,,4.3175336432411004,12.371679166179426,56.2941358710924,16.788436436448407,31.2824722239533,16.55290815342139,31.754347040287932,17.659924707415815,40.045701816396026,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,908.2639390750646,1121.664136152078,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  04:00:00,6.4,,5.490910901067917,12.348978758312757,56.35203058299471,16.748229856595316,31.34789277377817,16.496957433300597,31.852807037611335,17.629949735553293,40.10285653278013,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,884.0841580847741,1123.044898511859,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  05:00:00,6.9,,5.579327847627242,12.36291365624524,56.30448783884121,16.721758713789374,31.402929742800083,16.450548171600865,31.94936956553857,17.604372971593342,40.17053644587234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,849.6320200585163,1121.471981174974,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  06:00:00,6.5,,4.727100657234956,12.31233294261789,56.47226019114399,16.667192609726573,31.500952952054078,16.387801785145676,32.06604081894029,17.578357777068874,40.22241153511098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,880.466351457528,1159.812674257186,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  07:00:00,5.8,,3.9981113424325323,12.226634354449278,56.79161881555051,16.589970555487675,31.6560152211985,16.30658076148931,32.23244357315694,17.55023668733702,40.293877949322805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,911.3349302219713,1192.2491500157782,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  08:00:00,4.6,,3.6812145084583374,12.122443509982133,57.1727199709465,19.895075508056305,25.72078958647309,19.455482435436483,26.4309926225648,17.522363122598968,40.357772123801446,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7651.263763031525,7183.496370264928,1861.910239749256,11198.449182387008,3252.0607540789547,3293.2723806805334,3293.2723806805334,31476906.33244079 
 11/28  09:00:00,4.6,,3.6813583687167073,12.091487966870819,57.30647170970444,19.981095093283415,25.58932420097556,19.809218084458923,25.863760697647496,17.495441187977686,40.43855667381734,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7263.488856284183,6540.959939593149,1861.9102397492563,12326.293277368488,3688.1228789237366,0.0,0.0,20631660.2263128 
 11/28  10:00:00,6.0,,5.0289268155949065,12.264440997015274,56.65165370242352,19.99714735228962,25.561242610453284,20.000508785850172,25.555920293925453,17.478195264137412,40.47844303629045,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6206.939187816221,5376.300617419,1861.9102397492563,9894.381025812445,2547.3614089724615,0.0,0.0,15873377.935398184 
 11/28  11:00:00,6.8,,5.166359927537152,12.561265441104746,55.552512498664086,19.998997987499813,25.55619898208165,20.083926182863244,25.422149503805286,17.484751783524235,40.45833763116698,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4769.574916827144,4014.4303300609386,1861.9102397492563,7043.506165288158,1828.4732037990063,0.0,0.0,13285380.396773746 
 11/28  12:00:00,8.1,,6.130754296183738,13.036282591435238,53.8189282833446,19.99980390962953,25.53934290430509,20.13656523144055,25.32401380353452,17.51467942382834,40.35732620047476,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3900.8922542186383,3187.771833684065,1861.9102397492563,5270.159707491601,1356.7112818797823,0.0,0.0,11587037.47786454 
 11/28  13:00:00,9.0,,5.893827035578989,13.60334257197823,51.843989359856536,19.999960879390834,25.529586919009578,20.19262388647435,25.22694700665066,17.55539835057657,40.23871574089759,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3215.2622474832533,2514.0359141338668,1861.9102397492563,3914.1183518230487,1002.8149004296274,0.0,0.0,10313010.50464398 
 11/28  14:00:00,8.9,,6.163735377402222,14.097212367488279,50.16568752905269,19.99999201335224,25.50893859103835,20.233545752821307,25.142879723960345,17.606174408434423,40.07760828741479,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2817.51701507099,2111.1828644328243,1861.9102397492563,3099.7631056882133,800.2608539245298,0.0,0.0,9583815.93722563 
 11/28  15:00:00,9.0,,6.163355336224997,14.267929909233507,49.59825881128485,19.999998551194633,25.50153444430731,20.214032213280426,25.16593771776632,17.66475682140775,39.9181653431712,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3166.675686729803,2441.58591611529,1861.9102397492563,3710.847712852802,952.1548972468203,0.0,0.0,10130634.493185876 
 11/28  16:00:00,8.4,,6.149040851794925,14.029522941075875,50.3718996985533,19.999999452452244,25.502061105760315,20.1380075550446,25.285093335038965,17.72094579431534,39.77779460862633,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3823.4059564214444,3118.826155708772,1861.9102397492563,4972.432998111236,1276.5721942090222,0.0,0.0,11298536.762249803 
 11/28  17:00:00,7.7,,5.507142465727768,13.72905324424284,51.36020892995983,19.999999889173054,25.499420266030473,20.076286045359694,25.379246954867927,17.75791955204889,39.68108731886423,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4231.161156932005,3559.9198961929874,1861.9102397492563,5878.407404591146,1516.4553747781297,0.0,0.0,12162116.212298589 
 11/28  18:00:00,6.7,,4.991284628242184,13.429302068186136,52.381021835608394,19.08487897344597,27.000255923534105,19.102769865913473,26.970376550815146,17.775295690084675,39.64380591542104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2228.9737953262356,1907.0064367046657,1861.910239749256,1018.0769265185979,276.29633082817406,0.0,0.0,7697543.65407875 
 11/28  19:00:00,5.1,,2.5875499819225984,13.106886058431039,53.51233241213427,18.389254758395438,28.206657812611375,18.352274984316537,28.272298776240675,17.780670300255224,39.64309971867039,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1612.326841495104,1450.2775053665364,1861.910239749256,611.6080542594622,170.72508828028936,0.0,0.0,7621381.859439462 
 11/28  20:00:00,5.0,,2.953684365579579,12.924813537397316,54.16976178806945,17.998495669721375,28.91388762661863,17.922943850968284,29.051650603688095,17.77582616840231,39.6675194068928,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1487.836873884382,1397.091054204619,1861.9102397492563,557.6950954610816,174.34091478826826,0.0,0.0,7594260.1947667515 
 11/28  21:00:00,4.4,,2.5502821901847055,12.725692952683124,54.87465880756608,17.70427513704984,29.45054150281307,17.625809287137045,29.596653112621162,17.75929163336701,39.70435851162849,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1349.9649911620033,1281.6992378716843,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/28  22:00:00,4.5,,2.7891331823893015,12.541518400646146,55.53835859329427,17.59858699188369,29.64568669110838,17.498022755325064,29.8345105990398,17.735816418873494,39.76068471710341,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1522.9717529869017,1463.04737260164,1861.9102397492563,769.754153918269,248.16440603037037,0.0,0.0,7638995.002293904 
 11/28  23:00:00,5.4,,4.450685004687706,12.457515925859566,55.84910969354857,17.49030743354467,29.850940320991278,17.34818557979868,30.120259063539955,17.711267144041983,39.82474587141127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1287.9135181988574,1318.2413873779474,1861.9102397492563,354.3547396349138,99.56625952784827,0.0,0.0,7061315.397397577 
 11/28  24:00:00,4.8,,3.441995052636086,12.373233153982095,56.5970128532973,17.38326096657323,30.287761247138622,17.215516552495927,30.610847509403083,17.68578209582558,40.19965886853475,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1273.3390445122775,1341.968345976906,1861.9102397492563,389.88990525088224,129.42002638146417,0.0,0.0,7191278.791264139 
 11/29  01:00:00,5.4,,4.45039278721783,12.340207522145493,56.247662179919246,17.31845955265838,30.158827595202748,17.121865330262267,30.536448026449236,17.661220244154944,39.926659159254086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1170.5774831133813,1293.8219501644144,1861.9102397492563,363.507240364227,102.13005609898532,0.0,0.0,7070545.065053671 
 11/29  02:00:00,5.4,,4.524392885879189,12.289580009325572,56.43003161590422,17.209348906204994,30.364926165252015,16.992528911676178,30.784906979399207,17.636517085534535,39.98520067443415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1026.4725863325907,1197.5943948239526,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/29  03:00:00,4.6,,3.4641059167006003,12.172798155257155,56.851342148392995,17.118210302275763,30.533081352685432,16.895985771210942,30.96630601682645,17.611075715600798,40.03948320350037,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1175.6623320997899,1334.6034450346588,1861.9102397492563,362.15674171026336,122.79942191518383,0.0,0.0,7166494.800184067 
 11/29  04:00:00,4.4,,3.2731297661803858,12.103850092116817,57.09178925092445,17.00023702373894,30.752336993264695,16.762942192745,31.218947106570756,17.58637754021827,40.08906180448813,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1021.4975601842023,1222.3381567564409,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/29  05:00:00,4.2,,3.081953271874821,12.03808914298618,57.304708837560284,16.93995847691831,30.85124744112344,16.68716480718917,31.35044425909994,17.562071988891063,40.126064324082826,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1120.1707972386903,1329.8775175041103,1861.9102397492563,381.925477185133,129.7756452705911,0.0,0.0,7192891.472028417 
 11/29  06:00:00,4.0,,2.7496323869583597,11.962819924237273,57.56655821847032,16.82812063992126,31.05842131175633,16.56094052369825,31.59031302232698,17.53681743298549,40.173840946701674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,988.2171431299066,1235.8975432914112,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/29  07:00:00,4.0,,2.9611162119568903,11.873452959414324,57.888408431246006,16.749960263141666,31.202934669771444,16.478841224270536,31.74558894536801,17.511876327537834,40.2242201839601,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.1621217679005,1352.4086384539085,1861.9102397492563,362.20444667125474,123.98570553441154,0.0,0.0,7171109.265786496 
 11/29  08:00:00,4.0,,2.9611583184944603,11.792781255518717,58.20189977224018,19.900989692308613,25.60852631484148,19.45287249039097,26.32964122834384,17.489358818616168,40.284397773710594,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7725.251144818716,7257.563447801228,1861.910239749256,11547.51286080198,3320.1535517122657,3031.4449523746243,3031.4449523746243,30636999.222099036 
 11/29  09:00:00,4.1,,3.127339605214034,11.777012574675114,58.251591710663234,19.99999417125066,25.445021787649225,19.74608092960193,25.848795288728194,17.4646618492931,40.33975057784258,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6469.724019795782,5969.231413299838,1861.9102397492563,10943.838611850228,3320.8290201018817,0.0,0.0,19245034.61922993 
 11/29  10:00:00,4.1,,3.267959516532516,11.801704894496233,58.14579578158595,19.999998021264613,25.440262707946943,19.93994063425456,25.535102979704817,17.44182676570377,40.39044680653624,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7973.87516113973,6998.136539879513,1861.9102397492563,13385.223466793052,3992.000667392339,0.0,0.0,21783297.43220961 
 11/29  11:00:00,3.7,,2.881504004410919,11.505336946038401,59.290374991525574,19.999999325827698,25.437619109479854,20.11787891511716,25.252634633378513,17.402648605538882,40.4863686303359,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8243.55879564571,6979.418261288171,1861.9102397492563,13613.58979171094,4054.4060434308094,0.0,0.0,22020651.13859654 
 11/29  12:00:00,3.9,,3.1441598212218413,11.435889204648893,59.546977809060856,19.99999976931568,25.430489509831844,20.181775167585442,25.145947577243565,17.376137469093702,40.542906315780264,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7963.434180175206,6645.888163007339,1861.9102397492563,12838.091098323184,3872.9593089693963,0.0,0.0,21336005.102210864 
 11/29  13:00:00,3.8,,2.4182599334708694,11.40646124385643,59.637775824830385,19.99999992080917,25.419663080876475,20.210928422905916,25.08996137497748,17.361703758630167,40.56264378212606,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8079.617287489314,6705.239871283466,1861.9102397492563,12964.319964690998,3749.055818942807,0.0,0.0,20854506.207275208 
 11/29  14:00:00,4.0,,2.5350405011153616,11.345232677196012,59.84666643985835,19.99999997280239,25.405403881743922,20.21738859623231,25.065871052126525,17.351502994018496,40.56604477570133,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8106.778984364023,6719.619680207639,1861.9102397492563,12973.656455024106,3730.120169963524,0.0,0.0,20780642.52455699 
 11/29  15:00:00,4.0,,2.032147497776912,11.194950116863232,60.44177975571531,19.999999990666293,25.40355546703694,20.222707790743467,25.055803660233877,17.338853586936544,40.59555142737544,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8292.338891430692,6872.941095838744,1861.9102397492563,13310.918503513949,3701.1991821561664,0.0,0.0,20661237.74810722 
 11/29  16:00:00,3.9,,2.29873067120536,11.06401565586159,60.96638612824451,19.99999999680097,25.402235170814453,20.210915649920288,25.07277873462566,17.325884364427804,40.62674799515183,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8390.528259799446,6974.800623411229,1861.9102397492563,13486.683854897978,3826.465879035786,0.0,0.0,21141695.69154583 
 11/29  17:00:00,3.8,,1.92029330268285,10.891777702300166,61.66848489459302,19.99999999890618,25.40223517081362,20.206283392825572,25.07996367972316,17.31144636359574,40.663862280883244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8610.495424428807,7172.073782284853,1861.9102397492563,13914.085109842548,3868.9612031563897,0.0,0.0,21296520.60593859 
 11/29  18:00:00,3.6,,1.5228683005569974,10.704228642455266,62.455537110443345,17.914452014981514,28.971185399847045,18.07974239499034,28.671555380812727,17.296111082749796,40.710945711138514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2640.8985252126586,2054.9405225972046,1861.910239749256,1370.2240919089634,427.3087314688853,0.0,0.0,8314311.508349087 
 11/29  19:00:00,3.3,,1.390113449518694,10.564598588904412,63.0458528732021,16.826484828077454,30.994948330701046,16.964087457120893,30.72515454294496,17.279451419304518,40.7581100605081,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1749.5678619794653,1321.5000487049153,1861.9102397492566,794.6759015862256,252.900264383539,0.0,0.0,8144487.278546628 
 11/29  20:00:00,3.1,,1.206985565547615,10.418065865832123,63.69444287560864,16.303540181558724,32.02338523943036,16.350434333044973,31.927246019256327,17.2580798618346,40.83192167275675,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1674.6804798421165,1385.3055234292956,1861.9102397492563,812.8220934909998,258.56848245095364,0.0,0.0,8243878.098890919 
 11/29  21:00:00,3.0,,1.1153456797265953,10.283942128465323,64.27902234424164,16.075530460350702,32.496792544149216,16.07493899732446,32.498131189690184,17.229659554128652,40.9126483031215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1406.1870799322965,1219.925363571942,1861.9102397492563,300.6658395635389,96.91029695890235,0.0,0.0,7068493.688543154 
 11/29  22:00:00,3.1,,0.9982277935006282,10.162217637118914,64.81177176372444,15.899817040731365,32.86928996907012,15.864530073536733,32.9437198147891,17.199481631246705,40.99555347275222,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.7253695794363,1239.2865761313792,1861.9102397492563,325.7411981179267,103.72871322380195,0.0,0.0,7094089.523284697 
 11/29  23:00:00,3.1,,1.2076327268116112,10.074823455607365,65.21232792533559,15.782530532000123,33.127796965975435,15.71076206134332,33.28037734866364,17.167585081926887,41.091223090222954,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1389.2377091122207,1306.2409230639914,1861.9102397492563,423.35986587146755,136.54445799742496,0.0,0.0,7218002.725117503 
 11/29  24:00:00,2.8,,0.864250408802616,9.956282890174066,65.77660295226593,15.655785875784014,33.42033094945176,15.560688069989537,33.62462563163044,17.133201145742497,41.2085839396409,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1369.9445610551752,1322.622288548882,1861.9102397492563,410.20826146167093,132.26432970887453,0.0,0.0,7201864.508343298 
 11/30  01:00:00,2.5,,0.45406183677618317,10.192512273327333,64.75509704655255,15.746846016551359,33.23144482079264,15.513985007728138,33.731064674133506,17.12359768646363,41.24050229652203,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1001.1629816362102,1198.4136862318635,1861.9102397492563,420.4483526165882,134.96526992854692,0.0,0.0,7212019.2069825465 
 11/30  02:00:00,2.5,,2.0483440421799304,10.27004965240815,64.39613175769261,15.731515878002172,33.25164543379205,15.438407147949544,33.88237778633641,17.108296463869053,41.265079337543625,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,845.3916477113626,1148.868223798044,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/30  03:00:00,2.4,,0.5658065366152777,10.21738897281908,64.6695629912234,15.662364941372525,33.423165894453454,15.358242815287714,34.08159348587632,17.073828858419553,41.384901876653544,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,887.6964217561048,1201.173598877557,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/30  04:00:00,2.4,,1.099996562618417,9.833105944347363,66.37951423961411,15.366307095269079,34.07556532576789,15.16991488839221,34.50816712800319,17.01380970777589,41.55644868236136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.7573342951323,1363.043975024019,1861.9102397492563,297.95073221601075,100.43961704257873,0.0,0.0,7082178.897485944 
 11/30  05:00:00,2.4,,1.8211244386978647,9.74169479130632,66.8071126710287,15.225775563164122,34.395020627463744,15.024420850931383,34.84350884959962,16.96751207677344,41.69155462986948,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1161.6133379145992,1292.8035510500677,1861.9102397492563,311.97921025870033,111.4814751878047,0.0,0.0,7124329.896577732 
 11/30  06:00:00,2.4,,1.626214349309747,9.68986841615643,67.07475334300453,15.104003051442543,34.683431987999946,14.876319566802495,35.1957970639259,16.927942408364917,41.817979421827104,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1043.580363196806,1227.8395955097214,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/30  07:00:00,2.5,,1.261970499544839,9.568954138404672,67.67938911290288,15.024660228439428,34.89063023966302,14.788285639776511,35.42623596436934,16.886791459787975,41.9629157795875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.4596679867386,1352.7715728213377,1861.9102397492563,409.5097189605396,138.83459629731527,0.0,0.0,7227204.845731209 
 11/30  08:00:00,2.3,,1.072996795510761,9.457484900229497,68.2178510860337,19.853807264360178,25.734654752350817,19.503041795543137,26.298069468070313,16.845839213436655,42.09000182419896,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11945.4148379037,10830.126238907165,1861.9102397492559,16496.838278408162,4576.132651331881,5667.4458419123175,5667.4458419123175,44389172.88510957 
 11/30  09:00:00,2.2,,0.6502774789018441,9.367800194023038,68.67763295617652,19.975049216541446,25.550255417748964,19.951211735465506,25.588451878761312,16.802409951225602,42.23502056934869,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12528.59129230013,10895.420295507858,1861.9102397492563,22054.60320290293,5797.969729272119,0.0,0.0,28591544.71734222 
 11/30  10:00:00,2.3,,0.6776382139591396,9.356356714141443,68.77314029056477,19.996596623927207,25.53198452256539,20.204138854499615,25.2060959543802,16.761699337182115,42.370613817292245,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12617.740306921327,10644.348615613531,1861.9102397492563,21643.863321426412,5697.291626210757,0.0,0.0,28208663.797305014 
 11/30  11:00:00,2.8,,1.1421772797533798,9.462106863391167,68.31564262015061,19.998893415356036,25.539692355527134,20.2736756524888,25.109105246570714,16.737566135047516,42.45447115368665,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11085.821923911677,9220.8379869557,1861.9102397492563,18547.19144146991,5007.059069834117,0.0,0.0,25599764.43027716 
 11/30  12:00:00,2.8,,1.2100310158477106,9.624019192364424,67.57588709949565,19.999637070198535,25.538515552893898,20.322853988355245,25.032907179051772,16.73227875561219,42.46873733533671,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10453.856475870027,8604.223775026088,1861.9102397492563,17267.177998113555,4737.4588592974715,0.0,0.0,24583995.545175437 
 11/30  13:00:00,2.9,,1.23477413298361,9.799636621460948,66.76983884428239,19.999880025335074,25.532856929603824,20.367563196780157,24.95870374511389,16.737888919475655,42.444834572413505,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9997.324864130933,8145.332672523636,1861.9102397492563,16344.593376706309,4505.428759057765,0.0,0.0,23705979.744883575 
 11/30  14:00:00,3.0,,2.1430377891720447,10.122369356866946,65.6938949908132,19.99997832999344,25.670086158787484,20.399598280517353,25.04340258540457,16.749107244744373,42.64281678439065,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9282.259010884569,7480.08777277668,1861.9102397492563,14926.496226260799,4367.525105663166,0.0,0.0,23204312.066352125 
 11/30  15:00:00,2.5,,1.3955572174807784,10.297359340791576,64.57481428431365,19.999996803198126,25.530299668694834,20.438953097017905,24.84660675885667,16.754682921335746,42.39563259385346,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9098.006919974667,7264.527900285095,1861.9102397492563,14550.008239704219,4224.091034777796,0.0,0.0,22658725.789695747 
 11/30  16:00:00,2.0,,0.7902027515593681,10.2933558436473,64.60744138551473,19.99999892335199,25.53636160741039,20.44635129086069,24.841160819235178,16.76265736655382,42.38422804428161,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9270.329939695166,7403.426349477945,1861.9102397492563,14822.348551623727,4276.627642155104,0.0,0.0,22856664.73434055 
 11/30  17:00:00,1.8,,0.5365924751038791,10.103667294709133,65.43245803320748,19.99999963772986,25.53636009885932,20.39372046663551,24.92201732029834,16.772596532738046,42.357478446578014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9656.712975575785,7813.090176523436,1861.9102397492563,15533.203866743825,4440.810076965041,0.0,0.0,23476381.307691824 
 11/30  18:00:00,1.1,,-0.3919028569173607,9.71310761447106,67.15917009083356,17.56540052205369,29.773613172104415,17.846304768461412,29.252534109544055,16.773998605144303,42.34627200652321,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2757.167311221463,1991.6697930901933,1861.910239749256,1408.5434974052698,468.02444230356883,0.0,0.0,8470622.062748177 
 11/30  19:00:00,0.9,,0.4799977653201841,9.59023264113774,67.73104378752342,16.436346313592946,31.922135553124967,16.64942487611485,31.492212885778578,16.774191366805155,42.35668755876216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1804.7007273666625,1262.1897349198941,1861.9102397492566,830.8094798803758,298.19820886001526,0.0,0.0,8404852.611257527 
 11/30  20:00:00,0.8,,0.5616644952493196,9.424568244468404,68.48952014760886,15.891561097581397,33.0128080176279,15.955912259039604,32.87691708468368,16.766739831427838,42.3763024975231,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1594.976527949959,1291.4339608344114,1861.910239749256,642.0668393913323,234.5623978837479,0.0,0.0,7975771.776130942 
 11/30  21:00:00,0.7,,0.34349686240773736,9.275378826476938,69.17737205343002,15.579730929521702,33.657543030859074,15.593315214045662,33.62780094027708,16.751719026077495,42.414567380401536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1465.042665970008,1250.832788707844,1861.9102397492563,461.68694186252725,168.03718239836923,0.0,0.0,7526327.190673494 
 11/30  22:00:00,1.3,,0.8734025916411956,9.199434498884834,69.80578555826,15.402290464534241,34.17323511099605,15.366312220603529,34.25224389468333,16.730896968373862,42.637797811919086,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1243.6467141638084,1129.229549400154,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 11/30  23:00:00,1.9,,1.2739791081584273,9.152037732891536,70.29506100479223,15.352596175243754,34.41301138571296,15.267112792580523,34.602576577329444,16.706483551596364,42.86607152616168,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1324.9921151346866,1270.0046871369118,1861.9102397492563,510.9665358904989,181.40463746692996,0.0,0.0,7388663.365293225 
 11/30  24:00:00,2.4,7.399861111111112,1.6324762451150903,9.11755692845167,70.72228852280051,15.235328341057327,34.803317701337015,15.113345786194236,35.077426919653846,16.68141441412875,43.09499893792809,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1124.2824050769914,1147.7968267138078,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/01  01:00:00,2.9,,2.183299371676009,9.266313105623109,70.27230553593694,15.368083661127628,34.63388259940739,15.092800726074259,35.25223103317832,16.674748565094493,43.27082334034344,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,906.9739977874789,1176.9524548214822,1861.9102397492563,410.16886976589564,143.79282792141777,0.0,0.0,7246259.55334021 
 12/01  02:00:00,2.8,,2.019594943704356,9.281609807913314,70.01568834588338,15.35772142593307,34.56597331071794,15.022602665546852,35.31896166799927,16.660370223201557,43.19673681829609,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,805.0164635063046,1173.4744970701176,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/01  03:00:00,2.7,,1.9218240251060115,9.208568042280264,70.18257603307886,15.274877805281747,34.66217759980517,14.927571497297166,35.445591517199055,16.627051356668954,43.17841838544078,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,878.1792460713042,1254.198017775812,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/01  04:00:00,2.8,,1.9523399970454096,9.139276509165343,70.47959518907778,15.178535372245324,34.86184080839401,14.818007798129301,35.680779880109085,16.588065445930077,43.26613689866829,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,891.0115264661632,1284.0853070006958,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/01  05:00:00,2.9,,1.9145565849618442,9.087117881938706,70.56168416653736,15.12674269572429,34.89589208503905,14.746046239133314,35.76247769066455,16.5515490099912,43.264738476952246,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,975.7914147284771,1386.2065936462338,1861.9102397492563,313.1865938877516,107.84580239015004,0.0,0.0,7110267.803107036 
 12/01  06:00:00,3.1,,1.9714223059697582,9.038827692207494,70.79497054651686,15.024221501513924,35.1283624935274,14.628059474854123,36.03741075113434,16.516309088014125,43.36364606245595,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,875.7449483272385,1321.4192003110757,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/01  07:00:00,2.7,,1.1287330394759665,8.963868340976882,71.58102413195351,14.946399488702678,35.51663128579302,14.546201786905087,36.44580069532317,16.47950437929047,43.72604220695022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.1324859086849,1437.5841714802618,1861.9102397492563,335.2539088576375,110.61175435877186,0.0,0.0,7120371.431386337 
 12/01  08:00:00,2.8,,1.1470486347833821,8.916908938147257,71.24065449391878,19.852570261324843,25.848843770931403,19.22473312424138,26.873308538129223,16.445190090867623,43.47513694690878,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11631.520442404255,10921.398498047196,1861.9102397492559,16225.683735235678,4386.572435063814,5667.4458419123175,5667.4458419123175,43719595.85962305 
 12/01  09:00:00,4.0,,2.6857995033202955,9.008331479129367,70.80211383383366,19.97496830736479,25.644006228697393,19.730540644166247,26.036286528582025,16.41389401720727,43.56186524229477,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11165.882514846298,10027.068362310423,1861.9102397492563,19876.330459376102,5356.369884794323,0.0,0.0,26921726.966216974 
 12/01  10:00:00,5.0,,2.2145819543553573,9.218622376198674,70.3372276263902,19.996566925656463,25.805201898351392,20.0044187906866,25.79265556157393,16.397206326946964,43.94102216148706,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9324.156449679736,8072.382308508611,1861.9102397492563,15786.21711393363,4069.3960081078453,0.0,0.0,22027056.429284718 
 12/01  11:00:00,12.3,,9.025137269223187,9.931779268226402,66.58183303027525,19.999631761425036,25.61934664485736,20.076219096548733,25.498131775449906,16.429831418032876,43.54226718512952,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4861.2666604622045,4105.762032449182,1861.910239749256,7142.978320764375,1700.8165607513506,0.0,0.0,12825816.481802184 
 12/01  12:00:00,10.0,,6.125270472701889,10.736689287565541,63.11042970799058,19.99995913659663,25.625928509310057,20.21653755877646,25.284771590316133,16.498874158014907,43.363316843629946,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3600.8318144009418,2814.372594335507,1861.910239749256,4632.988709416734,1162.0536119232079,0.0,0.0,10886269.866020873 
 12/01  13:00:00,11.7,,7.486968380693926,11.75604998973217,59.236335436572595,19.999996997983015,25.731864924188436,20.322426351792913,25.22368210469831,16.572976289118575,43.337884730967716,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2764.5801886879444,1939.1749971218185,1861.9102397492563,2884.380123428325,713.0351183145939,0.0,0.0,9269803.28902986 
 12/01  14:00:00,14.0,,8.869650141627826,12.802458177371687,55.09435433845866,19.999999774261813,25.639804357877583,20.35944837330522,25.075999354361148,16.70165725503302,42.831031431399374,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1866.7728403631177,1108.2916440470253,1861.9102397492563,1128.1070683460564,272.1159315264099,0.0,0.0,7682494.2165923985 
 12/01  15:00:00,16.0,,9.777902763784212,13.800555217069846,51.63209987419923,19.983741884452243,25.672486457311063,20.36517748674202,25.073809926211137,16.847227207221827,42.448177977217135,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1290.9552083415786,577.8878456373535,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/01  16:00:00,14.6,,9.017464864586444,14.227650594975277,50.27680468339548,19.99654857329115,25.684221011422835,20.344897758919313,25.136654781143182,16.987645416358355,42.12435056283664,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1796.5147838728294,1063.133089358255,1861.9102397492563,990.6226167568329,236.8779551235093,0.0,0.0,7555637.501541956 
 12/01  17:00:00,13.0,,7.59628515905219,13.781818454939533,51.66994728064502,19.99927346918458,25.637538419275018,20.176776255445997,25.35744251424846,17.15008446801763,41.62414624155599,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3008.243829827725,2356.0843435989327,1861.9102397492563,3361.5987808260797,811.7976098236285,0.0,0.0,9625348.258462384 
 12/01  18:00:00,9.2,,4.782159471692093,13.126408426104884,53.91970335088064,19.25001819321666,26.85834277968882,19.322312287862367,26.738111919983453,17.237570306738316,41.38869196225254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2086.3855913589778,1706.1870810995774,1861.910239749256,860.3563760538049,223.91678616531024,0.0,0.0,7508977.2932924405 
 12/01  19:00:00,8.9,,4.908466146188315,12.66702879266788,55.653697445474904,18.665358643078548,27.900332575427807,18.654640997033184,27.91923127388138,17.306170579357747,41.277045678823185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1544.4005682332677,1354.1188827931269,1861.910239749256,529.4140262247915,138.2215232977387,0.0,0.0,7464617.60061248 
 12/01  20:00:00,11.0,,7.082266922681708,12.476114943743504,56.25487305124304,18.43872220333757,28.248616529068627,18.35575497653838,28.395991316425633,17.342146151238513,41.11023720072025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.0495964402764,1330.6376702158425,1861.9102397492563,461.5745363906993,117.34539690654319,0.0,0.0,7125320.291960878 
 12/01  21:00:00,11.0,,7.477970603635393,12.36771133706675,56.65710200566804,18.329121719559794,28.44348330090773,18.216336527089616,28.645591966797184,17.352641005060143,41.08296671506114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1331.220254449507,1314.1483325482136,1861.9102397492563,406.2024905161993,103.30871378103808,0.0,0.0,7074788.23270906 
 12/01  22:00:00,10.8,,7.309444332914795,12.261260084324935,57.281819063049376,18.218745493749335,28.75500739574552,18.0947163873092,28.979981783219827,17.349899332022506,41.25327696634094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1294.3199146807501,1298.1141245875035,1861.9102397492563,377.25585673225544,96.28079652349084,0.0,0.0,7049487.73058189 
 12/01  23:00:00,8.6,,5.373769859737413,12.055025299531636,57.83548053468469,18.03240413198577,28.97866549476284,17.924952500944723,29.175257894005096,17.33991718026125,41.11603392997129,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1397.2723607115302,1363.8429319349914,1861.9102397492563,353.26794278673196,93.57528900222468,0.0,0.0,7039747.903505332 
 12/01  24:00:00,8.5,,5.6401710311825015,11.917307014501592,58.363169169567875,17.893934665724945,29.232284802219592,17.7907153772789,29.422962001709973,17.327181739928868,41.14916082266321,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1434.711656755681,1390.2945655572753,1861.9102397492563,545.9371101105221,144.6494099911559,0.0,0.0,7223614.739065484 
 12/02  01:00:00,10.3,,7.348909969184021,11.952700848865062,58.6148454805415,17.834389515812088,29.537539005657386,17.703440588861252,29.78232215052708,17.314933977066683,41.4553213575862,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1239.7588062171237,1260.6326548157908,1861.9102397492563,417.15887245318515,107.31377301591941,0.0,0.0,7089206.445954633 
 12/02  02:00:00,10.3,,7.44265891322527,11.9751420753132,58.528143168503796,17.726625192560444,29.738817302181076,17.582943852537962,30.009581608440016,17.301306684526942,41.491070772306344,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1074.1664964468966,1135.1420095195374,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  03:00:00,8.1,,5.550577937317962,11.813506921983025,59.15584568435196,17.593314351192774,29.98994486072682,17.469608658216973,30.22511227273898,17.282136955113625,41.54141373165656,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1292.384129104344,1295.9769473803979,1861.9102397492563,347.3982662171603,92.83384515519887,0.0,0.0,7037078.705656039 
 12/02  04:00:00,8.1,,5.550577937317962,11.725569091741356,59.500512035602725,17.494688697279823,30.177268280390535,17.37092020294196,30.414206249032706,17.262457881428862,41.59316804438461,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1267.7467568970196,1274.706838160447,1861.9102397492563,379.05257051833144,101.26792682303073,0.0,0.0,7067441.399660233 
 12/02  05:00:00,10.0,,7.441316930139598,11.82349398225361,58.717278166016776,17.442312663884067,30.072640298463444,17.284808788995917,30.373600584459084,17.24633154622161,41.354222980131254,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,988.958957313183,1080.8874897974317,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  06:00:00,10.0,,7.441316930139598,11.882066322045116,58.49065949796463,17.40216485216173,30.14903572458319,17.22793730756335,30.483101102574444,17.230734425933395,41.39506332609038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,943.2994194785401,1065.0359123346104,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  07:00:00,9.4,,7.526305861325271,11.661419304849925,59.81610424602596,17.166598189562254,30.842293764867673,17.079966604874855,31.01200311763412,17.195791654702816,41.81289308630132,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1250.4701167773806,1207.0276480172242,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  08:00:00,9.0,,7.9180937457491325,11.56791859512464,59.709716717041005,17.086170196068394,30.753892204964234,17.01291135564162,30.89701548724852,17.17034504613678,41.54807155765284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.1233728784066,1302.1863223221255,1861.9102397492563,595.5875250453504,156.39219544587854,0.0,0.0,7265888.766702486 
 12/02  09:00:00,9.0,,7.9180937457491325,11.576660803388167,59.67518732891993,16.96855564096437,30.984035084622263,16.882824008623537,31.15301048818275,17.157087226998815,41.58296696431145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1134.1420204971366,1104.9005296584567,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  10:00:00,7.6,,5.847367810840031,11.396589374823563,60.9420576181416,16.82471039239088,31.55348497353688,16.77653934952327,31.650153458321267,17.13865525801936,42.0114519742738,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1369.6035125310725,1255.7299930424508,1861.9102397492563,377.13231040635134,101.65775677609787,0.0,0.0,7068844.787491275 
 12/02  11:00:00,9.0,,7.9180937457491325,11.525741512203215,59.87661767716853,16.844311011494934,31.229255994128387,16.776578094638765,31.36385716415353,17.124083008549796,41.66997702556433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1135.5139810881717,1080.547812997747,1861.9102397492563,386.29095541792645,101.59365947471007,0.0,0.0,7068614.037206279 
 12/02  12:00:00,10.0,,8.879711191087631,11.779473518657985,58.888243206081356,16.88440276160388,31.154047146130704,16.797888740878125,31.325619074531318,17.114695001038125,41.700328511916986,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,880.1916337626158,885.8499652156888,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  13:00:00,9.3,,8.465569997657168,11.90404775111581,58.875846567302425,16.91012589021727,31.35351876449784,16.846154927251114,31.481068446120975,17.10677192444748,42.05698673544415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.4357900785365,861.8730895716872,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  14:00:00,10.0,,8.879711191087631,12.008822748163025,58.003580482180325,16.94711363316142,31.030341360491093,16.889562480124823,31.143848669264244,17.10232503534995,41.73301947708136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,888.1321590706328,851.6325071530766,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  15:00:00,10.0,,8.879711191087631,12.089711420041796,57.69512893355271,16.963715336723144,30.9976848536937,16.90490898742336,31.113535537319386,17.09995865016235,41.73927564923968,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,926.3820867827974,886.5743263872894,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  16:00:00,9.7,,8.59486252874706,12.071004368918798,58.17718146668317,16.920181590727275,31.304490319558838,16.854796558992945,31.434650473216237,17.096701305394102,42.044835628471866,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1023.8642034535594,980.4217629454596,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  17:00:00,10.0,,8.879711191087631,11.996022020923641,58.05256219762609,16.846715872020727,31.22865699934742,16.751471967268092,31.41810706929105,17.092593191928124,41.7587594893288,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1067.8594883863661,1060.9362081628299,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  18:00:00,9.0,,7.9180937457491325,11.828456157362618,58.69021000088894,16.718229353842933,31.48033221821287,16.61970659124374,31.67810724877266,17.08265498775111,41.779484848343856,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1135.2270613594092,1123.9932014295362,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  19:00:00,8.5,,7.770725045113015,11.715902792295758,59.56463528104117,16.65399349182153,31.842418426687942,16.551808523168223,32.05003373112333,17.06815406803125,42.1265368676005,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.3752818508065,1220.3479271193369,1861.9102397492563,397.3100230397021,105.38912707272735,0.0,0.0,7082277.720559142 
