Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 12/02  20:00:00,8.0,,7.442385414962142,11.632736773309013,59.44569173942749,16.53000217900241,31.85481518447604,16.42372454705466,32.07107250288851,17.049919219223177,41.8602291280123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1122.5927554876919,1124.044962090731,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/02  21:00:00,7.0,,6.462457473030355,11.475523648238935,60.05936675287411,16.42356069263334,32.06712710644866,16.325665810093675,32.26776155182976,17.026451315034674,41.916947604374855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.8277159282923,1263.2009494283286,1861.9102397492563,384.7274778291649,104.83613619325527,0.0,0.0,7080286.953393042 
 12/02  22:00:00,6.4,,5.951517208883977,11.323160328308935,61.06183249875448,16.302397379626097,32.52503414970828,16.20689836598294,32.72372517339755,16.999802948392606,42.25986676194377,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1289.087609340149,1253.0907096647243,1861.9102397492563,313.3909477782154,86.40650737982634,0.0,0.0,7013940.289664698 
 12/02  23:00:00,8.0,,6.956299894344516,11.343951886906959,60.59327695485538,16.257670325373926,32.41227417337746,16.13485143250455,32.667258841361765,16.976667153635418,42.05507930129878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.4386643476412,1209.8052124124513,1861.9102397492563,366.8771314774683,98.19787959232531,0.0,0.0,7056389.2296296945 
 12/02  24:00:00,9.0,,7.405538163862746,11.391969350597963,60.40943714847562,16.186823597150717,32.56376486213165,16.041530261760457,32.867231497226086,16.95666492850451,42.114514304266216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1019.9156068603618,1090.3971024687073,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  01:00:00,7.6,,6.331910133716308,11.393541666846959,60.644342913747906,16.178045604385503,32.71211332127788,15.974057508618365,33.141046718202674,16.947593200044864,42.30701869085821,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,901.2314195260154,1070.79874774432,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  02:00:00,8.1,,6.725047343797724,11.385144328615626,60.62101984181256,16.166925155565288,32.704544096433594,15.934016982069538,33.194726889190306,16.935586712903184,42.29942673011871,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,860.4505321005178,1076.4847151101876,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  03:00:00,8.7,,7.124287537741264,11.400754369034019,60.50133355869644,16.151200213759978,32.70655958022214,15.90761767271263,33.219499078318144,16.91323586239358,42.31956402702933,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,846.004831238899,1079.109181802227,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  04:00:00,9.2,,7.508104016475588,11.424999466246364,60.34730463758705,16.13922282787158,32.700726000932114,15.884492142007169,33.2373122428322,16.887285062549587,42.349360237147074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,831.7565867377153,1082.5771735201677,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  05:00:00,10.0,,7.898129945658474,11.473030377593167,60.09395550237776,16.1480615948524,32.648772830090294,15.876611399746054,33.21997344792897,16.864226260498395,42.36789532832489,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,789.2084836558504,1069.4171327480215,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  06:00:00,10.0,,7.898129945658474,11.497210727576567,59.99781881385275,16.14660457884717,32.65180762054337,15.866036966162286,33.24245049895174,16.843234661566385,42.42438555688686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,793.3528432654448,1085.948666789485,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  07:00:00,8.7,,5.992598566199171,11.42302779848351,60.163347993946914,16.077573601747105,32.72534257746674,15.811778319244855,33.28615332628806,16.82036139980913,42.394461575911,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.0348616885343,1154.871669740572,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  08:00:00,8.6,,5.817893420407408,11.391402249544432,60.43651204838055,16.017982532558555,32.930227366956125,15.753419499148094,33.492173364680276,16.79853729323481,42.556742276432885,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,892.8113943730735,1149.4614633596834,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  09:00:00,12.0,,8.859572901657614,11.646649736179427,59.42394894261718,16.15385343987507,32.645748724575476,15.862120425189545,33.25999486381233,16.783283945708067,42.59798839638429,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,573.7947097519276,911.4488956048788,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  10:00:00,12.7,,9.270487713502416,11.881839437279265,58.20997434747252,16.247362586352708,32.26904392910536,15.961414626335044,32.863226801450516,16.7723846975451,42.41053579017702,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,420.88189188949724,770.6707536107915,1861.9102397492563,0.0,0.0,0.0,0.0,7115102.073729135 
 12/03  11:00:00,14.0,,9.771243779486996,12.131633276323663,57.56729160873797,16.413936539653168,32.096150112465985,16.160838968907232,32.61822211487573,16.768272355807845,42.649998673450305,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,507.2829205382771,798.9572842223126,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  12:00:00,14.0,,9.771243779486996,12.095864716691729,57.70311299702573,16.298516422378672,32.31135977712483,16.135380633409298,32.648966269030055,16.758161225824093,42.67739928314845,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,696.4060467034042,835.2504162554097,1861.9102397492563,0.0,0.0,0.0,0.0,7308901.563613498 
 12/03  13:00:00,14.3,,10.129206553221891,12.073663751223622,57.388049387385934,16.273786241173227,32.13387523531158,16.12738817640168,32.43536321902641,16.753003181874504,42.396214400435674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,913.7811065515016,999.9499250175728,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  14:00:00,15.0,,10.169389808395458,12.088898274461462,57.737305322383534,16.266600785206393,32.37705638533957,16.104685677928934,32.71335898223252,16.750595723502425,42.703608904011524,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,897.785968475551,1008.1032074161285,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  15:00:00,14.6,,10.051158855534243,12.359010011377967,56.4440225531617,16.432648967667127,31.880900805333322,16.212952445678816,32.33049258440292,16.757552314485608,42.4772183205445,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,602.4265653888771,834.040288878999,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  16:00:00,14.1,,9.83941152628412,12.288094246274744,56.43028792178948,16.304953840280785,31.96870516962521,16.155042757057746,32.275515966723034,16.747010074656185,42.29757761305667,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,811.5846687438759,916.3358534431816,1861.9102397492563,0.0,0.0,0.0,0.0,7165498.383529325 
 12/03  17:00:00,13.0,,9.753098854073835,12.126025229058131,57.58088149205696,16.209498726962742,32.46775916350398,16.073699189306687,32.75035458997563,16.732272436473615,42.741946916113925,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1039.6024954662087,1093.9889888187806,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  18:00:00,14.0,,10.211993155336291,12.081098073985846,57.759290232354964,16.166811758740455,32.56081918095951,16.002852458191423,32.903581914116984,16.72107830580044,42.77806334671968,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,963.9542922657795,1068.367417297387,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  19:00:00,14.5,,10.85848326403551,12.129155711470688,57.05515742151766,16.15627179258046,32.28788040450111,15.971491071753508,32.67120346208796,16.711398413052862,42.41666216598645,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,889.92877748758,1033.7388457868437,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  20:00:00,15.0,,11.0896753161839,12.16811521075424,57.436786990468455,16.147728643655437,32.60519493294754,15.959281457184149,33.000014458512524,16.699956442570556,42.84123230699628,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,870.8335471195221,1022.3873774947267,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  21:00:00,11.8,,9.853837245847945,12.065191619805585,57.827582231553166,16.076692407985526,32.75339493715038,15.906722199007033,33.11108712707741,16.68314516013475,42.88703107655431,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,970.3405869294528,1082.4339892860787,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  22:00:00,14.4,,12.591317652570913,12.206014287406338,56.79471700324517,16.135833699158805,32.34580002013256,15.936056437830503,32.76124919822039,16.672857765341558,42.541376888125825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,771.2995682184714,952.1753295545717,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  23:00:00,11.1,,9.567546838912703,12.171891965950596,57.168656714999635,16.13313845171979,32.49128417110336,15.922364630948525,32.93175823740352,16.66255100751772,42.753369928411594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,849.8621361927134,1035.8897912296982,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/03  24:00:00,14.0,,12.422877856075024,12.256137110437646,57.09730564356575,16.15098583886388,32.59405195588041,15.94881405930397,33.01769482783929,16.650285297429463,42.970978519109714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,807.8775885406666,987.2844704273843,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/04  01:00:00,13.4,,11.746533076997963,12.342301448198498,56.30223299729338,16.204045055955174,32.213636902027886,15.990917215395955,32.6550126946346,16.641132152617786,42.63829233913242,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,756.7784029353659,958.5319334260832,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/04  02:00:00,12.8,,9.56247528192413,12.359528208648051,56.230343500122814,16.223506024863408,32.16900818709452,16.010617839803253,32.60920833890235,16.630990278118468,42.659616575949414,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,803.4470211271663,998.6509370807762,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/04  03:00:00,12.2,,9.629412078992193,12.312253313162614,56.39727716070645,16.19644469585405,32.21992519631284,15.994685066774805,32.63769596237315,16.617309077489743,42.690562096176,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,879.7808240089109,1049.0356978689765,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/04  04:00:00,9.2,,7.413155257299479,11.892103262154645,57.974233058135425,15.92720341864683,32.77433532776513,15.822511946654203,32.994345277632696,16.587879323974548,42.7643534647901,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1284.660432014501,1262.295540374556,1861.9102397492563,263.3706246139675,68.95725147179664,0.0,0.0,6951122.968395791 
 12/04  05:00:00,9.0,,6.9718150811903765,11.675434387502154,59.28661357240222,15.749259111569025,33.41928184857462,15.653501732671083,33.62488024872398,16.558247039230324,43.19398564127431,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.7939081017048,1257.5354919446909,1861.9102397492563,316.60896682400335,83.31108062857754,0.0,0.0,7002796.753360203 
 12/04  06:00:00,9.0,,6.9718150811903765,11.60068225501843,59.58042662429508,15.665937655069852,33.59809939908847,15.544714019622711,33.860179269843435,16.52850477336182,43.27580704772534,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1260.5948085231332,1264.8925779544234,1861.9102397492563,372.81019347306176,98.05818368575287,0.0,0.0,7055886.324366033 
 12/04  07:00:00,7.5,,5.3256493761608485,11.372012461323399,60.061558707345064,15.464858250590881,33.79336506830953,15.350510883358915,34.04234774966423,16.493477076723444,43.065632149807065,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1234.3037305081195,1232.3416462835512,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/04  08:00:00,9.0,,6.9718150811903765,11.424257244524636,60.280425584423746,19.934662925306792,25.67670086078913,19.78206670763894,25.919726574978718,16.468089811079665,43.44255499992766,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9957.194736223597,8841.820651010592,1861.9102397492557,14416.551317798665,3265.941438676432,4012.6436894911885,4012.6436894911885,34224922.963835135 
 12/04  09:00:00,7.2,,4.893854548323099,11.203337505989651,61.17870691963985,19.988832665907882,25.591478606477793,20.153570517130454,25.33212563210069,16.4354966979978,43.53861626050215,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11349.051185269827,9605.218544051924,1861.9102397492563,19460.642169714745,4582.280091229205,0.0,0.0,23199085.191522464 
 12/04  10:00:00,7.3,,4.725210981729091,11.166765403221339,60.84764581813813,19.998461246003195,25.376447101184485,20.384425950645266,24.777810393580175,16.41269002771235,43.261333540876244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10473.177001838316,8531.943982205323,1861.9102397492563,17365.87663977305,4148.354150895177,0.0,0.0,21636951.80631996 
 12/04  11:00:00,8.3,,4.755099569433924,11.334173744399695,60.658087267806515,19.999488600275626,25.57826385248597,20.47415945001727,24.83846541709053,16.41708764659697,43.59594679179625,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8329.405360783572,6547.531399787141,1861.9102397492563,13144.047911564152,3186.8835478964543,0.0,0.0,18175657.635524556 
 12/04  12:00:00,8.4,,4.841708875679124,11.710071517045087,59.176650362560366,19.999905560417513,25.58101509264609,20.544119229828965,24.734784073498766,16.447571304934012,43.51721005280072,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7268.505521144545,5529.102875549856,1861.9102397492563,10993.151171010046,2701.971837492205,0.0,0.0,16429975.478069263 
 12/04  13:00:00,8.5,,4.451822030596715,12.098685588482404,57.04966440646649,19.99998218663754,25.302398024156084,20.586295043363805,24.401940453029994,16.485729736991892,42.9389931260598,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6755.242561833252,5024.389991176369,1861.9102397492563,9951.681244034553,2460.381766110867,0.0,0.0,15560251.221096445 
 12/04  14:00:00,8.4,,5.198142787975422,12.401430171375448,56.53206675809645,19.99999662381113,25.57745848665958,20.553131869774106,24.717737536230246,16.541433587543928,43.25222595872374,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6541.561028063608,4886.221936752638,1861.9102397492563,9536.397747646235,2368.3480498208683,0.0,0.0,15228929.84245245 
 12/04  15:00:00,7.1,,5.210688133832036,12.429788842146836,56.41073752808383,19.999999465858643,25.570366895960422,20.481085549502293,24.820971847774175,16.60833858948988,43.05657469053572,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6795.796743492357,5208.874259437501,1861.9102397492563,10052.437474123864,2538.630058030972,0.0,0.0,15841945.072008822 
 12/04  16:00:00,6.2,,3.809226629782174,12.062293538015231,57.13180750943518,19.99999989872611,25.277697658671137,20.4098422077535,24.645035998411753,16.66110753006805,42.421209451527325,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7509.32842273907,5928.5677168574075,1861.9102397492563,11517.293867253371,2919.2281695263696,0.0,0.0,17212098.273392253 
 12/04  17:00:00,6.5,,3.8527819296353867,11.74833490287672,59.001837175082514,19.999999981031728,25.57036689596018,20.34797152324409,25.025827770684867,16.702342159701033,42.80003306510929,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7854.916012290795,6315.9729939474255,1861.9102397492563,12258.599868165777,3075.0486728203864,0.0,0.0,17773052.085250713 
 12/04  18:00:00,5.5,,2.9571469547254736,11.441887924214228,60.19460461949128,18.085636161448626,28.832975753490484,18.36347845698718,28.33496258368282,16.716415221662913,42.74992025797511,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2617.556486419963,1874.993201724506,1861.910239749256,1270.8910221444612,352.0643697423467,0.0,0.0,7970308.59416977 
 12/04  19:00:00,4.5,,1.6731960346792751,11.109509652061387,61.01893992987267,16.991345839733306,30.60561472823889,17.242453591489916,30.122045431472603,16.71806143132886,42.385979156768904,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1871.6144013867497,1266.2422693851645,1861.9102397492566,808.0689980693784,240.04761673365164,0.0,0.0,8062713.553155111 
 12/04  20:00:00,4.3,,1.8070552500057926,10.922464742614846,62.295993515909686,16.440331104409374,31.929535568091975,16.614286357689657,31.577658098477485,16.71266054675982,42.75397306906308,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1626.2240445942807,1162.989700126459,1861.910239749256,612.9776181706733,186.23065688145823,0.0,0.0,7818335.875983642 
 12/04  21:00:00,3.4,,0.6450231912050794,10.636381476510568,63.49449108692823,16.080249170660423,32.65740205694531,16.232617165386415,32.34102263638965,16.69408759449271,42.804468629345735,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1634.6547507284827,1200.9333358502154,1861.9102397492563,498.5563349585504,150.61170770133177,0.0,0.0,7440739.230593158 
 12/04  22:00:00,3.4,,0.9222652806251274,10.48107448338426,63.782668550689024,15.859255111362456,32.92724208776297,15.96924861078503,32.69645067687914,16.668549461075646,42.62523818119837,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1403.1296784166766,1060.346640985115,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/04  23:00:00,3.5,,1.7965633565096808,10.458164305211698,64.2438560981141,15.824199997509366,33.18933246316366,15.87519218722444,33.08127562088701,16.642341027861416,42.93932319708583,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1460.5105143482267,1193.8197689797146,1861.9102397492563,601.5664253696102,195.17245451364624,0.0,0.0,7439270.147334986 
 12/04  24:00:00,3.7,,1.9820055022594179,10.408155602392966,64.45872504569722,15.699160269700087,33.456322442344366,15.711299250184624,33.430317896883246,16.616870857550378,43.008924124843595,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1240.7363644106429,1058.4233134473097,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/05  01:00:00,3.8,,1.4226304228030013,10.59231845426443,63.24304870331415,15.8023361409718,33.0124817218237,15.688889257344204,33.25313290397611,16.61102693190576,42.73546010228817,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1071.851159535785,1090.2246820399228,1861.9102397492563,437.24934974256934,135.66036918823016,0.0,0.0,7214219.512584118 
 12/05  02:00:00,3.9,,1.800000853464078,10.627048532500316,62.981285791244645,15.784313085471593,32.99008055624507,15.616665568203237,33.34622687432145,16.59684724529748,42.69573052877743,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,940.5734174586476,1053.3288142521749,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/05  03:00:00,3.7,,1.901019358998682,10.552682719811909,63.1776790631826,15.702476599567941,33.1022386131529,15.525016075794959,33.48089803004133,16.57069893563489,42.6879419456892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.8293709791628,1122.093576100338,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/05  04:00:00,5.0,,3.3988922666271524,10.589302329753641,62.907789802942915,15.668529974752154,33.113358125596854,15.465985616833343,33.54619158689729,16.544885226655197,42.679560935541325,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,917.9811357958024,1083.2637114258257,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/05  05:00:00,4.4,,2.6308748545351515,10.577081932354456,63.74528924169313,15.610913617247624,33.65087988674082,15.394441600361816,34.121434944564136,16.52145043216215,43.27701743151556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,937.6590060430087,1120.08768813056,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/05  06:00:00,5.2,,2.9938172268791687,10.31468029934003,64.88116717051848,15.393136706687034,34.12919949868352,15.247806813134437,34.449326785548514,16.481490497579625,43.39346894694038,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1189.234035074435,1237.2334113498746,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/05  07:00:00,6.3,,3.7291180183494057,10.2454232166453,64.00496943756835,15.340227391722124,33.62683908038947,15.190245937021194,33.95254029375242,16.451756776389757,42.690461783290594,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1275.8395397702773,1318.9164688437354,1861.9102397492563,564.5572066530285,155.63151026809282,0.0,0.0,7263150.300062457 
 12/05  08:00:00,5.7,,3.136681516844284,10.16349614925389,65.55871874851846,19.954570045119638,25.605280972435374,19.643131031988567,26.103832355383453,16.434692325710454,43.535033261497205,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11735.846593345661,10593.882024254843,1861.9102397492566,16486.70437298193,3933.6773820821927,5341.219877502017,5341.219877502017,41325943.643515766 
 12/05  09:00:00,8.0,,6.462514297625927,10.455522379109297,64.2822467967588,20.00000000525012,25.527466808535998,19.937349952305055,25.626751570332317,16.428294600221705,43.54651139897157,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8670.764735322067,7605.975653435856,1861.9102397492563,14870.754959806089,3578.0815190384938,0.0,0.0,19583970.3316359 
 12/05  10:00:00,8.0,,6.279577754868962,10.657546466708311,62.179464553472194,20.000000001717854,25.027416432456256,20.201024365260302,24.717939222760787,16.424689083869538,42.703296609867614,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10389.809573350132,8722.118781880836,1861.9102397492563,17624.191223148275,4160.773478190432,0.0,0.0,21681661.384582877 
 12/05  11:00:00,9.0,,6.9718150811903765,10.877167238902661,62.51001619347014,20.00000000056957,25.531135939281928,20.278747874661036,25.094545111883793,16.433600476090078,43.538055134486676,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8681.138238612079,7130.500487356946,1861.9102397492563,14060.023780628862,3353.173333262731,0.0,0.0,18774300.862843156 
 12/05  12:00:00,10.0,,8.43746241075029,11.23472139906923,61.05186293376633,20.00000000010389,25.534542990763512,20.28978852801808,25.080772795828942,16.45611141630821,43.4814978249084,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7998.908978808227,6523.378181978505,1861.9102397492563,12667.640992773067,3006.5023142656923,0.0,0.0,17526285.194453813 
 12/05  13:00:00,8.6,,6.493675761403755,11.346562919790191,59.333852792893204,20.000000000015557,25.00120834033189,20.34400435574533,24.474784823022848,16.48356930516901,42.49894387119914,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7965.688274827987,6417.641488281239,1861.9102397492563,12599.495057990263,3052.920903032642,0.0,0.0,17693392.114014834 
 12/05  14:00:00,9.0,,7.406052073518366,11.643395028405406,59.45259579899924,20.00000000000529,25.548433278911443,20.388557044907948,24.941753320623032,16.51844412089143,43.33286063211841,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7281.140227265415,5760.952914475976,1861.9102397492563,11243.406398823747,2733.916929483723,0.0,0.0,16544977.809238726 
 12/05  15:00:00,9.1,,7.239814869595799,11.83915491743139,58.68067138446995,20.00000000000182,25.545026227092464,20.390091777285843,24.93606397621388,16.553986815017876,43.22920066583934,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7221.376993966681,5706.96361919067,1861.9102397492563,11068.608269944234,2690.685696318884,0.0,0.0,16389345.369845305 
 12/05  16:00:00,8.4,,5.431226430838195,11.58793818711795,58.38073452481901,20.000000000000632,24.99596672215408,20.36692739626503,24.435026995340955,16.58163347884164,42.22571045063949,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7832.511582500799,6269.655247556468,1861.9102397492563,12207.384653774448,2974.8453248680175,0.0,0.0,17412320.03262219 
 12/05  17:00:00,8.6,,6.601486856831004,11.404299816239856,60.37683195705878,20.000000000000213,25.53821212344205,20.302855113046974,25.064128444326716,16.607249140825168,43.07149401576509,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7897.105640681595,6416.577919095255,1861.9102397492563,12360.850103667863,3000.0796470049845,0.0,0.0,17503163.592315268 
 12/05  18:00:00,10.0,,8.43746241075029,11.483853549719516,60.05105813456848,18.325768803016157,28.362214814320115,18.52475679855209,28.011712723859418,16.630957352938946,43.00043446636823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2614.949827179577,1984.6376386371953,1861.9102397492566,1307.3002502441032,334.4081817914243,0.0,0.0,7906746.3175464505 
 12/05  19:00:00,8.2,,6.124700599674975,11.209065518781207,59.89688373293166,17.407874427958927,29.413884472379664,17.521234382617944,29.204293310993688,16.640455920654844,42.089657841950114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1760.5073777112989,1365.3960057200984,1861.9102397492563,811.1952611655915,214.53418058659474,0.0,0.0,7958648.768101784 
 12/05  20:00:00,10.0,,8.43746241075029,11.329110749661265,60.6700851676689,17.025891357304133,30.750606948692646,17.031977419452197,30.73851260931221,16.65641561385447,42.93088360658745,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1501.838437577671,1293.3737534377062,1861.9102397492563,623.1914280279871,160.14787094132146,0.0,0.0,7687931.7919423 
 12/05  21:00:00,8.0,,6.956299894344516,11.223481852503353,61.07932097895667,16.743919922988617,31.29268120395613,16.751304899218848,31.277935750082097,16.661685438354496,42.904607578726136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1424.2898878243789,1224.3003133438922,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/05  22:00:00,7.0,,5.42456066051757,10.96196924746372,60.99715906361817,16.57063817373371,31.052552693513274,16.605803443977223,30.98321980108868,16.652562850963417,42.13351979220192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1707.9282588886938,1430.7769627183936,1861.9102397492563,786.6809575522136,213.67966286857308,0.0,0.0,7472123.649424186 
 12/05  23:00:00,6.0,,5.031992233997606,10.79325652357154,62.83363751433877,16.38103296941715,32.01482050682804,16.4120349784395,31.951675179923466,16.63530813893574,42.96470691421875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1596.9119178351643,1340.4399008215485,1861.9102397492563,490.1140619544779,135.9649937210707,0.0,0.0,7192350.840493178 
 12/05  24:00:00,4.8,,3.441995052636086,10.560745002294091,63.814784720302406,16.158351361175484,32.4727340888735,16.198041901975742,32.39058438800985,16.609551308057394,43.03513583627112,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1698.88834869509,1416.518182463888,1861.9102397492563,585.3273785554219,193.8382773074273,0.0,0.0,7434378.710504152 
 12/06  01:00:00,4.2,,2.86232550590081,10.753832938500834,61.89896100269996,16.24732389924583,31.725222608095894,16.14294552466253,31.9371973242343,16.603409474938974,42.300343347170724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1239.7311788768664,1222.8977920552097,1861.9102397492563,668.1688787060147,222.71422176234384,0.0,0.0,7543562.176985296 
 12/06  02:00:00,5.0,,3.840371025453091,10.820663722383973,61.64218017090166,16.19710833855739,31.836313043778414,16.03099262445458,32.17574603938217,16.590777165485157,42.34673276736204,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.1612632801246,1102.813377272362,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/06  03:00:00,3.2,,2.395650821841706,10.662000080176682,62.31593314508035,16.049523451983536,32.14741720132414,15.887461284347987,32.4821442073555,16.565963631001676,42.42647985388703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1112.6145689667032,1194.5518871531146,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/06  04:00:00,3.6,,3.057067450219533,10.529140018903723,62.889511087710325,15.98167343570481,32.296863605217894,15.802139435635052,32.6698328720947,16.53975379240918,42.510162664664584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1223.6755204046153,1315.6292409507935,1861.9102397492563,445.2562167161251,159.19774596184635,0.0,0.0,7304630.437722499 
 12/06  05:00:00,3.3,,2.7661386642251156,10.417382671763507,63.880441990901296,15.837196536366305,32.86417432407388,15.634491425816433,33.29352252223933,16.514941897709306,42.92680579068019,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1097.327978431241,1238.9742907003058,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/06  06:00:00,1.7,,1.266104126274062,10.264190714352074,65.06307465571929,15.727469787555917,33.36524320194591,15.510580803478307,33.83227979764277,16.488343653580927,43.34960158501786,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1276.935261549956,1414.8116697828702,1861.9102397492563,474.3920293507877,171.3449294279839,0.0,0.0,7350858.115116119 
 12/06  07:00:00,2.8,,2.472963146742219,10.283044503201216,64.00907939426551,15.689266815025656,32.94665253839566,15.432474546156655,33.49362982074948,16.465948621749256,42.76206720190009,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1085.3673797527333,1305.3583766303668,1861.9102397492563,355.4446622265195,129.7285749284826,0.0,0.0,7193483.124665682 
 12/06  08:00:00,3.2,,2.7372527810738574,10.21381730024794,65.26391671843844,19.927617340938752,25.602821847248798,19.427166476696115,26.409422306570825,16.444961167957562,43.457004150722014,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10392.14579057069,9663.916522220323,1861.9102397492557,13692.006563288027,4053.710178163968,5940.220938866155,5940.220938866155,44660836.69522509 
 12/06  09:00:00,3.5,,3.03146671854457,9.967635435341808,66.35861923722386,19.98752287580512,25.509470419256264,19.97026729940022,25.537512332958276,16.405925611771597,43.57145208039198,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11501.084991651262,9995.28770678102,1861.9102397492563,20157.93253017007,5700.521434298977,0.0,0.0,28251499.784487866 
 12/06  10:00:00,2.6,,2.341098666913781,9.845514453018122,66.04490984052084,19.998271936638986,25.165318795326808,20.229959790067152,24.807045015376104,16.373705049771882,43.100622508553414,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11886.894553615059,9976.495921819609,1861.9102397492563,20209.408623290932,5809.94663622405,0.0,0.0,28677898.07405246 
 12/06  11:00:00,4.0,,3.521792411746795,9.962331367289348,66.40066280557446,19.99943587628383,25.49798331481065,20.267034457639983,25.079235902480857,16.362203842285652,43.705543726063745,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10636.172396305468,8841.229685952363,1861.9102397492563,17670.008456857697,5138.191001157416,0.0,0.0,26123605.84359881 
 12/06  12:00:00,2.9,,2.3096789835619433,10.387282817875969,64.17933463989272,19.999898797324924,25.354244466472025,20.194208915774894,25.051139635320855,16.385521635338137,43.3958997347207,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8948.509752895785,7482.12123844001,1861.9102397492563,14506.483700859626,4342.510897103016,0.0,0.0,23117354.251019716 
 12/06  13:00:00,2.8,,2.0778967446016914,10.255193435073295,64.38053330915471,19.999985312151694,25.210840207301,20.361741483200092,24.65295135856273,16.382553951705948,43.15883404529049,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9746.980165516483,7936.733630812219,1861.9102397492563,16081.572548659859,4697.975162305653,0.0,0.0,24458229.80256009 
 12/06  14:00:00,3.4,,2.93351975474767,10.445117075566753,64.29983771369837,19.99999510436304,25.500767484610236,20.45615324982721,24.791525013109975,16.38217353230469,43.65624922767839,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8956.161209458696,7117.174934411455,1861.9102397492563,14345.418481863477,4330.035694358671,0.0,0.0,23071247.89532916 
 12/06  15:00:00,3.7,,2.402297172229082,10.782558938335624,62.87046124374787,19.99999910531298,25.5007607055959,20.5242387113287,24.687585660439055,16.39424151167809,43.6226996194832,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8559.950876904393,6677.070515402827,1861.9102397492563,13430.388719922721,3877.9641243313167,0.0,0.0,21342535.392268024 
 12/06  16:00:00,3.4,,1.8356706246221266,10.869241850680819,62.01011714706834,19.999999865599484,25.29777430126542,20.53353439079797,24.47702660796138,16.413370252105185,43.222762227259324,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8719.555430477838,6802.248678932474,1861.9102397492563,13659.155492014152,3882.375716850767,0.0,0.0,21355023.315552816 
 12/06  17:00:00,3.5,,1.7965633565096808,10.53950100474523,63.89745619798319,19.999999975321856,25.50075995237252,20.426807274963473,24.83650330364891,16.434131885692885,43.51200563833785,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9303.453255989796,7459.90861344549,1861.9102397492563,14810.497906662076,4120.361377437663,0.0,0.0,22249161.06871609 
 12/06  18:00:00,2.2,,1.3719533979530696,10.2111397535303,65.2958474723676,17.710680566891515,29.45285950342341,18.022783476129597,28.881334510031447,16.448065896663735,43.46091093843281,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2693.5022553232616,1892.2219229774125,1861.910239749256,1328.5394636258222,455.40715977949225,0.0,0.0,8423891.683280988 
 12/06  19:00:00,1.5,,0.44393427614560854,9.897302770837415,66.42768041038262,16.52738546786166,31.569327529903866,16.803825372980466,31.01867041483677,16.452987323012277,43.2812401942513,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1913.495985988478,1266.6097404878742,1861.9102397492566,868.0173964142818,296.2510133973258,0.0,0.0,8364413.520817196 
 12/06  20:00:00,1.8,,0.6043627125512745,9.724825835729662,67.45763763722239,15.953665561577598,32.8312285295988,16.104314554455286,32.516366300133086,16.451193783636988,43.45225269231963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1659.3007412143554,1224.742857730048,1861.910239749256,660.7072882911962,223.1085606305905,0.0,0.0,7972622.043629344 
 12/06  21:00:00,1.4,,-0.3166229406707214,9.468852435720462,68.62866220581286,15.58906279578971,33.587777001562785,15.707078859170071,33.33428317077256,16.436909025233653,43.491799973580854,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.6278244719658,1234.0563106440247,1861.9102397492563,515.2469605914364,170.43519608316754,0.0,0.0,7534291.800314687 
 12/06  22:00:00,1.6,,0.22376773112587914,9.353363565753854,69.12666156530581,15.379608086205197,34.020581244528216,15.446764574957788,33.87420780380408,16.416035197175436,43.52638756654209,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1360.2182529802576,1083.9356137383459,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/06  23:00:00,0.3,,-0.973018200328592,9.519404388261181,68.39011711320029,15.501771948541348,33.77094278761958,15.391167229426015,34.01156415618029,16.413091790513295,43.5546853661523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.2568004351408,1162.830972656477,1861.9102397492563,582.2440873445585,200.9623926585625,0.0,0.0,7462249.289338245 
 12/06  24:00:00,0.7,,-0.6163244603174092,9.576755122530944,68.15768913572268,15.493266220492556,33.80497717709842,15.298957215739582,34.22933828650438,16.397772207064435,43.61691831239733,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.1566769687503,1079.5261225989318,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/07  01:00:00,0.3,,-0.9723914637511816,9.446841542057022,68.78693204243095,15.386180457121682,34.05353960318113,15.171046432274677,34.52757802639954,16.36739425552003,43.72116355997335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.8930040043492,1193.8096821961321,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/07  02:00:00,0.5,,-0.7323289040032014,9.367936179913485,69.17314926196238,15.32950979211101,34.18751006025534,15.08737734986902,34.72391766220318,16.336214566496366,43.82071142932904,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1117.6534070337764,1312.5397130603592,1861.9102397492563,356.79243227446943,123.5806529779375,0.0,0.0,7169853.194129817 
 12/07  03:00:00,1.7,,0.5106370442638989,9.343377073460868,69.30756153098699,15.23963409073592,34.39539754042198,14.96102882936407,35.017630296587676,16.309070690886433,43.9092051692794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,960.3729458099081,1227.9428082185048,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/07  04:00:00,1.4,,0.2894050708100325,9.25290578666819,69.75134731392504,15.163521259630317,34.57407538414343,14.862528980012495,35.250753619864575,16.281534215733885,43.99899238308677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1084.9569398326769,1367.7183454681497,1861.9102397492563,326.40551612918756,112.59388354750507,0.0,0.0,7128282.112662561 
 12/07  05:00:00,1.7,,0.5101985947781362,9.213571696600726,69.87198017397796,15.066095697063394,34.75938015093224,14.738065862256022,35.502094814872066,16.254937738420473,44.03299407152165,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.9921168429356,1270.006032726463,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/07  06:00:00,2.0,,0.728984615503211,9.18412356561244,69.94689114296823,15.025223002736691,34.81912293982651,14.669817442300728,35.626268204688955,16.229065589328254,44.06541549398108,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,994.8938914125282,1366.8534855005141,1861.9102397492563,336.0879097355001,114.06153372470804,0.0,0.0,7133666.808431107 
 12/07  07:00:00,1.7,,0.6381097935383753,9.135925695663897,70.32752123423869,14.938698366478015,35.089991681866366,14.557068161443807,35.96487121159239,16.203837255437893,44.23253657419875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,868.7902061093835,1294.7425076342067,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/07  08:00:00,0.0,,-1.241439757154463,8.978008268604656,70.91695672078332,19.84081337158432,25.69069547283535,19.22989922317802,26.680441649879423,16.174444967231274,44.212893650071656,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11648.989284859024,10965.939233197882,1861.9102397492559,16450.101469878013,4664.8285026787935,5667.4458419123175,5667.4458419123175,44734415.159820504 
 12/07  09:00:00,1.1,,-0.19798702095127738,8.956810486655193,71.0283698525416,19.97307595148532,25.473728577231523,19.770537568651918,25.796325862443346,16.14855100916032,44.29238016135359,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12165.097269461285,10833.873312847765,1861.9102397492563,21719.99966354367,5854.640091216308,0.0,0.0,28821478.73987703 
 12/07  10:00:00,1.8,,0.3494313848186465,9.069759558818227,70.66468083102627,19.996349261176878,25.50052788006205,20.044314043025995,25.424886097606663,16.129544378340995,44.45687165691661,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10776.89827651183,9274.907209280542,1861.9102397492563,18434.29265116494,5060.7874644897,0.0,0.0,25812546.652614374 
 12/07  11:00:00,5.0,,3.1864194981372824,9.507989762906583,68.4693462049573,19.999345310921868,25.44326841105549,20.114878194589636,25.261911903907684,16.14139880448178,44.33172623932769,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7719.977073199168,6528.844525508927,1861.9102397492563,12442.623431803773,3501.817567259904,0.0,0.0,19908233.696207564 
 12/07  12:00:00,6.0,,3.720930102320842,10.159023849459714,65.55579963286063,19.999929361659632,25.44600648786821,20.199862143233325,25.133064128953727,16.172058202189127,44.2514386502468,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6304.868604746363,5182.257106545945,1861.910239749256,9672.228650355097,2494.400914842243,0.0,0.0,15682720.156529399 
 12/07  13:00:00,6.7,,4.193997620930486,10.922704655878519,62.28397424105356,19.99999223449424,25.43963569163553,20.29344645805424,24.98191018341709,16.2407243609399,44.047178230563375,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5282.702714910983,4163.38517984166,1861.910239749256,7636.242437318606,1976.7325491096194,0.0,0.0,13819114.039891955 
 12/07  14:00:00,6.3,,3.6736287335214604,11.736168047484721,59.04569758577274,19.999999129657038,25.45295228250726,20.38761478355823,24.850001091413212,16.32854338911511,43.824197706011745,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4355.418651262216,3225.8623472283507,1861.910239749256,5771.522800117067,1526.17835523222,0.0,0.0,12197118.941933315 
 12/07  15:00:00,6.8,,3.7078250662453285,12.431006675086671,56.40911453009663,19.999999900013655,25.456609702500902,20.42750398828469,24.792414094277586,16.43045503803615,43.546851995752974,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3934.459177948026,2804.3104915929966,1861.910239749256,4898.313012593998,1292.760874240269,0.0,0.0,11356816.010362292 
 12/07  16:00:00,5.9,,3.07390527295401,12.663617723648423,55.412142913670515,19.999999994363062,25.392848626226687,20.40051048557177,24.771568902337595,16.53846019387184,43.140076090556605,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4465.103778086073,3302.6549200258733,1861.9102397492563,5859.788682944045,1559.4598839884159,0.0,0.0,12316932.44545562 
 12/07  17:00:00,7.0,,4.299552802896004,12.245699236683114,57.084066340503966,19.999999998882878,25.44955417356893,20.211712802838427,25.118325404416122,16.638783207736672,42.961465136812244,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5331.801514652923,4321.945709504923,1861.9102397492563,7630.726105770412,1965.4603820902967,0.0,0.0,13778534.238622392 
 12/07  18:00:00,6.1,,3.8085352956857257,11.855814738442318,58.40425912554861,18.776526329850988,27.394586299491746,18.849083468973255,27.271723660712485,16.717612940509238,42.626046921113975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2387.0574397477203,1966.4843008721512,1861.9102397492563,1162.6213201746905,318.7775264102456,0.0,0.0,7850475.958174207 
 12/07  19:00:00,5.2,,3.2907943570156464,11.476526916453036,59.71803840628919,17.89789013237108,28.857529462584203,17.866740200462512,28.914540709056197,16.784312330022303,42.32598349622551,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1631.2082495911943,1458.3699084361792,1861.9102397492563,700.7463102357408,195.04303753009415,0.0,0.0,7758412.336869311 
 12/07  20:00:00,4.2,,2.445569850236441,10.852753589246257,62.58976058400167,17.11779342125412,30.47701962664544,17.22642939075188,30.266673869553024,16.781842771180955,42.56648103225452,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1858.399058409551,1456.9696777405698,1861.910239749256,752.7735022666102,240.4370771383544,0.0,0.0,7838406.868933064 
 12/07  21:00:00,6.0,,4.111995566043622,10.757964635452808,62.98147628484096,16.778434188226804,31.124607386311865,16.83877317220157,31.00534432732735,16.778418770849278,42.5757374712536,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1482.3025852996893,1199.4505586104747,1861.9102397492563,513.7199163394455,141.88511888534165,0.0,0.0,7517837.041819009 
 12/07  22:00:00,5.6,,3.347112714497311,10.558345839515257,63.28359597605244,16.54686609882037,31.314492052438048,16.577817066305627,31.252838522135356,16.761867865257265,42.258986201067714,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1380.3525514024345,1152.7683347249967,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/07  23:00:00,8.2,,5.96410253952417,10.808256174852014,62.15981984858251,16.746942796449574,30.879597730928012,16.627819515741482,31.114325404745774,16.761947408643646,42.20537579021855,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1052.8625589702394,1081.8134650783065,1861.9102397492563,671.2114408336388,178.60365785166454,0.0,0.0,7345850.031363316 
 12/07  24:00:00,8.7,,6.682665682773084,10.957441509626818,61.46741062561539,16.746588393388702,30.829101846402956,16.560490733457748,31.195765444650398,16.757816272536274,42.16260345507198,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,694.0299965078228,865.763855678747,1861.9102397492563,0.0,0.0,0.0,0.0,7130435.658698211 
 12/08  01:00:00,9.1,,7.402998872635693,10.981900828236071,61.28979497533228,16.744419204271725,30.79158207919537,16.54816568955528,31.178143105417956,16.743352651650518,42.14789981868438,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,859.4040292583425,1023.5452877460142,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/08  02:00:00,9.2,,7.497112645984079,11.006890321329147,61.20143113759706,16.74528056860453,30.796753350191203,16.535325187388736,31.210660899736116,16.72980127464872,42.193412060945995,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,846.7248999319961,1031.9965897490283,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/08  03:00:00,9.4,,7.773244787277299,11.057439644929648,61.00951222582819,16.740724362650628,30.812608420486164,16.515337205027844,31.257398975382557,16.72173394078987,42.22426253191127,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,845.1779386854031,1052.5536391591043,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/08  04:00:00,9.5,,7.867669792644401,10.967137887594259,61.390162357611814,16.579562485915417,31.136752144692814,16.41929172960932,31.45600943039582,16.703640795494582,42.282062781487504,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1089.783632669863,1172.2109694397484,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/08  05:00:00,9.0,,7.405538163862746,10.871349326549872,62.53421993765217,16.47842546191093,31.719067595950424,16.345537070780658,31.988682298159443,16.687899134018128,42.83933370911417,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1255.3266331035968,1276.871114977443,1861.9102397492563,400.08434801503216,105.21038462515044,0.0,0.0,7081634.247747865 
 12/08  06:00:00,8.0,,6.462514297625927,10.753204573001142,63.01890604907131,16.309462030457343,32.05770984348044,16.187673786162396,32.30767762684416,16.674814597642907,42.86881460549964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1172.860017613078,1189.6256948527139,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/08  07:00:00,8.0,,6.368661716420041,10.685719284308671,62.450176547678204,16.237273927508266,31.771807616044807,16.110655005786743,32.02956345367208,16.6610352424459,42.328440739690606,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1291.0188816446107,1298.9177386398985,1861.9102397492563,500.5754741243427,133.84472379730502,0.0,0.0,7184717.868767621 
 12/08  08:00:00,7.2,,4.893699247996673,10.49081519342057,64.14087385519225,19.910593114710416,25.569368612736714,19.596687744990845,26.07081569689369,16.63972241453021,42.97074140054906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9271.002992139849,8446.057902673636,1861.9102397492566,14778.216364462718,3425.959431209609,2533.5918626612083,2533.5918626612083,29081685.740588956 
 12/08  09:00:00,7.1,,4.389338528943255,10.399948568838884,64.53053267429175,19.98422719747232,25.45083850317488,20.005708548225286,25.41741997940477,16.61654656909308,43.034111646757395,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9392.877836104539,8112.619869084588,1861.9102397492563,16064.268753867469,3880.2876020492095,0.0,0.0,20671912.23047448 
 12/08  10:00:00,7.3,,4.464441857454,10.435538649978518,63.51822253136221,19.997716805376605,25.090225410057748,20.230108469446172,24.73194284582624,16.597111759497377,42.512341569564185,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8756.031199164921,7261.2209718709555,1861.9102397492563,14355.428767428142,3502.8304722868884,0.0,0.0,19313066.56333012 
 12/08  11:00:00,9.0,,6.531973648195989,10.7549929987208,63.021703302336725,19.99957720211693,25.426644563502308,20.25655417839742,25.025495632470594,16.6034601010862,43.06993699939623,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7123.551300916177,5811.06439015367,1861.9102397492563,11091.047983257897,2699.7274626625917,0.0,0.0,16421895.728682654 
 12/08  12:00:00,7.0,,4.300131571869087,10.79961816911969,62.8418615249593,19.99993509157098,25.429474320544777,20.311132481475422,24.94454375304123,16.6226413056289,43.023171617739564,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7327.066042505732,5910.559897826327,1861.9102397492563,11457.637161141247,2868.254018118009,0.0,0.0,17028591.328322157 
 12/08  13:00:00,6.8,,5.716048277431598,11.064864420649556,60.8406410956445,19.999977497175795,25.05774013684489,20.331693058293606,24.548756380822507,16.659364423341735,42.295490219035045,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6730.313695690075,5364.092886845768,1861.9102397492563,10261.741850615097,2600.0282450291375,0.0,0.0,16062978.545202218 
 12/08  14:00:00,6.6,,5.609634356993792,11.365213294896517,60.5254465443826,19.999995739389387,25.429378177630007,20.368636249951983,24.856083941617854,16.696578492177025,42.821433160307606,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6370.873658910044,5000.080719134914,1861.9102397492563,9539.994586416364,2438.2335115871306,0.0,0.0,15480517.504810993 
 12/08  15:00:00,6.4,,3.763311477218311,11.334437839603742,60.64021995202174,19.99999932415828,25.425979149938133,20.401436590745384,24.802470482027292,16.730057996518838,42.724716496379,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6753.080066465437,5284.892796845119,1861.9102397492563,10213.165694312514,2605.652041229958,0.0,0.0,16083224.211525172 
 12/08  16:00:00,5.5,,4.6926741543379356,11.328757933886413,59.773196409833815,19.999999762651296,25.05300806476199,20.356325971409774,24.5068311171335,16.767164257070355,41.99887159298397,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6806.0921889088,5394.865351131578,1861.9102397492563,10275.034647153803,2660.0952961308044,0.0,0.0,16279219.929168219 
 12/08  17:00:00,5.8,,3.6174195375412035,11.009569604895443,61.95428274770554,19.999999955038533,25.4223251294949,20.299149127816058,24.95611070408193,16.791101991480758,42.553254573854204,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7466.178046701698,6048.2590614492365,1861.9102397492563,11605.036038582259,2958.9389218677206,0.0,0.0,17355056.98182112 
 12/08  18:00:00,5.2,,4.408172620057609,10.866590195295382,62.54523699412763,18.309577633246846,28.26701143576147,18.519345210984063,27.8984451669076,16.808078564567268,42.507404664101614,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2635.5855056081987,1987.239307661525,1861.9102397492566,1316.9658609601352,366.75002217960264,0.0,0.0,8023176.942943893 
 12/08  19:00:00,4.8,,4.235070727128852,10.91911184579926,62.3231241466126,17.636761160753228,29.463667141017723,17.647682944346755,29.44408641963991,16.83655253039128,42.42802262191543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1476.7941302502352,1264.7999853332885,1861.9102397492563,636.5397843080194,223.86657524514285,0.0,0.0,8044541.424750827 
