Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 12/08  20:00:00,4.8,,2.629910137560623,10.462947916007092,64.24512159902362,16.909809476943916,30.841891426629083,17.02462607894106,30.616823409329644,16.82014940127788,42.469172682910724,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1838.3842053839169,1430.8489674911104,1861.910239749256,716.377002192688,221.65777271672928,0.0,0.0,7735296.135967432 
 12/08  21:00:00,4.7,,2.5389013201866417,10.289707244694123,64.98964248595688,16.50412625289817,31.630325542675962,16.607141320262315,31.423388094754955,16.80666066439908,42.50555590016779,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1598.6602285619686,1239.7687381189194,1861.9102397492563,568.7917213359669,176.31660648288548,0.0,0.0,7666805.667525673 
 12/08  22:00:00,4.4,,3.9111466602151834,10.311191045286787,64.16197686157382,16.33729697702391,31.60224340082204,16.379771059225703,31.516770191282834,16.792777649761618,42.061655961330224,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1285.002729805195,1053.7542625527128,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/08  23:00:00,5.0,,3.1864194981372824,10.19866833902168,65.367596866505,16.249664487784194,32.133759548496315,16.26695164244658,32.09840107736239,16.77213321611156,42.58661335511953,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1428.4406882178598,1213.8477946831774,1861.9102397492563,476.8476201500465,152.49831747327622,0.0,0.0,7277948.139657082 
 12/08  24:00:00,5.0,,3.1864194981372824,10.083338591884825,65.8740757090156,16.090772345082936,32.46153367566238,16.08993174612807,32.46328756905628,16.749241993787795,42.64858270226192,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1270.5189951928805,1102.6621223803058,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  01:00:00,4.7,,3.558502915239169,10.34616955693229,64.0700158392362,16.276443310946913,31.754084110870345,16.122391218721653,32.06770932250334,16.748137096304557,42.21920031287533,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,966.6113466216552,1056.6014103318985,1861.9102397492563,511.2707682857555,173.02041539854486,0.0,0.0,7356085.168024158 
 12/09  02:00:00,4.2,,3.2942720334283804,10.406234972975723,63.83200410534562,16.23845925652129,31.826518237106054,16.031654228696592,32.249142507396215,16.738478234697798,42.25738868993805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,755.0518801142476,948.0476840589231,1861.9102397492563,0.0,0.0,0.0,0.0,7082650.477334384 
 12/09  03:00:00,3.5,,2.825299342170665,10.326177754368711,64.19293977914965,16.169301254102173,31.97332794453449,15.96167133386288,32.4001011481558,16.717157716522465,42.326961753803765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,953.3136834516984,1121.100018114442,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  04:00:00,3.9,,3.4214040913018438,10.033964897135894,65.47858233667499,15.900861720098378,32.535624014464744,15.79374426901861,32.75940909966037,16.676243501024214,42.449048207938965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.8716769157265,1260.7119563752074,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  05:00:00,4.0,,3.521792411746795,9.904508757871794,66.65853894294965,15.7956950788261,33.05775996708027,15.700839839963876,33.2591518316259,16.64337439321723,42.93032959297484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1451.0086076234488,1392.5448258921792,1861.9102397492563,677.6733108354872,241.77844948584678,0.0,0.0,7616722.560879441 
 12/09  06:00:00,4.0,,3.521792411746795,9.871582215421947,66.80588451335404,15.643955849318528,33.38061726226616,15.525420732580065,33.6352333020651,16.620850799449464,42.99185552520573,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.5735416302548,1185.626171100209,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  07:00:00,3.2,,2.868812455785296,9.760342535986712,66.79267210736867,15.542629550663523,33.341700800186736,15.419120149111903,33.60695684595039,16.59703340874965,42.72839803086217,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1339.4245563533427,1336.4683640366632,1861.9102397492563,497.2894563142461,180.6053446182458,0.0,0.0,7385803.790165666 
 12/09  08:00:00,4.0,,3.521792411746795,9.72648895058703,67.45952959112952,15.461487722854764,33.77347016532889,15.317247597219072,34.08770391268931,16.57194199265435,43.1258020723876,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.8721733878488,1250.1031029994956,1861.9102397492563,316.6932275080733,113.53631891143293,0.0,0.0,7132008.064822997 
 12/09  09:00:00,3.7,,3.227685044099385,9.695819102418472,67.60833217628726,15.364701768532475,33.9888476314483,15.218474610830052,34.30971114512804,16.545406635798805,43.20488159015315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1046.0897691184261,1114.4002769155145,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  10:00:00,3.6,,2.9243727074283457,9.685429863783016,67.35255476999556,15.372868436987101,33.81890200057898,15.244385472630281,34.099220635795625,16.519565463644273,43.08219209983235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,872.792880241435,938.982224485601,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  11:00:00,6.0,,5.031992233997606,9.940696730244337,66.51614360076842,15.556733349126826,33.57740978325104,15.408751467557583,33.89772700374443,16.5053217307581,43.3214637651347,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,598.6966511913589,729.0253118695947,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  12:00:00,4.7,,3.780611851233469,9.969253371068103,66.38895799214704,15.49536001783746,33.679456459704724,15.35670358443436,33.97989131053901,16.49313889800673,43.3550716488302,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,699.4022385378375,803.0971372413273,1861.9102397492563,0.0,0.0,0.0,0.0,7293288.09237003 
 12/09  13:00:00,4.2,,3.0855385619919513,9.847623390680456,66.68649859516701,15.396524284140389,33.76209322186578,15.267345107367701,34.04331127657058,16.480053847666024,43.2316743580227,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1053.6870294262496,1096.7938675785197,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  14:00:00,4.0,,3.106527191253299,9.820720607370511,67.0534876590482,15.331806208168638,34.02815030410003,15.203391694062766,34.31025627258852,16.465968551411336,43.43012731160309,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1005.0484779771805,1053.541949360627,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  15:00:00,4.0,,2.755556939228387,10.167114031977498,65.43003276684584,15.503321635847605,33.61125930290484,15.263001146682429,34.13382240971941,16.475168138685135,43.347198553634044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,684.0586985252121,934.0567664715527,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  16:00:00,3.7,,2.190686439508296,9.902774699115309,66.50809617510227,15.328779314077295,33.94432837548002,15.17660635031144,34.27795710792786,16.44694562713118,43.367108482363484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1165.8239999778552,1226.6387133327064,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  17:00:00,3.9,,2.2386978391480934,9.620032147672918,67.97298139466243,15.176734318384014,34.37403429574919,15.03456558424566,34.68993422846216,16.410681743975605,43.58956893135407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1414.6895346598433,1428.1952367583788,1861.9102397492563,530.5524798317948,172.35971749839916,0.0,0.0,7353169.034365037 
 12/09  18:00:00,3.6,,2.3079536149950277,9.493915656592186,68.55181235864681,15.052186942655965,34.65060900691454,14.872723375074274,35.0535396940374,16.381701283409747,43.67011755449886,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1334.3650085496672,1411.4798900618352,1861.9102397492563,450.42205533866394,150.778053561797,0.0,0.0,7272095.01210167 
 12/09  19:00:00,3.7,,2.1922775653100723,9.404206615008171,68.90458610855546,14.932790392783165,34.886542904927765,14.732899560144098,35.339158342306185,16.3540193232203,43.707680221790774,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.5302960878594,1400.7301313208231,1861.9102397492563,433.51260371394886,142.7762523109817,0.0,0.0,7241703.937765957 
 12/09  20:00:00,3.6,,1.8894267758925931,9.28035686546545,69.53459583951776,14.805066919847015,35.201744099072585,14.598032788946593,35.67536789629159,16.320981641671484,43.833117990407864,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1265.3822849788644,1390.7984672532075,1861.9102397492563,393.8375837844757,127.93459910682563,0.0,0.0,7185561.431035753 
 12/09  21:00:00,3.2,,1.5184581205763379,9.140950959393189,70.19123403780037,14.677720317447411,35.49222873008295,14.464328492562974,35.98503350691426,16.283081629609963,43.93915159653367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1262.8687298255174,1397.640952508982,1861.9102397492563,400.43292865517446,130.69540030644274,0.0,0.0,7196049.143337843 
 12/09  22:00:00,3.3,,2.0240561074251238,9.096682695393406,70.39107554336755,14.593426474188625,35.680855353372756,14.357201632872195,36.230111137471766,16.245697221568705,44.03769158503657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.3542095725907,1363.7072788202415,1861.9102397492563,398.16651392948984,133.74504047943432,0.0,0.0,7207840.924233223 
 12/09  23:00:00,3.0,,2.1431056033303775,9.060797145875972,70.5617725677645,14.4694929202166,35.96784433037401,14.215113282720845,36.5650509207776,16.208566593836814,44.142118131981455,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1020.6096332763727,1245.777693512246,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/09  24:00:00,3.0,,1.740296461731653,8.962720055230259,71.0306580456058,14.393188810269741,36.14582766752027,14.13305064876581,36.76007530010448,16.169444174827568,44.25244297843958,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1145.5033389397938,1362.2249616771962,1861.9102397492563,404.47708703962866,136.2530845689851,0.0,0.0,7217359.902780738 
 12/10  01:00:00,3.0,,1.8766280771533461,9.186406257434799,70.13733871619593,14.4803466868404,36.030468560417205,14.099089718002498,36.93118271422117,16.15021117936354,44.41510372087637,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,656.9218124949005,1110.5201213049354,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  02:00:00,2.8,,1.6190443289604484,9.242998554415033,69.81369002514069,14.494309250679487,35.96881603424229,14.071508883422547,36.967369303024235,16.120374696859297,44.463753346131284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,684.668538827953,1193.5252696080781,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  03:00:00,2.5,,1.3337360177610071,9.194318162843288,69.98573016207624,14.45443765447624,36.032097229694514,14.03047271321322,37.03552371424624,16.08211549864361,44.53594035830799,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,741.2078745483755,1244.1942645439387,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  04:00:00,2.3,,1.0779273274683359,9.14803050536636,70.14763380764488,14.39708819950809,36.13670785328107,13.968629899514516,37.154344988723565,16.044690977694213,44.60632750710483,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,768.930280956667,1274.604146173035,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  05:00:00,2.4,,0.7758714526789203,9.125751054220743,70.25314488726237,14.34214416608868,36.26544240594607,13.902714444729632,37.313735778860455,16.010192171054236,44.704747053685004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,761.5778557355128,1283.7985016456685,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  06:00:00,2.2,,0.5901433568732886,9.07396183021893,70.49909729234388,14.272824198624992,36.428594822171355,13.826979177914644,37.497818343561235,15.975243123774206,44.804700738127096,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,776.7691954786013,1306.0718884461826,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  07:00:00,2.0,,0.34194508106926486,9.000106739883613,71.06473106213427,14.188055357426622,36.739458360740294,13.740794900162467,37.822018595214786,15.939194223468752,45.04320925116494,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,797.179673547285,1325.7751487365388,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  08:00:00,1.9,,0.31147049146669686,8.966113648900077,71.01437561132748,14.124187691211567,36.78120807132178,13.664210209039299,37.896902860376876,15.903097204653063,45.01183255055012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,761.8930382190082,1313.2291177159534,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  09:00:00,2.0,,0.7939350305321223,8.948721593666424,71.09786579959932,14.1162343857835,36.800183132678086,13.650270153069293,37.93130192790195,15.867397506551443,45.11472452055395,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,660.7072395038169,1234.0018865440725,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  10:00:00,2.0,,0.7939350305321223,8.978956293455811,70.952795456714,14.150958608236571,36.71741689422273,13.688776326692848,37.836366561275504,15.834827716587723,45.2088258177692,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,586.3028059246004,1164.1307749175312,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  11:00:00,2.2,,0.5901433568732886,9.041549911316688,70.65351518452327,14.154969013876777,36.70787191505311,13.697729253500558,37.814331183083794,15.80792315989769,45.28672501186279,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,639.4493747516065,1203.192432572894,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  12:00:00,2.0,,0.7938340615775853,9.102532178775041,70.35317807905881,14.147434132605806,36.720527862404886,13.695882499996891,37.813437230373935,15.784706237766454,45.3475459119969,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,662.1032224220324,1214.7605779321832,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  13:00:00,2.2,,0.7251254035771915,9.19064985377127,70.23006306378942,14.163653323481782,36.83605254193847,13.714228508851312,37.92701044060052,15.763775822100941,45.59912497048337,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,627.5461894753435,1181.783587885008,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  14:00:00,2.2,,0.5901433568732886,9.234744622542888,69.73865266418187,14.164017470262628,36.686345211485246,13.717334131157592,37.76613031234477,15.743120542034166,45.474972910113706,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,655.1140730268662,1201.7932425490958,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  15:00:00,2.2,,0.983170617921305,9.201495643791077,69.88510426171958,14.117623082373743,36.791578328684984,13.677201995355068,37.859429801008744,15.722033388889281,45.5298713228443,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,733.7316226034193,1261.0641191500129,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  16:00:00,2.1,,1.2137163249725484,9.145284835963128,70.47337448970454,14.055865909667052,37.10925557704812,13.604583353926543,38.21387347291776,15.698678473498832,45.807869040472546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,763.6369930469489,1302.4028875485299,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  17:00:00,2.2,,1.756610074847565,8.794455976950092,71.8345191399136,13.784699737001288,37.59594464104183,13.428861579755836,38.47696934662696,15.655124474737992,45.725443440072425,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1098.139824600224,1456.9621789276678,1861.9102397492563,271.9236752599477,97.79977209256623,0.0,0.0,7072684.112185724 
 12/10  18:00:00,2.0,,1.1792136171363437,8.554474553323828,73.0096891162427,13.54923399580671,38.17618487138542,13.21458361092529,39.01867061428576,15.612768745622324,45.84970845284331,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1032.2559639253614,1369.7789869074845,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  19:00:00,1.8,,0.8623983261186738,8.408367757009165,74.1282988157306,13.466202368702854,38.587147209765675,13.11796733343616,39.47429910629048,15.568470437497202,46.22428960653415,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.1611937219755,1506.877944506668,1861.9102397492563,540.1247110835949,187.3045370062953,0.0,0.0,7410650.208334178 
 12/10  20:00:00,1.9,,1.0827993629805719,8.336338426923627,74.09807928497634,13.33955906916065,38.70163016297182,12.973963193004874,39.63731438709367,15.523344081510754,46.11334762999505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,939.9095450423953,1333.631578219439,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  21:00:00,1.9,,1.0827993629805719,8.265729460764485,74.4542573827986,13.27670119565174,38.860726711696145,12.900960787699269,39.82717347406641,15.47775806358137,46.24839763530918,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.7946027213204,1437.2223388007264,1861.9102397492563,411.6308835125875,144.31124895973642,0.0,0.0,7248285.5710201105 
 12/10  22:00:00,1.9,,0.6391168695849819,8.142754673758667,75.52263649251458,13.14335421764751,39.432213493635146,12.76696955456053,40.41562456878936,15.431001513272646,46.661370623519105,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,929.9760954068051,1340.3291699712952,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/10  23:00:00,1.2,,0.0361469355062569,7.989453554627175,75.86641507654778,13.049984111950236,39.44068139096433,12.67573665924166,40.41937139707255,15.382712133141984,46.53140360242719,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1082.803230241215,1469.7890826488378,1861.9102397492563,408.3950256288408,140.52964542374104,0.0,0.0,7233820.278213861 
 12/10  24:00:00,1.2,,0.4077742118800013,7.929440483676338,76.17711002435189,12.936774674049907,39.73390453019432,12.547200785490627,40.76175812045716,15.335548333815376,46.672558421549674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,898.1499446965344,1331.453241461387,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/11  01:00:00,1.1,,0.06874512948206324,7.845790500574049,77.07058132633783,12.868162553165806,40.15142518723403,12.471351561994776,41.210239277459564,15.287478399181328,47.09681664574045,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1010.453489512338,1439.0836506039743,1861.9102397492563,367.69294640867423,127.72387841336436,0.0,0.0,7185529.178666839 
 12/11  02:00:00,1.3,,0.19754095415792144,8.078351219493873,75.89525175628393,12.952974748248696,39.94785060658321,12.443056425365024,41.30631924978489,15.259763304106954,47.20293641750483,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,556.8805469641923,1206.3609829708275,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/11  03:00:00,0.8,,-0.39849699938108024,8.113506076184352,75.74951768965632,12.960976873874454,39.94568039617539,12.415139715601338,41.401601035112456,15.221025039589387,47.342842434530155,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,596.6331329089234,1291.7932619853832,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/11  04:00:00,0.8,,-0.5222889995647112,7.70843492067662,77.90726507019937,12.700578709245466,40.651968633003904,12.273924394600561,41.80715605228957,15.156458345186063,47.561683920992834,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.6469386856804,1479.8652895805262,1861.9102397492563,243.27832968019084,83.3449101239677,0.0,0.0,7017749.8009269945 
 12/11  05:00:00,0.9,,-0.3761801115590466,7.546843018691065,78.16911888380137,12.518757465975485,40.82621618314264,12.108007414170254,41.944344231308,15.103904840742006,47.359217965899106,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,895.6070682270474,1359.2977854517042,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/11  06:00:00,0.8,,-0.09399288954203813,7.534751802940402,78.22247315480143,12.486805064841509,40.9061020055317,12.048569975996,42.102907446459014,15.056580671361852,47.496855067549546,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.9063976528771,1443.6397931115787,1861.9102397492563,392.99461392951497,138.87558637926824,0.0,0.0,7227866.045608282 
 12/11  07:00:00,0.8,,-0.15118324113130788,7.480645037637966,79.19569042126004,12.395274841174205,41.511100287962314,11.945463567626833,42.75914011472264,15.009043637753233,48.05715720416485,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,814.0306940731949,1344.0036665840753,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/11  08:00:00,0.9,,0.11826061876317656,7.434712933765486,78.77061986522506,19.599680630556065,26.06571101548766,19.038551258753408,26.98164766246025,14.96484133949174,47.78518774424191,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16504.790803081636,15104.980740868172,1861.9102397492568,23178.121377789772,6255.047437955811,8003.153132573271,8003.153132573271,59161420.884456284 
 12/11  09:00:00,0.9,,0.11826061876317656,7.401094867843511,78.95192475443667,19.975387150021703,25.37264704742383,20.08680793203284,25.199938600119946,14.920848501723126,47.920822983526485,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,21403.609193853124,18397.63190312453,1861.9102397492563,24877.558369195227,6648.295740946139,13636.659185427214,13636.659185427214,80928716.99804139 
 12/11  10:00:00,0.7,,-0.11902481112440501,7.381090940011925,79.86996417934779,19.99604334215953,25.599742053868532,20.41732122535362,24.941444976944965,14.88398392496037,48.5268987726925,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,19887.020871150162,16643.145491349234,1861.9102397492563,24846.364099130118,6644.793534259616,10100.610468238967,10100.610468238967,68186333.67209223 
 12/11  11:00:00,1.3,,0.8736469252336303,7.50236790988939,78.4070637505728,19.999514078630334,25.33469559216222,20.5277720290141,24.5207278088442,14.865083682436296,48.093359017737406,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,18715.721497174814,15475.888867081405,1861.9102397492563,24090.718687946282,6589.1927047597665,8346.765384041551,8346.765384041551,61672328.382782064 
 12/11  12:00:00,0.9,,-0.3135919270790668,7.483805343614495,78.51790765855407,19.99985261170525,25.337808744544425,20.611250983362304,24.398320101232763,14.859404265982251,48.11789249241008,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,18103.162183173103,14826.857364029307,1861.9102397492563,25799.220066241665,6721.304467632386,5387.900381861918,5387.900381861918,51496016.72127682 
 12/11  13:00:00,1.0,,0.09805788527179005,7.524964750093927,79.12588161671354,19.999955109098362,25.60577460517669,20.656277841522545,24.5881658112704,14.866437489180068,48.60503662522226,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17365.242812616187,14123.374437266266,1861.9102397492563,25293.724697255253,6681.766082564105,4397.043405487025,4397.043405487025,47786593.420081384 
 12/11  14:00:00,0.9,,0.11832494223149408,7.562190361653614,78.09842937496352,19.99998622686826,25.33759919030123,20.671614697593498,24.30770940877816,14.879634728189803,48.05517708658218,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16876.573393433708,13678.006319223701,1861.9102397492563,24878.42216709026,6648.364166035988,3836.0613107922745,3836.0613107922745,45646810.97967906 
 12/11  15:00:00,0.9,,0.11832494223149408,7.534638609599916,78.24558734050508,19.999995758114338,25.33758422221538,20.673945345773962,24.304219755222427,14.894595353638586,48.008856581026166,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16530.454167185868,13374.646528139278,1861.9102397492563,24878.42216709026,6648.364166035988,3168.0910899822825,3168.0910899822825,43242118.184763096 
 12/11  16:00:00,1.1,,0.19424704801543238,7.467235192968756,79.48072740707171,19.999998692446546,25.619241445784784,20.670898762834362,24.57900750149409,14.909666952177352,48.49540987562248,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16274.996258423902,13157.506011473415,1861.9102397492563,25344.982344511038,6686.360856354871,2221.291372827431,2221.291372827431,39970427.2881536 
 12/11  17:00:00,1.4,,0.6006020214588245,7.425862017613733,78.82961023413635,19.999999594997497,25.337578234983926,20.656940920281507,24.32970161663819,14.925647294706975,47.912874910849155,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15947.056421495383,12893.007941354665,1861.9102397492563,25096.77631403963,6668.866005522992,1861.573041331958,1861.573041331958,38612459.831775144 
 12/11  18:00:00,1.3,,0.5041555616406013,7.358201920922669,79.19542872152822,16.25931724782491,32.15572749548922,16.775959085964836,31.119835716442285,14.938862558455149,47.872095069661505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3016.268422396263,1881.8197048499082,1861.9102397492566,1503.4347085563215,516.2644641790812,0.0,0.0,8654383.05892153 
 12/11  19:00:00,1.0,,0.037934987872550015,7.247717339948974,80.75688806397159,14.929118049333216,35.262712331388364,15.30330401967562,34.424106830536246,14.948871314773807,48.41679772288154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1864.4172352305723,1111.7750694278968,1861.910239749256,776.9334181258785,267.91777705218396,0.0,0.0,8280888.411228981 
 12/11  20:00:00,1.1,,-0.13488881413044934,7.16044251625,80.27532469065424,14.183091930367365,36.476037175514996,14.291638040841663,36.22059067155301,14.954108491935804,47.82509170229094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1719.2591160540305,1336.47858078936,1861.9102397492563,742.6837080467442,253.07437550114295,0.0,0.0,8104177.752870201 
 12/11  21:00:00,0.8,,-0.40301978791535875,7.058474282994672,80.83853678898515,13.748623232146375,37.450099854429865,13.811201522369691,37.296442416358865,14.94981031625575,47.83833734877389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1589.8393076612438,1289.506803345912,1861.9102397492563,645.464040622024,220.84176945884005,0.0,0.0,7963599.172644672 
 12/11  22:00:00,0.9,,-0.12009484507085995,7.002676066402782,82.17812337911681,13.519682321101872,38.478711548250054,13.536519198232236,38.43633115043803,14.937004254745101,48.48531160506971,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1364.9993674330742,1159.4879587293933,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/11  23:00:00,0.1,,-0.670310702692573,6.898263402190106,81.72052698876243,13.43076625808189,38.21274106733533,13.404051480623353,38.27955608685857,14.915188208818591,47.93828461009995,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1510.531068512773,1347.4531276990247,1861.9102397492563,662.5795339384107,236.3730101467296,0.0,0.0,7596698.272714727 
 12/11  24:00:00,0.2,,-1.0014417389531611,6.78321717688944,82.36911995495707,13.28142558888096,38.58814396646048,13.223779850627897,38.73367506269527,14.88778731084674,48.023021337396266,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.058645574262,1295.5688438469979,1861.9102397492563,333.4939758628343,116.10380069525715,0.0,0.0,7141646.730494873 
 12/12  01:00:00,0.1,,-0.9626590814402203,7.006054382234277,82.16907693795584,13.39068396516044,38.81070932996153,13.17711957054028,39.35549085902769,14.879735008404673,48.670523012538276,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.6027363827009,1206.913760341943,1861.9102397492563,500.22279926398693,175.0878971355664,0.0,0.0,7364660.774595929 
 12/12  02:00:00,0.1,,-0.9027110930815733,7.079548119108518,81.7807100610252,13.368136488026636,38.879611737298184,13.089379885773978,39.5938484365667,14.859403378216573,48.74919132391533,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,871.8911943085872,1151.4202282763488,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/12  03:00:00,0.0,,-0.9340146839368485,7.032996244071723,82.0672335227894,13.285575657343319,39.10149990479455,12.99478021922054,39.851694970519816,14.828660001832645,48.86078751897673,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,920.5676593500782,1210.7024134715882,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/12  04:00:00,1.4,,0.4833202505347451,7.064489668649617,81.91419806159693,13.2461230365048,39.21386648603738,12.928390272174822,40.03698635343841,14.800175737680156,48.96502397115022,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,840.8618985063832,1179.8244195072411,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/12  05:00:00,1.0,,0.15353368897665254,7.078814465866394,80.70249938423791,13.202801595443306,38.78135061913648,12.860037295175777,39.66063000618686,14.773927991905554,48.36997246536578,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,826.7207789482005,1203.083117845089,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/12  06:00:00,1.0,,0.15353368897665254,7.093038718069786,80.62381286298705,13.173524523182943,38.85559493155731,12.803114196025815,39.80880330492719,14.747805193178886,48.451569950325236,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,784.709343035278,1205.889610381323,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/12  07:00:00,0.7,,-0.1173385057327915,7.066851970202797,81.92499812265844,13.111337904939028,39.57233160281402,12.730527819289014,40.57125908047217,14.721023404690394,49.23020399671072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,817.560969890972,1249.1267833581305,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/12  08:00:00,1.0,,0.15353368897665254,7.091836201778855,80.6304763195058,19.685239835613974,25.726237124233787,19.008114696155964,26.820613842950618,14.696597703913236,48.61198163370381,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14723.795042982041,13678.947486270818,1861.910239749256,20115.867438348287,5527.446404813837,7957.244889097008,7957.244889097008,56989870.30923098 
 12/12  09:00:00,1.0,,0.15353368897665254,7.117494228442812,80.48874006766968,19.980373270134148,25.198370033745633,20.00266639515101,25.16550330090683,14.673389078670018,48.684874247083776,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,18222.928405392988,15766.632594727507,1861.9102397492563,25076.576224286735,6664.606329939394,7573.795979241609,7573.795979241609,59161127.57614893 
 12/12  10:00:00,1.0,,-0.09035691885185464,7.230113354773293,81.11116399987645,19.996790691575782,25.563869380613745,20.29642301397032,25.094338406343045,14.660167346338921,49.48359200330371,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16462.193467350353,13846.645495394832,1861.9102397492563,25625.457857489906,6707.980676151719,3065.232338000431,3065.232338000431,43086446.11404506 
 12/12  11:00:00,1.0,,-0.35005169396276054,7.4097977415268454,78.8935692557756,19.988948320474915,25.1849519114895,20.410828431874076,24.53630727915692,14.665783295234897,48.70878286041686,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15274.966860528746,12643.92371623844,1861.9102397492563,26162.650000059064,6750.431282192878,0.0,0.0,32204431.878991686 
 12/12  12:00:00,1.0,,-0.35005169396276054,7.698799086139354,77.35108190927656,19.99656530691575,25.173071061022608,20.492992801311754,24.412176463300632,14.69274741016101,48.624057423584425,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14113.8350980625,11531.508759591148,1861.9102397492563,23912.48681383623,6305.426189395105,0.0,0.0,30523306.42464159 
 12/12  13:00:00,1.3,,-0.13610677985637626,8.087264545740464,76.46871689138554,19.999418809705748,25.548325878129155,20.572572435741165,24.659121484323567,14.732999353487912,49.22956086793788,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12925.334098249808,10392.274681710085,1861.9102397492563,21523.429363118386,5769.570744986041,0.0,0.0,28493981.505364776 
 12/12  14:00:00,1.0,,0.15353368897665254,8.497495458553535,73.2616037548829,19.99989996924802,25.167871918147682,20.63674320859569,24.196704201537557,14.785744963157288,48.333124403891645,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11964.469759185191,9468.886971143042,1861.9102397492563,19623.837050015645,5515.24081778395,0.0,0.0,27550796.043106433 
 12/12  15:00:00,1.0,,-0.35005169396276054,8.77124752118808,71.91473748500081,19.999986346737035,25.167737364446136,20.660931998672346,24.160653074723875,14.842454744431821,48.15665118756412,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11499.814452891753,9031.856776148516,1861.9102397492563,18691.28574036911,5193.46500328771,0.0,0.0,26322576.400493387 
 12/12  16:00:00,0.8,,-0.33245149349640796,8.693963263085699,73.32753026177778,19.999995628578375,25.528273800475464,20.620158235428786,24.568445568571278,14.896503651557271,48.67663247569416,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11876.95776204124,9416.687764922863,1861.9102397492563,19373.89492971221,5396.228009808798,0.0,0.0,27094318.4316326 
 12/12  17:00:00,0.9,,-0.37142139569662164,8.41442149703262,74.2023425197705,19.99999860010291,25.347993656354618,20.55491518944717,24.493291134496204,14.935874618843085,48.21040966011114,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12168.61710579234,9762.120416484924,1861.9102397492563,19976.256137418008,5495.9967383981075,0.0,0.0,27467547.192744188 
 12/12  18:00:00,1.0,,-0.35005169396276054,8.217364390804114,74.66776606093477,17.133330544908915,30.176449407784865,17.536315058650402,29.420974194216353,14.962910775545552,47.78424108862037,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2890.0277047714617,1933.6821534304365,1861.9102397492566,1455.7515102663124,486.992784005904,0.0,0.0,8542622.02225933 
 12/12  19:00:00,0.7,,-0.29942040605184733,8.015388232491471,76.85125719377815,16.03463684178701,32.755580527061696,16.2169880799674,32.37806352232636,14.983361671814727,48.44666655857736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1699.117087814001,1214.2963079868473,1861.910239749256,748.5297152989287,258.9809001372524,0.0,0.0,8220539.706523229 
 12/12  20:00:00,1.0,,-0.35005169396276054,7.908916837842995,76.25089310203987,15.43087840808694,33.48826263747999,15.427237118849833,33.49570797662744,15.00168234700278,47.66504769588552,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1616.7909038592734,1406.8341204578783,1861.910239749256,720.1985686860899,243.57766093715793,0.0,0.0,8063558.937301953 
 12/12  21:00:00,1.0,,-0.35005169396276054,7.778558524466873,76.9315236326861,15.021486286225276,34.35384923763887,15.00120182572312,34.398026014785465,15.009669219508103,47.640533652708896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1548.2742310372319,1371.0492570534404,1861.9102397492563,564.8164276907731,191.55339036590922,0.0,0.0,7666316.467149484 
 12/12  22:00:00,0.6,,-0.5115507015513594,7.6566586013988225,78.75217001891623,14.736852142140487,35.51585076106842,14.705664855959332,35.587363489526815,15.008747803864482,48.36702494839012,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1370.118717664793,1232.0685444666528,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/12  23:00:00,1.0,,-0.35005169396276054,7.5330337968420205,78.23165697253097,14.634601416607596,35.21672533576809,14.562081242744126,35.382182519350174,15.000606674088424,47.66834584558092,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1537.470563665561,1435.8008354298754,1861.9102397492563,740.2778156724211,252.29364140485848,0.0,0.0,7655983.399181678 
 12/12  24:00:00,1.0,,-0.35005169396276054,7.462491563510346,78.60978265720932,14.515969632410446,35.48822038737902,14.39231855718981,35.77317556680085,14.988512094563422,47.70549164219094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1335.1138712540996,1332.9188161415955,1861.9102397492563,371.0830328318426,127.06067608363995,0.0,0.0,7182882.463635943 
 12/13  01:00:00,0.6,,-0.6340518330406303,7.368755764310902,80.29351827433348,14.382154393719489,36.32985153657759,14.228841876307834,36.69228977438752,14.973023424967412,48.46420881404783,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1355.361035580205,1392.558802332626,1861.9102397492563,435.0392127946969,150.0501535518057,0.0,0.0,7269834.550862565 
 12/13  02:00:00,1.0,,-0.35005169396276054,7.320861371744573,79.3751427406116,14.286683340117596,36.01870939286336,14.098210057107043,36.46138065631897,14.957404404708342,47.80118251163669,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.5941252124837,1375.8960184842506,1861.9102397492563,450.97035619448604,154.2582232467112,0.0,0.0,7285628.453674543 
 12/13  03:00:00,0.9,,-0.4340592503669226,7.264094564750855,80.22717541777004,14.170278966433926,36.53866110373129,13.956798943637247,37.048252240790866,14.94118665827328,48.17719168464537,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1227.5550237971702,1367.1301949045196,1861.9102397492563,341.6095544695272,117.08619188959109,0.0,0.0,7145208.53257184 
 12/13  04:00:00,0.7,,-0.6072259608149059,7.2249374367325165,80.98620034614498,14.070290370327047,37.02485984270448,13.834822075889331,37.59532681257461,14.925567798198156,48.55157514622327,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1208.2260462646038,1381.572356729684,1861.9102397492563,391.165427709726,134.28297310882056,0.0,0.0,7210201.398186816 
 12/13  05:00:00,0.1,,-1.147001908276385,7.194970349483417,80.60795506418691,13.974005203132661,37.006884277201955,13.716471749175177,37.6314812325075,14.910750395786392,48.271774417432816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1156.2919148185144,1367.8567601030795,1861.9102397492563,336.7227358671495,116.87587704411285,0.0,0.0,7144536.888875651 
 12/13  06:00:00,0.6,,-0.7058155412073007,7.211108823489377,79.9739662233542,13.908358121742118,36.91347482158531,13.625107490184112,37.59971307950239,14.898622412234738,47.982590266555235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1083.374558049625,1341.1317484572144,1861.9102397492563,325.5156991722425,112.19706646047152,0.0,0.0,7126789.709482368 
 12/13  07:00:00,1.0,,-0.40439240360890394,7.193837220902712,80.99684019369779,13.776776871769307,37.66208499304373,13.492037255061327,38.3666965273498,14.886385575370122,48.57711802692307,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,997.3844897121478,1268.6958740734497,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/13  08:00:00,1.0,,0.15353368897665254,6.904499412443021,81.67558598534148,19.72492912516657,25.555923225170428,19.246969918990015,26.317914781723402,14.847338320022702,48.14151723257662,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14433.971254531561,13191.62975064835,1861.9102397492557,20430.45419322137,5598.511458351579,6763.051244248376,6763.051244248376,52212548.20743507 
 12/13  09:00:00,1.7,,0.5096649453883828,6.889445359880723,81.78181887818296,19.973492411451645,25.130676308564745,20.11725976489057,24.909441967832507,14.825816994556407,48.22222266858978,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,17625.64974507301,15076.465354179858,1861.910239749256,26225.58457273311,6759.117869673184,5241.3909968457165,5241.3909968457165,51104711.18256537 
 12/13  10:00:00,1.9,,0.5784508372382036,6.8770152249319505,82.72959833412193,19.99562279312838,25.365390732665517,20.396681091116946,24.743967156252054,14.807565633575082,48.796857293643676,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16738.205694195487,13942.02883483825,1861.9102397492563,26726.087850157288,6799.3578222112355,2330.7831290448894,2330.7831290448894,40771386.68761937 
 12/13  11:00:00,3.5,,1.8666147968850806,7.001515267355384,81.20164601123692,19.999439430716443,25.10471167514236,20.48117241209219,24.367988125999567,14.803244543763206,48.32025881419681,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15871.160901566915,13075.879367696152,1861.9102397492563,27166.861671728282,6746.343601025921,0.0,0.0,32159620.71725803 
 12/13  12:00:00,3.2,,1.2421360435244475,7.001455278439342,81.22449291980084,19.999826127981382,25.11107080480694,20.537209472000423,24.290612479570033,14.807831937394944,48.3193547134687,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15549.41767970347,12717.983209327203,1861.9102397492563,26485.63491782314,6528.40814836597,0.0,0.0,31327909.291872453 
 12/13  13:00:00,3.4,,1.5042134703196761,7.000249963352411,81.9166362809471,19.99994595534972,25.322768334090696,20.571479993831012,24.4438504432224,14.818522851987163,48.69348445405974,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15156.84945110036,12329.19173734288,1861.9102397492563,25672.953746848096,6378.755981710937,0.0,0.0,30763426.29381977 
 12/13  14:00:00,3.2,,1.2421360435244475,6.986832385599662,81.3060472748259,19.99998311893629,25.110826040097816,20.594418760969365,24.20505690193324,14.829389697235575,48.2522201782674,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14909.308467121286,12082.092231432323,1861.9102397492563,25162.099258320974,6275.525230715942,0.0,0.0,30374039.695135627 
 12/13  15:00:00,3.9,,2.2388220092287625,7.056651869814391,80.90584060520928,19.9999947096749,25.107199512586515,20.59182745395556,24.2054454013581,14.842512555549236,48.204477056633536,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14454.784731729833,11691.73870682268,1861.9102397492563,24280.955345705224,6172.673673957104,0.0,0.0,29991612.027088992 
 12/13  16:00:00,3.7,,3.364764883743424,7.175799039494556,80.86139275050145,19.999998338905314,25.299229340693525,20.57999218357467,24.408392397212562,14.861504514905752,48.513731455039185,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13972.668809577746,11290.569317886504,1861.9102397492563,23384.54068088349,6444.141293298444,0.0,0.0,31065664.32790401 
 12/13  17:00:00,3.6,,1.9597702168820321,7.084598244614544,80.75091080242774,19.999999476660896,25.10719209662129,20.601560925843696,24.190922977869608,14.87787730997102,48.09469086635285,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14057.7095344155,11333.692472968258,1861.9102397492563,23560.0976668161,6041.863981162353,0.0,0.0,29500509.282823376 
 12/13  18:00:00,3.4,,2.118928594718606,7.046091606523479,80.96449706732818,16.712635198529398,30.935944417967953,17.198589381872132,30.00003201591165,14.891971716145456,48.05101887729335,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2963.8565971480916,1879.9750555508347,1861.9102397492557,1471.9720161747919,482.50844732321207,0.0,0.0,8524561.306985473 
 12/13  19:00:00,2.8,,2.020607296496647,7.019584025292504,81.84717893651255,15.561284261518594,33.46557634209545,15.945514471668535,32.65245602085276,14.905286044519967,48.4450296651307,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1824.6046579030533,1045.5131204039544,1861.910239749256,745.0369251016294,256.95652831004935,0.0,0.0,8269633.297817852 
 12/13  20:00:00,2.9,,2.046884561586235,6.995111765490773,81.23734711263671,14.901297222148546,34.539245869954385,15.027306073594055,34.25997430034615,14.916944390676196,47.96733752468663,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1828.0518376292603,1406.0278813697842,1861.910239749256,816.621640374984,279.9824164729682,0.0,0.0,8212976.820346738 
 12/13  21:00:00,2.7,,2.2470887960750656,6.988349865573278,81.26336494956993,14.496514810278661,35.41033632549346,14.60136354391462,35.170247332558205,14.9238218563634,47.93918907355746,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1614.976200068711,1251.3280726987186,1861.9102397492563,575.4043657270101,204.71536416514985,0.0,0.0,7769411.013698921 
 12/13  22:00:00,2.8,,2.2826301144396757,6.972897253208812,82.18501843673822,14.26418365860749,36.307762520280946,14.342487632212196,36.12403956958452,14.924757468977303,48.428579889569576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.0790193373314,1098.3532392114682,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/13  23:00:00,2.9,,2.0447590394574084,7.158699239971595,79.9730054754745,14.418506153768801,35.4285730213621,14.338774997209674,35.611956141049056,14.941443999682045,47.67824822929147,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1142.5116412387451,1103.621695638301,1861.9102397492563,631.5232352224857,219.09478715051125,0.0,0.0,7530699.808691857 
 12/13  24:00:00,3.1,,2.1031485546268103,7.268892793980554,79.41902135367187,14.44462194023124,35.39059780534341,14.286324610292107,35.755061020331006,14.94820090316095,47.6860055019081,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,893.9668031749354,999.6218407814383,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/14  01:00:00,3.4,,2.25390771075877,7.30803936319593,79.25379503595109,14.404693796710783,35.503459462419976,14.228757344394893,35.91018053676157,14.945127846332083,47.723963373838316,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,942.3462174897039,1066.5916119972642,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/14  02:00:00,3.5,,2.280532927547454,7.3312794010132,79.175096445421,14.358282434091215,35.63150474705744,14.16750419051424,36.07455512870151,14.937696782476396,47.7753474711495,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,939.5511981070987,1085.2269699172693,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/14  03:00:00,2.7,,1.3884439139308027,7.32737530366262,79.2435474096377,14.292827358701071,35.80417544884943,14.089115994474694,36.280042571065195,14.928432196857903,47.832421948400444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,959.4389854223706,1120.818914954483,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/14  04:00:00,2.5,,1.067551493722585,7.295141185327344,79.46599540214366,14.21000871288834,36.01826846783586,13.995346436114037,36.52324820006429,14.917583550985366,47.89443857247056,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,978.0275848324588,1152.472050316847,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/14  05:00:00,2.4,,0.908087365625846,7.289316944743957,79.54510338017018,14.14048049610938,36.20254770272886,13.910832947251937,36.74613441806313,14.905816512771398,47.959361511638576,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,947.9535096902018,1147.6615600362165,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/14  06:00:00,1.6,,0.03268641059605599,7.218875317014468,79.97742667090417,14.036916364757047,36.46828958131705,13.799317848267561,37.03545473753995,14.890254519590762,48.03610517950182,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,992.2688822955803,1197.3618630994702,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/14  07:00:00,1.7,,0.7073626512934987,7.181644200391606,81.14772072696711,13.993790632157857,37.01110106443412,13.738851878397567,37.62932120801879,14.873487410899424,48.66741050236061,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1062.8495838679912,1283.1548405933868,1861.9102397492563,327.72050558524745,113.44296895082046,0.0,0.0,7131511.676918753 
 12/14  08:00:00,1.5,,0.6971051092737686,7.1690652609926095,80.23931806343508,19.747711541559184,25.408993998233083,19.15315114014476,26.35590232627498,14.857491085915097,48.13075469965892,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12323.708720366118,11527.570159532725,1861.910239749256,18078.03831206385,5097.565940445605,5384.567447578971,5384.567447578971,45355247.13184369 
 12/14  09:00:00,1.7,,0.8899644561046935,7.1418328612342865,80.38923848917942,19.97552204753871,25.02173415714874,20.032309512247085,24.935566752830717,14.840515310203866,48.183465471348526,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15569.828079417799,13417.601141073565,1861.910239749256,25222.652675218847,6681.168317090986,2526.09181066336,2526.09181066336,41049015.72301297 
 12/14  10:00:00,1.3,,0.3256873260710802,7.199709202879896,81.14856835507318,19.995910442231455,25.32640810913897,20.302505716252657,24.850532247908077,14.832489729042653,48.857139969411655,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13832.254322541488,11556.7780877429,1861.9102397492563,23755.83844278897,6337.094752617375,0.0,0.0,30649967.64259812 
 12/14  11:00:00,3.2,,1.5183221304544212,7.485055127584401,78.5337849402093,19.999461163274518,24.988217045489677,20.408673683689656,24.36373881571031,14.847358491287011,48.16913195037959,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12348.05944241743,10124.463790997277,1861.9102397492563,20726.369340893845,5456.765553408948,0.0,0.0,27293705.079129387 
 12/14  12:00:00,3.0,,2.209786294570315,7.800911072413268,76.85940609166167,19.99990688564567,24.987526206249633,20.485072490484225,24.249111851796563,14.881945814516312,48.0618524890862,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11612.197212234943,9378.745088147552,1861.9102397492563,19191.278739364363,5387.3379829727,0.0,0.0,27059442.292400654 
 12/14  13:00:00,2.7,,2.055951600646586,8.134707145426326,76.15039650732754,19.99998383982839,25.32617792222388,20.524673019184938,24.517885974986342,14.928467193605512,48.56761584354304,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10888.710488464612,8695.443774798805,1861.9102397492563,17753.900108113907,5094.901795489642,0.0,0.0,25958793.189764176 
 12/14  14:00:00,2.6,,1.953908734020303,8.438921368001774,73.60581429247317,19.99999715764833,24.990979730142648,20.548553211972994,24.157791618472544,14.976241909000294,47.77756908731307,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10280.680152916466,8134.451452041465,1861.9102397492563,16572.470047331735,4829.657785949961,0.0,0.0,24957818.277203634 
 12/14  15:00:00,2.8,,1.6847865470706216,8.657935469076543,72.52058311869528,19.99999959938416,24.990976039321833,20.562675320771756,24.136757998469825,15.030493258954758,47.61092110117385,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10018.940677759714,7887.504002365171,1861.9102397492563,16059.982959726467,4574.901583491433,0.0,0.0,23981911.17687317 
 12/14  16:00:00,2.2,,1.2500180081216392,8.737225765360588,73.06348048791739,19.999999869376698,25.313577675053356,20.573864836966987,24.431467065722686,15.086374815338417,48.05234733513571,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10138.117723656074,7974.94785483437,1861.9102397492563,16267.032180398426,4669.914017998726,0.0,0.0,24346609.08440753 
 12/14  17:00:00,2.8,,1.6179564640401445,8.541795488471198,73.08296871742434,19.999999957287724,24.987383021889997,20.505970561315316,24.21785531175192,15.13755702864264,47.277180308316545,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10493.163476328893,8379.085628356886,1861.9102397492563,16914.006276974833,4757.5571946728705,0.0,0.0,24670030.43541396 
 12/14  18:00:00,1.0,,-0.224215172338019,8.254261651550188,74.50315106085252,17.505760477378477,29.240810641519644,17.876793418721675,28.567425415891343,15.168785781972705,47.16875122787861,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2860.095963733028,1953.0988786629534,1861.910239749256,1441.4686674219347,486.581515427736,0.0,0.0,8541382.08831089 
