Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 12/14  19:00:00,2.7,,1.4658576968099106,8.148890277006169,76.06714270955993,16.5451141902201,31.43480710748738,16.701467447875515,31.12495086681874,15.196316987529999,47.73159686695779,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1672.2357524293084,1227.8924448837734,1861.9102397492566,752.7008347924539,250.71823841693433,0.0,0.0,8223997.507566264 
 12/14  20:00:00,0.6,,-0.5820216552327543,7.955222225165026,76.0331679860264,15.933250219312468,32.2161283474421,15.961104634517511,32.158529010243456,15.214159947832837,47.03130864684343,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1677.073126655347,1414.4077336119794,1861.910239749256,702.8680978428333,241.26033093535727,0.0,0.0,7951009.181561021 
 12/14  21:00:00,1.0,,-0.35005169396276054,7.823029754234358,76.69854634960615,15.525821008197045,33.0361426688922,15.535528277871915,33.01504264802524,15.223617952976934,46.98919526241693,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1559.2281781187753,1337.9908886395638,1861.9102397492563,565.0004485715419,191.61491394869572,0.0,0.0,7682976.869804094 
 12/14  22:00:00,-0.4,,-1.026643795041138,7.6238884468685075,78.81710133871172,15.226909015382185,34.13853391600385,15.236125642962012,34.1183586386468,15.221123441477479,47.642956714773874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.8804276638798,1282.0343094828118,1861.9102397492563,369.3688814797995,133.10691242187232,0.0,0.0,7206328.545711867 
 12/14  23:00:00,-0.3,,-1.0458011836601444,7.511306381336732,79.39784667945159,15.037156082762026,34.54719136650591,15.004867983863099,34.61919573753277,15.211443286857879,47.65618595316341,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1408.7370188794541,1267.1083721430289,1861.9102397492563,350.5334261294109,125.90665531649594,0.0,0.0,7179009.293646879 
 12/14  24:00:00,-0.3,,-1.1624134556049008,7.4400286178705155,79.75818090760708,14.930610247691908,34.77354574452983,14.847716171548782,34.95983916321292,15.197677205210482,47.68194071144773,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1395.3520966448762,1327.3062662911611,1861.9102397492563,463.4012480654096,164.96478355271148,0.0,0.0,7326615.585755245 
 12/15  01:00:00,-0.2,,-1.1843362845493064,7.31865940996626,80.39468278671585,14.795100641544517,35.06622374956224,14.676241717459671,35.33621128978373,15.180248578818885,47.7184640661004,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.9134567117028,1355.4138779515038,1861.9102397492563,397.34669233549323,140.3624446169011,0.0,0.0,7233496.677345956 
 12/15  02:00:00,-0.7,,-1.5459689602011852,7.222743891812271,80.8957168977291,14.672869482785066,35.33134384661742,14.522159885654633,35.67703174337594,15.161675688198143,47.758530565167476,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1356.1244877452064,1389.5176399501433,1861.9102397492563,465.07040741560303,166.41194125329665,0.0,0.0,7332154.477203103 
 12/15  03:00:00,-1.1,,-1.8175278307784872,7.0962597644228556,81.57023679232121,14.52610589607342,35.65489255127356,14.347526237598341,36.06916987384471,15.140775308740697,47.805304777437144,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1347.2101679894108,1421.3326448676276,1861.9102397492563,418.6614933175586,151.76593808928578,0.0,0.0,7276918.074798704 
 12/15  04:00:00,-1.6,,-2.191098622075656,6.949445084096644,82.36597057383548,14.375876335225598,35.989878824107365,14.1698852115217,36.47328793837766,15.117443343972221,47.859617112627596,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1368.8264835715868,1478.9653336600948,1861.9102397492563,487.97108230291667,179.14754279183137,0.0,0.0,7380673.589288868 
 12/15  05:00:00,-2.0,,-2.4230128277951897,6.830660011341155,82.05202838695685,14.230540790816669,35.89762837640736,13.99611195677342,36.447562847272884,15.093388513729218,47.363036538698324,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1345.308630246354,1498.9252884007292,1861.9102397492563,497.9104949444022,185.91122495971615,0.0,0.0,7406509.099453689 
 12/15  06:00:00,-2.0,,-2.4230128277951897,6.726895269909983,82.6394589404189,14.095140066874837,36.21411417078986,13.827720468277361,36.84841407442837,15.068115448890154,47.440140373208365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1300.2075431154858,1506.6338465478982,1861.9102397492563,484.41318373474286,180.9066568824163,0.0,0.0,7387567.933157833 
 12/15  07:00:00,-2.8,,-3.253947512591875,6.592417892277151,84.3647940297708,13.94329151778648,36.99241437207779,13.64940712073015,37.706017181008875,15.040336109292655,48.07036458907809,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1289.254614913289,1534.6876424227075,1861.9102397492563,460.5179661433245,173.3108542815121,0.0,0.0,7358893.1483717635 
 12/15  08:00:00,-2.0,,-2.4230128277951897,6.541141475952465,83.70285807070967,19.735088543937923,25.358460456071462,19.118460592115056,26.339481576488637,15.017374956021946,47.595377225718444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14000.161531663513,13012.259055936427,1861.9102397492557,19688.469508604307,5670.908640102442,6836.915400888651,6836.915400888651,52778887.99214349 
 12/15  09:00:00,-1.0,,-1.8393520786344137,6.575103582120718,83.52017141506212,19.974172206714336,24.950897547555602,19.853188324452155,25.13985025096394,14.995875864269726,47.66866666269403,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14967.591514422249,13147.726268599079,1861.910239749256,24291.677560473807,6597.824819215644,2511.0762563793783,2511.0762563793783,40694923.13523941 
 12/15  10:00:00,0.3,,-0.7840742303414968,6.73809690585139,83.48122218011434,19.995595577143476,25.186987279959432,20.10883630778668,25.01104539178533,14.985545850815166,48.21575191752821,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11756.664857173728,10031.703689615017,1861.9102397492563,20148.06967835418,5597.51292669219,0.0,0.0,27858668.39349787 
 12/15  11:00:00,3.3,,1.9552455126444614,7.164332376835418,80.24409566614091,19.99923102218974,24.923171721629856,20.231236751834466,24.56788308153336,15.002784846734254,47.6685222578899,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8971.189517098548,7448.342718259313,1861.9102397492563,14660.183864440616,4173.537104742084,0.0,0.0,22458800.119224396 
 12/15  12:00:00,4.0,,1.8287651301660888,7.976185753258976,75.9448201600185,19.99991870391753,24.929280784982133,20.36605700451496,24.37106009968747,15.059226107205166,47.509314787619644,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6736.308536997639,5320.512267379747,1861.910239749256,10268.899272307433,2903.543534035834,0.0,0.0,17649388.91829387 
 12/15  13:00:00,4.5,,2.1448049315339737,8.956975171364103,71.63181148870864,19.999994346735676,25.129164990528047,20.499623646828937,24.364843232743162,15.15342525972731,47.60114798856906,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5478.2377100692875,4040.432169654704,1861.9102397492563,7710.244800439568,2203.0801613570957,0.0,0.0,15005089.725359024 
 12/15  14:00:00,4.8,,1.874127914343974,9.93210153879749,66.56380127484137,19.999999595580668,24.936326786238318,20.57470698885356,24.066123042217583,15.292202159358295,46.816327333916206,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4606.635572765306,3178.277628881995,1861.9102397492563,5953.383585984004,1672.412234078069,0.0,0.0,13000050.000178581 
 12/15  15:00:00,6.0,,2.9247588236644417,10.773893537079996,62.921561838758024,19.99999995426625,24.936326417961677,20.601441900438257,24.026470228769462,15.430509505121798,46.40242699623335,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4281.939697588392,2858.852253190982,1861.910239749256,5292.762651224024,1412.3725481604827,0.0,0.0,11787418.03647506 
 12/15  16:00:00,4.1,,1.6362932475475922,11.122555031136073,61.833038218130596,19.99999999109148,25.082293658947748,20.591159271480198,24.18243859864425,15.584202967552635,46.21613735323296,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4859.171754976537,3373.8698175172985,1861.9102397492563,6361.541050966876,1836.3732508265216,0.0,0.0,13622974.90999185 
 12/15  17:00:00,2.7,,0.6474804833636829,10.5137536492687,64.00190212269271,19.99999999826844,24.929156097352266,20.390999698779904,24.333593156568135,15.754118875889624,45.43653299931999,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6384.8206285370325,4980.51739789709,1861.9102397492563,9332.924838245053,2707.36119497328,0.0,0.0,16915103.116345897 
 12/15  18:00:00,0.9,,0.11826061876317656,9.948656844924585,66.44651829740943,18.416554692274584,27.523681228039607,18.62970768131742,27.160891527225363,15.83848998961827,45.17882618633952,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2588.218016491546,1941.4105671757475,1861.9102397492566,1270.1044044536798,441.901145932562,0.0,0.0,8373483.149517248 
 12/15  19:00:00,0.3,,-0.7866694608060587,9.448071180890729,69.12328559027017,17.22629734467518,29.827927029066085,17.33629570972845,29.621218482273775,15.90879549750243,45.24224035399098,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1821.9330763324251,1423.4442942206856,1861.9102397492566,807.9918525454409,276.1336360778557,0.0,0.0,8134638.91150012 
 12/15  20:00:00,0.7,,0.22511308260202645,9.138706776396575,70.13102505744182,16.7134915705741,30.599414010955307,16.774471226378914,30.480768811525103,15.939572124389725,44.86777782538472,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1654.6045277321791,1347.9297845814717,1861.9102397492563,780.6858102914264,278.9583740774527,0.0,0.0,8280405.820302105 
 12/15  21:00:00,0.7,,-0.2461199354929286,8.903609537716179,71.26322719574141,16.49756640169086,31.025944574617043,16.49280092554636,31.035476939092447,15.948335611857928,44.8490981554205,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1397.0287087339657,1217.907622226567,1861.9102397492563,289.7704660821933,101.85004508908587,0.0,0.0,7087877.857891 
 12/15  22:00:00,0.8,,-0.5863155250329813,8.705826019102176,72.62505963059576,16.308100536017,31.578453243498604,16.248175210744016,31.699440103283553,15.941052980743951,45.11994963733281,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1396.6856888172715,1295.8730982931418,1861.9102397492563,346.9704937092469,118.64313946323082,0.0,0.0,7151070.079675972 
 12/15  23:00:00,1.6,,-0.4700188501874399,8.537534773386186,73.0935661914117,16.118235322228877,31.805155997274337,16.042378483790134,31.95960850681606,15.925264222185646,44.941614234965975,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1521.5687400750155,1426.7439615519,1861.9102397492563,483.6777157478118,157.33576893644957,0.0,0.0,7296612.885895507 
 12/15  24:00:00,1.9,,0.2461517254704492,8.449605334794894,73.52011251973207,16.00721705941129,32.026881776507764,15.885769743058209,32.27647787146847,15.905259361430826,44.99266687669662,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.186122447092,1424.34299404601,1861.9102397492563,602.7245902024375,198.87749957246925,0.0,0.0,7453619.688444792 
 12/16  01:00:00,1.7,,0.12928053250762167,8.365304975624102,74.25637862044245,15.888376573634543,32.408353125071,15.719435373287475,32.760644652553225,15.881144094943654,45.25377726214314,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.8397662704715,1380.4599349719142,1861.9102397492563,403.89428682664663,134.49311190915256,0.0,0.0,7210652.356669848 
 12/16  02:00:00,1.8,,0.4150586017678798,8.291176554431967,74.6112237827855,15.76862728407173,32.64893299883018,15.57438241219554,33.057765416578825,15.854922620638458,45.31768820320433,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1295.481153323718,1398.7119425463588,1861.9102397492563,430.49518425421337,144.94230211130704,0.0,0.0,7250229.507101324 
 12/16  03:00:00,1.7,,0.44860555954085274,8.216978056856833,74.96834049643576,15.642766508771063,32.90442560469523,15.431482747533712,33.35332085899657,15.825875822416549,45.389905222835345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1270.8762073230973,1401.5562328376507,1861.9102397492563,401.7876740176827,136.69399087437012,0.0,0.0,7219191.547658709 
 12/16  04:00:00,1.6,,0.5436847844046405,8.1430153209267,75.3254066506052,15.517725745492637,33.160096601528934,15.290126552195739,33.64817796144596,15.798920078836376,45.45570582471143,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1260.3059681611799,1415.5413646597326,1861.9102397492563,408.73452626777663,141.0749739674073,0.0,0.0,7235900.73356486 
 12/16  05:00:00,1.6,,0.4150595466644187,8.11898008887257,75.20065956762019,15.447384342367181,33.20061217262622,15.176809880777206,33.78278732646292,15.776858830533419,45.370329973398476,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1156.4940320907122,1386.5170996052163,1861.9102397492563,405.20256664066346,138.70348425811818,0.0,0.0,7226851.588085779 
 12/16  06:00:00,1.6,,0.4150595466644187,8.06932134060299,75.45512685280346,15.294822050355062,33.52747266048891,15.010894593948361,34.1454373619371,15.757079482064881,45.42781578846979,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1041.3555769401971,1305.6441896312608,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/16  07:00:00,2.2,,1.1801495392611516,8.048364618570945,75.825165881463,15.258096317739733,33.72337937220419,14.941095632264647,34.418393868208796,15.737760560878806,45.64196462263662,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1101.460742645248,1404.6775520617514,1861.9102397492563,485.0895268246961,166.90328809489932,0.0,0.0,7333427.636233844 
 12/16  08:00:00,2.4,,1.1724754239073567,8.018715501849458,75.71543747575754,15.153367715108974,33.833763374890005,14.81009007018877,34.59019962258425,15.718233241829262,45.540952268528116,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,927.7882579211537,1291.3958961224776,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/16  09:00:00,3.8,,2.4968392379893167,8.078104528310474,75.42089327435666,15.258115176902535,33.61148722022522,14.898293525182876,34.39898836590242,15.702584585672264,45.5931738060042,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,756.3590418991021,1166.2495542085317,1861.9102397492563,357.27391429487164,119.5315034595136,0.0,0.0,7154104.498664146 
 12/16  10:00:00,4.0,,2.120686800220553,8.260507934150551,74.7564977126446,15.738420859251422,32.68645332773272,15.351453306119275,33.50683117844113,15.697175321242131,45.771055121678074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,54.80530268731553,495.3185664778338,1861.9102397492563,0.0,0.0,0.0,0.0,7321100.696394091 
 12/16  11:00:00,10.0,,6.601668959257906,8.788931752917955,71.92459572622323,16.40574612270574,31.201985279082912,16.049550916240722,31.917758137348724,15.717906668231482,45.580274341794976,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4.4676895486808395,375.2914621113556,1861.910239749256,0.0,0.0,0.0,0.0,7489604.032072273 
 12/16  12:00:00,9.1,,5.445844723195655,9.41208570678286,68.98110537204569,16.94704052604138,30.10890789978517,16.706992825908358,30.57112888125889,15.764173811701628,45.45804803322011,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,267.1706981054101,533.162189012305,1861.910239749256,215.26313951295305,56.40726097445622,0.0,0.0,7542956.22101331 
 12/16  13:00:00,8.9,,5.0929982494489705,10.11417866833813,65.91772481380401,17.321527715200233,29.43322021482722,17.20905318677758,29.64348115033216,15.835162465334669,45.328162716759884,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,496.8536579133017,590.3232886290364,1861.910239749256,117.5690963872415,30.981370087819222,0.0,0.0,7172686.565868113 
 12/16  14:00:00,8.2,,6.1462662291798225,10.772433754245892,62.984824114915,17.6032355947219,28.86067574070004,17.596652247150974,28.872698165069995,15.926279751754794,44.99507682483701,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,685.4720409094497,603.6065650248554,1861.910239749256,111.30265061396497,29.693656202747494,0.0,0.0,7096200.558872534 
 12/16  15:00:00,8.3,,4.755343939805987,11.309956371579982,60.76556179700782,17.735258845879294,28.614876192167692,17.783695706941124,28.52762079852655,16.02155553333508,44.715972396235586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,776.2589600605327,604.2513251121208,1861.9102397492563,0.0,0.0,0.0,0.0,6919669.537749798 
 12/16  16:00:00,7.4,,3.978997666430256,11.549534287670486,59.859111805084474,17.719369923229106,28.667473334491607,17.76714749167039,28.581234137266666,16.133647925316076,44.43566082681674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1095.4763494520978,881.9304593731562,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/16  17:00:00,7.7,,4.925680936949704,11.18765501937334,61.24345830031171,17.48411857158472,29.06290141093769,17.39953982286685,29.218906200006753,16.2251190868056,44.1263933023597,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.612280366007,1349.8578584555733,1861.9102397492563,348.28574068071856,93.48017130942685,0.0,0.0,7039405.47981126 
 12/16  18:00:00,6.5,,4.255874626879865,10.749183426754996,63.045538774863516,17.191030860486688,29.602598111175425,17.01569620031622,29.93330590304882,16.295280362552468,43.92348652717638,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1412.6792662904568,1473.478324529398,1861.9102397492563,432.54356797527174,118.50319227016045,0.0,0.0,7129488.3552699005 
 12/16  19:00:00,5.9,,3.7887247103531325,10.461235286289794,64.37450482014262,16.932861438320636,30.141108405457846,16.7434822005088,30.505664882883714,16.327483900414432,43.906746764422635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.8150758110148,1457.977725225858,1861.9102397492563,318.32042084053614,88.60216636724404,0.0,0.0,7021844.662019402 
 12/16  20:00:00,6.2,,4.3755534519795924,10.279166949683269,65.0440424686533,16.783324835483597,30.373366583184325,16.588963437926413,30.750906409649293,16.332748614246714,43.812399311433154,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1446.0353311657418,1529.3912225935176,1861.9102397492563,649.562134787995,179.2789779987309,0.0,0.0,7348281.183892755 
 12/16  21:00:00,7.0,,5.519107173340914,10.204355363009137,65.36152562293267,16.674683573799598,30.579668977045188,16.453501736867416,31.013010178245686,16.326211603311858,43.82480850793391,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1275.9039149987202,1419.9494616220998,1861.9102397492563,463.9541782504865,126.34495996587185,0.0,0.0,7157718.718974462 
 12/16  22:00:00,6.4,,4.244960707609067,10.119178682901902,65.7850596028858,16.53585895781044,30.874297484219067,16.310775428645933,31.32008029456562,16.313509364426647,43.893631377037565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.587022962897,1407.0046046180212,1861.9102397492563,369.9889588577836,101.96437237598552,0.0,0.0,7069948.603650871 
 12/16  23:00:00,6.7,,4.438155139455294,10.062244620944877,66.00445006002268,16.43503153665772,31.058116957487456,16.20235151034126,31.522183748755968,16.2979502624495,43.91600168837068,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1221.4169557850134,1389.0258757842444,1861.9102397492563,429.6924290792178,117.6977572194283,0.0,0.0,7126588.789087265 
 12/16  24:00:00,8.0,,6.045018414687793,10.096285435017924,65.84471555510414,16.384621181820453,31.153524944128797,16.13021624551389,31.66307823479141,16.282696535333372,43.95241455181525,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1073.7577422029055,1291.8367511468928,1861.9102397492563,318.8401627503352,85.3721477527314,0.0,0.0,7010216.595007156 
 12/17  01:00:00,6.9,,4.782040939967949,10.042687920537736,66.03803617654197,16.247499325456022,31.40636708964621,16.000074760899288,31.90637479018787,16.2642104392725,43.975339954606525,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1028.3734008851613,1242.587333464569,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/17  02:00:00,8.0,,5.9599725714768335,10.026099028699983,66.09719233043153,16.20810397955268,31.47859451737861,15.953515300415917,31.994555802961628,16.243950005775,44.02269511685011,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.8457386936093,1308.645675729307,1861.9102397492563,409.0504945990423,109.45017569713393,0.0,0.0,7096897.495607005 
 12/17  03:00:00,7.4,,5.569740544268552,10.001239286102038,66.19307601228516,16.1072421536248,31.675043735196695,15.848640884133937,32.20290451774995,16.224026386222228,44.069164556113265,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,968.8925179687046,1206.8781728893036,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/17  04:00:00,6.8,,5.17071434844598,9.93366558606134,66.47916161254686,16.027601783980888,31.829693472227433,15.771234750380305,32.35583622487943,16.205894683906827,44.11064388778342,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1099.2277313625966,1316.7016292545784,1861.9102397492563,313.8604511088335,85.89060843856866,0.0,0.0,7012083.053476171 
 12/17  05:00:00,7.0,,5.117671246826091,9.901524922962185,66.70064252558353,15.926768211670694,32.07302332343954,15.662498442395458,32.620122495588014,16.18996678799112,44.207240838975565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,967.4948087420271,1213.708877418209,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/17  06:00:00,7.0,,5.519107173340914,9.888695871088231,66.75804554192588,15.87911191209323,32.17091650018303,15.607913067763558,32.73442635387141,16.174338072827865,44.25134914443319,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1045.4865860625055,1291.1543487054494,1861.9102397492563,319.29344641098584,87.05125492777113,0.0,0.0,7016261.380837299 
 12/17  07:00:00,6.9,,5.2640439277694915,9.861020736939793,66.77218810815705,15.798884862408988,32.283349825786665,15.512481452321326,32.881238273664835,16.15798672044877,44.2247722808032,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,922.4997434586903,1206.1037636914837,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/17  08:00:00,5.0,,4.06937406440489,9.752046596776351,67.3535586532857,15.66158809359787,32.612646040987705,15.384062615874383,33.19835847743515,16.13927300487452,44.337739149861775,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1004.3422264694905,1264.4606752603813,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/17  09:00:00,7.0,,5.519107173340914,9.825301297875074,67.04251918425722,15.826911728755313,32.278529320935476,15.523885730877454,32.91126351966099,16.125073072476997,44.3907102712677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,733.7823161674404,1066.0803011896944,1861.9102397492563,406.89266198062785,110.85638526864493,0.0,0.0,7101959.850064445 
 12/17  10:00:00,9.6,,7.075323935951925,10.120189237760792,65.6290817547695,16.23423794770686,31.386890528445235,15.908986652296214,32.045103371379795,16.12360654635756,44.32557836838252,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,122.4463043192034,548.6585537058087,1861.9102397492563,0.0,0.0,0.0,0.0,7221090.908818229 
 12/17  11:00:00,11.0,,7.868660243290436,10.51976866588246,64.03504205288205,16.762324899905167,30.382798062247748,16.493521251553815,30.90620064518341,16.13843157845756,44.37746747902309,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,16.663587647190855,282.6161789315342,1861.9102397492563,0.0,0.0,0.0,0.0,7450749.0866761515 
 12/17  12:00:00,12.0,,7.942355999939167,11.192850755657727,61.24352508496423,17.349572074676235,29.260247190877205,17.223877760693153,29.494190799955188,16.17270791640569,44.28641624838562,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,128.5545351911559,237.02954689197693,1861.910239749256,0.0,0.0,0.0,0.0,7435465.529152627 
 12/17  13:00:00,13.3,,8.504052135243924,12.077918570181085,57.58744652547621,17.963356114774747,28.04674991607865,18.00694369561332,27.97033585624667,16.239262900969898,43.96530546482802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,334.76299192592637,254.26439263198677,1861.910239749256,210.01525578472024,51.39452003829778,0.0,0.0,7615122.611002143 
 12/17  14:00:00,10.9,,6.295098675460733,12.738714844113534,55.318209529783545,18.344700721544392,27.469938321440168,18.512565061745736,27.182471021651946,16.327408263958937,43.86337213859107,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,722.1631429786993,387.9146308682469,1861.910239749256,157.11846498557406,40.00645342745351,0.0,0.0,7223673.864924858 
 12/17  15:00:00,10.7,,6.1285607831990045,13.310777610522358,53.28619498802021,18.507574250466625,27.190308963845858,18.735547745342693,26.805015027763304,16.42945082429333,43.5791729706838,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,858.3254279065297,420.67881069930934,1861.9102397492563,0.0,0.0,0.0,0.0,6964567.913525822 
 12/17  16:00:00,10.2,,6.001107683790139,13.598019201725227,52.16749570209981,18.52206329117472,27.099121287549462,18.74576057333099,26.722267976225144,16.55202234999866,43.1343580086762,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1186.2424816756804,711.0315990058263,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/17  17:00:00,11.0,,7.477970603635393,13.206971379704328,53.62701048305733,18.32118751550007,27.49921313111809,18.373121911780302,27.41006014022873,16.654027258212274,42.943650115801994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.0368328496997,1223.2978287664305,1861.9102397492563,329.46665858415116,83.643029007121,0.0,0.0,7003991.767522959 
 12/17  18:00:00,9.0,,6.085884722012427,12.652638111499993,55.592594138331805,18.020712807174434,28.01554630450859,17.967223203996433,28.110044138830048,16.73517284836748,42.710848264235565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1528.5023503860539,1401.0158707267988,1861.9102397492563,448.1761213853796,117.41921854060566,0.0,0.0,7125586.049843503 
 12/17  19:00:00,8.5,,6.251482227455871,12.32797364051795,56.84469014753765,17.760224037983072,28.506262679366245,17.65748340320551,28.691579056467866,16.76817462069196,42.66251517309932,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1382.9486479539114,1344.704716922321,1861.9102397492563,362.2206388829249,95.84220421695166,0.0,0.0,7047908.798278349 
 12/17  20:00:00,7.1,,4.802607099112157,12.065516828419014,57.779486688980356,17.486415117619224,28.974947746401412,17.365802996366973,29.196634411330763,16.778890538932444,42.59238805024428,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1291.6332306894074,1290.8948308316549,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/17  21:00:00,6.2,,4.3755534519795924,11.844967783921078,58.61783387542717,17.374140251601407,29.177056198311984,17.234695936192658,29.435544331113984,16.777357203625353,42.590412443512044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1475.3728591032134,1476.9053903092092,1861.9102397492563,720.6178217258797,198.77478285319776,0.0,0.0,7418466.081368835 
 12/17  22:00:00,7.7,,5.769693023532148,11.761901267704362,59.10974043988686,17.277848912662435,29.43966445138037,17.107024703260585,29.75976977793418,16.76935911592641,42.7345499389651,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1246.9673497156705,1323.4113228383787,1861.9102397492563,369.75018791630754,99.49495658013637,0.0,0.0,7061058.706785814 
 12/17  23:00:00,5.0,,3.261166132086007,11.605931165773812,59.543234743668364,17.11567480352617,29.65425183744696,16.94597998553428,29.97495349163344,16.752265069137305,42.65265561016188,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1314.3169003696376,1380.1972918248803,1861.9102397492563,338.71824488899944,109.10821752160186,0.0,0.0,7114369.264902678 
 12/17  24:00:00,5.4,,3.6328359401454198,11.511088433675049,59.92610940696561,17.01553380523349,29.84701957680335,16.836516577502092,30.187918992008566,16.732921036860297,42.7108066462776,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.7700473412522,1378.2114870885448,1861.9102397492563,493.88570755759605,138.60882107004133,0.0,0.0,7201868.618949472 
 12/18  01:00:00,6.2,,4.921126595246681,11.497115787247083,60.22973963801854,16.94109335076984,30.112323382115,16.741151190630084,30.496965270708014,16.71473750008607,42.937101035964076,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1154.0507783108221,1284.1694538266333,1861.9102397492563,319.18558712323653,88.33388130950725,0.0,0.0,7020878.835811549 
 12/18  02:00:00,6.0,,4.88322133488411,11.429371336934603,60.52530145845145,16.807829758708493,30.38050193142517,16.601491114008503,30.78149497006477,16.694515228471964,43.009896817129025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1063.4472235988148,1214.6963424528508,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/18  03:00:00,5.9,,5.013329328744329,11.346107980282369,60.88442069315801,16.744038731044586,30.515999367331027,16.529191294628653,30.935730078066655,16.671981464033088,43.088711194125786,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1167.8422688681874,1317.2730445400596,1861.9102397492563,416.23332630239054,115.76163763662056,0.0,0.0,7119618.758589157 
 12/18  04:00:00,5.7,,4.968682309771072,11.293436280044283,61.12175174945788,16.634212349220636,30.741998988483736,16.409516518758412,31.18475729359026,16.647478458811033,43.173076561424836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1013.7647136712733,1197.6689659438916,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/18  05:00:00,6.0,,5.031992233997606,11.263335429609961,60.90116129109509,16.589480718052766,30.6570475770809,16.35034560715646,31.12736730370873,16.627364550324856,42.98641268717115,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1086.968749282008,1281.6187879996523,1861.9102397492563,349.52343986588807,97.07555621116717,0.0,0.0,7052348.865457525 
 12/18  06:00:00,6.0,,5.031992233997606,11.218943230626902,61.0807809058518,16.49080763408905,30.85013861390302,16.242002010795716,31.343112881023742,16.611102651872244,43.03088943160053,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,977.0549509603351,1200.0498569859033,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/18  07:00:00,5.1,,4.313672644984599,11.14007172346394,61.77151561419058,16.420486997274647,31.175386591074155,16.16674614498895,31.683809373270357,16.593903988117777,43.337665566826665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1092.1358068810791,1306.8205044559695,1861.9102397492563,315.19456819698183,89.12008246970302,0.0,0.0,7023709.159988254 
 12/18  08:00:00,6.0,,5.031992233997606,11.141535778304998,61.39540904194011,19.889934085824994,24.920898210345484,19.354878822026112,25.761124827899817,16.58063956060046,43.11434783530062,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7834.904023436293,7463.957243956707,1861.910239749256,13404.32374476337,3157.30632153129,1595.9196476978252,1595.9196476978252,24551018.33931944 
 12/18  09:00:00,6.0,,5.031992233997606,11.15697900872937,61.33249627586225,19.980387124684498,24.779046036585505,19.807201367475866,25.047055806508116,16.567397929785088,43.15067894856867,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7859.090351338264,7059.104633099974,1861.9102397492563,13530.93697402724,3385.9319042747143,0.0,0.0,18892231.718486294 
 12/18  10:00:00,7.1,,6.251208046521201,11.272969131932626,61.34915322127533,19.99712155356818,24.95138994387469,20.02731466865533,24.90477131132579,16.561183134535312,43.51307976099342,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7460.899245761308,6425.347569537894,1861.9102397492563,12204.476894370107,3033.7966022931732,0.0,0.0,17624544.631352745 
 12/18  11:00:00,9.0,,7.405538163862746,11.594794819679727,59.604632623181416,19.99946220720053,24.760196921609193,20.0982379575179,24.609220653687785,16.574089267399884,43.150476147602376,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5186.448338183436,4356.222278149775,1861.9102397492563,7737.58200436987,1928.4232528864047,0.0,0.0,13645200.57348838 
 12/18  12:00:00,10.0,,7.898129945658474,12.20201954335468,57.27223394389101,19.99989701861376,24.76283401700514,20.194464898778534,24.46641460793184,16.613763783214452,43.047477607944266,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3817.0064708388177,3033.08550818158,1861.9102397492563,5070.05277561263,1267.7703447630752,0.0,0.0,11266850.104244394 
 12/18  13:00:00,11.4,,9.0102405642806,12.8010238544361,55.447191545294274,19.99998819230496,24.935013997850845,20.257124276644902,24.541387534563835,16.674247092105627,43.18070586227324,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3377.816976469965,2563.5628544146803,1861.910239749256,4113.571411706152,1013.1397838852108,0.0,0.0,10350180.085084083 
 12/18  14:00:00,12.0,,9.258453582111379,13.261139500709636,53.44411712719831,19.999997617950594,24.769541970287747,20.268847915893097,24.360873616420122,16.756522229375456,42.67052159900456,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3211.1913329202225,2402.4879339903073,1861.9102397492563,3760.0274731256786,919.7202946670718,0.0,0.0,10013869.923898783 
 12/18  15:00:00,10.0,,6.602349251849349,13.449850203921098,52.79596837566161,19.999999579811455,24.77284310616749,20.266358091930663,24.367873711801273,16.863043453123414,42.38847098019949,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3533.6067653798495,2685.539445576588,1861.9102397492563,4353.838360841527,1094.2106994018307,0.0,0.0,10642035.380943913 
 12/18  16:00:00,9.2,,6.183304401013057,13.479296354615961,53.00991120232988,19.999999844115187,24.921017596071003,20.24987197930353,24.53862270983433,16.964644404834893,42.36801775671298,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3801.203465041508,2940.9212495238667,1861.9102397492563,4856.824931029417,1231.8402815061509,0.0,0.0,11137501.876519466 
 12/18  17:00:00,7.9,,5.95259404934622,13.08891412383144,54.03420335944652,19.99999996881573,24.762676760376507,20.170980979980566,24.501976169201093,17.02549375468658,41.93673182215565,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4603.244316523345,3748.174288636402,1861.9102397492563,6422.268397583431,1644.6052899773836,0.0,0.0,12623455.907015905 
 12/18  18:00:00,5.7,,3.9115487192295024,12.667097338553807,55.54056197047038,18.896352432634078,26.52612000739198,18.99973244670823,26.355850402401543,17.057929311370852,41.84501062302692,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2255.38470519776,1808.6207745379832,1861.9102397492563,1025.968590797144,283.925950111725,0.0,0.0,7725010.283499533 
 12/18  19:00:00,5.4,,3.789953444524951,12.377953930877723,57.004873854588645,18.232421603939784,27.841777667985,18.257212128696146,27.798657432753124,17.078358591224735,42.08686853011554,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1648.3479667071515,1393.8539780375804,1861.910239749256,732.9796346173791,204.21414177920423,0.0,0.0,7860549.591782484 
 12/18  20:00:00,5.9,,4.097228046434004,12.199966958500784,57.27015883346846,17.84991588941862,28.317609401835625,17.817089224278508,28.376238612048603,17.087106895352385,41.767703357081274,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1524.6649699151124,1368.37313831995,1861.9102397492563,556.7574032507719,153.95545491643404,0.0,0.0,7483136.424182561 
 12/18  21:00:00,4.8,,3.4420960256308235,11.958161647707637,58.174211008349175,17.568536439580534,28.81656090432184,17.533286460480312,28.880719050945757,17.080120676651717,41.77461437096815,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1432.8391259836906,1292.2033652548357,1861.9102397492563,348.72173234551985,115.32518269403326,0.0,0.0,7138087.803790615 
 12/18  22:00:00,5.0,,3.8553651562873332,11.782229892194774,59.27757329481703,17.36078979128044,29.407536790357327,17.312950223100085,29.49663962568182,17.06148693696188,42.12544357345484,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1399.24496662131,1280.9408077543328,1861.9102397492563,331.37758071270986,111.79784923573182,0.0,0.0,7124882.688037804 
 12/18  23:00:00,4.1,,3.2028330842747925,11.60471493979012,59.53946408320623,17.209418198651484,29.473797303016337,17.138526646953263,29.606392790108355,17.03412571875618,41.890539108191376,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1469.4696760877828,1374.5271448190576,1861.9102397492563,486.89793847750775,167.88816988421075,0.0,0.0,7337001.080357958 
 12/18  24:00:00,4.0,,3.1063875147100073,11.44402456452473,60.158829432907055,17.062054595170146,29.741623716693987,16.970723564138243,29.91432386937537,17.00254607023509,41.96241791721655,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.8331636111816,1386.5022639375638,1861.9102397492563,495.18863552278606,170.81894685141012,0.0,0.0,7348089.106204848 
 12/19  01:00:00,3.7,,2.7522721247112165,11.309281952423893,61.13238576120461,16.92976794509317,30.2065657972403,16.808605211187015,30.43974752245961,16.96696684830637,42.35788767334093,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1401.0821969853116,1386.562159575326,1861.9102397492563,479.23655229419217,164.4235313889065,0.0,0.0,7323899.2367785955 
 12/19  02:00:00,3.7,,2.7521355144085806,11.20721747507294,61.531344364088945,16.809389759718425,30.430160448335826,16.658698504894563,30.722902562261222,16.932619501754047,42.43901188658049,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1341.387327235981,1376.704155035908,1861.9102397492563,446.4975649722436,153.26303803036208,0.0,0.0,7281747.032230488 
 12/19  03:00:00,3.7,,2.7519980406718676,11.111657166222335,61.90649431201302,16.694969489002588,30.64402135330853,16.517093766426992,30.992653529514776,16.903203825518645,42.50701024410465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1289.4783699724392,1370.270435276831,1861.9102397492563,409.68367764953564,140.69991089765486,0.0,0.0,7234297.024046263 
 12/19  04:00:00,4.6,,3.6160098410301833,11.059235447053563,62.10658189497585,16.61287307191388,30.796520796476152,16.40233226155526,31.211982781458303,16.87821802206292,42.56359692618517,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1204.389705562836,1342.8474845933301,1861.9102397492563,388.15488784459006,132.73761541727,0.0,0.0,7204097.776591098 
 12/19  05:00:00,5.0,,4.06937406440489,10.993797113205815,61.9920359974093,16.475456755951598,30.87512014437194,16.245574753993655,31.330714101941027,16.85406860011041,42.3656308888836,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1062.1888587202461,1247.0079285134398,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/19  06:00:00,3.8,,2.4969440383629946,10.855107317747104,62.57549116508305,16.373474832107203,31.08077854189783,16.133183686441516,31.56073682319586,16.827734977073135,42.442613240409635,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1229.0838937652818,1406.4648019607328,1861.9102397492563,447.286547483301,149.47869490750136,0.0,0.0,7267153.915142797 
 12/19  07:00:00,4.0,,3.039100726265122,10.763769785114004,63.235135444519685,16.274027950344617,31.41653394194634,16.011648672763204,31.94711048943913,16.802241029965003,42.69909868725892,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1152.2481417227314,1371.1904185141618,1861.9102397492563,326.35190849360197,112.04992790759614,0.0,0.0,7126054.169074624 
 12/19  08:00:00,4.1,,2.7805259168487573,10.720766684451505,63.13772730530799,19.912422715755145,24.88502586827788,19.418179831483606,25.659127446128085,16.781414269255013,42.56764354150598,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9170.206194909635,8583.168488217867,1861.9102397492566,13044.065189755644,3644.3767692815004,4287.886424132783,4287.886424132783,36802610.87994887 
 12/19  09:00:00,5.6,,3.8202067888600832,10.766027127150862,63.07501017769689,19.99999949417595,24.79842552283952,19.717451117238664,25.236755876340318,16.760868560320493,42.70945463633829,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6773.4235686986685,6273.052093793433,1861.9102397492563,11593.132122063367,2966.04001162198,0.0,0.0,17380620.904936448 
 12/19  10:00:00,5.9,,3.7908912675543296,10.92531058418867,62.53529632489352,19.99999982852217,24.848239420095975,19.93918135817012,24.942048980000557,16.74859119265542,42.82863771716956,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6978.661103105959,6136.398276987353,1861.9102397492563,11567.733503973848,2945.3836122406815,0.0,0.0,17306257.867163777 
 12/19  11:00:00,11.0,,7.868660243290436,11.451004500047135,60.192980758103914,19.999999967553265,24.765639845365516,20.00896130161412,24.751896941625272,16.767575538107792,42.6348274911327,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4751.092057371663,4106.218462355146,1861.9102397492563,7048.712359910354,1712.1919996563493,0.0,0.0,12866768.06186018 
 12/19  12:00:00,13.0,,8.801558883812632,12.11341076822222,57.63332106534972,19.999999996318707,24.772247811301675,20.080078718605073,24.649719414063092,16.81605501006711,42.51513404373719,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3642.1542273799296,3043.9319627480463,1861.910239749256,4863.347599071785,1163.0404132803164,0.0,0.0,10889822.350906463 
 12/19  13:00:00,10.5,,6.361393366635341,12.591616478898331,55.93190523418468,19.999999999269697,24.81037069189075,20.16222696834795,24.562464286850943,16.88340494039609,42.398917344803394,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3534.0667325658483,2833.676796628521,1861.9102397492563,4574.233160131842,1138.8322021821054,0.0,0.0,10802672.790952902 
 12/19  14:00:00,10.2,,7.530889992496663,12.951248565242416,54.55155065310201,19.999999999852115,24.77555179428095,20.17892320424635,24.50266102935198,16.979056907633364,42.08328498861984,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3464.030839013466,2749.2714850508014,1861.9102397492563,4362.58789524375,1092.884789318391,0.0,0.0,10637262.104643531 
 12/19  15:00:00,10.2,,6.005951783594328,13.186368654797255,53.71163746967418,19.99999999997398,24.77224781129656,20.17024970739528,24.51254230733892,17.07502884432211,41.822420913082624,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3540.141358234543,2827.560753063813,1861.9102397492563,4494.782657941295,1124.9538246393586,0.0,0.0,10752710.631799014 
 12/19  16:00:00,9.7,,5.871700167497911,13.214709663254055,53.6959021285804,19.999999999990354,24.81087899696675,20.147132548210738,24.585906484606106,17.16701625757726,41.64427905421167,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3847.186990238493,3126.5501260832607,1861.9102397492563,5079.0289861013725,1275.9487008027832,0.0,0.0,11296292.185987342 
 12/19  17:00:00,11.0,,7.477970603635393,13.004025482317733,54.34124868251994,19.999999999996447,24.76563984532579,20.069706411931204,24.65896248111752,17.238022411259383,41.38192015806933,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4253.5868821110325,3588.725965560591,1861.9102397492563,5870.552867352139,1437.4571933869088,0.0,0.0,11877722.759290196 
 12/19  18:00:00,8.5,,5.285962405532755,12.645984599499158,55.63242723984861,19.047862702643588,26.280152300970443,19.06189269450471,26.25734633054128,17.27159806764843,41.294102998617404,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2271.661824000502,1949.499126152252,1861.910239749256,1056.8578330453042,277.70157024411185,0.0,0.0,7702602.515976125 
 12/19  19:00:00,8.4,,5.467342284834681,12.447342800596344,56.52335062846388,18.387292172036148,27.46379632431272,18.34505484531067,27.536783930806756,17.29464371541897,41.352417375796556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1565.694844884085,1417.2953097831205,1861.910239749256,597.025081576175,156.9668633107482,0.0,0.0,7582331.914484229 
 12/19  20:00:00,10.0,,6.9776449020434,12.345025567690989,56.73357337467658,18.072381023274595,27.927598061310434,17.973374032031707,28.102092255589227,17.302153562399788,41.2084284702356,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1375.2461632738814,1332.7298923251578,1861.9102397492563,472.3897571943513,121.66072225794207,0.0,0.0,7342978.431576723 
 12/19  21:00:00,10.0,,6.9776449020434,12.268448082509176,57.02004957723936,17.877626285125107,28.271898181007447,17.760197532245694,28.481830684819847,17.299394176205734,41.21562187711761,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1188.3411499275846,1196.8298527050724,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/19  22:00:00,9.5,,6.90092769280451,12.18742538609584,57.53324902058122,17.799960406927106,28.513774623850193,17.673944815070183,28.74119269931279,17.2892094353235,41.39203154829967,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.4425908016592,1319.2024656395536,1861.9102397492563,523.2607629179558,136.3126605943705,0.0,0.0,7193602.441237057 
 12/19  23:00:00,9.0,,6.531973648195989,12.09659688791441,57.66126272770035,17.63363459511184,28.706223591305026,17.51003300402834,28.931063822249413,17.2734347881204,41.277854112097025,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.7339147593102,1192.9240189844224,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/19  24:00:00,9.0,,6.531973648195989,12.050843938135186,57.83539367858559,17.560481998661764,28.839056677148317,17.43233038893896,29.073422373185885,17.25574655087265,41.324078773331046,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1293.4492984885874,1303.166018893366,1861.9102397492563,504.7476939907632,132.62944497526837,0.0,0.0,7180342.865008289 
 12/20  01:00:00,9.7,,6.807050205359891,12.06183030101424,57.98989601664902,17.457997664086975,29.124935311983123,17.31786623925024,29.384070437843324,17.23767857617016,41.511922953067746,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1067.6330769374658,1124.3924974102829,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/20  02:00:00,9.6,,6.8091430407238205,12.033392014034797,58.105838014434674,17.407487130669857,29.221630207905662,17.255699897149608,29.50347955493255,17.21720362130511,41.57085626870084,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1150.2943655848162,1212.5921271446841,1861.9102397492563,330.11533459852683,85.97485000939484,0.0,0.0,7012386.323131144 
 12/20  03:00:00,9.6,,6.809310636902317,11.991870494215455,58.272289841109284,17.318924260917004,29.389317376822365,17.155152703950836,29.69550693979337,17.197530828449977,41.62776505766737,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1026.888691450841,1122.609249618145,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/20  04:00:00,9.5,,6.810397425616544,11.969160370209377,58.36679966336031,17.249325645735116,29.522628507274145,17.068326624571075,29.86295541508618,17.18176761917201,41.674443236784185,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,986.746005400495,1112.2495523805774,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/20  05:00:00,9.0,,6.531973648195989,11.936527474201243,58.27304976168482,17.174122125171234,29.552166570043305,16.987437245818196,29.903815814975243,17.16767109105833,41.5551072288556,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,982.8266596836351,1116.918612500454,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/20  06:00:00,8.6,,5.373769859737413,11.88373315791303,58.49262967795767,17.070869441165634,29.754326122251307,16.89621631995567,30.085686873375362,17.153207728922013,41.60471220013345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1024.4086416104192,1135.8976017620453,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/20  07:00:00,11.0,,7.679117668793515,11.986010116282678,58.29123806597863,17.06317402264123,29.867209241996807,16.86732323369444,30.24050117272682,17.141753795576783,41.772482643477936,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,877.1710922483473,1038.3254141037316,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/20  08:00:00,11.0,,7.477970603635393,12.041872482724656,57.88568246696301,19.878607716761213,24.955064076030027,19.44800473720506,25.629605415176517,17.132235796217234,41.660008841432656,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5960.625932150203,5692.3152140514285,1861.910239749256,11321.678288274872,2499.5425183451225,0.0,0.0,16099895.677490398 
 12/20  09:00:00,11.0,,7.477970603635393,12.059730815253976,57.817546150766304,19.97776527655712,24.79978355959591,19.853730167810987,24.991598606684747,17.121881483577425,41.687340077720094,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6839.368846779765,6105.329396066429,1861.9102397492563,11524.51559829056,2715.5141182107536,0.0,0.0,16478727.688656034 
 12/20  10:00:00,11.5,,7.822356037857966,12.221097672705879,57.43872187327976,19.996614719715957,24.871497719397144,20.043073245896164,24.800035861421694,17.11663827229596,41.870654341420035,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6292.344511973075,5389.19877908841,1861.9102397492563,9973.56247322389,2358.6618752733925,0.0,0.0,15194059.614081535 
 12/20  11:00:00,12.0,,8.353430882262638,12.527872114828025,56.07231292806735,19.999350866980087,24.7699383399466,20.111069350255043,24.599189907992283,17.12464688446914,41.68559969579296,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4678.347994358363,3897.364829984159,1861.9102397492563,6769.474993356529,1623.031902198044,0.0,0.0,12545791.711010281 
 12/20  12:00:00,12.0,,8.353430882262638,12.982030016312882,54.42789379668224,19.999873594804257,24.76913646965803,20.184175944146226,24.488176999917307,17.151162509523765,41.61565602876145,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3644.084263751831,2897.736028421181,1861.9102397492563,4741.956051676019,1152.3012535487014,0.0,0.0,10851161.37587265 
 12/20  13:00:00,12.6,,8.882460963818101,13.533659138235159,52.63457789674712,19.99997478042139,24.830994680824855,20.252342942873348,24.446213823579455,17.199293234206053,41.59291126591506,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2951.3406930584115,2200.5962771859963,1861.9102397492563,3345.4491758507584,813.005955386667,0.0,0.0,9629698.302489324 
 12/20  14:00:00,11.0,,6.7829640479248186,13.965653641985188,51.061018301816176,19.99999485306889,24.775558607950856,20.301696807998194,24.31736667290349,17.26560494865206,41.32631233408896,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2696.631492169308,1909.7843527630241,1861.9102397492563,2784.78624957366,696.5229056672798,0.0,0.0,9210359.32349953 
 12/20  15:00:00,13.0,,8.801558883812632,14.476152222369201,49.3939214994093,19.999998929056442,24.77224803870618,20.306044412965505,24.307589679327272,17.350189904624376,41.10033830351428,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2257.300901824323,1522.7467093563123,1861.9102397492563,1920.1680128321045,468.13013149628796,0.0,0.0,8388145.336483959 
 12/20  16:00:00,12.9,,8.934558856568461,14.744528744505544,48.693900882332365,19.999999800715948,24.849001371704784,20.29319033354525,24.402281342941283,17.44143632477998,40.99054517251697,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2389.5549389979515,1655.6417984067818,1861.9102397492563,2167.1645962471293,528.3134504893918,0.0,0.0,8604805.284859134 
