Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 12/20  17:00:00,12.0,,8.353430882262638,14.392311942881605,49.656006335841276,19.999999958210203,24.768943324082894,20.1907495761119,24.478237597726462,17.512206798366623,40.676269416432774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3180.8465396660586,2486.9875111437523,1861.9102397492563,3717.831096974336,909.6515679311262,0.0,0.0,9977622.507649377 
 12/20  18:00:00,11.0,,7.868660243290436,13.968718815555507,51.03165354827337,19.340751564871066,25.8026944579928,19.441075016736196,25.642438276385295,17.55853736476613,40.552031345085226,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1982.1288816310494,1576.0597538187549,1861.910239749256,756.1514646077658,191.27558461207292,0.0,0.0,7391468.967700786 
 12/20  19:00:00,9.3,,6.990553771576401,13.608897460994983,52.55372237572582,18.8583451947387,26.749388639436816,18.891710173116266,26.69373227486409,17.58787985484887,40.72122297960726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1681.4569015403679,1410.3924263645818,1861.9102397492563,696.9148695242311,180.99328883836344,0.0,0.0,7702539.313101105 
 12/20  20:00:00,9.0,,6.9718150811903765,13.353136658471787,53.101307578339075,18.576003354964406,27.055283247986907,18.56567312328319,27.07282989432005,17.604029879225145,40.424533668993625,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1484.7158677340076,1301.8222692793975,1861.9102397492563,377.2875142317034,98.9518972563546,0.0,0.0,7059103.6932202 
 12/20  21:00:00,9.0,,6.9718150811903765,13.17505489443154,53.72212534338493,18.355748546960527,27.431242820516083,18.325588254065405,27.48320281009353,17.60179490212955,40.43023532954713,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1440.9898597405952,1292.0485131542482,1861.9102397492563,340.1057376014964,89.47810788557263,0.0,0.0,7024998.051485385 
 12/20  22:00:00,8.7,,6.786711811418473,13.01921483523946,54.65831645709619,18.22214911481487,27.85903378633354,18.168772112734555,27.952600512442245,17.5864467136207,40.75730623060602,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1477.4550479060795,1356.6009316639004,1861.9102397492563,531.0223955440771,140.22701571722402,0.0,0.0,7207694.11967933 
 12/20  23:00:00,8.5,,6.685821199708823,12.919867777139554,55.01874731307672,18.10356573749712,28.06938544778409,18.029622687243194,28.20019736559386,17.566594706918103,40.811319694695804,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.084656771382,1307.4332850058188,1861.9102397492563,441.1233442766586,116.97179773142511,0.0,0.0,7123975.334930453 
 12/20  24:00:00,8.3,,6.583364977472954,12.791946301750547,55.48562687766444,17.9590744993513,28.327662742711613,17.87894679757016,28.470912528536164,17.543370030446507,40.87411617047874,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.2659328653697,1316.365028255041,1861.9102397492563,391.4843577512876,104.21192165650884,0.0,0.0,7078039.781060755 
 12/21  01:00:00,8.1,,6.562435116962125,12.673907137474194,55.9206799464752,17.83099980760534,28.559056848901253,17.74466263394313,28.71485808128763,17.518095655500172,40.942318212619845,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1387.1696291814824,1325.091339607103,1861.9102397492563,450.2363636198551,120.21932101971862,0.0,0.0,7135666.41876831 
 12/21  02:00:00,6.6,,5.068985006733603,12.507738539996895,56.53392417970859,17.66585966929161,28.85789753033216,17.58209977292342,29.010813229637,17.48836516332504,41.01926600004365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1416.2619092714099,1346.6561690027766,1861.9102397492563,400.11436541948154,109.82670641976708,0.0,0.0,7098253.006208485 
 12/21  03:00:00,6.2,,4.615435688565799,12.372620580579412,57.037551584795466,17.533475311196185,29.099703901318968,17.43674340515,29.278047468665854,17.45602804968147,41.10272266711657,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1418.5959121893254,1367.0838946113072,1861.9102397492563,500.89347310542814,138.41481024205612,0.0,0.0,7201170.179968725 
 12/21  04:00:00,5.9,,4.257622057475221,12.27384484173638,57.409327426460436,17.41134660006446,29.325073572531736,17.293569518811594,29.544273264886893,17.427968616959898,41.17566154314221,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1350.1656093341776,1337.6168542019248,1861.9102397492563,422.87609394594233,117.60264079651373,0.0,0.0,7126246.369964773 
 12/21  05:00:00,6.0,,4.501605393000309,12.204676706222783,57.45794564686677,17.31459776177991,29.39585774795409,17.169394026945138,29.667222391878674,17.40368417529939,41.086353623573686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1281.989549841484,1317.4240672787741,1861.9102397492563,402.99612984086707,111.8775205954265,0.0,0.0,7105635.937240859 
 12/21  06:00:00,5.8,,4.386618941085197,12.128616365188979,57.531479693743314,17.218833763095724,29.46440259321041,17.0491792089049,29.782716185504395,17.379727419551678,40.99541502868427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1222.8501813339458,1300.8435697535908,1861.9102397492563,334.50724753014555,93.27492552596829,0.0,0.0,7038666.5949908085 
 12/21  07:00:00,7.2,,5.3111817356446265,12.110129200043705,58.0758760278108,17.157395584972416,29.822782141019033,16.962949271754074,30.19255518657637,17.3579099364329,41.39001736451386,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1144.2210783517696,1267.8502709876009,1861.9102397492563,327.27626380813683,88.8954390825107,0.0,0.0,7022900.443794361 
 12/21  08:00:00,6.1,,5.12808224196534,12.075517162235565,57.700535138546954,19.88517398875804,24.920099429338602,19.47691075951328,25.55833814537264,17.339076439635903,41.077714541486756,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6460.475491696149,6123.272658865393,1861.910239749256,12194.054017682618,2876.694244018608,0.0,0.0,17220827.92098068 
 12/21  09:00:00,6.4,,5.874344476746205,12.066548411365627,57.73463510151247,19.999945553883467,24.741324008256143,19.765025856895846,25.10432176268044,17.320218767518522,41.12672764602078,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5704.340360381571,5278.642366620674,1861.9102397492563,9468.334178211091,2429.2733809360625,0.0,0.0,15448261.034467148 
 12/21  10:00:00,5.4,,4.6053670097702994,12.119417195305873,58.05394089253508,19.999981237216538,24.964922947414543,19.94912946785737,25.04370136507709,17.303714732630798,41.5418446219643,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6048.222120483178,5315.618999349175,1861.9102397492563,9763.189626498359,2542.0234786266574,0.0,0.0,15854161.38615329 
 12/21  11:00:00,10.1,,8.975645909542983,12.546961572158263,55.96447397563489,19.999996378443036,24.75191949106027,20.00039929303977,24.75130297889928,17.310344467038924,41.1701764965426,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4124.799334019917,3575.399924296796,1861.9102397492563,5876.911688178299,1458.9537627857653,0.0,0.0,11955110.409126079 
 12/21  12:00:00,9.0,,7.405538163862746,12.96756780719036,54.45644268978401,19.999999286718698,24.75877795410531,20.075811579899604,24.642826486150142,17.334068396785735,41.11984953722275,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3609.827528280275,3021.9595868996284,1861.9102397492563,4834.331630234409,1230.2883259953592,0.0,0.0,11131914.836680617 
 12/21  13:00:00,11.4,,8.81880916280472,13.383331488674209,53.39969684931323,19.99999985678939,24.9465959440439,20.10832556940876,24.779830181265318,17.376316936446408,41.32126266892361,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3183.2510848062116,2606.0125343525942,1861.9102397492563,3951.608932667976,974.3273979207828,0.0,0.0,10210455.49561214 
 12/21  14:00:00,10.4,,7.429362003336752,13.653890601512416,52.09889039005719,19.99999997487459,24.772247307000683,20.130189322018648,24.573374219435866,17.428777815396803,40.896630917917,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3158.6652235007573,2553.678530713335,1861.9102397492563,3879.0729458273995,972.0000418270648,0.0,0.0,10202077.013674757 
 12/21  15:00:00,11.0,,7.576755827711763,13.825905757551142,51.52610228317528,19.99999999059308,24.775551289918422,20.132293011264903,24.573452336159068,17.486045117373568,40.75436857986253,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3246.1170572651336,2626.5097806641056,1861.9102397492563,4013.701271324091,995.384085834881,0.0,0.0,10286259.572102895 
 12/21  16:00:00,10.1,,6.700573194966616,13.76504970631109,52.05407488559932,19.999999996493965,24.930584334519526,20.110852103190076,24.760053766009097,17.537124272581774,40.87731889894391,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3607.3602888664996,2970.1072541725057,1861.9102397492563,4685.137634235178,1172.8673729408847,0.0,0.0,10925199.405684508 
 12/21  17:00:00,10.0,,7.441316930139598,13.519147072109961,52.53648960102095,19.99999999870312,24.76208120571536,20.074650794620705,24.647872533678218,17.579436616541575,40.492728036848305,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4065.8592609224293,3418.961626186808,1861.9102397492563,5571.549385315635,1388.266474131585,0.0,0.0,11700636.16997103 
 12/21  18:00:00,9.0,,7.405538163862746,13.25940343330791,53.427629156278535,19.130534239412462,26.13705150596817,19.162970999799633,26.08438367873046,17.599349907394334,40.43647709200302,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2171.93164365912,1836.9236696435266,1861.910239749256,960.6333987389464,250.56602905048726,0.0,0.0,7604914.567679077 
 12/21  19:00:00,6.8,,5.41472131965391,12.965626552193651,54.85760218662839,18.47133642820701,27.430828522511568,18.4528013390104,27.462838671936584,17.60623399760345,40.711419334019965,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1591.4799944210015,1406.0216189902867,1861.910239749256,578.7587114206212,156.58949588847392,0.0,0.0,7554864.9817572255 
 12/21  20:00:00,6.0,,5.031992233997606,12.750613292282463,55.21228199067707,18.06895506622879,27.918231930239955,18.020084840848796,28.004168574219385,17.60062729903889,40.41619716879336,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1527.4378008646077,1393.539126520027,1861.9102397492563,561.0814645812904,154.84559815582116,0.0,0.0,7479627.38226764 
 12/21  21:00:00,6.0,,5.031992233997606,12.570671792711732,55.867619888755705,17.779869967460314,28.430773388976803,17.724082675627134,28.53092431042601,17.582240188213596,40.463123875379665,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1352.7702761077119,1251.9258129974492,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/21  22:00:00,6.0,,4.885113681552962,12.431511762270622,56.83975826723755,17.69359236124556,28.81862247451035,17.609944299930042,28.97109303645059,17.554775235466874,40.86342777371802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1493.9649463803362,1413.8617116654498,1861.9102397492563,742.7858493559244,205.63161410998597,0.0,0.0,7443150.673893273 
 12/21  23:00:00,4.5,,3.6627057705398256,12.271683124411725,57.43914441389366,17.488123169183517,29.19416980483755,17.386880467237734,29.381532323231802,17.525854959453067,40.9372757943823,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1269.9895149728948,1244.6501887686613,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/21  24:00:00,4.8,,4.166390669096703,12.165743268250292,57.84053263296314,17.408191491153936,29.341683233281696,17.278910972868506,29.58253085272502,17.49964309747965,41.00467709685328,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1400.7989731726555,1397.833874734294,1861.9102397492563,652.7294639922764,229.35339916680937,0.0,0.0,7569366.283540752 
 12/22  01:00:00,4.7,,4.280627057389245,12.073165904760247,58.19319803853339,17.255001890365133,29.62671341409188,17.099332281560006,29.920167703752064,17.474024832543254,41.07024338004654,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1149.7551446082346,1217.6328431768336,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/22  02:00:00,4.9,,4.477251485102649,11.993159871701407,58.49796823939616,17.190704438330346,29.74601128607319,17.007478510258466,30.093320917480703,17.448455945105852,41.13454416957503,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.9789441284056,1347.9520536169289,1861.9102397492563,505.47774803580097,181.58204318396335,0.0,0.0,7389116.269219944 
 12/22  03:00:00,4.6,,4.252271690829641,11.882622840143842,58.92253761355975,17.044979573782335,30.020032270958414,16.84234055025086,30.408388434980203,17.421927800333414,41.201036938096756,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1096.5436384228356,1238.1401397112668,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/22  04:00:00,4.8,,4.449469240048725,11.81060478100019,59.20035884752936,16.98249744801196,30.13764612942206,16.75778631908728,30.570545325565295,17.396489896442507,41.26522852660677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1198.7966277341318,1358.1029946759672,1861.9102397492563,472.773538384863,171.04319836941556,0.0,0.0,7349378.249863898 
 12/22  05:00:00,4.7,,4.207985795853361,11.714436407687703,59.07508049778541,16.851508381180313,30.132779015468763,16.607124831720245,30.60431684523328,17.3706813063952,40.983913901797465,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1040.9019527415905,1249.1276996969789,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/22  06:00:00,4.6,,4.599998258881539,11.647906290960425,59.335483603693405,16.798948997045752,30.23350045242847,16.531663538884164,30.751589151884563,17.344963349848022,41.05060998454345,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1126.9162180671683,1356.189782851991,1861.9102397492563,428.11941268931184,160.8789796303865,0.0,0.0,7311378.865279854 
 12/22  07:00:00,4.5,,3.943982925773353,11.552801324863522,60.19466245978331,16.66774791471824,30.73405299028511,16.386975135540883,31.28813558807641,17.318708428106007,41.45260841066164,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1008.8949266564649,1273.0072707897657,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/22  08:00:00,4.0,,3.521792411746795,11.468129643198973,60.06295875575506,19.89965578758784,24.897705465409253,19.418277157804354,25.651733432327845,17.294727544360516,41.19309998058419,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7944.665951830756,7489.050780188393,1861.910239749256,11556.517024410598,3459.4764917468156,3502.005218128865,3502.005218128865,32912136.32309775 
 12/22  09:00:00,4.0,,3.521792411746795,11.355551483681992,60.512518327719235,19.999994438746025,24.741248005978026,19.711592283038538,25.187720789692154,17.267795191434256,41.26333911834962,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6920.156240447553,6408.566312856028,1861.9102397492563,11838.32113503316,3675.751310343054,0.0,0.0,20596048.600351833 
 12/22  10:00:00,5.0,,4.504382868928417,11.471750121022344,60.56970206643619,19.999998113821917,24.956001061999043,19.890943165293848,25.125230061355936,17.24609319379933,41.678707620694176,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6286.84707044647,5605.07037681612,1861.9102397492563,10284.470551522201,3247.7324156868644,0.0,0.0,18975039.610169094 
 12/22  11:00:00,8.0,,6.462514297625927,11.847970604468124,58.60749789874075,19.99999964028661,24.755219087347783,19.972815143521267,24.79694854166933,17.248224967904502,41.337810939671414,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3858.5772910235037,3383.7403646794546,1861.9102397492563,5445.225338087792,1402.2663254021518,0.0,0.0,11751035.63454507 
 12/22  12:00:00,11.0,,8.35011811673017,12.528937159866476,56.06500258365315,19.999999958480544,24.765639341165233,20.067699683469726,24.662046125079616,17.28146819076523,41.268331916065534,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2534.2123029989475,2100.9708751360167,1861.910239749256,2825.8515605712173,706.5870370878196,0.0,0.0,9246590.196613474 
 12/22  13:00:00,12.7,,9.49361223549635,13.311724241139682,53.59371078273868,19.999999995067117,24.919147470573556,20.1363749970309,24.709644654548757,17.34982623262944,41.34500833611891,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1963.7899352978213,1509.0121144109814,1861.910239749256,1649.109267321276,404.676012378499,0.0,0.0,8159710.50765992 
 12/22  14:00:00,10.4,,6.952883339633472,13.671865482657452,52.03839437982195,19.99999999896368,24.772247307000697,20.149214220922754,24.544463253499522,17.42589060465425,40.904138747152444,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2264.18747173775,1751.2241907426042,1861.9102397492563,2162.530320239295,548.4940020929384,0.0,0.0,8677455.270631902 
 12/22  15:00:00,13.0,,9.228205156592232,13.889705607763442,51.30607821698955,19.999999999805617,24.772247307000704,20.094919694986416,24.627072991683235,17.52063777656885,40.660006543578156,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2327.8513547920866,1883.4485842540014,1861.9102397492563,2272.51644747175,552.7442806642443,0.0,0.0,8692756.273488604 
 12/22  16:00:00,10.1,,6.887700867054306,13.923050887780816,51.47344192775682,19.999999999925368,24.90694814903118,20.073759445328708,24.793439953121588,17.611887967156967,40.64629525058673,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2779.913404548393,2305.382723558188,1861.9102397492563,3193.364399081136,807.9166869283177,0.0,0.0,9611376.936039267 
 12/22  17:00:00,12.0,,9.258453582111379,13.743050387682802,51.79062176385209,19.999999999971344,24.768943324082983,20.00712306067867,24.758015814156302,17.690103986595517,40.22213326954285,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,3109.586754623236,2685.7327629346364,1861.9102397492563,3838.867693895233,938.5080507956707,0.0,0.0,10081505.845961738 
 12/22  18:00:00,7.9,,5.952732143591566,13.297105173585319,53.3127626692135,19.237268961863716,25.970205151932447,19.209360754742786,26.01547537143074,17.722518933843894,40.13465889563123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1985.4351726343846,1760.8571251294322,1861.910239749256,840.5674805784215,223.759917331715,0.0,0.0,7508412.5654914975 
 12/22  19:00:00,7.7,,6.509995644298678,13.062121661535455,54.49758148300597,18.72641439263603,26.98856346093742,18.64577604037629,27.12513994165286,17.73946512644288,40.360052700977015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1610.8833129862594,1510.9533520127438,1861.9102397492563,732.1868034764619,195.34924827787665,0.0,0.0,7791855.63652637 
 12/22  20:00:00,5.0,,4.06937406440489,12.762355571149467,55.16218371596953,18.37878624191155,27.376462832791205,18.26992917375231,27.56412263601547,17.741705252564326,40.05240227355816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1504.9221067090107,1459.1266975880235,1861.9102397492563,442.98107599499855,151.52166335830816,0.0,0.0,7275046.820702737 
 12/22  21:00:00,5.0,,4.06937406440489,12.588471137787574,55.794360452811055,18.135001125706275,27.798416151353734,18.015060091539944,28.008844137135718,17.730482162212535,40.08074907577615,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1429.3283318632853,1409.316678536804,1861.9102397492563,432.35282511555,148.73319208445943,0.0,0.0,7264517.1086128615 
 12/22  22:00:00,4.6,,3.759650824680509,12.394533540380856,57.02218706536895,17.938274659379303,28.399747247981484,17.81506793995737,28.620946520970147,17.70683560635551,40.5045966051609,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1519.6911804410424,1492.2894919310045,1861.9102397492563,544.3819455352999,187.9585882547627,0.0,0.0,7412765.225328334 
 12/22  23:00:00,5.0,,4.06937406440489,12.283203185338992,56.924958549891066,17.80562723961209,28.380584489829808,17.660034264192635,28.642275623957484,17.67758537157706,40.21466303317523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1445.1809805194853,1459.4542017692502,1861.9102397492563,605.6884870874902,207.9072128993433,0.0,0.0,7487967.645193429 
 12/22  24:00:00,4.0,,3.1063875147100073,12.159564971053367,57.381901520448,17.65237023763338,28.652006633268932,17.489468218269852,28.948146249073115,17.642715246358843,40.29741900407299,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1371.5607837919213,1420.1871078242807,1861.9102397492563,437.0364554519669,150.8706345238203,0.0,0.0,7272740.934469018 
 12/23  01:00:00,5.5,,4.6289138818867945,12.1317121900007,58.03174141579448,17.569923711525234,29.074241693786362,17.380002282311562,29.425151085032663,17.6161578814082,40.74730052121816,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1272.3939841393155,1372.5492886877223,1861.9102397492563,492.8011964149561,138.03516285190986,0.0,0.0,7199803.449364198 
 12/23  02:00:00,5.5,,4.70249023335319,12.078501130003318,58.248595458966435,17.432324639511254,29.334570610578076,17.224368896238587,29.72291010933646,17.593172185220812,40.81558309381367,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1078.1574620191464,1229.7435404981036,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  03:00:00,4.0,,3.3183665672708753,11.946734068740554,58.77003101815723,17.33545681919909,29.521356293021267,17.121371303162242,29.9240790840855,17.567830002162978,40.89007309915216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1236.6831855418827,1375.8732509797296,1861.9102397492563,445.99076276799997,156.31635714500092,0.0,0.0,7293478.123973211 
 12/23  04:00:00,4.2,,3.5821791333485478,11.893932775686695,58.98834639821098,17.21975059205841,29.74490773717421,16.98863109730432,30.18363328909247,17.543471886954723,40.962162087586826,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1023.9661858135829,1215.6267127632896,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  05:00:00,3.0,,2.5411964944830054,11.757364388595116,58.91621058900509,17.113584572038892,29.640410663822443,16.875843232828895,30.090601292450646,17.516611594456435,40.613598634758375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.7085605556554,1375.6465490464345,1861.9102397492563,377.6826588276251,135.62136705841377,0.0,0.0,7215600.146339035 
 12/23  06:00:00,3.0,,2.5411964944830054,11.654317288919673,59.31886651116647,17.01153860651937,29.832713358712837,16.759295730205192,30.31409832115825,17.49040737613524,40.68086666432711,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.408501255519,1365.6176811180012,1861.9102397492563,333.7622110252137,119.92119538021727,0.0,0.0,7156244.871098105 
 12/23  07:00:00,3.5,,2.9671567142427113,11.607733810260939,60.14317144434851,16.93703744774283,30.297034499043068,16.662650909430784,30.829561570283154,17.464436866062975,41.186809091947964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1105.556240520827,1347.7466572948422,1861.9102397492563,332.3537315990658,118.20594509114088,0.0,0.0,7149637.56377962 
 12/23  08:00:00,4.0,,3.1063875147100073,11.584075577726775,59.60367179704762,16.839338255719728,30.16474478989788,16.544483842394847,30.73535318531622,17.43902177786029,40.81901228446284,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,948.6721477256916,1240.7760463868858,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  09:00:00,3.9,,3.0102124564403057,11.514680034592073,59.895255952939095,16.77573932238211,30.29552033379852,16.46818071135301,30.893865890473332,17.413160642917326,40.89753416841593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1052.7528103247912,1349.0325028238844,1861.9102397492563,327.53795436330915,113.27610634410591,0.0,0.0,7130751.117637649 
 12/23  10:00:00,4.2,,3.582795750186558,11.575249283664705,60.35588087847379,16.783225773322506,30.636558902622706,16.480646835567345,31.23170293151748,17.390614806783066,41.43659515439686,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,751.3253461896909,1080.646657214708,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  11:00:00,6.0,,5.031992233997606,11.801744101705802,58.76908948285232,16.90471951493089,30.048473601012322,16.615036222457615,30.606523645640472,17.376498200416204,40.99242078938728,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,568.534867308887,903.8815488239817,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  12:00:00,8.0,,6.462514297625927,12.211668090185265,57.21906295516029,17.18099783463932,29.529830732616304,16.91526796626058,30.03121315141677,17.37358379320367,41.01134120411748,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,325.09868355160495,658.8510604192027,1861.9102397492563,0.0,0.0,0.0,0.0,7071237.527180521 
 12/23  13:00:00,9.7,,7.2719877530099915,12.649349909546158,56.21023307159676,17.468559764341848,29.306479919016112,17.2334126450556,29.745301962788524,17.382119600169005,41.442021079808825,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,324.83448839430264,615.2313496248141,1861.9102397492563,0.0,0.0,0.0,0.0,7110894.492934449 
 12/23  14:00:00,7.7,,5.767182667132237,12.856439252030277,54.86090205111079,17.615709523490356,28.720684903200322,17.438740433636024,29.043379454873474,17.39542703305323,40.96610431281216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,657.1440551514985,820.7841371973964,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  15:00:00,7.9,,5.531434294263525,12.949741091021052,54.534621231074944,17.601458117111925,28.74535557310751,17.449416155089388,29.022592712380675,17.413381841244522,40.925521631787184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,680.5142464272534,805.6788842992149,1861.9102397492563,0.0,0.0,0.0,0.0,7105118.028469486 
 12/23  16:00:00,7.3,,5.080041749376525,12.855788773021585,55.463508252588,17.539096414577255,29.169402240670266,17.371378499522983,29.48012773672329,17.429385826321585,41.325535319647315,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,983.8163773788715,1090.8653207725504,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  17:00:00,6.5,,4.654214613739068,12.616187229995084,55.73185958089493,17.389844073750833,29.127198417439025,17.194684395883023,29.48902904135306,17.435567244514615,40.862313495587514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1114.1008450367221,1242.7479590086584,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/23  18:00:00,5.5,,4.1032542281631095,12.400080656349399,56.50533019036935,17.28913692005012,29.3013387452273,17.070286987962557,29.710173679342773,17.43049748470153,40.85862460102555,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1278.9085917629873,1419.237866500669,1861.9102397492563,494.9384983225625,138.63134585530125,0.0,0.0,7201949.708176408 
 12/23  19:00:00,5.8,,4.845572042296737,12.282659523649471,57.63856920155178,17.17713645287215,29.870059034440928,16.9360675975737,30.329908047892186,17.418280331443288,41.38939642303631,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.0917062096719,1379.8304706225156,1861.9102397492563,341.2976716450495,95.16301798823362,0.0,0.0,7045463.727854964 
 12/23  20:00:00,5.0,,4.06937406440489,12.190361295844443,57.27388370064098,17.075342360380933,29.692126947428125,16.823475642168336,30.170282275165132,17.3999475209408,40.92581745062238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1180.8673995959978,1381.0844627046488,1861.9102397492563,373.71426027542253,128.65625384347854,0.0,0.0,7188703.388992956 
 12/23  21:00:00,5.0,,4.06937406440489,12.085490535051406,57.670900373828594,16.96989129107721,29.89127564612438,16.708624057476253,30.391185679499927,17.37783850569416,40.983053091444496,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1153.2643115934077,1370.4911849639252,1861.9102397492563,326.3273640209713,112.4099660954421,0.0,0.0,7127354.816346563 
 12/23  22:00:00,4.5,,3.8754725391219336,11.981863745555959,58.80397863796103,16.869299641440723,30.464851957598547,16.600004667653465,30.990576866023073,17.35411931833541,41.566033898969586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1143.0908202538715,1373.0607607092925,1861.9102397492563,335.5178934910596,118.26639582899898,0.0,0.0,7149705.116158723 
 12/23  23:00:00,5.0,,4.06937406440489,11.918064497512328,58.31114239359179,16.791762441662616,30.231096483223524,16.508417156804573,30.78061799355844,17.330684618901433,41.105426609069184,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1090.265841167383,1347.1984444753386,1861.9102397492563,318.7234477727858,109.80120058572591,0.0,0.0,7117503.701872147 
 12/23  24:00:00,6.0,,5.482397359505887,11.884062462542216,58.450540181393784,16.688287231464436,30.43486641344284,16.391955465832424,31.014188512938055,17.30853909637968,41.168957796626145,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,951.3168768475481,1245.1621054891273,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  01:00:00,6.2,,5.978944541459666,11.862506310380889,59.30078760345039,16.658050533288236,30.89300045288835,16.348360365268377,31.50799214961809,17.287130038781896,41.76495162191348,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1000.7993838336378,1307.0130370676875,1861.9102397492563,334.5687425781142,92.57945205206987,0.0,0.0,7036162.8904847745 
 12/24  02:00:00,6.1,,5.8797787337384415,11.823893761512045,59.4473401693713,16.584214050401634,31.035877114240616,16.26542018535337,31.672453718325833,17.265619771250407,41.818435887610875,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,882.7925193904846,1217.6236001971567,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  03:00:00,6.0,,5.780616371498575,11.800002643230687,59.536381289499964,16.51789863075547,31.164576496336604,16.193532248324807,31.815438551477225,17.245034491784157,41.86954678538362,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,863.5660322442305,1208.8613633264886,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  04:00:00,5.9,,5.681448146164145,11.778561380956289,59.61653016904703,16.464322356509335,31.268823585183313,16.134358968585925,31.933545997990347,17.224008613711533,41.92232272481032,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,838.4835992397404,1195.0570898745732,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  05:00:00,5.9,,5.5337384080863075,11.749446215048868,59.35159422718763,16.41372361374275,31.170318854344202,16.077872435589615,31.845181804126483,17.201420190739714,41.71541919559203,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,829.3574865770967,1195.498611934174,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  06:00:00,6.0,,5.482397359505887,11.717470477118615,59.09722159297779,16.363507559665187,31.07045223123059,16.02185463093557,31.75518892638888,17.17780404274214,41.510973890440575,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,824.2568691766022,1199.3079449415063,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  07:00:00,5.9,,5.681392752445225,11.676360358273707,59.99133469193432,16.306907966108888,31.56861145555802,15.961552776854619,32.2722737967865,17.153474716597685,42.08945422567074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,830.2946024902824,1209.7949384705903,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  08:00:00,6.0,,5.999996891693594,11.623806796591653,59.46432413729256,16.2401763170955,31.315700905804565,15.891738109249625,32.02040742952034,17.128627959353196,41.640449418978896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,844.0622795304944,1226.1048082784482,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  09:00:00,6.0,,5.999996891693594,11.572579547464477,59.66618181617866,16.173493458975457,31.449206896765492,15.820271577189272,32.167135803409444,17.102917801938307,41.708321776825365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,841.6395352837427,1230.7913031804903,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  10:00:00,4.4,,4.193993654065659,11.598304802327753,60.33178605991895,16.304058415771472,31.59004069087059,15.973331636532981,32.264015325481225,17.07809141806577,42.31194259325973,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,515.2072174188672,915.8775183041722,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  11:00:00,6.0,,5.999996891693594,11.853412635534156,58.56962345390018,16.665045445798775,30.470044073948486,16.368721672595257,31.049824940136496,17.065258981892352,41.80796363910267,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,155.34344733123606,555.085079439193,1861.9102397492563,0.0,0.0,0.0,0.0,7187900.793620834 
 12/24  12:00:00,7.0,,6.462457473030355,12.409383311332219,56.47282030444495,17.189673724442322,29.454522807076025,17.00080037583053,29.80903344640747,17.06778536445368,41.807280752543136,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,31.263929513868778,193.1534347492498,1861.9102397492563,0.0,0.0,0.0,0.0,7465121.12007218 
 12/24  13:00:00,7.2,,6.739031547865806,12.995038992195738,54.988826914204566,17.636707848057796,28.961211559701482,17.603963144006446,29.02149824417937,17.08968883032624,42.24271540162827,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,371.08890126636373,368.1698715620512,1861.910239749256,103.81577534413795,28.20219831503625,0.0,0.0,7380570.217135228 
 12/24  14:00:00,8.0,,6.956299894344516,13.366232242468815,53.04884567106839,17.83466621896054,28.267770070264525,17.85879514096625,28.224719422103767,17.123038000320992,41.66675688427802,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,767.4796105165802,631.1293695111892,1861.9102397492563,222.15083573115416,59.424959716688676,0.0,0.0,7258460.477699754 
 12/24  15:00:00,8.0,,6.956299894344516,13.614133103976178,52.19799778163174,17.890701218877094,28.167004294144434,17.918055052024343,28.118513985881126,17.162761333470797,41.56205401556666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,938.7546162590177,775.0399748270637,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  16:00:00,8.2,,6.990017964086822,13.666941514524536,52.582839015803465,17.85389070690894,28.538385551442254,17.84623078305358,28.552160803100644,17.20461071044141,41.901482880514216,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1078.330368494366,945.7199054958094,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  17:00:00,5.9,,4.935889003253897,13.257252858736493,53.4285516130295,17.620457512635983,28.651011582306147,17.539712973430376,28.797502295978603,17.230253827341176,41.38485434594175,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1373.4928088169022,1305.2975862346225,1861.9102397492563,317.6223100666076,88.17641309432679,0.0,0.0,7020311.9502369 
 12/24  18:00:00,5.6,,4.647150848442043,12.942490226585024,54.537679056136525,17.394111161230967,29.063394772955064,17.259151226968466,29.312548383514343,17.246282796282337,41.34289045438933,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1306.3562663978341,1324.0116332528062,1861.9102397492563,328.3597864189221,91.66999596464022,0.0,0.0,7032888.848570028 
 12/24  19:00:00,5.7,,4.9708213245680035,12.749975750045524,55.842029825868366,17.19377692444355,29.76034257405057,17.022167815935568,30.085643717101867,17.248852674966663,41.794502557503584,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1162.7372296730414,1251.4976658296441,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  20:00:00,7.0,,6.462457473030355,12.643163870993648,55.61045620877238,17.150542016836873,29.510728003732577,16.940721486626735,29.90580019499086,17.24096295540866,41.35129284392779,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1233.4905688410843,1367.0490506305564,1861.9102397492563,552.3246554756486,150.30407786973777,0.0,0.0,7243971.543428379 
 12/24  21:00:00,6.0,,5.482397359505887,12.520034194414485,56.05368025084256,17.015017319948093,29.760953923676787,16.787920798174767,30.192906354480055,17.225067329691417,41.386961212507565,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1059.6394438313168,1240.839983246184,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  22:00:00,6.5,,5.975518682525177,12.422217074912435,57.08421485053628,16.945496969394064,30.247005420987616,16.706754980588332,30.708968694801154,17.20732957617557,41.92490771450523,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1173.4085537862354,1355.9933940635974,1861.9102397492563,438.5691873393486,120.57001795704367,0.0,0.0,7136928.9277426805 
 12/24  23:00:00,6.0,,5.482397359505887,12.343839414196133,56.70651077533785,16.83092606945487,30.1105687398473,16.58155153550578,30.591546791647417,17.18864072959372,41.48250315157782,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1003.3706227984577,1223.6648125626648,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/24  24:00:00,6.0,,5.482397359505887,12.28122167856647,56.940568010243254,16.783484454095813,30.2014145954795,16.521796561992097,30.708074112864608,17.169707447701477,41.532260463955964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1081.0081823189983,1308.4417447509632,1861.9102397492563,365.125195612358,101.39568309503082,0.0,0.0,7067901.322239434 
 12/25  01:00:00,5.4,,5.041778748723224,12.154048510574361,58.10268478354569,16.652123065924545,30.817042920359512,16.387692174533424,31.34004257236858,17.14817871411603,42.08392586567407,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1013.410801921648,1253.7301864855076,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/25  02:00:00,5.3,,5.014898132758342,12.05849476295792,58.48447870971487,16.588924266262378,30.948993239153964,16.31592926501564,31.491679475907496,17.12609052358094,42.15353311554238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1116.834779648881,1355.543290169828,1861.9102397492563,405.2307486577984,114.03695212100898,0.0,0.0,7113409.890732955 
 12/25  03:00:00,5.3,,5.08643497887461,11.971928359443702,58.83417001070326,16.47044796858421,31.191120892025438,16.18685285536624,31.760036622374514,17.103194639282616,42.22542371350365,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,983.7319410820179,1255.1893648566254,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/25  04:00:00,5.2,,4.9872977329941355,11.638547525156579,60.159717616828715,16.168250326371783,31.805815816828567,15.98700527217053,32.175883861631235,17.065121600552736,42.33772816389977,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1276.3341089648286,1363.6507688181955,1861.9102397492563,307.92592479200675,86.67118961085224,0.0,0.0,7014893.145696391 
 12/25  05:00:00,4.0,,3.521865699887022,11.324872615364821,60.653498771076954,15.906265116137977,31.937968078306447,15.757674876943192,32.24307030333445,17.02234437089004,41.921840332188715,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1288.3056522851148,1327.7006506572714,1861.9102397492563,321.25778062599073,114.6620654585046,0.0,0.0,7136262.395063813 
 12/25  06:00:00,5.0,,4.99999999306913,11.331220372225477,60.61891085154693,15.78901305620751,32.17372523564792,15.60254534157023,32.5603035138281,16.99346085250729,41.99263386956593,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1016.5007367748541,1145.7993005817618,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/25  07:00:00,3.6,,3.400579190233755,11.160234839305796,62.090642115859296,15.635342561136476,32.905416817584296,15.454687750106132,33.28884445204208,16.962059161577518,42.61178866057922,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1107.081247083779,1216.0805496413893,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/25  08:00:00,5.0,,4.99999999306913,11.204543816925046,61.130434604091974,19.928646578756638,24.791561144048018,19.60263005663704,25.296903375239705,16.939870191856706,42.1356055510095,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10531.79636173474,9560.879593851889,1861.9102397492557,13480.45366629437,4167.516653350659,6213.504964499182,6213.504964499182,46103409.85719251 
 12/25  09:00:00,5.0,,4.99999999306913,11.154655275740883,61.33317613127191,19.987589165981984,24.69905534803266,19.94055444876859,24.771440578042746,16.912536785789882,42.20873218351218,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10681.064125803234,9326.618588325273,1861.9102397492563,18492.700091637827,5526.969994868475,0.0,0.0,27606567.98973437 
 12/25  10:00:00,5.4,,5.18576705982521,11.184908510046512,62.07453531788789,19.99826495288266,25.031307239152568,20.166381546104365,24.77215152025605,16.884263323075952,42.881683137933805,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10357.294326351484,8740.683832889576,1861.9102397492563,17455.96051690384,4287.814178799566,0.0,0.0,22139007.90677576 
 12/25  11:00:00,6.0,,5.482397359505887,11.34307516223801,60.580001831142205,19.999423032046387,24.684501544147754,20.252925373694318,24.300280499481296,16.869961916316146,42.328999195732315,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8414.891687081179,6935.588390465848,1861.9102397492563,13613.24844185873,3407.844690391649,0.0,0.0,18971117.74850726 
 12/25  12:00:00,6.0,,5.999996891693594,11.682170407367774,59.236405264601984,19.99989391336016,24.68378264679341,20.31668974009757,24.204701948484846,16.878296870765478,42.306616041890194,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7411.614973643794,5976.006120926588,1861.9102397492563,11577.977130049927,2942.9032331065173,0.0,0.0,17297328.502280787 
 12/25  13:00:00,5.9,,5.681470174350074,12.091260076883197,58.411180184754045,19.999980272814582,25.00608745887622,20.39867394991067,24.397017659939067,16.894902751559243,42.81411473851812,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6625.49979106298,5178.296010967855,1861.9102397492563,10010.064506934214,2579.2018762325943,0.0,0.0,15988003.617534664 
 12/25  14:00:00,6.0,,5.999996891693594,12.573516503564576,55.858617320735696,19.99999624427705,24.683625892157263,20.45158785762539,24.00387782743996,16.92554715117832,42.17997166982488,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5903.041459756108,4476.916266243983,1861.9102397492563,8560.118239902276,2226.5750897509038,0.0,0.0,14718547.186200578 
 12/25  15:00:00,7.0,,6.462457473030355,12.984427538400404,54.381379506611836,19.9999992754445,24.687170345896366,20.460352183893406,23.99434267376725,16.974247125923853,42.05593254496334,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5539.458860505409,4149.2803547755975,1861.9102397492563,7832.996116993641,2014.5018492145923,0.0,0.0,13955083.520269856 
 12/25  16:00:00,6.7,,6.474695766922502,13.125613824427859,54.56706342302652,19.999999881949403,25.001494396709045,20.425721897777876,24.351851205662594,17.028966340466614,42.44388060076263,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5658.993027583672,4302.042154083637,1861.9102397492563,8050.0994704009345,2077.317477572364,0.0,0.0,14181219.782357834 
 12/25  17:00:00,6.0,,5.999996891693594,12.748913279074255,55.21974021352693,19.99999997719566,24.683620788542434,20.292251258936872,24.241316185009172,17.07717137208801,41.776431466021705,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6363.842083893088,5102.467705341218,1861.9102397492563,9491.33601270834,2451.1428767898537,0.0,0.0,15526991.219540795 
 12/25  18:00:00,4.2,,4.199996118635857,12.25235995315472,57.051747248422124,18.413727064728263,27.26500724787117,18.620051783935587,26.9154966958917,17.10411491515279,41.70516839215588,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2546.201739086586,1914.6935784582797,1861.9102397492566,1238.3387523654635,455.5645798143109,0.0,0.0,8426086.1496961 
 12/25  19:00:00,3.5,,3.301520373086135,11.899396546607058,59.191424994108594,17.45141634363872,29.350005567394902,17.6156194073156,29.047086246727424,17.11715731565588,42.24072861990543,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1847.3660887296571,1368.6017357939597,1861.9102397492563,839.259013470909,302.56234981783814,0.0,0.0,8316204.613563842 
 12/25  20:00:00,4.7,,4.208133593603584,11.76902718971778,58.896275213254384,16.98094576819237,29.815635831612973,17.074274050797143,29.639603115268983,17.12221724046136,41.657362535935114,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1652.5599653045074,1300.2689756933355,1861.9102397492563,719.2622310264037,254.02895636547967,0.0,0.0,8130143.21545697 
 12/25  21:00:00,3.3,,2.8354963206959427,11.486786491489147,60.00671057229462,16.69832993175757,30.354888493660294,16.776151930768222,30.20517192132673,17.109455873819424,41.69105400687786,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1530.7219439709575,1216.6416537851092,1861.9102397492563,347.9848836079948,124.2838300340292,0.0,0.0,7172704.24620178 
 12/25  22:00:00,3.1,,2.9048749405121246,11.301131049975911,61.62272240797879,16.5018228636207,31.179231953514407,16.55004785551541,31.083752122493525,17.087603461158768,42.349473404138244,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1479.517015388298,1214.240264903638,1861.9102397492563,378.96727815190394,138.62943507532276,0.0,0.0,7227142.148725733 
 12/25  23:00:00,2.6,,2.4089529581861218,11.497615368350628,60.82198224872486,16.59773716964034,30.987865611633076,16.48031852972949,31.22026489468453,17.08234500457071,42.36101286037248,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.5668642784992,1137.1886620935497,1861.9102397492563,452.87954983593426,165.68568986779187,0.0,0.0,7329528.966613526 
 12/25  24:00:00,2.9,,2.706502376406108,11.548205304275113,60.615581150535604,16.571381211598418,31.03829618787566,16.388268447179644,31.40222022010677,17.0683281032948,42.396506133964515,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,951.2051414455306,1084.4312633035588,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  01:00:00,3.3,,3.1032197236036336,11.497314610093724,60.81642006093089,16.50258361226032,31.172562357666866,16.30450854641285,31.568360617787405,17.044727493875424,42.45738640917821,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,970.7374817177936,1122.5923255974074,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  02:00:00,3.3,,3.1032255743963515,11.432778248386233,61.08184285722407,16.429810484629787,31.31986275601883,16.21275361200333,31.756191419641677,17.019517054559493,42.528733187791886,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,965.8731249933181,1145.305440078487,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  03:00:00,2.9,,2.7065122682809246,11.384480985894445,61.28257000812053,16.35649492858999,31.469031880461806,16.119067720284015,31.949211990466907,16.996848051475073,42.593351162305574,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,952.3360319576935,1162.4697343582473,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  04:00:00,2.7,,2.508150175633844,11.317825503331452,61.558286838187556,16.27050088050298,31.64425060981574,16.019298929124535,32.15571396048521,16.975029876396647,42.65534229618481,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,957.6042187187705,1186.5797317759914,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  05:00:00,2.8,,2.7356416082914476,11.252693575157066,61.37601367291351,16.183769944377463,31.588842728171045,15.919031692255466,32.1275522078911,16.953302455655113,42.40412498505707,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,948.3423380518176,1197.7546816579654,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  06:00:00,2.5,,2.4999962365061004,11.163618452801982,61.28784004337322,16.084299645120154,31.557300474478474,15.808313851071873,32.119004653753294,16.930241553611022,42.15528094317711,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,958.903499914762,1222.8679541339611,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  07:00:00,2.1,,1.9130227770513912,10.693870585454711,64.1698045890346,15.731100837661522,32.75573723820983,15.583526128200713,33.06662295810265,16.884578759040117,42.90256003292993,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1365.5785399550502,1393.2507064986662,1861.9102397492563,354.5228701502611,129.473030062812,0.0,0.0,7192619.105757411 
 12/26  08:00:00,2.2,,2.1999964695705883,10.57961990016726,63.707147088457106,19.922268965586166,24.78607345001856,19.633429986613734,25.232939705535454,16.85316500916023,42.35589029082849,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11090.298375077562,9997.569569634434,1861.9102397492557,14484.76808241648,4389.246508399384,6200.015988796046,6200.015988796046,46875997.76403741 
 12/26  09:00:00,2.3,,2.299995568615803,10.4832968656373,64.117730583414,19.99999996786795,24.66500255679014,19.921105056952126,24.78587398722305,16.819754836336468,42.44580782179621,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9263.202798538478,8142.61286003502,1861.9102397492563,15937.100749801833,4875.822593685306,0.0,0.0,25152219.0292392 
 12/26  10:00:00,1.8,,1.615525975025589,10.369463332537856,65.62117206167605,19.999999989558766,25.0522066567613,20.17693157534547,24.77932071513663,16.78480255131622,43.20793806110875,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11422.443613302674,9651.603361911753,1861.9102397492563,19575.08797120565,5668.438842292472,0.0,0.0,28145557.7318691 
 12/26  11:00:00,4.0,,3.521792411746795,10.579503767422025,63.716667449327616,19.999999996557907,24.668550237325785,20.23225262657792,24.31650461472001,16.76682798156357,42.59484080035495,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9736.916089404582,8111.858608306634,1861.9102397492563,16065.35063288983,4754.6281667498815,0.0,0.0,24673860.232284684 
 12/26  12:00:00,2.9,,2.4431628444145703,10.685360142064937,63.268622888864186,19.999999998856296,24.668550237147286,20.291544530328785,24.227538859026694,16.757709356798138,42.61952100032701,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9369.064700276378,7708.832151169401,1861.9102397492563,15300.106384457069,4573.465982393764,0.0,0.0,23993485.67776224 
 12/26  13:00:00,2.9,,2.3816253231142155,10.832365151468002,63.57837810061674,19.99999999961798,25.033201219145933,20.36427866368745,24.475429454692783,16.755566411085155,43.25541133700194,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8765.119118040628,7082.054137143161,1861.9102397492563,14088.453808499744,4239.29243174552,0.0,0.0,22727378.31160613 
 12/26  14:00:00,3.0,,2.54122997202403,11.11061516395983,61.503904338485384,19.99999999987073,24.66855023722867,20.417440150163735,24.039847645794353,16.76165437287386,42.608841139897784,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8183.693614698677,6502.568266321265,1861.9102397492563,12899.773945222274,3961.9232614845428,0.0,0.0,21681113.46196112 
 12/26  15:00:00,3.2,,2.737398900991781,11.35820933847339,60.510560055788986,19.999999999955897,24.672097918774018,20.436314158828242,24.01530359037843,16.776238599391405,42.575509688710774,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7925.297323047083,6251.775753137501,1861.9102397492563,12341.940139182805,3813.276514671172,0.0,0.0,21118464.80549235 
 12/26  16:00:00,3.1,,2.774082895832102,11.452129250391675,60.9788974453211,19.999999999984944,25.01825027550602,20.435569743788353,24.35336084432306,16.796548232155452,43.11719909763006,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7932.284698910737,6258.8895504168095,1861.9102397492563,12328.20787856517,3834.1896602738384,0.0,0.0,21199918.935434524 
