Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),ADU RDC-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 1:Zone Air Terminal Sensible Heating Rate [W](Hourly),ADU RPLUS1-AIR TERMINAL SINGLE DUCT CONSTANT VOLUME NO REHEAT 2:Zone Air Terminal Sensible Heating Rate [W](Hourly),FAN CONSTANT VOLUME 1:Fan Electricity Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING DX SINGLE SPEED 1:Heating Coil Electricity Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Heating Rate [W](Hourly),COIL HEATING ELECTRIC 1:Heating Coil Electricity Rate [W](Hourly),Electricity:Facility [J](TimeStep) 
 12/26  17:00:00,4.0,,3.9999953666522607,11.451460513429426,60.12920902328713,19.999999999994838,24.668550237214884,20.361078730878553,24.123670721275708,16.823127951881133,42.4428221907129,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7954.968896064513,6384.238833805241,1861.9102397492563,12371.614143809606,3959.9314484778142,0.0,0.0,21682139.986938972 
 12/26  18:00:00,2.3,,1.854697677868141,10.973307372403411,62.07123605261985,17.967438460861125,28.034558558996938,18.23098053252392,27.575101839695847,16.83482036897031,42.41132949521334,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2698.898309433638,1965.897138118003,1861.910239749256,1354.5797677721848,477.8299200296254,0.0,0.0,8509636.529571552 
 12/26  19:00:00,1.6,,1.294575236296338,10.691311721772196,64.18328267683167,16.84367973885769,30.51150078202992,17.06245455416706,30.090556026235316,16.839480128954648,43.028136500894384,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1857.9649595066635,1300.3683561435337,1861.9102397492566,832.4270829510496,299.0861904137306,0.0,0.0,8316715.233242224 
 12/26  20:00:00,1.9,,1.8999974377189826,10.54184213873763,63.867915990692396,16.326965608833262,31.03863150683321,16.429592880609434,30.836156308541455,16.838820422826966,42.39446217683238,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1549.5112022158505,1197.739467975649,1861.910239749256,595.1285901198387,220.30131672596966,0.0,0.0,7947009.394991072 
 12/26  21:00:00,1.5,,1.499999942474775,10.35971582928996,64.64930599648181,16.048595254955167,31.592043761562472,16.10881018478605,31.470709352430504,16.82690052795934,42.426557483870994,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1530.8369288382833,1241.7217406482043,1861.9102397492563,392.1587146578572,146.2091621350437,0.0,0.0,7256195.411373289 
 12/26  22:00:00,1.8,,1.6155193977946325,10.228731999794926,66.23665476122432,15.83947775287901,32.5182548069773,15.862304615052512,32.47083313305838,16.80669813686683,43.14484603226857,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1317.6095944315223,1109.9090819466985,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/26  23:00:00,2.0,,1.5603979753601984,10.118090125718881,65.70210116334209,15.75878786223051,32.18406302594654,15.741632397915376,32.21943606227518,16.781552417948447,42.54890292864586,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1449.6562379327772,1281.110285595476,1861.9102397492563,565.6081197729989,203.62238537384331,0.0,0.0,7472865.950460384 
 12/26  24:00:00,1.9,,1.5892805951638846,10.3597635345808,65.15161315734052,15.856104085998684,32.233028665737066,15.667245556552224,32.625097411218086,16.77797703167378,42.88955851330072,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,825.0115237611301,983.1783206411096,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/27  01:00:00,2.4,,2.2106600830948158,10.139990935166074,66.62634129429183,15.646226709155782,32.92117487351285,15.520789260618859,33.18697594227232,16.7448795584569,43.31151552405935,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1197.2443807823463,1215.9061231139428,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/27  02:00:00,2.4,,2.210679103113829,10.273503923942188,66.04467123376025,15.77501504928651,32.65602506978885,15.539949813306743,33.15158270346246,16.729781830640498,43.36009727222558,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,986.4859267271443,1188.7224787548128,1861.9102397492563,551.24027110044,201.47657724412642,0.0,0.0,7464925.575138078 
 12/27  03:00:00,1.7,,1.5163482722870405,10.319145190770966,65.85348645650188,15.756903145320287,32.69887159913104,15.467481226620308,33.31110888252299,16.71292677374947,43.41314673642908,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,848.3122049787569,1146.050994415894,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/27  04:00:00,1.6,,1.4171656546637847,9.877789531568428,67.84170935991958,15.401856598988331,33.457625332775336,15.251800483651527,33.7813341916237,16.667191555511213,43.546588910330094,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1358.3893918182202,1390.5371212812793,1861.9102397492563,346.8952185084503,127.00117407657115,0.0,0.0,7183320.2799729565 
 12/27  05:00:00,1.5,,1.4391509520012469,10.08381578231665,66.37601335211355,15.46406680345099,33.05827350902856,15.185918453266783,33.65426454918857,16.65217857123396,43.24083629940595,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,884.9659991115577,1161.8336469623507,1861.9102397492563,386.4516726742884,143.8755587366766,0.0,0.0,7247290.902838377 
 12/27  06:00:00,1.3,,1.2999968118603555,9.791609339746277,67.14596175229292,15.214658564220098,33.32265702640988,15.00672668435526,33.77150223990195,16.612638507060876,43.001941017397215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1194.082325836427,1330.202107253959,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/27  07:00:00,1.0,,0.8219760187141432,9.497955760520469,69.60140010351851,15.04578793868516,34.23634419642589,14.882329937153962,34.59876208873705,16.56708036687819,43.83044665721075,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1470.4343014400383,1506.6874803222004,1861.9102397492563,662.3741933402567,243.55756040576472,0.0,0.0,7624378.020175552 
 12/27  08:00:00,1.1,,1.0999954707169426,9.462228228494777,68.64874534929609,19.838729290063007,24.895159885337126,19.506045144599636,25.410818576966975,16.536499542650983,43.21074133458525,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11889.378579327999,10779.418754722636,1861.9102397492559,16483.181263961,4970.683829163002,5667.4458419123175,5667.4458419123175,45918437.86762272 
 12/27  09:00:00,1.0,,0.5793007582958689,9.316973083467676,69.32362090395003,19.972583701180753,24.678629760900083,19.970691572002103,24.68197826690723,16.499714395363963,43.31201685109053,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13110.075561885718,11368.390640037607,1861.9102397492563,22549.357550990688,6273.208462842617,585.798197971236,585.798197971236,32539565.554021467 
 12/27  10:00:00,0.5,,0.32601525536859427,9.246926481479166,70.84012107634652,19.99631158132219,25.062947216143,20.23997725242242,24.687835463061777,16.460580004154966,44.16111204816019,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13348.179638062946,11226.433458326506,1861.9102397492563,22974.633577836063,6445.997150973963,0.0,0.0,31094154.294397607 
 12/27  11:00:00,2.0,,1.5603611781179214,9.417979948150197,68.85346580924914,19.99881045834114,24.638552128721624,20.30367270140354,24.178165530259193,16.435784670012833,43.48865464657552,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11608.101337299086,9631.060968606884,1861.9102397492563,19471.70803931639,5575.514230532022,0.0,0.0,27786451.788193308 
 12/27  12:00:00,1.5,,1.0698615328177226,9.57775378594996,68.11741771827174,19.999613117564063,24.63732660979015,20.370645163017393,24.078328103928577,16.425317441809725,43.51765521278968,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10870.420105684958,8897.655305879007,1861.9102397492563,18002.494528293104,5250.403617906195,0.0,0.0,26559518.11851908 
 12/27  13:00:00,1.7,,1.3934804011344322,9.841494823524945,68.03144853091462,19.99987325962029,25.04551953434973,20.447585431079794,24.361636943380457,16.426580187553608,44.23581474972275,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9988.20166299477,8024.032612131735,1861.9102397492563,16259.907202054299,4852.34441135607,0.0,0.0,25055317.515494533 
 12/27  14:00:00,1.6,,1.1679702998552182,10.099292813899531,65.77536298923738,19.999957897023588,24.636801200469865,20.49095130245236,23.90014840137244,16.430684571646296,43.50278231335438,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9528.35448460354,7563.966312333625,1861.9102397492563,15292.073518181405,4595.182325661162,0.0,0.0,24081085.221389323 
 12/27  15:00:00,1.9,,1.8999973861905244,10.291255464694759,64.92678119333515,19.99998591982334,24.633213409511736,20.476401280319184,23.918177743862284,16.4456924991572,43.45497289680639,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9284.936332380348,7373.6186221752305,1861.9102397492563,14776.048023239106,4585.42973823901,0.0,0.0,24054775.398659214 
 12/27  16:00:00,1.9,,1.7148200061126377,10.265392413226788,66.14198930796454,19.999995299513294,25.050899493830077,20.448833550717712,24.365176561134838,16.466902972178215,44.13218819098872,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9444.226505625857,7550.83880824781,1861.9102397492563,15094.05926404394,4595.674444232022,0.0,0.0,24087017.372994598 
 12/27  17:00:00,2.4,,2.399997588378591,10.154144019247207,65.52490001076788,19.99999842621804,24.63319449194861,20.38409133354528,24.054879160213044,16.490405669334557,43.331443631152936,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9543.88601712751,7729.094209997744,1861.9102397492563,15319.22339091405,4721.018939210034,0.0,0.0,24566158.00160831 
 12/27  18:00:00,1.4,,1.3999974342258727,9.846165953020725,66.89258554434605,17.628846106338855,28.608594269318303,17.90987651020953,28.107855081446587,16.50160692071507,43.30056094055074,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2714.533403803981,1954.6432455855709,1861.910239749256,1369.7030934423478,502.1163125017448,0.0,0.0,8603142.578044215 
 12/27  19:00:00,1.0,,0.7626627938825298,9.598012757045579,69.24740815883457,16.4480851840336,31.333983993712916,16.681499369683827,30.87174488335743,16.505374383334676,44.074068109891435,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1875.2151744557925,1294.5568842651105,1861.9102397492566,869.2150628675932,314.463079019674,0.0,0.0,8447068.665900804 
 12/27  20:00:00,1.0,,0.9999972378161698,9.457923334739299,68.65892338847644,15.877993337282394,31.882550094109874,15.97764265686833,31.679788924083738,16.504125137162152,43.29361954789616,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1620.7139428748305,1263.694638981678,1861.910239749256,660.5890574312773,245.10952412687666,0.0,0.0,8053562.038486479 
 12/27  21:00:00,1.0,,0.9999972378161698,9.336387207672823,69.22293721082829,15.567531562371386,32.506564358220984,15.615638972536688,32.40609993399883,16.493990477984024,43.321557879911964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1489.0879663390651,1222.7058517051132,1861.9102397492563,461.1859046343788,172.02376836855106,0.0,0.0,7540369.442240336 
 12/27  22:00:00,1.1,,0.921375446936027,9.213762108389929,71.07972763515029,15.362498465539337,33.53926945058963,15.373483153475991,33.515596834257835,16.47513733212262,44.17057182045963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1316.2186510909985,1125.5042642590688,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/27  23:00:00,0.3,,0.1277095329706438,9.327301497579478,70.53936798091381,15.48769415375015,33.27187195032073,15.324787640491603,33.62170693988624,16.471054538791716,44.18294592397514,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1111.342700230046,1194.5893570152457,1861.9102397492563,579.8130939784251,214.602116321619,0.0,0.0,7514954.14393936 
 12/27  24:00:00,1.1,,0.9213808328304001,9.313482814888335,70.60648439126453,15.440322643977693,33.37412881500805,15.206187433916698,33.87989118289481,16.45509755481883,44.228749733148234,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,951.0303383093692,1156.6603069782325,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/28  01:00:00,1.2,,1.0205868899455526,9.207538942526133,71.11386318272322,15.318219994580392,33.63754354085351,15.067895357251672,34.18337731539726,16.425969592265425,44.311759866035416,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1019.1965479894401,1238.7247168122476,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/28  02:00:00,1.3,,1.119782224850645,9.121548422889777,71.52606324963794,15.26104907038909,33.76064536226054,14.979605667663602,34.377567588461055,16.393771177744927,44.40183503942195,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1112.7538081176042,1363.9821552754438,1861.9102397492563,396.01101198828553,145.78931219996318,0.0,0.0,7254428.209708976 
 12/28  03:00:00,1.5,,1.318183542742975,9.074278117891128,71.7538667191422,15.159521130012294,33.98140098991262,14.840867881003728,34.6859782883163,16.363939428780895,44.48585784317208,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,949.5771170502672,1275.3070152808723,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/28  04:00:00,1.6,,1.417380931984086,9.056131519082355,71.84108673247778,15.120093660985022,34.067359144169515,14.769478822445683,34.84571159558806,16.33674416754314,44.56257236107412,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1014.0981383297941,1376.587370845299,1861.9102397492563,362.97389423710564,133.4385314454966,0.0,0.0,7207667.977850703 
 12/28  05:00:00,1.8,,1.7383849613945188,9.02827738269679,71.3313330324853,15.0378072759471,33.941366697492356,14.658521618911024,34.78167562718974,16.31024773873091,44.23789370257027,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,865.5252360819574,1288.4584994710276,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/28  06:00:00,2.0,,1.999994999273465,8.996068764785436,70.84026322444494,14.959565010046283,33.80438205634279,14.555890680426065,34.696458411482084,16.28120174617929,43.91914593128703,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,837.1200008330507,1298.4331886757943,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/28  07:00:00,1.8,,1.615796882574445,8.739860696819974,73.40965735729274,14.684942776060362,35.04412780801678,14.384327146503342,35.731740472927,16.233634298921082,44.866452313410015,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1139.9524975134457,1414.7617325199737,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/28  08:00:00,2.0,,1.5603611781179214,8.639414727367713,72.56999146556636,19.806209171026012,24.898943177293138,19.317316006995696,25.661769123662353,16.20253053119783,44.14008343690167,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12539.02135341322,11564.231496650114,1861.9102397492559,18014.197849639633,5215.278498485537,5667.4458419123175,5667.4458419123175,46827040.39683132 
 12/28  09:00:00,2.0,,1.5603611781179214,8.572167228326105,72.90125414426538,19.967491557987223,24.635507359351138,19.88939470297347,24.75569622211463,16.173762667415097,44.22117145188716,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,14024.061865468168,12268.878272880946,1861.9102397492563,23639.399575302563,6475.753822603271,1424.5238478020767,1424.5238478020767,36318956.176041014 
 12/28  10:00:00,1.7,,1.455404606149623,8.59331616349678,74.2195726886213,19.99447695409355,25.075002631948117,20.176741769635306,24.793707528713135,16.14478717773973,45.16886938758121,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13003.856574426987,11015.039391957407,1861.9102397492563,22402.501550054665,6268.274388557595,0.0,0.0,30412533.335526712 
 12/28  11:00:00,0.6,,0.18679321113929576,8.585656817379062,72.83461511759577,19.999253019954793,24.587061458631755,20.318107100206284,24.10678528809803,16.126071840051633,44.355976608490735,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12224.859355754908,10145.91161328718,1861.9102397492563,20678.023544381853,5887.6636832950835,0.0,0.0,28974703.02792524 
 12/28  12:00:00,0.4,,-0.03660674666376718,8.736214551151273,72.09579589138892,19.999758444222557,24.58629165787556,20.40917274638856,23.97156144287375,16.1227363279777,44.36542101068268,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,11304.010765307632,9219.108439005566,1861.9102397492563,18791.231787343422,5469.793131451173,0.0,0.0,27395065.6957109 
 12/28  13:00:00,0.3,,-0.18382825641131537,9.031895654324353,72.00375064718317,19.99992129309808,25.050378965563162,20.492571811869116,24.298875725014586,16.130745014177158,45.18020786366551,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10531.010208415191,8430.871923164314,1861.9102397492563,17218.557454691094,5076.170766421577,0.0,0.0,25903527.57876936 
 12/28  14:00:00,0.2,,-0.2218675084020941,9.328324480452538,69.27038553606387,19.999973990726147,24.5859634112567,20.53314638509827,23.788841000911702,16.14069450311572,44.31459316828787,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10030.906506056752,7939.821052329743,1861.9102397492563,16166.467099074376,4854.420810385393,0.0,0.0,25068084.95620462 
 12/28  15:00:00,0.5,,0.08869674994913665,9.592420071128311,68.06008549108869,19.999991345504785,24.58947408591097,20.55151955247409,23.765312823842866,16.162740642801584,44.258648703637924,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9649.29386897519,7582.942553788015,1861.9102397492563,15396.420775290791,4653.4592235522705,0.0,0.0,24306409.34221304 
 12/28  16:00:00,0.2,,-0.2764983949480963,9.654508681814173,68.99458659741742,19.999997118123844,25.03131482606068,20.547032807320008,24.199049684439895,16.193348292567038,44.96602355067572,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,9790.715303793912,7711.92064959154,1861.9102397492563,15634.369771040589,4696.931306086384,0.0,0.0,24469590.596101124 
 12/28  17:00:00,0.8,,0.3830888096856614,9.530668245729379,68.34324432114656,19.999999036995856,24.589462465015217,20.460543234855614,23.899094822343354,16.22801694855588,44.0747009917237,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10031.364276400122,8043.2562457786335,1861.9102397492563,16090.009821038599,4814.350425686964,0.0,0.0,24913624.82675752 
 12/28  18:00:00,2.0,,1.5603611781179214,9.349313830658389,69.17304803709534,17.607173584881284,28.59375144182769,17.89412968767726,28.084082559336842,16.256772143573563,43.98762817018611,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2751.470713350591,1978.2646218120135,1861.910239749256,1399.4726329715786,493.8237125612027,0.0,0.0,8570250.67169752 
 12/28  19:00:00,1.1,,0.8617075112613184,9.086216572791567,71.73270066100524,16.387705312125256,31.418343990023338,16.609020557836445,30.978340098080295,16.273305106678162,44.7657319657123,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1811.0002578709793,1256.0555133959379,1861.910239749256,792.2561186574189,287.17618285291087,0.0,0.0,8259869.49179921 
 12/28  20:00:00,1.0,,0.5792617429185843,8.89889381309328,71.29701177523626,15.78602539752748,32.001301285892254,15.876620797719763,31.815934080425436,16.283123905575927,43.90744783990447,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1612.7308524568373,1269.6205511055282,1861.910239749256,691.8654499830595,248.23989510695657,0.0,0.0,8132329.390114549 
 12/28  21:00:00,0.0,,-0.4666668612903299,8.647279942047327,72.51021569647449,15.401648367344439,32.77741217711875,15.462571500312542,32.64905495674936,16.277538576015942,43.91631652532389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1603.8505109207763,1304.0180780693981,1861.9102397492563,539.0925995674573,195.3540464480502,0.0,0.0,7627199.886063072 
 12/28  22:00:00,-1.0,,-1.3293977670195074,8.39309704718513,75.17530558489443,15.134085687180162,33.98060231170382,15.171975088122853,33.897973658797625,16.256389261932654,44.81314240313677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1481.4451208611817,1230.5772455240808,1861.9102397492563,348.7869500823448,128.80913041204406,0.0,0.0,7190317.7755172495 
 12/28  23:00:00,1.3,,0.7555861921493715,8.66643440786615,73.52164774350427,15.212257252040997,33.68611772961,15.043892165254775,34.053071892130696,16.25565362721291,44.649348623344984,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,816.4692213379177,946.691176862881,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/28  24:00:00,3.7,,2.890948535890491,8.784582074020221,72.66581193899842,15.278515284395558,33.41900158363556,15.006147254968694,34.00970436034353,16.24400500996081,44.51696941138499,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,760.9368061187525,1046.0955457420787,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/29  01:00:00,-1.6,,-1.91987325308661,8.463389310376717,74.73960332782869,15.077099295454454,34.07097688688068,14.826914309836397,34.624510292985356,16.21093747998554,44.89565788426643,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1119.933481883672,1325.8548435898163,1861.9102397492563,226.27466631371604,84.44356470195463,0.0,0.0,7022473.2269999245 
 12/29  02:00:00,-1.5,,-1.9294357673039464,8.284800885851212,75.64340211490695,14.882886021425067,34.496880468672494,14.617188546056637,35.09343882267183,16.175268051301185,44.99430477346389,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1054.6594276407498,1291.2732787008972,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/29  03:00:00,-1.5,,-2.037779935749877,8.205298655981947,76.04620242323925,14.81824846273474,34.637799572748264,14.508587871086496,35.337382522166244,16.141035347756432,45.0886150589034,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1160.4339510572236,1445.3439188897783,1861.9102397492563,484.02247074072847,177.91275288922668,0.0,0.0,7376020.784257812 
 12/29  04:00:00,-1.4,,-2.1045860142467228,8.110897684823394,76.52891914234128,14.681127889184983,34.94247032790153,14.336549647509125,35.729637889061536,16.106768632360094,45.18324810875066,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,986.3802577743954,1343.9863524027921,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/29  05:00:00,-2.0,,-2.4230128277951897,7.95555181963272,75.97457693584397,14.568698858039754,34.574704538905586,14.20630039986272,35.39513044904368,16.070090413369762,44.48827847341878,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1170.3619449519852,1528.7695946136932,1861.9102397492563,468.4563705580009,174.98764245102473,0.0,0.0,7365165.792769117 
 12/29  06:00:00,-2.0,,-2.798009746206795,7.810306644340043,76.73025443581474,14.430685877536371,34.8846083668731,14.0516318239649,35.75191118735318,16.03247783360851,44.59529060881215,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1145.2884080946033,1530.6613516062166,1861.9102397492563,368.7649291436608,134.87621866179904,0.0,0.0,7213104.927238125 
 12/29  07:00:00,-2.8,,-3.7626262941441775,7.665150254755099,78.84994806026194,14.293934688256257,35.810632161351265,13.889443854061875,36.76262417085695,15.994110730252189,45.487039324098696,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1171.5482296926248,1589.5140502557858,1861.9102397492563,445.2745907722814,162.7920162166993,0.0,0.0,7318677.72402145 
 12/29  08:00:00,-3.0,,-4.168798300256578,7.580960211902755,77.92955656139866,19.764028745097313,24.904622820614026,19.11658411917071,25.92053898890789,15.957358242146729,44.803449061254916,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,13640.818203412824,12744.353469878144,1861.910239749256,20233.936347585113,5741.351984649924,5701.344827980074,5701.344827980074,48942592.861190796 
 12/29  09:00:00,-3.0,,-4.168798300256578,7.446374357442303,78.649744305521,19.96083633357459,24.575990413569897,19.717076278715517,24.951068863520177,15.915324738821699,44.92400274318989,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,15023.445572605291,13370.311416243829,1861.9102397492563,24006.514180840015,6586.603194651796,3213.7694272157514,3213.7694272157514,43184220.70182049 
 12/29  10:00:00,-3.4,,-4.431616847544154,7.468394894111065,79.91695547869195,19.99487921033963,24.95692782262248,20.011793100638425,24.930795106789517,15.876528708380455,45.830269591879535,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,12533.585865396513,10841.926163432723,1861.9102397492563,21784.521161572502,6169.938931937384,0.0,0.0,30044224.322913148 
 12/29  11:00:00,-3.0,,-4.480800386786286,7.7954212143269626,76.7984992329543,19.99909854742224,24.517774390630592,20.117085996570903,24.339321739978935,15.869446861460494,45.055993915351124,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,8692.31898857302,7368.369466211207,1861.9102397492563,14284.602598916656,4307.689840419072,0.0,0.0,22989363.685359493 
 12/29  12:00:00,-2.0,,-3.5618376622332475,8.466847497961293,73.38617290724895,19.999904125705193,24.5200806952358,20.240146712406293,24.158246101427082,15.890727095914793,45.001196113334714,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,7046.6585761700335,5768.231351954643,1861.910239749256,11020.75415057885,3390.8155087996884,0.0,0.0,19518016.3557694 
 12/29  13:00:00,-1.5,,-3.143604592788837,9.337167936313246,70.36439335738376,19.999989640224776,24.934406602523346,20.360903177794306,24.383935051295417,15.952752286971535,45.5807458362099,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5743.173041242507,4466.98729087965,1861.910239749256,8415.360262513204,2636.7915350620015,0.0,0.0,16665546.596178915 
 12/29  14:00:00,-1.0,,-2.6445473596694753,10.164127266024067,65.46684355267928,19.99999884123823,24.523718338173527,20.43670840151844,23.870300828613203,16.04716671768825,44.56040426926978,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5104.1029991937,3805.4180919566165,1861.910239749256,7088.922399322208,2245.0929534319134,0.0,0.0,15184855.756045416 
 12/29  15:00:00,-1.0,,-2.2392809475700215,10.882677699664852,62.400856772549666,19.999999867664524,24.523717372353616,20.474243849633208,23.815052245864738,16.157920284247002,44.246420988186685,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,4846.032269524012,3528.435434790162,1861.910239749256,6532.981085281796,2125.515806408106,0.0,0.0,14737159.94492325 
 12/29  16:00:00,-0.9,,-2.1336853682384853,11.31292904710337,61.66762428922442,19.99999997404582,24.939181317886863,20.460153308335652,24.239581118559606,16.264095688845224,44.69226600812861,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,5058.660201333258,3732.762277680628,1861.9102397492563,6916.3268758481445,2233.280582554792,0.0,0.0,15143934.276853234 
 12/29  17:00:00,-1.0,,-2.2392809475700215,11.119314536938907,61.42355186725676,19.99999999564988,24.523717372353644,20.34593483709008,24.00448376930934,16.37243322001808,43.64521154836926,20.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,6066.857908927343,4768.854184285323,1861.9102397492563,8818.142138629011,2791.2129661496388,0.0,0.0,17253443.00995921 
 12/29  18:00:00,-1.0,,-1.8393520786344137,10.505597228271,63.99009343668257,18.43411513730394,27.054080464939315,18.551287990240738,26.859011830497032,16.449868192437396,43.43055132895427,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,2522.105541584558,2020.2933057182954,1861.9102397492566,1275.6983535382842,450.82282903177975,0.0,0.0,8407834.021961056 
 12/29  19:00:00,-0.9,,-2.2476310841467964,10.09306455636301,66.9546960661528,17.454307612043074,29.276857324440318,17.461241840201083,29.263825921137503,16.49808582539034,44.07363013562944,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1758.2848735955274,1514.4976580792109,1861.9102397492563,880.1887713513484,302.04784398631745,0.0,0.0,8334005.742985707 
 12/29  20:00:00,-1.0,,-2.2392809475700215,9.763754714190078,67.24258148640128,16.896977383533876,29.78091485435574,16.836078311088944,29.89607101914887,16.528673417038107,43.21315613455941,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1676.7323031455692,1540.030250728933,1861.9102397492563,824.1840663681861,285.1352634969081,0.0,0.0,8244761.373527828 
 12/29  21:00:00,-1.0,,-2.2392809475700215,9.512391313357732,68.38750050744392,16.632281814278716,30.285183398519976,16.508480516065262,30.524740922288114,16.53902745098378,43.184689117178195,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1384.1799053133636,1375.6421773155407,1861.9102397492563,363.2789207175871,127.20075967722084,0.0,0.0,7183685.760584242 
 12/29  22:00:00,-1.1,,-2.038942841003548,9.316598707534398,70.52114457881729,16.43615448038644,31.208811995267137,16.253873986800652,31.57352010538909,16.525564531669055,43.98681245013567,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1315.9574757425312,1399.4607971324901,1861.9102397492563,342.70809445923675,122.60077356016077,0.0,0.0,7166461.598984447 
 12/29  23:00:00,-1.0,,-1.8393520786344137,9.159434834711677,70.03249847644469,16.30232333066006,30.92878485834236,16.0682056745916,31.394288978816736,16.50201910061276,43.28651795409023,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1351.395280916645,1503.7240777597642,1861.9102397492563,510.7997330254166,183.69579224342684,0.0,0.0,7397592.028057387 
 12/29  24:00:00,-1.0,,-1.8393520786344137,8.97337827825916,70.91756735926582,16.130206269143823,31.270252517510155,15.867401912703682,31.799809702438992,16.477476810320113,43.35419743263794,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1359.4492874210405,1551.4038809132578,1861.9102397492563,482.4092901596604,173.55305212898182,0.0,0.0,7359233.4174125865 
 12/30  01:00:00,-1.9,,-2.6940474858943144,8.750071916355207,73.25459134036328,15.935076644705163,32.215810608071884,15.653853478466822,32.80091291548431,16.450055254942356,44.188930526624674,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1420.3684952717786,1630.3479622012915,1861.9102397492563,566.5336386295875,205.90449824302945,0.0,0.0,7481744.112362159 
 12/30  02:00:00,-3.0,,-3.6989690075161215,8.565119553601889,74.1726364645177,15.759791731614643,32.57680645722753,15.451242519191922,33.227503311090615,16.419450927202334,44.27200720375959,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1403.7534841128104,1654.7107643557445,1861.9102397492563,622.2725853924255,230.96460655192047,0.0,0.0,7576886.327841665 
 12/30  03:00:00,-4.1,,-4.710934439880793,8.403413139405552,74.98519130727782,15.588741030186876,32.93341920937448,15.250996815185454,33.65521905069417,16.385893067003007,44.363607220279235,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1350.3538083716387,1649.8347700524062,1861.9102397492563,574.2814247647404,218.43556783217306,0.0,0.0,7529822.52499921 
 12/30  04:00:00,-5.2,,-5.6853143068600245,8.213778100527655,75.95173205788365,15.405097063545435,33.32135216289278,15.044061383683607,34.103812527369435,16.348957162248208,44.464991906125,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1343.267748363295,1676.7348350560917,1861.9102397492563,563.9969138280568,220.64240038356044,0.0,0.0,7538598.836774331 
 12/30  05:00:00,-5.0,,-5.360291443748949,8.060135321811833,75.40147868582083,15.249313596215366,33.065358411287285,14.854334054813151,33.91690537536077,16.311284390338717,43.789053467300505,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1296.0989072060145,1683.9977694795775,1861.9102397492563,594.0954297339858,233.3061195513551,0.0,0.0,7586675.01441342 
 12/30  06:00:00,-5.0,,-5.360291443748949,7.911698736412115,76.16738158666591,15.080227228543487,33.426925297231946,14.654494640341166,34.35709724222589,16.27296591413186,43.896160334691785,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1254.5774120303608,1691.6298732742073,1861.9102397492563,524.0910071820106,206.0368351003417,0.0,0.0,7483374.924249204 
 12/30  07:00:00,-4.6,,-5.056266960346249,7.802248283550419,78.07167283233771,14.955074836797813,34.28318443145748,14.49019733953969,35.32742641582507,16.23391118029095,44.77060457616092,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1178.658203660348,1681.3464943281435,1861.9102397492563,560.2060383752952,216.9065050423332,0.0,0.0,7524314.664984043 
 12/30  08:00:00,-4.0,,-4.380767617574968,7.719914608854773,77.18176382098804,14.837985036792979,33.957918594122035,14.333758474804172,35.082462137086516,16.1952096289246,44.12121247066011,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1070.2007363539005,1643.1438877856197,1861.9102397492563,437.88841986585464,169.02275150661026,0.0,0.0,7342947.816679658 
 12/30  09:00:00,-4.0,,-4.000001203063241,7.600285015639595,77.81464178049883,14.703824085554217,34.25312891655296,14.170445490253668,35.45559602550092,16.155735452328795,44.232492713335716,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1055.1964169887547,1671.4935717222713,1861.9102397492563,413.54596452479905,163.17218749531582,0.0,0.0,7321088.047374549 
 12/30  10:00:00,-2.3,,-2.6605763933475712,7.679553396101232,78.76305237141798,15.160894041984474,33.823047142851934,14.579312189811663,35.114186597171205,16.126691899139086,45.09801993843183,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,10.40543152497201,690.0976825393838,1861.9102397492563,0.0,0.0,0.0,0.0,7271125.8404735625 
 12/30  11:00:00,2.5,,1.986008994794735,8.118904642503802,75.14913632981403,16.00428146470111,31.455059589162342,15.431642236001288,32.628137843535264,16.121242757678402,44.35004674174613,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,411.05056704902023,1861.910239749256,102.52452965025316,36.74198015965413,0.0,0.0,7829248.701365791 
 12/30  12:00:00,2.7,,1.7216014012720973,8.83243213892196,71.61186800704469,16.767514890663197,29.90148760095299,16.303496280619328,30.797229657310254,16.140721256658733,44.30131656033701,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,32.5702552538069,480.3135756196572,1861.910239749256,245.62314748879305,84.30934773951519,0.0,0.0,7905395.837468415 
 12/30  13:00:00,2.5,,1.4083734029370867,9.665841332355729,68.77088533138999,17.282505287978584,29.366208896144343,17.000627756740478,29.895287486081674,16.191915405009148,44.85442603166109,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,217.25910066961774,534.5293777085506,1861.910239749256,174.59507694530282,59.45723008670318,0.0,0.0,7573086.184131883 
 12/30  14:00:00,3.0,,1.264106966487144,10.558336418438195,63.803923570211424,17.69773154598905,28.15965512305575,17.555332103832406,28.413920372350173,16.272161719673594,43.950840930395955,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,373.65359053617055,525.9489138058427,1861.910239749256,124.9155482710307,40.6960402171728,0.0,0.0,7368483.333068439 
 12/30  15:00:00,3.0,,1.7400941868637763,11.261106019805792,60.8868649590612,17.927892056741808,27.749436112601686,17.903879921949382,27.791490973412152,16.364253170503076,43.693607277180064,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,720.310587396832,658.5334903993988,1861.910239749256,106.54886632966247,35.9316419302029,0.0,0.0,7088271.059388877 
 12/30  16:00:00,1.6,,0.4873419455950407,11.628816047331561,60.24852120504325,17.863098012194577,28.251046257120713,17.888663774668522,28.20559386402882,16.450015130327778,44.06185861958271,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1070.6689859976354,891.9421573944903,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/30  17:00:00,1.0,,0.09221903392303414,11.44905242717821,60.10425745790113,17.57908476050065,28.35340871982124,17.533486149110324,28.435265306439778,16.54133124951698,43.184603616581896,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1481.4762404607102,1349.0449375336777,1861.9102397492563,392.49898419555075,137.06675315162605,0.0,0.0,7220951.787813209 
 12/30  18:00:00,0.8,,0.3229258156859698,10.858145475999361,62.491839470138046,17.176036864359812,29.07663366194153,16.985090375830573,29.43080606942408,16.60389819941389,43.000222961706754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1622.1836188294872,1677.2249193774312,1861.9102397492563,590.4873627387296,211.88976682191665,0.0,0.0,7504301.87418196 
 12/30  19:00:00,0.2,,-0.043137207002593374,10.395753685518692,65.39414187504005,16.78200719755616,30.2505505881075,16.540862759509736,30.71784842150258,16.635974478632384,43.54351523831964,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1496.981690412572,1639.894010334191,1861.9102397492563,539.1611395112649,197.67209157544175,0.0,0.0,7450856.899681925 
 12/30  20:00:00,0.1,,0.09999472430280162,10.036193123268031,66.005702299892,16.473063331080517,30.39917804158234,16.185811313855606,30.960917289174287,16.63903635659875,42.8980596879572,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1319.6075109275027,1551.5299487760994,1861.9102397492563,426.62230991209356,160.2743902711316,0.0,0.0,7309605.766283487 
 12/30  21:00:00,-3.0,,-3.00000035749041,9.58181357918598,68.04984664675024,16.124013777066764,31.08333463713482,15.813603190318421,31.706173593025248,16.616758533428126,42.958876062709805,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1350.199017115261,1610.9044691586018,1861.9102397492563,455.3094723106903,175.66561172538997,0.0,0.0,7368253.913944739 
 12/30  22:00:00,-2.5,,-2.6527335828509395,9.314607288500182,70.26272862655118,15.906881001141974,31.96290642809557,15.541602441354748,32.719390700210774,16.586495842807327,43.65020504585444,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1217.7460215432777,1573.9123119465396,1861.9102397492563,377.1486038117591,144.03698788770495,0.0,0.0,7248254.484371676 
 12/30  23:00:00,-3.0,,-3.00000035749041,9.064902580035,70.4596232554898,15.74156710889895,31.852444576251948,15.332755663291794,32.69859394609215,16.5501566992768,43.14125226732467,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1286.2441768995623,1695.0533562330615,1861.9102397492563,552.5994899353987,214.3597878274581,0.0,0.0,7514817.697982404 
 12/30  24:00:00,-3.0,,-3.00000035749041,8.828942538552592,71.59192506951541,15.564803020460738,32.21525488492464,15.127069110523168,33.133835851683166,16.510803083288824,43.249428492010736,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1279.5013379318175,1730.2378965629991,1861.9102397492563,566.7878034490568,219.81627886132642,0.0,0.0,7535485.510404145 
 12/31  01:00:00,-2.8,,-3.000818012003518,8.700610842437152,73.13413620521774,15.44725249717958,32.871643027169014,14.962564404044924,33.91222324129009,16.470623140162765,43.91128465694818,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1168.2644118682224,1700.41217057006,1861.9102397492563,581.0411912963323,221.53027175804525,0.0,0.0,7541682.980868462 
 12/31  02:00:00,-3.0,,-3.1987401520330576,8.532150178752449,73.96376266632605,15.284223300415253,33.21321446305958,14.771317258894882,34.32840669748793,16.429138964761766,44.02162191881375,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1123.8120730057547,1701.9052264384402,1861.9102397492563,425.7251513925706,163.17474081495823,0.0,0.0,7320756.54157221 
 12/31  03:00:00,-3.3,,-3.4956253591208717,8.343113003747037,74.90851100873614,15.119990185024085,33.56138362789325,14.588778145948268,34.73079395111503,16.38701007764163,44.13408334560542,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1164.5224155878152,1763.1682224802066,1861.9102397492563,538.081908302342,206.85500764727269,0.0,0.0,7486219.38979013 
 12/31  04:00:00,-3.5,,-3.6935637224074354,8.17028745716489,75.78322589162634,14.95571321859815,33.913759335982945,14.404659007092006,35.14208437899302,16.34477942288944,44.247158120312186,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1145.1223475310157,1774.4980964428698,1861.9102397492563,527.6984900164098,203.5518023054089,0.0,0.0,7473752.870379696 
 12/31  05:00:00,-3.0,,-3.4016883171139045,8.101790574954551,75.21129562258312,14.862101646113205,33.70412855096069,14.26674009352312,35.02613864530179,16.30349719967507,43.824316951677666,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1015.6504198749208,1725.1087551366827,1861.9102397492563,530.0117142082003,200.7829908036225,0.0,0.0,7462996.014211884 
 12/31  06:00:00,-4.0,,-4.380767617574968,7.91609095189775,76.1563430278219,14.672473636932219,34.113764945779344,14.06999735325733,35.47024319552597,16.260394542496947,43.93814159621999,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1042.0562991957368,1758.0943375899315,1861.9102397492563,348.8372210541157,134.82988181333386,0.0,0.0,7213463.102253885 
 12/31  07:00:00,-4.1,,-4.287442230485566,7.785892126760766,77.75499714475784,14.549961169655395,34.79644966959894,13.92227770521786,36.240713212288014,16.217398929742693,44.58623697887659,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1055.6807412878702,1805.6655737329256,1861.9102397492563,589.4031759822947,229.48904803473715,0.0,0.0,7572131.634144336 
 12/31  08:00:00,-4.0,,-4.380767617574968,7.645702890694579,77.57368586341295,14.394731920902442,34.73173784780874,13.746891527422134,36.2225643014992,16.17430524360831,44.18010405834289,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,993.9859604492387,1780.7748069226002,1861.9102397492563,410.03289928925557,158.33694556208692,0.0,0.0,7302481.820594869 
 12/31  09:00:00,-5.0,,-5.360291443748949,7.487364683311886,78.4052525708606,14.23745098360754,35.08183522214588,13.576463511914183,36.62093515921094,16.13014867662469,44.29795721128112,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1031.7253939574243,1832.1436046153374,1861.9102397492563,502.8176283333141,197.73841579597504,0.0,0.0,7451939.282294554 
 12/31  10:00:00,-4.1,,-4.381544215322436,7.589563427690619,78.81210132052009,14.747945899177257,34.327933306765026,14.031770731620394,35.95492665982346,16.095138800397038,44.94007549852242,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,721.2373614474639,1861.9102397492563,0.0,0.0,0.0,0.0,7342118.760549343 
 12/31  11:00:00,1.6,,-0.20822982107901133,8.04407991326277,75.51028294540014,15.686102487863863,31.880353259063504,14.98125395005513,33.35457972361981,16.084736963089362,44.44028848960295,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,414.7486679821835,1861.910239749256,113.75625723771319,37.67422176585882,0.0,0.0,7951309.82957552 
 12/31  12:00:00,2.1,,0.29889951403811693,8.798890992857144,71.75377094566417,16.528976671807953,30.132081600754844,15.969386811841243,31.226657381044987,16.094779337047456,44.41819590724754,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,0.0,470.8379033502349,1861.910239749256,272.57984178336255,88.69484322041129,0.0,0.0,8031705.682184919 
 12/31  13:00:00,2.3,,0.22853718332510867,9.703963487805531,68.24162894366359,17.09903503452723,29.349354006387998,16.738824423133313,30.028247052633446,16.138457688613176,44.77317666534644,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,214.86524419806256,632.5548492399515,1861.9102397492563,145.28492832957767,46.42575676389582,0.0,0.0,7489603.317875448 
 12/31  14:00:00,2.2,,0.058260272684467325,10.664522564748998,63.32793180385379,17.582575624305086,28.150596256036106,17.41795871333347,28.44521440236271,16.21684675455931,44.08668452782652,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,400.3701039999295,580.6177451813434,1861.9102397492563,151.34436994842304,48.27142499099493,0.0,0.0,7387248.535389741 
 12/31  15:00:00,2.6,,0.35176038570612755,11.428526240898517,60.19945582046746,17.80807229021268,27.75357213117741,17.771309015177607,27.81805636121092,16.303416509850347,43.85076491820031,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,739.0113731604281,692.8326525970942,1861.910239749256,148.8810423400931,47.054785684761875,0.0,0.0,7113138.505056688 
 12/31  16:00:00,2.3,,0.09368702027407874,11.833877250679514,59.149813973382564,17.738221959285607,28.135675378192644,17.741148853970472,28.13048427148823,16.397242398707597,43.996089842433726,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1063.5558716311298,917.8918039525913,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/31  17:00:00,3.0,,0.7113512960785232,11.721080556612048,59.02344344200597,17.49528738401471,28.297846976456455,17.396374998623195,28.47540969357379,16.498251096619395,43.296937096399134,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1397.0353109841672,1351.465009808255,1861.9102397492563,362.15663075888193,113.3603003985443,0.0,0.0,7130303.531696964 
 12/31  18:00:00,-2.0,,-3.123091838023233,10.887382853175886,62.37679117741829,16.923363491576552,29.338295322343892,16.69405298100748,29.769148560713973,16.54965030163025,43.14887514506765,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1639.5408564391494,1746.6813352966783,1861.910239749256,677.1454536546257,240.86564886593567,0.0,0.0,7613683.526890025 
 12/31  19:00:00,-2.1,,-2.256183308163408,10.393884229172148,65.15085045807757,16.443915253302976,30.558953176357715,16.15613476974788,31.12452748769175,16.57994108402977,43.53070826674058,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1444.4318403117663,1660.4746473061944,1861.9102397492563,682.2437485977894,255.62183879311308,0.0,0.0,7993665.816310579 
 12/31  20:00:00,-3.0,,-3.00000035749041,9.92791864439123,66.48689224821595,16.115477787894708,30.86701500069634,15.780918992803569,31.53437486154324,16.58511282237805,43.04542130231677,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1316.0525471337442,1615.5345946852108,1861.9102397492563,441.3971652753499,170.36956071179466,0.0,0.0,7348193.807871887 
 12/31  21:00:00,-3.0,,-3.00000035749041,9.556890317909627,68.16315248422754,15.832654761172808,31.430185645615172,15.43972723020963,32.23168560351888,16.563323501234734,43.10513204821161,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1205.8716171631381,1602.8131683124768,1861.9102397492563,402.67913845401245,155.60717206059306,0.0,0.0,7292277.601349037 
 12/31  22:00:00,-3.0,,-3.149038817285388,9.276521627823556,70.25296887023251,15.594652230329162,32.27647528016326,15.153446074836921,33.20403196554388,16.530931949720376,43.686199188141174,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1088.1829626704975,1569.2695619749136,1861.9102397492563,334.96505420630905,128.32203158032374,0.0,0.0,7188815.788724253 
 12/31  23:00:00,-3.0,,-3.4016883171139045,9.04632842608448,70.54802551898361,15.377236233263375,32.36101073059546,14.891254168150049,33.38878365161669,16.49269071129822,43.299317128478044,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,950.5321644459704,1513.4510934613936,1861.9102397492563,0.0,0.0,0.0,0.0,6702876.863097323 
 12/31  24:00:00,-4.0,4.520295698924731,-4.000001203063241,8.783085065679801,71.80325769866594,15.247235671295977,32.627382999254344,14.728145690918723,33.736691148885356,16.44834161635265,43.41504772602963,5.0,4.0,4.0,50.0,1.0,0.0,1.0,1.0,1163.2482689172784,1744.8295415037546,1861.9102397492563,602.0730270590515,236.86632650657066,0.0,0.0,7600293.355900221 
