Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 01/01  01:00:00,-5.0,,-5.000005444813285,13.341467516285396,26.23161378335887,15.822245705187823,22.34645670901338,13.896305084358092,25.300956421678634,16.599197971730018,21.2658381414986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  02:00:00,-5.0,,-5.000005444813285,13.107612871243221,26.635315509103176,15.655492550098371,22.586336529729483,13.604091848438019,25.786401789997914,16.586523048579714,21.28298981595708,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  03:00:00,-5.0,,-5.000005444813285,12.887428296700183,27.02179165791785,15.493720186460525,22.821815651112853,13.316022373332022,26.275205877461726,16.574157735950326,21.299735761938067,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  04:00:00,-5.0,,-5.000005444813285,12.676030419657337,27.398767566066738,15.335932585149909,23.054151833633764,13.032727731529873,26.766056948870716,16.56206545340692,21.316127904193966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  05:00:00,-5.0,,-5.000005444813285,12.47070126988522,27.770570351145825,15.180030885444403,23.286319943702264,12.753903428668671,27.259218727516103,16.550021478674505,21.332468195106813,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  06:00:00,-5.0,,-5.000005444813285,12.270713457365934,28.138143638493275,15.025746409168262,23.518665545229837,12.479385642552062,27.75473136623911,16.537973423579714,21.348827732358007,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  07:00:00,-5.0,,-5.000005444813285,12.075415604577211,28.502364920931495,14.873336544092751,23.75074476295895,12.209123963286757,28.252439467786385,16.525967868507383,21.365144303210695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  08:00:00,-5.0,,-5.000005444813285,19.136810484260444,18.33052407958023,19.366437581012804,17.96988256831712,18.643936098441053,18.91830522741603,16.515370685978812,21.379559342439716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,30511.309653174474,109840714.7514281,34217.00931730032,123181233.5422811,288727419.8032553 
 01/01  09:00:00,-5.0,,-5.000005444813285,20.009363373854285,17.169108048279984,20.21494655370709,16.952579341786482,20.32007474859724,16.848946361729507,16.50378439425617,21.395330929933433,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.52922053,30511.309653174485,109840714.75142816,34217.009317300304,123181233.54228114,288727419.8032553 
 01/01  10:00:00,-5.0,,-5.000005444813285,21.283222141529812,15.87449233783573,20.841612388156406,16.30922243677737,21.42861275074592,15.733011903188068,16.491154718375476,21.412537566169306,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7138.060853055624,25697019.07100025,30101.551142550867,108365584.11318311,32628.213507153418,117461568.6257523,279471302.0110396 
 01/01  11:00:00,-5.0,,-5.000005444813285,21.19388260117827,15.959048945528783,20.86477295125278,16.28511018260254,21.313782800204585,15.842089693469921,16.477533904556537,21.431111523161068,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5867.014585847741,21121252.509051867,27221.79866087783,97998475.1791602,27255.486213126784,98119750.36725642,241377197.8394094 
 01/01  12:00:00,-5.0,,-5.000005444813285,21.134673697418094,16.01716348510973,20.867659622751376,16.282217751261506,21.215295232735496,15.93809031719202,16.46387754443059,21.449753071815188,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5574.052470349156,20066588.89325696,26148.768056258985,94135565.00253235,25984.24291310973,93543274.48719503,230828253.7588715 
 01/01  13:00:00,-5.0,,-5.000005444813285,21.200611198877098,15.952459221212866,20.908436245458258,16.241423250827904,21.27595179799199,15.878888411643757,16.451195561292483,21.467080499798556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5285.396981715441,19027429.134175587,24764.4501786006,89152020.64296216,24525.209269252784,88290753.36931002,218300225.7182753 
 01/01  14:00:00,-5.0,,-5.000005444813285,21.128211394119646,16.0235205482077,20.90480206893902,16.245054657595563,21.167019243236968,15.985386086361963,16.43901477452721,21.48373733966258,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4921.572122563587,17717659.641228914,23335.257638009905,84006927.49683566,22160.763615204698,79778749.0147369,201670373.50311273 
 01/01  15:00:00,-5.0,,-5.000005444813285,21.163906898264095,15.988441094552277,20.907855483475203,16.242003490400236,21.189296331427972,15.96354191191535,16.42681572559116,21.500434807779325,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4876.375402999963,17554951.450799868,22371.623091493453,80537843.12937643,21792.007491505068,78451226.96941824,196160023.94399393 
 01/01  16:00:00,-5.0,,-5.000005444813285,21.14020430866541,16.011725271302915,20.917294331196754,16.232576772719433,21.18468537324291,15.96806060481611,16.414557296974774,21.517227881211767,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4669.084984786178,16808705.945230242,21455.5284553876,77239902.43939537,20568.595066111484,74046942.23800135,186772834.02514106 
 01/01  17:00:00,-5.0,,-5.000005444813285,21.137269396286438,16.014610576190616,20.917152550871617,16.232717694753877,21.15492113149061,15.997263496530428,16.402354974202844,21.533958499046705,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4580.862599925703,16491105.359732531,20578.687692090807,74083275.6915269,19683.175507673608,70859431.82762499,179370903.1987605 
 01/01  18:00:00,-5.0,,-5.000005444813285,16.801251268971203,21.077091220845052,17.99852157982932,19.507492751604282,17.26770251069886,20.468829718102246,16.39153816924003,21.548802148818094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  19:00:00,-5.0,,-5.000005444813285,15.768229332291178,22.426154801891766,17.17797541329202,20.50087173108544,16.290844173026855,21.690208050427607,16.38088939622588,21.563425963544443,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  20:00:00,-5.0,,-5.000005444813285,15.058385214147425,23.470367521067587,16.779503605971257,21.023779274529844,15.659077629885559,22.58208332782613,16.36928425318697,21.57937576934969,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  21:00:00,-5.0,,-5.000005444813285,14.594112467305042,24.182821765869782,16.549108408710076,21.33376423921505,15.21828315697973,23.229312586464467,16.356521507507715,21.59693150240568,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  22:00:00,-5.0,,-5.000005444813285,14.20828256763966,24.794234423870318,16.35399713227364,21.600481283553833,14.86325768725576,23.766441690335434,16.345495798702782,21.61211141463113,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  23:00:00,-5.0,,-5.000005444813285,13.876254113981773,25.334098697778686,16.164853735675784,21.862583705330923,14.516702112571643,24.304127216926094,16.334449398529124,21.627331620336502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  24:00:00,-5.0,-5.0,-5.000005444813285,13.585854904815054,25.817189327835322,15.987738318271669,22.111270714825878,14.189580506310506,24.824235137685783,16.323354506380223,21.64263027166343,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  01:00:00,5.3,,4.80101949418975,9.544769336269443,69.56499278104961,9.46924247734122,69.91929385351436,7.951716039816592,77.4836546943438,18.115756415606842,39.84603113856795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  02:00:00,6.5,,6.0523239221897205,9.493378852785568,69.77698886267117,9.417129218785732,70.1359261000163,7.901431469845054,77.71737004311545,18.10045768172141,39.867878423705974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  03:00:00,6.6,,6.075029170490199,9.525176299309713,69.60894817723184,9.429778434857537,70.05715209906155,7.896955589353839,77.71989885712172,18.08772251643081,39.88894230827566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  04:00:00,6.5,,5.976999200666943,9.508374733380851,69.67991672921555,9.421576781936597,70.08805518408981,7.88613512003649,77.76858762012068,18.075742714122207,39.91456728469219,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  05:00:00,6.3,,5.9300934099875935,9.466641953808995,69.86030393213525,9.387069406860963,70.2354586749997,7.857848445884595,77.90134585693053,18.064084955559043,39.934967273642705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  06:00:00,6.4,,6.02860430185174,9.44830921612579,69.92041373384752,9.360860192656583,70.33324049086693,7.83149879375072,78.01224150096392,18.053125833714606,39.947571145083955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  07:00:00,6.6,,6.074852599167119,9.441126283573036,69.95563378080122,9.344797402022039,70.41078691767304,7.811892310803057,78.11816587621985,18.042818156650146,39.97428119823731,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  08:00:00,6.2,,5.757246569412657,9.39651777560281,70.17591590544194,9.30259252099522,70.62122978911778,7.776092371032396,78.32017352564466,18.03171802060605,40.00785466640161,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  09:00:00,7.0,,6.462457473030355,9.43143770163647,68.84060629921919,9.31851132279397,69.3660485514386,7.778059693270547,77.0003678107704,18.023092959869974,39.36029032780508,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  10:00:00,7.0,,6.313024002681038,9.46261213325191,69.88630467236271,9.343240163371783,70.45017047026595,7.8085584068236304,78.17143068689306,18.014768212402057,40.06306657918085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  11:00:00,7.7,,6.756286723569156,9.536567702658072,69.54581583370843,9.4013712147271,70.18132293538713,7.877863401211028,77.81008007396606,18.00808892696368,40.08354474892942,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  12:00:00,8.9,,7.830520783537044,9.708389075869384,68.74603380830816,9.531147105851872,69.56976788593208,7.996082160225281,77.18449553574008,18.00564874337874,40.088887443311144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  13:00:00,10.2,,8.815735672804422,9.902764267875558,67.80109242865718,9.67790746934734,68.83199231467914,8.145332330893366,76.34374285288203,18.006921701953985,40.053718716634606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  14:00:00,11.0,,9.38314863602218,10.043960683079373,66.10363686316278,9.801832842347068,67.18540610303194,8.285879071568257,74.42574467701095,18.009642024490336,39.4154495508621,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  15:00:00,9.1,,7.064857860287941,9.90523530556002,66.72992463099723,9.692457572221416,67.68958157272729,8.242384881680525,74.65593789137948,18.002794582555037,39.43769246467359,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  16:00:00,9.1,,7.511123067528995,9.844369972918193,67.98051436796263,9.573692013103555,69.22751236478403,8.158503570202983,76.17832612304049,17.993602987749778,40.03627457160582,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  17:00:00,10.7,,9.110047763435865,9.984428384407057,67.34447416058474,9.64405434096273,68.90021801181334,8.170560470805095,76.11513656898357,17.989369517770612,40.04653446082671,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  18:00:00,10.0,,8.43746241075029,10.00606641803023,66.2621240535584,9.689896544788656,67.68246978085986,8.176546088734156,74.96997151806826,17.983734584532005,39.474074108991,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  19:00:00,8.6,,7.458071998697149,9.876428452665875,67.84684435396582,9.595358259112134,69.13934545412062,8.118503544100399,76.39972910607118,17.973326611263825,40.09468400582691,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  20:00:00,9.0,,7.9180937457491325,9.850121184403289,66.94953821011507,9.545167284594738,68.3348629062943,8.08083033987611,75.4495063480514,17.9638050019434,39.51833513879241,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  21:00:00,9.0,,7.9180937457491325,9.871612644737414,66.85309951326244,9.5477062348989,68.32319660685336,8.073402266979265,75.48764696903363,17.955014507424398,39.54020151070484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  22:00:00,7.3,,5.973545934078697,9.682104590802163,68.75142622716794,9.398315983785015,70.07603349201132,7.971197794293811,77.1850706864628,17.939085583612204,40.18930204772002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  23:00:00,7.3,,6.053053925332837,9.563321508135445,69.29401204850731,9.288967397459475,70.58546325996163,7.874144722700083,77.68762891903143,17.922262385458048,40.22700124062662,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  24:00:00,9.0,,7.587270259041183,9.689712216275327,68.67948694931648,9.372094391552668,70.16224611228984,7.906501553829176,77.48440268333984,17.91246646206034,40.23513043527606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  01:00:00,7.4,,5.827258947751912,9.826998913531321,68.05290023170564,9.481828625071811,69.64947776530435,7.948272455180077,77.26815490367466,17.920278613146646,40.21738084783445,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  02:00:00,7.4,,5.1761168355557565,9.83338286750727,68.04371241643763,9.497457129988375,69.59669590463399,7.955065630420223,77.25506849374337,17.9221538548221,40.22442946314136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  03:00:00,7.3,,4.920295254387803,9.815923161200269,68.11520155606314,9.465790981881423,69.73665959798055,7.931308778269326,77.37078342729681,17.915367093875595,40.23673703154799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  04:00:00,7.0,,5.132266662337907,9.780411493784092,68.27495601662399,9.415926944794942,69.96824104721358,7.896241383404417,77.55270506545139,17.90604158158287,40.258736808028004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  05:00:00,6.9,,4.878708320049169,9.755095022937107,68.33989290617446,9.378104987544077,70.09413018794571,7.859153392321578,77.69077154385971,17.89754764661956,40.25012866843728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  06:00:00,6.9,,4.9592658261841835,9.741839551310042,68.4298100447468,9.359557651126947,70.21155754995053,7.834852419465986,77.85264391669868,17.88996620167003,40.2864622931037,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  07:00:00,6.8,,4.867479627300693,9.743023394142156,68.47005851360012,9.353866683693807,70.28536835869642,7.821081584501464,77.97779461016677,17.88235919139135,40.332676293955586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  08:00:00,6.8,,4.947688323000015,18.515694089590454,39.75046631135582,15.06656372317347,48.97605716465382,17.070958883833462,44.33174175940431,17.85128040377275,40.43908316339271,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.53598033904,26832729.529220533,30511.309653174474,109840714.75142819,34217.009317300304,123181233.54228121,288727419.8032553 
 01/02  09:00:00,7.5,,5.92238767983159,17.850591689566805,40.46015683684439,14.471520745150034,50.19675941481501,16.520493417961063,44.017466225794976,17.83575723464741,40.488443768527105,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.52922053,30511.309653174478,109840714.75142813,34217.009317300304,123181233.54228109,288727419.8032553 
 01/02  10:00:00,6.9,,4.802372851004804,19.484517428908983,36.59915064507915,15.380631667111922,47.42056079301235,18.291195814023425,39.4455574107258,17.816056066396307,40.60587856940965,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228112,288727419.8032553 
 01/02  11:00:00,6.2,,5.082646616471645,20.50421093197274,34.369673047777624,16.08894008803239,45.344058946152416,19.650942568615932,36.24215998499986,17.80166575217647,40.67221621662159,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228112,288727419.8032553 
 01/02  12:00:00,6.3,,3.2189239817830786,21.399886437802675,32.52524093682004,16.726546754222294,43.53777111980297,21.08183773680714,33.17160477941994,17.77894921433267,40.73089038299968,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7300.750352080402,26282701.26748945,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228112,288116277.2902208 
 01/02  13:00:00,6.2,,3.050881036907297,21.418754977549977,32.4838324244821,17.25638617404119,42.09621151937552,21.649211351191422,32.029559492084104,17.76170040257565,40.77231519382385,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6290.892060741852,22647211.41867067,30511.30965317448,109840714.75142816,31027.840369213045,111700225.32916695,271320168.3325175 
 01/02  14:00:00,6.5,,3.4750970277877404,21.390032904763174,32.54298543531897,17.86497848207096,40.512083087181225,21.513488821135645,32.29783374922154,17.745508291007717,40.81641556593348,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5413.634450941037,19489084.023387734,30511.309653174485,109840714.75142814,24980.179449846262,89928646.01944655,243620494.2158471 
 01/02  15:00:00,6.1,,3.678271862691714,21.508425533671122,32.314171988108185,18.39869465851116,39.17931440474135,21.634148921220937,32.0648367306452,17.728478804592868,40.86519794851194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4948.14383531834,17813317.807146028,30511.309653174485,109840714.75142814,23108.890131816304,83192004.47453868,234273374.48123652 
 01/02  16:00:00,6.4,,4.7352651010374185,21.438078093681924,32.468564152447684,18.847020572646166,38.11528660962986,21.551443584293665,32.24414793474611,17.718514738882433,40.91271162606076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4642.919648223561,16714510.73360482,30511.309653174485,109840714.75142814,21030.797902974296,75710872.45070747,224740108.81748933 
 01/02  17:00:00,4.8,,3.166739480484334,21.51581151920815,32.33054620743561,19.0097936477814,37.74398298736462,21.5685054658162,32.22362959725713,17.703915013832344,40.966476228497896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4741.317989235928,17068744.761249337,30511.309653174485,109840714.75142814,20991.36564072701,75568916.30661723,224975973.13254967 
 01/02  18:00:00,3.8,,2.3036849293074186,16.81092934833934,43.56066729118541,15.144020816986814,48.41633054842654,17.44398939832645,41.85387411404612,17.68731346397791,41.027963711265066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  19:00:00,2.8,,1.8296663113086218,15.244384540275657,47.99624389422148,14.070439286883925,51.76875621971821,16.050167502923507,45.58177373928136,17.669503606927552,41.113747441908814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  20:00:00,2.2,,1.3186218464281065,14.33451370805251,50.89452046388698,13.549574917832688,53.552798047337944,15.365437929544179,47.61975101336425,17.649144450529622,41.17485573237073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  21:00:00,1.9,,0.9045009912854495,13.764850109710682,52.835192395014765,13.267560359100838,54.57415606308348,14.984860941066533,48.82318176809443,17.62811435409927,41.2514803305515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  22:00:00,1.9,,0.6516346384102664,13.33284084721127,54.37237297276056,13.063240446427052,55.33792232451049,14.688347544307316,49.79281423991905,17.605221034011727,41.33393249555286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  23:00:00,1.3,,0.392745854861688,12.9922397665662,55.619289577353555,12.886181985420372,56.00641349135479,14.426742301731878,50.66315607922466,17.58617208728219,41.401101378796824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  24:00:00,1.4,,0.7951628594928849,12.779326263531663,56.42514221007391,12.774104807130426,56.44445454204816,14.22089052671234,51.36578309130726,17.570247027649305,41.46144863840598,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  01:00:00,1.1,,0.5634412415426667,13.143232206873087,55.11114191512759,12.997032404737638,55.63950150585252,14.189171170258556,51.48283761096255,17.583144051138728,41.43685473499952,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  02:00:00,1.5,,1.0148347205869508,13.182439665471783,54.96452303453373,13.06053943312934,55.40420577603751,14.098661213050372,51.78221347370647,17.583318914050203,41.4334857685816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  03:00:00,1.7,,1.1490456988895317,13.07161643471315,55.397957501740926,12.976303428960613,55.74442030875921,13.94034474291284,52.349014572465876,17.572148771427873,41.48807292002505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  04:00:00,1.8,,1.3085534518303998,12.984726429984445,55.71984599714946,12.8949001256961,56.04842246167968,13.78793738727324,52.87585346892691,17.56105017014171,41.52172688230423,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  05:00:00,1.3,,0.8193220535371533,12.871205372511994,56.13151833577841,12.78288081503464,56.457262220211376,13.603471970112972,53.51056491215681,17.551042705842004,41.54505115681762,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  06:00:00,1.4,,0.9779311727045197,12.770481002897709,56.5150551918499,12.696232173507354,56.79083552192065,13.436785784484018,54.10627664691929,17.54250578391353,41.57619779132142,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  07:00:00,0.7,,0.23234889867168346,12.631596869375278,57.058994412484665,12.589744982354897,57.21592587865698,13.2553619840928,54.77633032641908,17.532418477691994,41.62227685193349,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  08:00:00,0.6,,0.2515169491008219,20.43307040576116,35.292719484299944,17.501873042248885,42.063010344779904,20.171839225114354,35.844244139082036,17.52250411590373,41.6696162936848,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339039,26832729.529220525,30511.309653174507,109840714.75142814,33725.87501814084,121413150.06530705,286762882.6066175 
 01/03  09:00:00,0.8,,0.44845197653392244,20.969298051196716,33.6346814442848,17.977277074565666,40.51441521046665,21.309106239342327,32.94118298425992,17.512098043471322,41.71996268636552,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,30511.309653174485,109840714.75142814,31638.955310548175,113900239.11797343,278415203.7762468 
 01/03  10:00:00,1.0,,0.6453487909496473,21.461390670414932,32.64810067990505,19.231175710443743,37.48339437480902,21.526737649488375,32.51725558092649,17.502718395218835,41.76180561645672,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5939.671513639801,21382817.449103285,30511.309653174485,109840714.75142814,22603.254041260734,81371714.54853866,236216940.83230007 
 01/03  11:00:00,1.8,,0.9367971296436697,21.396407218967596,32.79642871503711,20.015175296859507,35.712215445355596,21.445288303567906,32.698350420126076,17.496424231790645,41.80222378482893,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4862.772042756532,17505979.353923514,30511.30965317448,109840714.75142816,17807.23011743292,64106028.4227585,212725247.25345573 
 01/03  12:00:00,2.4,,0.9964838123943153,21.441937667150228,32.68426845441358,20.692859128028637,34.22379119507633,21.489901970040993,32.58801457838983,17.49494877230343,41.778124085651,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4092.0099320418994,14731235.75535084,30511.30965317448,109840714.75142816,15504.647884006634,55816732.38242389,200431869.87689206 
 01/03  13:00:00,3.0,,1.4919218724557,21.257967652281472,33.044904896688166,20.978824558082795,33.61627116949547,21.281245441274212,32.997753566870095,17.49818078416994,41.75831768277953,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3336.671117718251,12012016.023785703,28621.383191210793,103036979.48835886,12711.872890065475,45762742.40423571,178679708.79597807 
 01/03  14:00:00,3.2,,1.6106635013558208,21.219283735258966,33.10719220793177,20.89203954479601,33.77959885344793,21.210010953343197,33.126036480807976,17.502706158022765,41.72592134735915,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3054.6361499090312,10996690.139672512,24384.0479470871,87782572.60951357,11756.692784403824,42324094.023853764,156781507.52559984 
 01/03  15:00:00,3.7,,1.9372529901504831,21.260905906964958,33.02242317114175,20.949883952172172,33.659296301416234,21.271342056251175,33.00128986454307,17.5074619218391,41.71297291711056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2806.9048769554297,10104857.557039548,22927.38758640692,82538595.31106491,10950.762614643014,39422745.41271485,146740220.31202143 
 01/03  16:00:00,3.5,,2.163685409408079,21.19623293523364,33.16036351649801,20.982622340103074,33.598335524615344,21.20492971922273,33.14266932174222,17.507521666174753,41.72116463887008,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2595.7321351673495,9344635.686602458,21249.23070765066,76497230.54754238,9971.625435478527,35897851.5677227,135266353.11318612 
 01/03  17:00:00,3.1,,2.0531796526800483,21.25807844725299,33.036085669027024,20.962918743125353,33.640408244328896,21.21168122042323,33.13026687147461,17.501941676306917,41.73754282119974,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2779.442954344483,10005994.635640139,20547.0986759246,73969555.23332857,10974.777977513178,39509200.71904744,137205278.43112907 
 01/03  18:00:00,1.8,,1.1851899929941896,18.105234118835174,40.27820456507192,18.01427150353387,40.50700988298805,18.6227400455079,38.98258118415008,17.489611544805083,41.776329708645264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  19:00:00,1.7,,1.2727167701564834,17.096949956794386,42.84532863673146,17.149775723382234,42.70155911358552,17.849949518454654,40.853571758089466,17.476911126770464,41.822824070818484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  20:00:00,1.2,,0.8421557306807881,16.443859426224307,44.66583284623529,16.7393376623129,43.8331606061097,17.359550334324602,42.14408060730387,17.460666909075098,41.87455833324888,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  21:00:00,1.1,,0.7437740651772462,15.969051710995927,46.0420085394464,16.49696696710096,44.51711258989406,17.001255385536112,43.11370294840847,17.43924647310393,41.934621697044335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  22:00:00,0.8,,0.4485716543782806,15.607599288371528,47.12189625449159,16.301922358282564,45.07593834010811,16.700963911987184,43.94566651020112,17.41891292874753,41.99063824155495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  23:00:00,0.3,,-0.0646209178876043,15.35179822099673,47.884440569019674,16.153381210322195,45.48897248176927,16.453732015840608,44.626278404492915,17.40059953398883,42.02455299466803,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  24:00:00,2.1,,1.6651056898098684,15.113862132543378,48.6161782347139,16.028314557794342,45.84774549211263,16.21714692179249,45.29837229185878,17.383603030731923,42.0642582797243,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  01:00:00,2.2,,1.3842022372035416,14.868332975283874,49.36343008233063,15.868446218033801,46.29275203590593,15.965173720899301,46.007318241191506,17.3665479557965,42.08604555073448,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  02:00:00,0.1,,-0.5423443317690536,14.556890031196732,50.32662468792804,15.638082603277084,46.9438199961823,15.650143296549452,46.907865301387346,17.347068856382737,42.10459586292656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  03:00:00,-0.7,,-1.3135591791380996,14.169639490208073,51.583250957872934,15.348628044529567,47.80446057861447,15.288053665864016,47.99097903376469,17.32582976852167,42.14428964073734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  04:00:00,-0.2,,-0.8290650411981454,13.99313034791305,52.13017099450602,15.229333241451899,48.12902181461408,15.048686481295583,48.69161470339949,17.307020135716723,42.15682553182275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  05:00:00,0.6,,-0.3245748378054019,13.859956085908943,52.569310744104904,15.161437107590862,48.32700601550409,14.857560288237641,49.28203310495927,17.289638607167916,42.19219422593331,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  06:00:00,-0.4,,-1.253330546259561,13.599049452234057,53.42512945442931,14.964555491142107,48.903110083746135,14.595495992061775,50.081440911417495,17.27090526808649,42.207479383459976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  07:00:00,-0.2,,-1.178809744671015,13.389764090506716,54.134317539533896,14.793268824757108,49.423739575512315,14.345569998023192,50.87448519229866,17.25303003213346,42.236151069241174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  08:00:00,0.0,,-0.8813355446975697,20.759436182897137,33.57935698691308,19.43506748531748,36.22421043088862,20.700026926665718,33.63130418677879,17.239230238829656,41.31378952394056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7377.16677666632,26557800.395998757,30511.30965317446,109840714.75142819,31381.162554466773,112972185.19608043,277078555.9372303 
 01/04  09:00:00,-0.5,,-1.5224930322364718,21.142060134256845,33.12734460179057,20.12192829302853,35.276906140321785,21.366961858028805,32.673971935731466,17.222850772508686,42.294370543430986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7153.297242136493,25751870.07169137,30511.309653174485,109840714.75142814,27707.73192581858,99747834.93294689,261489355.2845182 
 01/04  10:00:00,0.9,,-0.6719020777461328,21.353922782728286,32.69370890321605,21.027285232413085,33.3572445001311,21.371999026121095,32.65743521555408,17.21245642548326,42.31582321600762,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5463.883317267336,19669979.94216241,22969.919740511425,82691711.06584112,16122.13493013824,58039685.748497665,178223751.95166796 
 01/04  11:00:00,3.0,,0.850927875118289,21.345262358602735,32.00468282888707,21.01708197433272,32.65619851913204,21.234173875586173,32.223485193575016,17.20767544164503,41.414677132982945,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4281.775986470471,15414393.551293697,13593.749613166321,48937498.60739876,8968.667223277493,32287202.003798973,107376771.29165715 
 01/04  12:00:00,5.4,,2.3561757339996894,21.370555476483112,32.63488235563011,20.99295135598546,33.398661317152104,21.2610118131861,32.85386121973809,17.210407487750167,42.286426077570056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3068.390803050711,11046206.890982559,9452.813007323875,34030126.82636595,4612.891692539464,16606410.09314207,68536382.01165621 
 01/04  13:00:00,7.5,,3.9264582668264274,21.09402348887305,33.156746747247226,20.884087416847844,33.587424108470564,20.98918871096414,33.37102972212972,17.220417136350232,42.215001751605044,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1679.0371209146306,6044533.63529267,5179.487075289767,18646153.471043162,407.8734606823596,1468344.4584564946,29065590.62754703 
 01/04  14:00:00,9.1,,4.646206744182576,20.898653741970254,33.5323304190052,21.008274845660523,33.30706147469284,21.117614012523916,33.084065677580384,17.235336269693384,42.14373024794667,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,843.3168615922065,3035940.701731943,3286.984963784088,11833145.869622717,0.0,0.0,16521207.301505178 
 01/04  15:00:00,9.2,,5.010306763100813,20.91949105514025,33.49175473816614,20.985451266413406,33.356182774187964,21.52011177464771,32.2807429656788,17.24851922457423,42.11155721825837,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,462.4373159265904,1664774.3373357255,1203.1685647649645,4331406.833153872,0.0,0.0,6662423.522766219 
 01/04  16:00:00,9.4,,5.366020873103963,20.927038744408488,33.47855858986083,20.985689629371805,33.35803948921676,21.59971734592669,32.12519101023059,17.259931457074966,42.084125362298714,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,161.32302715672614,580762.8977642141,1919.4589675090524,6910052.283032589,0.0,0.0,8323127.978663115 
 01/04  17:00:00,7.2,,4.25547636098048,21.059117815560246,33.19753254168761,20.989501565414514,33.33980474464454,20.972950508129113,33.376004699722706,17.262027257500232,42.06539902318998,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,839.4376078954824,3021975.388423737,5147.985683165307,18532748.459395107,816.843031659668,2940634.913974805,27217065.29088183 
 01/04  18:00:00,2.7,,0.8721495460634427,19.177093713043003,37.35372941645183,19.700643027394307,36.14147899687235,19.915599409695176,35.65691606816233,17.252315485721244,42.11714014029368,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  19:00:00,1.4,,0.42512527631202734,18.373832008692656,39.26854879671878,19.124002072730324,37.4676915944975,19.32744795947638,36.99598854924553,17.239288538776943,42.175230883951414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  20:00:00,0.5,,-0.7948813528947487,17.65557924372298,40.25034511675164,18.76438567607918,37.540507924708855,18.867951808908956,37.298851332320524,17.221055933636496,41.36771636430403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  21:00:00,0.0,,-0.8714292628304379,17.15120910162057,42.41585561229689,18.512537053655713,38.92942678528095,18.499494045085804,38.961617620406784,17.199658578071727,42.284986919025705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  22:00:00,1.8,,0.4277453101598528,16.779754494709188,43.401329536608884,18.341981340935366,39.32519090018391,18.182232344848178,39.72176631686405,17.17713673468957,42.321020979830465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  23:00:00,3.2,,1.1950781360636569,16.554695474113455,44.05214858938252,18.2361849775116,39.610295932261074,17.942918515533265,40.34736657411663,17.158857138126244,42.394789065168595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  24:00:00,-0.5,,-1.1779720944750798,16.103841955300027,45.38327564311837,17.925039836001552,40.434140220852576,17.558815635455733,41.37871103815991,17.137461515287136,42.4950147799229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  01:00:00,-1.4,,-2.1028380144698136,15.83551529472855,46.17405725408548,17.73033442276877,40.93865035055505,17.23306345207007,42.24512754645468,17.115876118081577,42.559571415096784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  02:00:00,-2.6,,-3.1067407051372555,15.598383417065827,46.90414898767866,17.574197578837296,41.364636918917505,16.965731759665648,42.98812916760406,17.098476085740838,42.62793203265565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  03:00:00,0.3,,-0.5977982090004781,15.447538841600338,47.34015968694801,17.486519624948187,41.5767146790651,16.76643942731964,43.51696389422964,17.08716918002882,42.6404727418183,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  04:00:00,0.7,,-0.6014167243079049,15.311855506454348,47.75056592534103,17.395423363423035,41.81335549298435,16.568501076122104,44.064431216903856,17.07700757830798,42.664503619248634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  05:00:00,1.3,,0.20730841182746146,15.210409680046027,48.07403353948706,17.316375235078908,42.032582435562794,16.387440336644268,44.58559706450187,17.06904858502584,42.69590001745176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  06:00:00,1.3,,0.3304894879165545,15.091700614479732,48.453739918461096,17.21314200751553,42.317814218170966,16.19701451369278,45.14062337189203,17.062684404773464,42.722998589113665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  07:00:00,1.5,,-0.14516898627966593,15.016666443864631,48.68541828355888,17.138369328973884,42.516072611309404,16.02933245540565,45.62371760866311,17.05809346337871,42.7328532736797,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  08:00:00,1.4,,-0.4891971804879889,21.333927962971803,32.95017308283012,20.766034895966726,33.97316540912113,21.139085806864404,33.27652660087794,17.054625855383737,42.736660604506234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6147.824865719827,22132169.51659138,22673.658684385588,81625171.26378818,24994.481663637784,89980133.98909606,215263860.85497287 
 01/05  09:00:00,1.5,,0.32024607099852315,21.192695874202442,32.312628185426234,21.134869205077678,32.423801875063994,21.502125102185232,31.70647904291905,17.051180565275907,41.82723195820391,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5099.108346142422,18356790.046112716,19651.56469559789,70745632.9041524,18979.764372636484,68327151.74149135,174921749.65750718 
 01/05  10:00:00,2.2,,0.5451935092111427,21.34879243445938,32.70979216600125,20.95679825528847,33.50443008835235,21.34444272290219,32.7173622579029,17.049725822199346,42.75766964281834,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4701.883093482036,16926779.13653533,16473.027073283138,59302897.463819295,16458.152554677737,59249349.196839854,150532250.88577163 
 01/05  11:00:00,4.5,,2.3820742454921233,21.45193069958826,32.51129922611601,21.151747768844096,33.10500091695373,21.516576523641277,32.378208659955405,17.054786905171504,42.74395703976003,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3459.9795361832093,12455926.330259554,11289.202854677653,40641130.276839554,10528.363698613928,37902109.31501014,101110184.35789916 
 01/05  12:00:00,7.4,,4.686843103349636,21.416237829135902,32.56080651201489,21.107462196352223,33.18343973157668,21.27871618936304,32.83647344268507,17.06650018848287,42.69807268088929,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2750.8819429817145,9903174.994734172,7745.254775671367,27882917.19241692,6758.403753443686,24330253.512397267,69018161.88838707 
 01/05  13:00:00,7.1,,4.252807434749001,21.146824599560077,33.082218462829125,20.991619204367495,33.39897692935625,21.131778431655555,33.11263994659086,17.078076904232866,42.639306705664104,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1925.9676259121707,6933483.453283815,5914.774616858644,21293188.62069112,5266.439876256465,18959183.554523274,52428728.476109125 
 01/05  14:00:00,10.0,,6.9776449020434,21.045983060996736,32.63014449745178,21.022821481878246,32.676619555827294,21.081664957911318,32.55869054425592,17.095867821473696,41.75009594128491,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1413.4106041249981,5088278.174849994,5343.779736893353,19237607.05281607,4406.022406152686,15861680.66214967,44652850.98868415 
 01/05  15:00:00,10.6,,7.062968610822988,21.33120828511069,32.67598257227499,21.068377530147014,33.20735026601787,21.232117578572407,32.875185055030364,17.114031142377282,42.49820090014021,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1758.8567101305794,6331884.1564700855,5888.5801655079185,21198888.595828507,6149.594359501048,22138539.69420377,55188124.94055818 
 01/05  16:00:00,8.5,,5.404748621331079,21.062511255028035,33.22300236011958,21.018093621566397,33.31380546241603,21.107843911405524,33.13061471952417,17.125967761393486,42.470785414293275,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1375.8890604926166,4953200.61777342,5893.088359382945,21215118.093778603,5420.120946851802,19512435.408666488,50756393.466909446 
 01/05  17:00:00,7.8,,5.015003662718952,21.266705818483352,32.19095121324098,21.029439344372896,32.66333309769532,21.146187579275416,32.429928043938695,17.13045459845113,41.658722008161156,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1977.8529824581228,7120270.736849242,6977.59020849966,25119324.750598773,7018.268194298569,25265765.49947485,63894845.54102541 
 01/05  18:00:00,6.6,,4.2897905287302995,19.022451183127593,37.74260589388656,19.631187180344504,36.317874537062195,19.414199701234903,36.82325409627164,17.128782556437923,42.461930328445504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  19:00:00,5.8,,3.946597848708278,18.317792389926943,39.408914221737184,19.28984401266427,37.08385578958772,18.93941269833371,37.90380160550979,17.123242244150997,42.48966744729377,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  20:00:00,5.7,,3.240839802227482,17.83204113697994,40.62558550771882,19.03588759739206,37.671458121944326,18.57353925678667,38.776615011208065,17.116264362291048,42.50374512574426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  21:00:00,5.5,,3.725839812477068,17.633588360108487,40.349207756179915,18.968956477024832,37.10520966149885,18.393804248012668,38.46506030987329,17.107576420350586,41.71357005718313,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  22:00:00,5.4,,4.008919303037267,16.66208790242169,42.91186033491153,18.301536328774052,38.687337855958205,17.90527466728704,39.66075894017713,17.075245954027952,41.793113826795015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  23:00:00,5.5,,3.725706527303445,16.298337310180692,43.908844092293236,18.05246977645277,39.29299120406367,17.619205251144763,40.38036092151981,17.052531386228143,41.85330408183922,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  24:00:00,5.5,,3.8197605073918606,16.035112514266157,45.56378110605239,17.889917351895363,40.50707411980024,17.377260799778835,41.83865832188209,17.03172034831613,42.7638984911835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  01:00:00,6.1,,4.378709465268054,16.50109622523542,44.22522636460738,18.26465389300124,39.55920260995262,17.437569886317505,41.673290399865756,17.038005967718007,42.74041366168689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  02:00:00,6.2,,4.39487456370056,16.531450950796557,44.14977563316105,18.332257392015283,39.40106887423801,17.365925439617122,41.87370660333612,17.039872565606043,42.74696768115956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  03:00:00,6.1,,4.302297652614761,16.373781166839887,44.60736668446183,18.18804432270655,39.77024165677071,17.19215547140506,42.34809109667951,17.0346881810219,42.77263138110707,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  04:00:00,6.2,,4.317997812867707,16.252277248209115,44.96640634558211,18.051902275115932,40.12290520981034,17.021556010364197,42.819876156797854,17.029388638888957,42.79862095978593,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  05:00:00,6.3,,4.097857228250682,16.201227102288826,45.114885486469994,17.99789181908461,40.26106279023393,16.89507268986706,43.16649923138013,17.026960698892854,42.806930282192454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  06:00:00,6.3,,4.019895587367778,16.123310605519908,45.36485229265767,17.93266341103463,40.44901877658986,16.763813725106946,43.551792825879616,17.025475535284105,42.834633366080226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  07:00:00,6.2,,4.375686385182634,16.049631291411302,44.617441602637086,17.860339361412752,39.77658241198625,16.632720111986796,42.98986896400675,17.023658502463253,41.93599346008218,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  08:00:00,6.2,,4.375686385182634,21.620486721152226,31.62376215929969,21.01123730218234,32.74137885873089,21.370928756556182,32.08920708055692,17.02150169289713,41.94172659406902,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4997.957173507756,17992645.824627917,18188.461747863927,65478462.29231011,21330.726690649324,76790616.08633758,178068582.448084 
 01/06  09:00:00,6.4,,4.56129187275422,21.213959583886542,32.293469569576,21.11029620237492,32.4988251481905,21.390298568553575,31.94712082180221,17.018898833080726,41.948648214888436,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4102.003705498047,14767213.33979297,14897.832418244527,53632196.705680296,16015.343900461572,57655238.041661665,140060720.0968166 
 01/06  10:00:00,8.2,,6.916178793747392,20.986723308686106,33.547514039684536,21.098990437727874,33.31688124781947,21.177787257756133,33.156070997283265,17.02020164586971,42.97339449953442,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3242.1757269547943,11671832.617037259,13266.778595495394,47760402.94378342,13103.543965575585,47172758.27607211,118449993.1521031 
 01/06  11:00:00,8.6,,7.38055623131914,21.490405471031885,32.5441441797642,21.103667760584884,33.324997812428855,21.37303726630995,32.7787742749287,17.023880008931894,42.98618915218496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2849.092323660284,10256732.36517702,8197.9660745962,29512677.86854632,9094.90078263098,32741642.817471534,80567836.72354984 
 01/06  12:00:00,9.8,,7.914512672875039,21.316625788688857,32.89524187350655,21.101446252854917,33.33189160710878,21.318878965974857,32.89094663359644,17.03255078478894,42.965580881902625,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2060.2554649503527,7416919.6738212705,5858.386428668984,21090191.143208347,5924.189110354226,21327080.797275208,55371324.01589425 
 01/06  13:00:00,10.2,,7.926415830043456,21.152274059483247,33.220354617638826,21.068744361585193,33.39121434898155,21.20018371311891,33.12279926202909,17.044386943568913,42.92346950656579,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1577.6254827212163,5679451.737796378,5406.976982597192,19465117.13734989,5166.788631915065,18600439.074894235,48605564.38893389 
 01/06  14:00:00,10.0,,7.898129945658474,21.187282425863273,32.34821747941729,21.045050901267718,32.632012703081905,21.105752440680188,32.5105531957256,17.057253307802238,41.852375643776504,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1381.075348527195,4971871.254697902,4673.849207865631,16825857.14831627,4200.8218156858175,15122958.536468944,41022985.48831457 
 01/06  15:00:00,10.4,,8.017508597103507,21.103358574433322,33.28591626086123,21.02783180650097,33.44072778938798,21.12152352588384,33.24880379959928,17.069821089564556,42.810129102516576,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,983.0055240509688,3538819.8865834875,3856.7917705525065,13884450.373989023,3612.8879189147087,13006396.508092951,33810740.854072735 
 01/06  16:00:00,10.2,,8.196738218453598,21.15593097825819,33.183955086130936,21.04039217745416,33.42028555461395,21.157775656298494,33.18019769491683,17.078299482583365,42.79400010497381,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1147.5313325790912,4131112.7972847284,4559.7125841298275,16414965.302867379,4088.5850610449993,14718906.219761997,39183315.91101567 
 01/06  17:00:00,9.0,,7.405538163862746,21.22091210193169,32.27721380305617,21.051298423906875,32.615135885224724,21.162602819425466,32.392937623005764,17.08145639782676,41.782658425214514,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1377.862948758609,4960306.615530993,5653.642541485589,20353113.14934812,5353.10038236092,19271161.37649931,49538423.490420476 
