Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 01/06  18:00:00,8.7,,7.309103393576035,19.361465624446172,37.14255016456029,19.869476716433503,35.973470332624174,19.68703020570045,36.39231861918345,17.07663197113272,42.834989322277906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  19:00:00,8.3,,7.01174900444626,18.745283898724892,38.569897276386094,19.538226611079317,36.7083990914413,19.220179631031815,37.44275484057561,17.07031189117563,42.85815623086049,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  20:00:00,8.0,,6.726175689786282,18.301981583252086,39.669357352289374,19.32103658791378,37.22040947198254,18.890896882939415,38.23281908962035,17.061838849935974,42.895776766554576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  21:00:00,5.9,,4.935889003253897,17.887400364289427,39.703582419706365,19.076073078590298,36.85287368795531,18.564739170258623,38.04998315070425,17.046002680448634,41.870624669366585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  22:00:00,4.8,,3.8180112596941993,17.548221389823546,41.57943687214886,18.87266214624539,38.26032166735875,18.297701905273307,39.66320081902763,17.030251012694634,42.96409982654795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  23:00:00,4.3,,2.969751145184822,17.300047760632403,41.202497488300764,18.714666534399235,37.69423837870299,18.065537726221685,39.26060289489684,17.01532826665983,41.95211544219152,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  24:00:00,3.5,,2.434455085259918,17.04229514653238,42.91927296803176,18.552325085475182,39.023806680561435,17.82713257531692,40.84268819816707,16.998786030531537,43.03781384985936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  01:00:00,2.6,,1.704627169879495,16.720011987443243,43.80144582361919,18.3228819751878,39.58481035977664,17.534760181048362,41.59833082213664,16.981602861431075,43.07955458444789,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  02:00:00,2.2,,1.3836386991595628,16.44660894974668,44.56212501161925,18.13168148090479,40.05624098413556,17.26695732195268,42.30110562920488,16.96395111321013,43.1208888637592,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  03:00:00,1.6,,0.8667392000425519,16.18712381236158,45.297601436428266,17.952193203584574,40.50406765262791,17.00847661922857,42.99199023943977,16.945130755380518,43.16503925224709,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  04:00:00,0.9,,0.24916994169060894,15.912482056965326,46.09186866640908,17.75213807113939,41.011081381343324,16.738593532827462,43.72770220551543,16.92591828381332,43.21074876593,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  05:00:00,0.3,,-0.12924466432546292,15.736457090007866,45.46821206961636,17.634306520426474,40.301406631321775,16.52312113846739,43.24130900002472,16.90763904499969,42.1975593268181,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  06:00:00,0.3,,-0.18226517545196466,15.550606516348074,47.17287985572104,17.500855060493375,41.666895318398105,16.303850796068723,44.95487236402038,16.89125178441659,43.306329946010834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  07:00:00,0.5,,0.09459322448225962,15.401874720158787,47.61947834906387,17.406105364895655,41.91202930050688,16.118065416895615,45.48538318785245,16.876581945399273,43.341452413760706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  08:00:00,0.1,,-0.36738821591511744,15.048998291532552,48.703249585731804,17.1339689221833,42.63193486161423,15.804070857339752,46.3989953997086,16.86050278994783,43.377007999855195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  09:00:00,1.5,,0.9538481086771207,14.957042490863687,49.00636907759605,17.068411443239455,42.82167978471697,15.623555752138248,46.951846130906,16.847540019355165,43.42577033897611,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  10:00:00,1.9,,1.0827993629805719,14.97494953563192,47.767804038216504,18.166162853528405,39.004763476941676,16.614143443039143,43.02364208602533,16.83916922606979,42.39962075417742,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  11:00:00,5.3,,3.932001277030413,15.270233431340367,48.03306686175039,19.247595876116602,37.35580367936236,17.754459237843882,41.0214178797241,16.839994354436932,43.44962669493262,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  12:00:00,7.3,,5.256239843213816,15.996411910635445,45.808860807962304,20.052600813457566,35.493312526325774,18.770284393592867,38.4458423339772,16.84527348790146,43.39283684309373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  13:00:00,9.0,,6.382289608717402,16.881541603148417,43.2428380583306,20.57810923888398,34.31132756945754,19.575326816309413,36.512211096382266,16.857049402800484,43.30385662608726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  14:00:00,10.7,,7.152391379704021,17.874682858978904,40.56435213056059,21.050014533555725,33.288513448761215,20.31826696030415,34.827184266511324,16.87287639403991,43.20779193011242,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  15:00:00,12.0,,7.942355999939167,18.721291170770822,37.70395053416795,21.332172358464817,32.07120608386012,20.83175849829273,33.07374850353874,16.890649068006063,42.30863258519427,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  16:00:00,12.5,,8.091520952763503,19.298039533794515,37.032145628529335,21.359980946164093,32.60131742655703,20.97461596510256,33.38178524047926,16.906453593262675,43.03862607469858,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  17:00:00,10.2,,6.9953374452540045,19.12091204997504,37.43486103996533,20.90115900329685,33.52693980716008,20.395851147981663,34.58879569069519,16.916786714236522,43.00131584594506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  18:00:00,6.9,,5.359683773864602,18.283781423791776,39.44612152598553,20.30397460261359,34.779835201309794,19.570099525777742,36.400967315251165,16.913885460252427,43.00186319325502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  19:00:00,4.7,,3.789548439026563,17.543964970543243,41.31339303193156,19.79648104460576,35.88053970320798,18.936575739328443,37.85351121652424,16.903525782333833,43.021028548437926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  20:00:00,3.6,,2.7298757143518158,17.01845893865914,42.69458843037867,19.508835098337556,36.51406231654234,18.558920729366747,38.744441694032815,16.890459486150036,43.04151860098148,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  21:00:00,2.4,,1.8296478095831066,16.551718755370693,43.95372407339731,19.244146561456468,37.09959287023048,18.201659242754644,39.59996115676472,16.87085082326449,43.070773013997496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  22:00:00,2.4,,1.8294968488583996,16.20341699094025,44.918900823728706,19.050434315748923,37.532865391577815,17.89839520254975,40.34357113517494,16.85169903390679,43.10314177488098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  23:00:00,2.4,,1.893185124382421,15.858643814788685,45.89337969140041,18.830835254844246,38.02977131221608,17.594726748802813,41.10007333901832,16.833446765961295,43.128712778156384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  24:00:00,2.8,,1.0283934293601453,15.587213337525474,46.695261617472006,18.635648993581945,38.49480501036166,17.33719702329144,41.77174770840666,16.816158754684317,43.1738955714997,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  01:00:00,3.0,,1.951734256375896,15.408433537355414,47.210989252832874,18.520225071787532,38.755289496897575,17.117510396233826,42.33606630961276,16.799487333016646,43.198664369894125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  02:00:00,3.0,,0.24767379195854392,15.232230026999524,47.724782628579234,18.398651990598868,39.03243583384564,16.902118679920633,42.896896265557864,16.78445679119076,43.21850342355665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  03:00:00,3.2,,0.28091114698190084,15.029277490843526,48.32366428951456,18.23624982167711,39.409152970689895,16.681337469906463,43.477071989101205,16.771388031116366,43.229021746198335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  04:00:00,3.3,,1.1414091518454883,14.869840161200335,48.8166869905868,18.10226476639097,39.73747834088635,16.471826563566374,44.05504671661038,16.75953684155094,43.25632060164638,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  05:00:00,3.1,,-0.2344135628676468,14.649601959093419,49.497319593651525,17.900673273389817,40.22998890026868,16.24612250667727,44.676948906601204,16.74809990531385,43.27198985452569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  06:00:00,2.7,,-0.5583065772765131,14.456808358168315,50.107770183508535,17.72495172401135,40.66961648949481,16.018119323615416,45.32277378484738,16.73660800153662,43.294825630823965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  07:00:00,2.5,,-0.36997471720850833,14.288672805831643,50.668323261924385,17.587095710970985,41.03478951703105,15.802720448146177,45.96252174478749,16.725638784886815,43.335538858678596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  08:00:00,2.4,,0.12392591015856094,14.117881599638638,51.22084818912184,17.44199100213389,41.403308420739066,15.59349914093695,46.57223284086476,16.714963400203874,43.3552869514046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  09:00:00,2.8,,0.824064168554313,14.018421692774359,51.583218534017426,17.35162355601746,41.66535302055645,15.414497225611699,47.13823633572897,16.705164801908776,43.40820943211279,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  10:00:00,4.8,,2.3506886077910103,14.184914369040461,51.071940558095534,18.43661707167378,38.95982720720236,16.37866278531261,44.3695277819531,16.70369046351914,43.44829966140812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  11:00:00,7.6,,4.178202933394849,14.578009290181274,49.822719766863116,19.5379582652998,36.393256793624204,17.52254151515519,41.29281462696963,16.70944107888888,43.46052986875507,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  12:00:00,9.9,,5.398442235657624,15.350270736612892,47.39894608443959,20.377860054418637,34.5342136245647,18.569182980457015,38.65067523137417,16.720712905575162,43.41976007275308,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  13:00:00,11.7,,6.889662199531121,16.212106144590063,44.83539228689574,20.81232956676014,33.60271666267491,19.269192610071805,36.974924892183566,16.738547661686972,43.35173857440153,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  14:00:00,15.3,,9.620041460122964,17.12591898875195,42.29862688096571,21.207018878230336,32.7912694787635,19.83306830529985,35.6939073171648,16.763337469340957,43.27521229624925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  15:00:00,14.2,,8.955056473588684,17.41545663020125,41.54178175678804,21.091924010463273,33.03734599425483,19.77190257997261,35.842496668247165,16.7869649726658,43.229103626056244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  16:00:00,13.1,,8.486080748543666,17.25003748448426,42.0055297705885,20.697210151783715,33.87121285147792,19.213360361993253,37.13423542978525,16.810907074750876,43.190913852641515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  17:00:00,9.1,,5.474553686115514,16.72138066450941,43.43847713992175,20.21558751519737,34.893417250864054,18.627323972002042,38.518797807084546,16.82074033640258,43.162647353257015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  18:00:00,8.2,,5.135953984018372,16.311687152802016,44.610233838252356,19.887365025632405,35.629349220033994,18.22305173687233,39.52875160185471,16.825744361888944,43.174219332406516,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  19:00:00,7.6,,3.8320439678097813,15.932632445096129,45.65224216597353,19.616495425066105,36.19325166374357,17.89304751596009,40.312722158988045,16.82591352445449,43.1262406571934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  20:00:00,7.6,,5.111107254258818,15.733904905479166,46.286956766590315,19.49699981715792,36.50308365263825,17.703990456798564,40.840510370705566,16.82230686848892,43.183641676830995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  21:00:00,7.4,,5.259997428447884,15.555059393056192,46.8266083481551,19.37175847610884,36.79345462827323,17.5399410915317,41.27086211190198,16.816502665202826,43.20522870575896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  22:00:00,6.9,,4.9618661387546,15.382080969966852,47.374109013872705,19.228870290247706,37.141835006219665,17.3553726515905,41.77687942893098,16.809457449096655,43.247253196255244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  23:00:00,6.6,,4.998755617796614,15.23676792761236,47.823283007488854,19.099764323656196,37.445781709657425,17.178489163848297,42.25132295079631,16.803143473765076,43.26896215568375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  24:00:00,6.3,,3.2975243398339984,15.132171408758937,48.14799689521539,19.016557433878265,37.64222083007754,17.028713711916552,42.65585812254984,16.797230116839245,43.28695842813155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  01:00:00,5.9,,3.1825695786863144,14.959609472372179,48.67359838759081,18.85766657897093,38.00803975855633,16.84269130102575,43.15130850755601,16.790682497097865,43.29403984744554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  02:00:00,5.9,,3.496010858417587,14.87755420694127,48.942526624940506,18.781104025778667,38.19886686703312,16.702492707373494,43.546945543883446,16.78443340907627,43.32083905679814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  03:00:00,5.8,,3.5605342103268756,14.767628961016106,49.289238025607204,18.676688699289002,38.448029105042366,16.550006202343948,43.969914169607264,16.77822352406052,43.33661764123987,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  04:00:00,5.2,,3.0894507762856405,14.560276634314645,49.929936732199394,18.472396903340446,38.924669452372484,16.338335483452674,44.545462050033535,16.77014654339713,43.338293973000006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  05:00:00,5.2,,3.2397450977451885,14.453612063384826,50.293719519794024,18.36987734235534,39.18994419189971,16.17335280376248,45.032974744795176,16.761706080850914,43.377293615155665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  06:00:00,4.8,,2.8716694106069465,14.265024198503783,50.90318802963878,18.193537702276462,39.61977366159307,15.972803750565955,45.606093220812866,16.751893783000458,43.39733235861896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  07:00:00,4.7,,2.7795245085464484,14.12360218826472,51.36516088055912,18.057884497701856,39.95376539124551,15.793321295400492,46.126591289837584,16.742207194283708,43.4183487774968,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  08:00:00,5.0,,2.8873381548107053,21.469394841780822,32.13386905898133,20.96503399875086,32.819133517970116,21.343883232712532,32.21813180199174,16.73537516662154,42.70414882223566,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6452.357770426782,23228487.97353641,16851.975257436538,60667110.92677153,24398.163637749072,87833389.09589665,190809986.66244954 
 01/09  09:00:00,4.9,,3.038088490058463,21.2012566752432,32.89549593263506,21.067290919823375,33.165219607996626,21.37886714317386,32.53877435023156,16.726316420431086,43.49730197245246,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6049.632294903146,21778676.261651326,14378.033589942655,51760920.923793554,20109.26033497833,72393337.20592198,162147704.87929654 
 01/09  10:00:00,5.9,,3.8845005135886943,21.45195193476185,32.41353580494454,21.098768302825086,33.12338503899936,21.452842391854944,32.411760183873994,16.72283647959292,43.53719537531289,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4790.868658895484,17247127.172023743,11498.581001643284,41394891.60591583,15653.823706393334,56353765.343016,127773093.4677284 
 01/09  11:00:00,9.3,,6.738137171849167,21.162929803869158,32.99313567016701,21.093740905327508,33.13361281741614,21.178040860030457,32.96254456042565,16.728133328665322,43.522544108446006,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3272.2699453873215,11780171.803394357,8548.192082744285,30773491.497879423,10517.012060610788,37861243.41819884,89349896.35496959 
 01/09  12:00:00,10.5,,7.638038303493478,21.330539194389264,32.657906366946534,21.068457821661358,33.18745449513568,21.244265214079594,32.83117041758535,16.74014429712883,43.49241319156176,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2899.8365254706737,10439411.491694426,5078.423967681849,18282326.283654656,8562.986276902811,30826750.59685012,66164987.08022133 
 01/09  13:00:00,12.4,,8.834966156650651,21.19912645029887,32.89569179942432,21.02255778897787,33.254358066340885,21.180299936103797,32.93372611891206,16.758514551960097,43.40666283611087,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1831.814110182891,6594530.796658408,2545.7083511084215,9164550.063990317,4570.851054567176,16455063.796441834,35793494.06343395 
 01/09  14:00:00,12.8,,9.185157995913789,21.17580457520814,32.91889381777028,20.949620550224477,33.37954175646393,21.096950606572978,33.07867049930754,16.778932165890428,43.31892758855949,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1428.0529654593952,5140990.675653823,1169.4938525201032,4210177.869072372,2827.9941461543135,10180778.926155528,21702163.85653525 
 01/09  15:00:00,14.3,,9.835781942485324,21.173901184361828,32.907123072321966,21.01002318169074,33.240043306440384,21.10475432335751,33.04713696855007,16.801203105568174,43.237181427994805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1047.9895074683968,3772762.2268862287,907.6796223690191,3267646.6405284684,2401.3709552942337,8644935.43905924,17428160.3405266 
 01/09  16:00:00,13.5,,9.477160989620833,21.173019006861363,32.90192667810998,20.998921795093494,33.25567993455582,21.136180581468274,32.97642537779072,16.819621140293968,43.177486844730915,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1085.8070010004537,3908905.2036016337,1344.5519568358297,4840387.044608987,3088.668377636554,11119206.159491595,22076109.34189135 
 01/09  17:00:00,10.8,,8.18821818469824,21.255614151278557,32.74285593997757,20.989516530037765,33.28230563480268,21.172335800031238,32.910616878772046,16.827389034045844,43.165787252184515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1526.683195351923,5496059.503266922,3489.152311460951,12560948.321259422,4953.250737661704,17831702.655582134,39876344.97789831 
 01/09  18:00:00,7.5,,6.083867069200078,19.006800466816745,37.67811916056534,20.012212835178577,35.35960722999821,19.579201619641587,36.34256734054268,16.820024480000768,43.18292528481015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  19:00:00,4.4,,3.288757815907414,18.024291812125586,40.02729026103289,19.503387178419636,36.48744934737795,18.97245390673261,37.71535529363986,16.80652373194259,43.223452125532006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  20:00:00,4.3,,3.473413761371599,17.39385056245552,41.64400266012147,19.237940344489118,37.091845622286016,18.51945087217634,38.79570586314226,16.790076020643514,43.26643595513505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  21:00:00,2.9,,2.186145448042657,16.90564156811716,42.946424717820435,19.006672827583408,37.626860182197085,18.154101910820803,39.69069551612979,16.764821862561046,43.331516537955466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  22:00:00,2.8,,1.629005859927021,16.52002832178691,43.99967723174068,18.80481051845274,38.09391774708699,17.869201612969572,40.39741013657167,16.740741554405815,43.3860162406164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  23:00:00,2.5,,1.668995631105857,16.221096210711593,44.83666111978917,18.629638131412825,38.50618124011015,17.600309604966828,41.07985940414532,16.7182505212527,43.43971821343432,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  24:00:00,2.2,,1.3156856290407277,15.877365511948428,45.813668651027626,18.408979507686546,39.02637161160534,17.307216907206385,41.830821953083145,16.697841562705896,43.47807878855998,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  01:00:00,1.8,,1.1815004652297465,15.5845142854401,46.67267184057169,18.20880746765043,39.51308227452554,17.03307970592502,42.55585931775763,16.677890299498202,43.52620312288544,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  02:00:00,1.3,,0.6337957213371257,15.31943159167983,47.446087929041845,18.020303056029608,39.96099955200162,16.766582024432722,43.25665835633388,16.65750643329433,43.557524698755465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  03:00:00,0.7,,0.17037177198261969,15.125030934156333,48.045226738003585,17.883660640408493,40.308169236805746,16.526589906270846,43.92396405380221,16.63852994087165,43.61231259370459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  04:00:00,0.5,,0.1508654468477185,14.871223328205742,48.81579313165223,17.693918692880267,40.7752686142383,16.26987242023685,44.628754731778464,16.62145643921946,43.640696778637746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  05:00:00,0.3,,-0.1849228888712318,14.663100597922659,49.4346670761501,17.532406798284526,41.15877869240302,16.026732011391026,45.289126816785874,16.605334100256215,43.64921626273261,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  06:00:00,0.2,,-0.9318958167621778,14.468134031677863,50.04927840292396,17.38162116936528,41.542643825768174,15.78965991884552,45.969757474324226,16.58960221864199,43.68229268388147,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  07:00:00,0.5,,-1.0306542956221294,14.271204313645514,50.6861411922647,17.228560628422784,41.942541348837985,15.562523167955327,46.63882511514093,16.57504310283557,43.7183358777401,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  08:00:00,0.4,,-1.5517401792677976,21.182726015344297,33.10623071885485,20.71192192939823,33.82388943639041,21.129764098773936,33.10399827890444,16.562785566538608,43.76396759658944,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6787.967441850664,24436682.790662393,22639.800642032576,81503282.31131725,26751.441987646045,96305191.1555258,224716840.2861172 
 01/10  09:00:00,0.6,,-1.5686209498725552,21.209878886995938,32.73998301831519,21.165106671389157,32.8235297479589,21.49410436290776,32.17422043886268,16.54964632191171,43.79479944755192,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5706.1556916491845,20542160.489937067,18393.156303172793,66215362.691422045,20536.53640208931,73931531.04752152,178543393.5876451 
 01/10  10:00:00,2.8,,0.34571073841125344,21.34178799452781,32.48264818197309,20.923550424707443,33.32276189503652,21.285655844090797,32.59121834965059,16.541804604952905,43.83085832789877,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5143.5183571638545,18516666.085789874,10760.605329352387,38738179.185668595,13905.495802275575,50059784.88819207,119238477.95516726 
 01/10  11:00:00,5.9,,2.941081432028048,21.49087581540619,32.21534239323114,21.0707974144376,33.04210458845414,21.408318330316565,32.370818828121024,16.545439662159414,43.84645984939033,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3647.8229485013426,13132162.614604834,4038.049918652686,14536979.70714967,5931.119611734144,21352030.602242917,54467969.91555269 
 01/10  12:00:00,11.1,,7.194468218453468,21.47137145715721,32.23861087679962,21.096819412431284,32.98779295044646,21.240080958945754,32.698949036505965,16.559606749031975,43.80606774066643,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2545.470329961948,9163693.187863013,0.0,0.0,1815.9803494553614,6537529.258039301,17445802.717669237 
 01/10  13:00:00,13.0,,7.962229519235227,21.106394133855336,32.970915747756294,21.459442960327653,32.26514471000533,21.243655710241484,32.69377070587895,16.578736002627277,43.75545347362228,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1277.0736829295236,4597465.258546285,0.0,0.0,0.0,0.0,5108294.731718093 
 01/10  14:00:00,14.2,,8.487905864152106,20.9334285019587,33.3058487281843,21.883018943015838,31.423631377511587,21.6893205408591,31.79834131830677,16.60232095228242,43.66731374546803,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,509.7110612438894,1834959.8204780018,0.0,0.0,0.0,0.0,2038844.2449755576 
 01/10  15:00:00,14.7,,8.891046521941833,20.936239984898442,33.29889269935079,22.163876096398724,30.88839706116842,22.160205562746253,30.89552856503872,16.630936709748596,43.58659577346477,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  16:00:00,13.8,,8.394379014158195,21.07682555411859,33.01796965964116,22.091135859726553,31.03089835770708,22.168976418373102,30.884056653050852,16.653129253104353,43.53262694725704,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  17:00:00,8.7,,4.855227723602879,20.979278837637928,33.23704431499804,21.45641436661896,32.280941889914914,21.424788444713748,32.34532347953955,16.658749456262417,43.54395004551672,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,596.5678640511327,2147644.310584078,0.0,0.0,0.0,0.0,2386271.456204531 
 01/10  18:00:00,6.4,,3.7841939601727743,19.44473082445657,36.5824604803465,20.76290489391151,33.70209577183587,20.538222649056184,34.174302491127264,16.656084602875236,43.57159730520076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  19:00:00,4.6,,2.6129248525375575,18.675048687293177,38.381395361831075,20.320611870609603,34.64696710725272,19.96384358528972,35.42107795689343,16.647142233767056,43.61621660693643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  20:00:00,3.7,,2.067786358951875,18.056428774996114,39.93223587305076,20.028279650465418,35.3077204530126,19.55710456967923,36.35545666960546,16.633479307592694,43.690308594466416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  21:00:00,3.1,,1.4418307756423177,17.561340551133604,41.21313881363851,19.77969437251599,35.87035537010034,19.201676647867686,37.18335575308578,16.61374391702985,43.762846114814685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  22:00:00,2.7,,1.2038382306333053,17.190089473018716,42.19854933774788,19.57398668783334,36.33735282855805,18.895829332105627,37.90593968293189,16.59483896619021,43.82257376778905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  23:00:00,2.4,,0.792010999338354,16.902451035221784,42.97103794061674,19.393277350188054,36.744950590660736,18.62320576717841,38.554385477077105,16.57719443311874,43.86823905815388,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  24:00:00,2.2,,0.6063800645561681,16.614692610912456,43.77124985833164,19.183405084625477,37.23482738365052,18.35090177630677,39.224747370461635,16.560610420522575,43.92208310837519,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  01:00:00,2.2,,0.7367416314560308,16.42076218379548,44.32601028559135,19.066146233137275,37.51758328868392,18.126852784060446,39.79054669335728,16.547169509008587,43.970753105162444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  02:00:00,1.6,,0.42752860842727203,16.313241053240457,44.64333829753995,19.004476756916905,37.672895882954634,17.920294547474537,40.32228991842941,16.53315262350883,44.02242136443037,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  03:00:00,1.0,,-0.6499757445798474,16.1039772473035,45.24378964931361,18.834910915130905,38.074425038637656,17.665342873422894,40.97572382793871,16.520197569101594,44.05917600211794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  04:00:00,0.9,,-0.5502003293491454,15.91323889166024,45.7888669727129,18.692741382536415,38.40632652098451,17.433616426330538,41.57077542001124,16.50855156527791,44.08250468972283,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  05:00:00,0.8,,-0.7011803600481935,15.572963399160049,46.77691751247076,18.411917921542248,39.07066947298167,17.123125910828954,42.3768109866366,16.49761324146992,44.09317579152636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  06:00:00,1.0,,-0.5245652913838651,15.457801502843278,47.13726590625538,18.31165387532442,39.32861474989575,16.910270331598333,42.96489978863994,16.488280370708218,44.132738113973446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  07:00:00,0.7,,-0.6038514287714262,15.322084717988623,47.55508661175355,18.213088353622616,39.57713828506893,16.6977736444777,43.55341451373701,16.477559183665026,44.16777176291844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  08:00:00,0.5,,-0.7208761833451969,21.371439211478013,32.73452220494786,20.857550746082914,33.6160745433978,21.25086430918531,32.887866670269226,16.467653584846705,44.20990765262838,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5969.795607782128,21491264.18801567,17270.31187376348,62173122.74554854,22324.97099251172,80369895.5730422,182260313.8962294 
 01/11  09:00:00,0.3,,-1.0810116042490943,21.175800764381663,32.968324747474334,21.129728909189126,33.05721406652171,21.421192476305727,32.47597017027253,16.456276052625945,44.27452347199399,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4829.650912680825,17386743.28565097,13778.658627719058,49603171.059788615,16480.712053850995,59330563.39386358,140356086.3770035 
 01/11  10:00:00,2.5,,0.9522819551240993,21.336846848887667,32.64069585573634,20.925167289801983,33.473354875709184,21.241012509824248,32.8308760875196,16.450089823647772,44.29151871162716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4388.706963317993,15799345.067944773,7111.520977141188,25601475.51770828,10955.487251290551,39439754.10464598,89822860.76699893 
 01/11  11:00:00,6.3,,3.698235535544596,21.43309380001312,32.43193697503652,21.05794706615479,33.176707286358564,21.307458575389305,32.67674035128026,16.455664456014432,44.24322151828707,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2992.7125838780566,10773765.301961003,779.7298580416208,2807027.488949835,3412.170601104412,12283814.163975881,28738452.172096357 
 01/11  12:00:00,8.2,,4.699008979803252,21.35156862263889,32.564225426318565,21.251357006801904,32.76496778727441,21.095231614717868,33.08049480082121,16.467320998023418,44.18363852493029,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2279.7502080113036,8207100.748840692,0.0,0.0,837.3687865715383,3014527.631657538,12468475.978331367 
 01/11  13:00:00,9.6,,5.71768329661241,21.0096917588142,33.20981537814118,21.70039098322964,31.833756907262945,21.308410100135568,32.60645455122069,16.48270458325392,44.080242606771506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1151.7338230525093,4146241.762989033,0.0,0.0,0.0,0.0,4606935.292210036 
 01/11  14:00:00,12.0,,6.712285952262341,21.118287025861733,32.967834828090446,22.21435678225459,30.827665423865923,21.962300771920404,31.305922559754855,16.505524089644116,43.98378434801221,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,405.67908439432824,1460444.7038195818,0.0,0.0,0.0,0.0,1622716.337577313 
 01/11  15:00:00,13.3,,6.7320580278638475,20.990751512412466,33.20737086234908,22.473210471848482,30.330250565270276,22.422402147808793,30.424237448542577,16.528902176198933,43.896181420833074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  16:00:00,13.5,,8.818932992156046,21.27303613471419,32.630926739328466,22.456131996969432,30.356763871790903,22.47638277815073,30.319423614835994,16.549062515123346,43.83280527664413,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  17:00:00,8.7,,5.838932754608997,20.930297641072933,33.33501804026444,21.97663394117808,31.26606887137081,21.88366074935948,31.444955796803654,16.557619371538795,43.820919081943444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  18:00:00,5.7,,3.7731723730314592,19.906787735292106,35.52845058745167,21.28444378853343,32.631968282810746,20.980262478218293,33.24975147614027,16.55609955130779,43.84023410336851,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  19:00:00,4.9,,3.4020365814509743,19.2962952667377,36.903806308687535,20.962436429383175,33.28734632828467,20.508848784782295,34.231036489645696,16.552377422338534,43.85993222291645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  20:00:00,4.2,,2.8862958270271903,18.820668677090268,38.02494822388126,20.736934386417147,33.76147809374024,20.166032102075334,34.97274414718029,16.545079475540543,43.8922861166191,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  21:00:00,4.4,,1.6971959819713136,18.4640753933181,38.88701794819667,20.582261650699888,34.088491484831806,19.885440131275804,35.58945128484437,16.53488154608194,43.925662385701244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  22:00:00,3.9,,2.602945653068073,18.13718504288714,39.703274602609994,20.407154469208926,34.46763298545534,19.60997308999872,36.21240793640419,16.523937646892364,43.96737347043488,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  23:00:00,4.6,,2.097319116402928,17.89069112017459,40.311928491767326,20.2536930084852,34.78602894503862,19.371908256781,36.74185282879196,16.515335724815277,43.97899914919894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  24:00:00,4.3,,1.8292374128565687,17.64384210626691,40.951448834668874,20.088666989245187,35.1493694005556,19.12814289737057,37.3109254232397,16.50668044993942,44.011240626020665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  01:00:00,4.3,,1.9753739197596636,17.456473902609353,41.44041428669373,19.9559085924016,35.441000326981985,18.9120069012169,37.81919910533385,16.499421404598305,44.03335852964058,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  02:00:00,4.2,,1.5198929493830169,17.26043604531043,41.93944565766586,19.807212565092108,35.754067745644406,18.692893506733128,38.3245805845939,16.493317026994,44.03177217694715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,4.0,,1.632175323130602,17.02680599219091,42.558151782575806,19.615429008461152,36.17682583015983,18.453103634323032,38.89860592135511,16.487570573546567,44.041201961721434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,3.7,,1.2911972233300637,16.932436128068296,42.807534992751755,19.54853328868421,36.322391990376566,18.281610067805147,39.31377722611488,16.481461562682355,44.052092635763564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  05:00:00,3.8,,1.309193708154661,16.818115090740182,43.12230428432519,19.477838359776463,36.48498709885329,18.11370957080233,39.733413719408524,16.476225580006076,44.06990081741812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  06:00:00,3.6,,1.764352190638183,16.577896245552083,43.771512889496464,19.26533988187972,36.958819121988135,17.866737169831836,40.34257924414362,16.47111660403442,44.06996941073337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  07:00:00,3.6,,1.8340763256743382,16.453168230145245,44.11902038543656,19.149456205636795,37.22558969284845,17.673809813773477,40.8348629413698,16.466279057982298,44.082205214241036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  08:00:00,3.3,,1.3495968837807901,21.53107325340994,32.22212188127955,20.916317730088615,33.37118493913703,21.3356512074024,32.559477327460456,16.462435421045463,44.08362801569992,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4793.633000559162,17257078.80201299,11021.507699304733,39677427.71749704,17359.954183525446,62495835.06069162,132700379.53355739 
 01/12  09:00:00,3.3,,1.1421864701054194,21.166321062645125,32.87455654322588,21.1129620434898,32.97952247347317,21.36424686156562,32.47839498840908,16.45761378681486,44.12259859640285,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3681.94960929632,13255018.593466751,8813.36900183942,31728128.406621918,12236.865989759768,44052717.56313516,98928738.40358204 
 01/12  10:00:00,4.6,,2.318622661183024,21.20879992992349,32.783990506003185,20.988136929202685,33.23135291770894,21.163679192194202,32.87491121087693,16.457521665761373,44.12151820783388,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3551.765178291749,12786354.641850296,7064.65567694123,25432760.43698843,10722.845260027661,38602242.93609958,85357064.46104257 
 01/12  11:00:00,8.0,,5.129133082369213,21.21071528469635,32.78544254991358,20.97197822115515,33.26976307938654,21.171493617325485,32.86446168019038,16.465599790883104,44.10596840834918,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2363.045983705441,8506965.541339587,3960.2901076968724,14257044.38770874,6964.788118173973,25073237.2254263,53152496.838305146 
 01/12  12:00:00,9.5,,6.370466697811326,21.124915056566827,32.94292025774578,20.95028657283206,33.29833384193393,21.060410213117805,33.07370423295462,16.478505622974986,44.04879746342492,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1605.4142168871383,5779491.180793698,216.66635301075343,779998.8708387123,2509.3058013113778,9033500.88472096,17325545.484837078 
 01/12  13:00:00,10.0,,6.624839201757338,21.048314480476822,33.084563633710374,21.213505044540817,32.75065838061586,20.949930962332093,33.28524965003146,16.494677461882855,43.985222454252344,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,981.7805917535222,3534410.13031268,0.0,0.0,225.56860722639257,812046.9860150133,4829396.79591966 
 01/12  14:00:00,10.9,,7.217855281519575,20.98880525443205,33.19371518087666,21.57422418462012,32.02361170053083,21.175731585500777,32.81514544283941,16.51334086824776,43.9169968843427,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,504.9692656202416,1817889.35623287,0.0,0.0,0.0,0.0,2019877.0624809663 
 01/12  15:00:00,11.3,,7.465147489624691,20.92459018629078,33.316915563480144,21.592386460140737,31.979610567108015,21.188875004407937,32.780284501431495,16.533641416551266,43.849635797489896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,320.80091441078815,1154883.2918788374,0.0,0.0,0.0,0.0,1283203.6576431524 
 01/12  16:00:00,10.9,,7.798948323210842,21.115659160334438,32.92634754969161,21.309496695809575,32.53750383532235,20.955854968356668,33.25123666877637,16.54858264106216,43.80575012702704,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,683.6237709167276,2461045.5753002195,0.0,0.0,867.8860640840508,3124389.830702583,6206039.340003113 
 01/12  17:00:00,10.5,,7.631527813314189,21.11704256330323,32.93125501578718,20.930550740180756,33.3112634367634,21.092442184961513,32.98108403400779,16.559939306824774,43.78430454699758,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1016.8881923149343,3660797.4923337633,198.8326192823253,715797.4294163712,3251.0622718761188,11703824.178754026,17867132.33389351 
 01/12  18:00:00,7.5,,5.676931988097111,18.528719752882804,38.75736727380228,19.990346755828885,35.325316207973,19.765225575199604,35.83313481527425,16.53953946858355,43.86027028060292,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  19:00:00,6.6,,5.539927538153653,18.21522550205457,39.46964181293559,19.698009165335222,35.979227654087936,19.3636416129563,36.735208328602425,16.52348827980747,43.92508258983827,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  20:00:00,8.0,,6.882728696354973,17.99026240635671,40.04469042240576,19.608046366491124,36.19232696546562,19.15070883479884,37.23737057767737,16.508778172233697,43.98045559921807,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  21:00:00,7.6,,6.896889551257699,17.614763709932664,41.01785373513813,19.456810089627112,36.54653747816205,18.916937544134065,37.797531804329324,16.495940964229383,44.03109675388413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  22:00:00,7.1,,6.4874793839866385,17.298374575264873,41.8708162523375,19.2698805038064,36.99668828684166,18.668941859991662,38.411336032483376,16.48476988492295,44.089145341949774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  23:00:00,7.0,,6.4666185788807,17.0782364946135,42.44539968420206,19.122917061493403,37.325728752057366,18.469366802901742,38.88254898746369,16.477962552228686,44.09488557800722,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  24:00:00,6.9,,6.29211942847624,16.87837842507712,43.00718665917792,18.980788548278106,37.67612504984569,18.27880571749961,39.36882253877482,16.47281132508562,44.1303031620887,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  01:00:00,6.8,,6.194523143481078,17.266689121604315,41.978964175090105,19.285467994355756,36.981697385876714,18.311410892612454,39.30305713342064,16.48433028491497,44.11443835870864,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  02:00:00,6.8,,6.194493986166552,17.264880805716157,41.97810195975521,19.317701720298906,36.90295779143316,18.220588005382318,39.52377348619618,16.489822068232193,44.094563846888285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  03:00:00,5.1,,4.604632746559806,17.048485446286485,42.56848064316594,19.126366255934283,37.35541667464423,18.008514925982162,40.06467087195962,16.485370305921847,44.11864321895522,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  04:00:00,4.7,,4.001475536525936,16.828629394324278,43.17938744499655,18.903762518943015,37.889547428866365,17.763196464386983,40.700682974557594,16.478884348026863,44.15023247761266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  05:00:00,4.2,,3.65356496020447,16.6688512981553,43.61770172324157,18.760913764284595,38.22744843963534,17.559944355428275,41.22376933050042,16.473631133017456,44.16277033576672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  06:00:00,3.7,,3.2321748379310073,16.54558735957092,43.97429231464307,18.67446969302469,38.44638585126684,17.39694149285702,41.66303452604323,16.46832778216188,44.1910622156104,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  07:00:00,3.1,,2.4465488349011832,16.357936856172515,44.52174011583034,18.518582620267587,38.839982833193126,17.19043151798027,42.22876113034408,16.461923717366492,44.22782082739836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  08:00:00,2.7,,2.0577948936483557,21.597717576220695,32.223622392532654,20.952171397275627,33.43295347412004,21.410486524078237,32.5612968263045,16.45445647771568,44.270280164143166,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4879.094404807427,17564739.857306734,15189.058256035529,54680609.72172789,19305.832658837695,69500997.57181567,157495941.27872258 
 01/13  09:00:00,2.5,,1.7347962672717254,21.18590759617239,32.954636645785406,21.084673300985113,33.15885789995932,21.329983741947977,32.66524600507544,16.44648251699161,44.31687694383982,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4105.008739150334,14778031.460941203,12431.973523792465,44755104.685652874,14798.526545568697,53274695.56404731,125342035.23404598 
 01/13  10:00:00,2.7,,1.7327788946242062,20.938383455775593,33.474761908332425,21.049270890387092,33.24736090317712,21.11446273039006,33.11448251860067,16.440494204713545,44.35700990908127,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3342.18679950157,12031872.478205653,11040.241531555244,39744869.51359888,12298.11694602302,44273221.00568287,106722181.10831934 
 01/13  11:00:00,2.9,,2.1219409746383544,21.465396872161374,32.42593793729133,21.060134737753984,33.24190767281257,21.397638768684658,32.560595437712855,16.43900268133842,44.383561830276506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3085.382155153329,11107375.758551985,8259.008547038353,29732430.769338068,10196.56220352646,36707623.932695255,86163811.62287256 
 01/13  12:00:00,3.6,,2.662867244335528,21.306588425209192,32.73193142894364,21.067208956169495,33.215762609221805,21.348774826734918,32.64758471465582,16.44254473740254,44.357917466648644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2448.551404088783,8814785.054719618,7079.756123110063,25487122.043196227,8111.940931711657,29202987.354161963,70560993.83564201 
 01/13  13:00:00,3.9,,3.0193554406047127,21.123938662913897,33.0778841306939,21.0292111914381,33.2709354934759,21.169141974176615,32.986206109060845,16.450182798671136,44.30643721191009,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1911.4368097504764,6881172.515101715,5994.932925648951,21581758.532336224,6445.337921647059,23203216.517929412,57406830.62818594 
 01/13  14:00:00,4.3,,2.699343187457725,21.150099468283994,33.02312896948739,20.98696236593736,33.35576488792523,21.11628514096626,33.09176887323282,16.45960731032412,44.27762448607416,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1739.6011449432156,6262564.121795576,5210.421706829799,18757518.14458728,5603.52933426161,20172705.603341796,50214208.7441385 
 01/13  15:00:00,4.5,,2.8856533121634227,21.139556357255646,33.03419006846513,20.994438800979548,33.33002431004358,21.181634687380615,32.94896410805156,16.468111505439925,44.23983320661987,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1578.2492008619226,5681697.123102921,5454.59582513382,19636544.97048175,5815.624332413845,20936247.596689843,51393877.43363835 
 01/13  16:00:00,4.6,,2.7616162733471694,21.132968546351037,33.046889747170624,20.992694417824413,33.33292621750037,21.124716659058038,33.06364023186813,16.474092908080603,44.22209782490757,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1591.119366909666,5728029.720874798,5598.89303245771,20156014.916847758,5532.568282123472,19917245.8156445,50890322.7259634 
 01/13  17:00:00,4.1,,2.370815025818655,21.159057936681727,32.99366224505055,20.971009482765538,33.37705563715846,21.132465014852695,33.04757844218964,16.473867575756046,44.22228569380585,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1780.0125443560664,6408045.159681839,6483.143674506271,23339317.228222575,6797.27916533912,24470204.99522083,60241741.53680582 
 01/13  18:00:00,3.2,,2.0101286850806925,18.889567967410226,38.0263007240442,19.646024788643757,36.24898985149319,19.352884254005602,36.93368615793831,16.467965518426862,44.24247422445155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
