Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 01/13  19:00:00,2.0,,1.188192572568358,18.29373433791858,39.43076503321757,19.296469413141306,37.034133848095244,18.860085717800054,38.05660109650438,16.458225334395454,44.28152271822805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  20:00:00,1.3,,0.6962025833064103,17.756910758514195,40.784240299194984,19.00210113996723,37.71917902225274,18.456045414431937,39.030289414349824,16.44542680742279,44.316284741699896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  21:00:00,0.2,,-0.39373466710664184,17.249013019953885,42.10452579889943,18.699628422248836,38.431098198674334,18.060784602690127,40.00255270380066,16.42712712880072,44.35901764314506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  22:00:00,-1.3,,-1.7879193328673928,16.904551667331447,43.03458190423038,18.504724248771005,38.90399821583506,17.761604323878046,40.76419765520908,16.40903920647237,44.41149493702464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  23:00:00,-1.6,,-2.026852449323561,16.66412516205143,43.69026497410275,18.36685039515982,39.236147300386534,17.52689771971847,41.366162790706404,16.392017606125393,44.4533995508251,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  24:00:00,-0.6,,-1.2187352447271282,16.388967729013032,44.44724685023744,18.199623713374205,39.637004211711385,17.26277978047542,42.04855600381445,16.37432729011624,44.48872505068441,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  01:00:00,-1.4,,-1.9946551266000845,16.010614212658226,45.52441081636941,17.930463777398266,40.30547569411293,16.924547029521918,42.95101517134633,16.357232745218273,44.5277810799044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  02:00:00,-2.5,,-2.9591049216466185,15.66121373035925,46.540828825246905,17.669543000425797,40.96254146237227,16.56916927799098,43.91981493756546,16.337494653670554,44.572133864805686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  03:00:00,-3.8,,-4.18041363394218,15.352063062594512,47.48217053891272,17.4565040859764,41.52511136945556,16.250712762276024,44.828432571981224,16.317093059965472,44.638685432227604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  04:00:00,-4.8,,-5.114834417297561,15.028357292184742,48.454545818925205,17.228925075813887,42.10408679650109,15.919697018000353,45.7611862164202,16.29600527870003,44.67438612188403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  05:00:00,-6.0,,-6.2939438743558425,14.722070124642045,49.416242063640915,17.014807711652573,42.67510949253634,15.605725174512454,46.685987022445545,16.2756801039597,44.7282534571074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  06:00:00,-5.8,,-6.097393077882206,14.47411460254441,50.210856782519095,16.83300281987182,43.16739976464222,15.32031884812267,47.54560397187885,16.255976015367626,44.78177445813513,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  07:00:00,-5.7,,-5.999133858330785,14.184118199303079,51.158871759247106,16.62127567254595,43.74878584446388,15.007907353878718,48.50745160538397,16.236060222928206,44.83507322378601,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  08:00:00,-6.6,,-6.924428652080454,13.887481437644407,52.165573691203846,16.399664394158016,44.38084038045311,14.673026754893202,49.5780304477091,16.214908326348088,44.90648404691135,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  09:00:00,-6.3,,-6.588735888941545,13.583177015936624,53.22679867222605,16.177907193677356,45.02827550873321,14.350737845478854,50.63932344864342,16.19658148982063,44.97444623081299,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  10:00:00,-2.9,,-3.249131002321295,13.666319385645874,52.930693449009304,17.34766789635766,41.81372000364375,15.387341602918905,47.37512145957254,16.190478122777066,44.98469942411984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  11:00:00,-2.2,,-2.6141208518687624,13.866330476667924,52.26262004918061,18.487242887539363,38.91991897371033,16.588943214549662,43.87638785656645,16.18451781519514,45.01543213506682,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  12:00:00,1.1,,0.5011181101797376,14.70333272804541,49.49173949878591,19.418007235344295,36.707989370608416,17.676674159830668,40.94085111498835,16.189332095041042,44.98390423260994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  13:00:00,2.8,,1.9583476052698237,15.673349597033935,46.458350488770876,19.939486045097066,35.50376570987871,18.530829585207552,38.763561189734915,16.201186048452765,44.911339840737654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  14:00:00,3.8,,2.2997167808088834,16.64962417061906,43.6120942391313,20.355191168375736,34.5708211260195,19.20492098147533,37.12956896504639,16.216019578801884,44.827622243582795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  15:00:00,4.9,,2.514859347567303,17.374945009535175,41.626265764630475,20.542394140827174,34.15316734973734,19.558542499534866,36.29903528868071,16.232569507795088,44.75452060376019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  16:00:00,5.3,,2.3367015463888903,17.87129122305716,40.32742128450053,20.479165815176135,34.27549473480598,19.582646000822486,36.232276889464735,16.246946585157914,44.69902537534376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  17:00:00,3.3,,1.2806267694225213,17.57186002242758,41.10038920412194,19.941814152196788,35.43864750027873,18.933410754292098,37.73430073804967,16.25558625178123,44.67892301973902,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  18:00:00,3.4,,2.400943291488447,16.827196857953037,43.098980236882646,19.362354992191904,36.748005570534175,18.153299339562565,39.636905917264016,16.256094936310767,44.689226006141595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  19:00:00,2.3,,1.6036339946403788,16.165880785088053,44.93211924373406,18.9527147530071,37.682656461826156,17.563806054250378,41.11668718271727,16.25001145119666,44.69028830488739,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  20:00:00,-2.5,,-3.0629445553269306,15.431737997954153,47.105557359312954,18.49485154124011,38.786974572129026,17.027448406459555,42.54578380405178,16.232554450991763,44.74958462392259,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  21:00:00,-2.6,,-3.00616736398135,15.010950442166212,48.41763167205458,18.24531900537791,39.4164113079803,16.675401325866375,43.52663265528272,16.21724652222725,44.8145972749148,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  22:00:00,-2.8,,-3.2525914551361854,14.627226559612442,49.61911291696906,18.021613593120748,39.965142225113794,16.31234256139666,44.533771207549265,16.197862461268787,44.85961584406322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  23:00:00,-3.5,,-3.88734164163716,14.310789938976027,50.629945109913386,17.8189982803785,40.466245161027715,15.981721655852832,45.470099494486895,16.177867029379527,44.9037115908887,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  24:00:00,-2.3,,-2.7127554055813308,14.046644696207274,51.48830897401625,17.65476101313181,40.87485620878716,15.702251402312527,46.27598480822171,16.160820831202212,44.93894236370941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  01:00:00,-5.2,,-5.596937768056354,13.596188190867878,53.016444294445094,17.304648711382974,41.78718004465257,15.292077669324417,47.50820271956377,16.14028514659769,44.9951528333289,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  02:00:00,-5.7,,-5.999658469818152,13.30798640488911,54.01126450334218,17.085575237682868,42.362660556330695,14.93777412383222,48.594341749358236,16.119643400833212,45.046727474932155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  03:00:00,-6.1,,-6.392784509962915,13.047985206619371,54.933126388711806,16.89822195297987,42.86628196098759,14.639250280628174,49.53593722975201,16.101239157578952,45.09694983701497,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  04:00:00,-7.0,,-7.317499316033168,12.790683410858229,55.83687657174732,16.70564548912795,43.370864518639785,14.344880370996293,50.461258257288556,16.082051784757198,45.12846836511105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  05:00:00,-7.2,,-7.513837520325782,12.501841409835553,56.865308736909455,16.477948931843628,43.97268073645995,14.015897317567358,51.51313215507757,16.06461887301579,45.14671245516447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  06:00:00,-6.7,,-7.064060791249054,12.215064703293137,57.9404683929711,16.246380072292084,44.62073620044674,13.670728495094483,52.674958211631306,16.047365615073467,45.19099284554414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  07:00:00,-7.1,,-7.4951134761812055,11.958210516255512,58.93192817690776,16.04312396432143,45.205228737212764,13.360050774789414,53.754351485896656,16.03093269203928,45.240292373539816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  08:00:00,-8.0,,-8.411469354113436,11.744258299724558,59.77845118576822,15.867523536314389,45.72183569069085,13.078093203989267,54.7607032834709,16.013441332056193,45.297301104761374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  09:00:00,-7.6,,-7.983261486018551,11.553043110532897,60.5311424462055,15.70802626298096,46.184908391186234,12.811465009156292,55.71740737364418,15.997243591043967,45.33823375058568,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  10:00:00,0.1,,-1.750236912067784,11.917108495515777,59.091987710282396,17.255887273680916,41.878471523133065,14.176001270722146,51.00514366099763,16.000899680018225,45.32580602696158,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  11:00:00,2.6,,0.9739578626703899,12.248087595162449,57.81619587355334,18.47687413722449,38.75736702018915,15.471632342059863,46.896038034446576,16.00684443873911,45.3090505947224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  12:00:00,4.4,,2.4983159084485713,13.06994690853436,54.75328950482535,19.259648188366466,36.88236188260628,16.459934497460587,43.99892504911928,16.020260313939104,45.240405675387905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  13:00:00,6.2,,3.6000317305859046,14.129000419176448,51.06621662931461,19.823358943129925,35.58265438104933,17.39233408038679,41.436153840506364,16.042807522958416,45.14184008105528,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  14:00:00,5.7,,2.282988914861488,15.127499346834199,47.83465773144869,20.20206424000728,34.72743072445878,18.088860238890433,39.6203360458521,16.066187786938286,45.03558786356941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  15:00:00,7.2,,3.137283936379261,16.023441871523012,45.161265151063226,20.51400225373947,34.06187195944911,18.618386521982565,38.32257111369949,16.08889365207196,44.966679631754964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  16:00:00,8.1,,5.210770853331932,16.696617427604817,43.24886765636012,20.511982928491832,34.05666289304257,18.783219836504657,37.917176583786684,16.1123235649138,44.88759499455913,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  17:00:00,7.0,,3.0554080161607837,16.54927546401722,43.66104108918888,20.071433729689318,35.00249806627568,18.21510107404579,39.29968847202272,16.124389654041547,44.8589547742052,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  18:00:00,3.0,,0.8648144134456681,15.590557946387454,46.43713329918978,19.3402168961415,36.63939462172627,17.234210981227864,41.82277492273975,16.124158787701433,44.86918816899126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  19:00:00,1.1,,-0.504988876772039,14.89121408247371,48.58164985230727,18.836587182672876,37.81812665495474,16.63368592077547,43.45304243047808,16.11891233612308,44.89926647584574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  20:00:00,0.2,,-1.0541574906147793,14.369074671903409,50.249940123398986,18.535892169890218,38.53834687678392,16.203407264005804,44.66236826535783,16.108797336566887,44.93192056157874,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  21:00:00,-1.6,,-2.738254124783235,13.85317781237433,51.96287924019346,18.226898098435342,39.29537216521686,15.778885766118242,45.89350558913467,16.091206678186566,44.98561298313777,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  22:00:00,-2.2,,-3.0898251515434842,13.465570163712771,53.3219178245363,17.976782681368206,39.941824625582775,15.436810306421982,46.93875959490531,16.07320431853092,45.06434062439588,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  23:00:00,-2.8,,-3.5594834109844053,13.181339449281388,54.31966476686875,17.794506853602797,40.40273821126932,15.152015431712012,47.80519558277541,16.055122236291634,45.11641428758978,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  24:00:00,-3.7,,-4.374781864401638,12.847276866239556,55.52396010384679,17.54214760270578,41.05386763518999,14.813331765731622,48.863340764110916,16.036974942088342,45.17149551821735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  01:00:00,-4.6,,-5.241988127256323,12.503444736296432,56.7877014300948,17.29330820989074,41.70265129648645,14.45545916367033,50.00347186641706,16.017059324950228,45.2271688281468,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  02:00:00,-4.7,,-5.338274579649005,12.286885187739529,57.61728530935712,17.13250875158635,42.14067525438574,14.189600224208085,50.88515612158757,15.999291888427704,45.29094749571055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  03:00:00,-4.8,,-5.434648258651291,12.036801577502956,58.579460928081,16.93722527924871,42.669441734790965,13.907663035611032,51.829333531628485,15.982389054800821,45.34403466470163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  04:00:00,-4.2,,-4.856297656755305,11.80554051454381,59.485648827900974,16.732616627600656,43.231259778042904,13.625706133154125,52.793243877018426,15.967390963806857,45.39166571693994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  05:00:00,-5.4,,-6.013239132362275,11.596432546574386,60.31417744695956,16.551220970619674,43.733186405050105,13.349702496720887,53.752024845837354,15.951583342908753,45.43801497247997,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  06:00:00,-4.3,,-5.046905674375226,11.450964927639221,60.9020649071481,16.42733154482081,44.082576792179125,13.121367294847332,54.56339580509382,15.938510524233934,45.4792320418589,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  07:00:00,-1.1,,-2.780944818555704,11.396512151028078,61.12772718688383,16.3835678869148,44.20966937549723,12.970145283920314,55.110734180119614,15.931160706301664,45.50476132515414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  08:00:00,-0.9,,-2.539486633371854,18.72130046391324,38.66219876978329,20.448856288112008,34.40914537831047,19.620071984145184,36.56809693149773,15.924731795630315,45.551632123683355,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220533,26861.515377433785,96701455.35876167,34217.009317300304,123181233.54228108,274128242.7002926 
 01/16  09:00:00,-1.3,,-2.9626114964196653,19.566685394219306,36.22684070620272,20.92292595274629,33.31253913473093,21.151054683789056,32.855400954393815,15.917497345862909,45.5962642127228,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,24241.102836361548,87267970.21090157,33351.96708640838,120067081.51107018,260186423.61243588 
 01/16  10:00:00,1.8,,-0.34835079197677865,21.28789642672455,32.60099870350817,21.02053443851082,33.12835959644263,21.44240449932746,32.28197206336844,15.920595407487337,45.608475392626296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7102.616261394022,25569418.54101848,13599.08083522066,48956691.00679438,20629.235677607023,74265248.43938528,165323731.0968868 
 01/16  11:00:00,1.3,,-1.2994603201422206,21.390741295329992,32.38888343834725,21.006011527856682,33.16196146939606,21.33195531806882,32.50501909666786,15.925318341492694,45.600243837395986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5650.565774210872,20342036.78715914,8555.448165499212,30799613.395797167,13796.482020999993,49667335.27559997,112009983.8428403 
 01/16  12:00:00,4.0,,0.6805801006812742,21.156176779747568,32.86144906937422,20.95897587234743,33.262027268335096,21.109835733617622,32.95509214343423,15.940728598809024,45.560874113910835,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3851.185126053606,13864266.453792982,3876.6462372196715,13955926.453990817,7368.688732649253,26527279.437537313,60386080.383690126 
 01/16  13:00:00,5.8,,1.8907844321343328,21.233031076516905,32.69555001265751,20.943824462990854,33.281573790056726,21.154139112244263,32.854249545059545,15.964021966688174,45.477426178288205,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2947.7599488868955,10611935.815992823,1977.5841841418076,7119303.062910507,5652.472247637113,20348900.091493607,42311265.522663265 
 01/16  14:00:00,7.1,,2.6280540658774867,21.135665853001488,32.88454200060857,21.007135977806676,33.14523093227481,21.085891942906976,32.985219360436375,15.98997834083613,45.39238983006281,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1814.4931767707412,6532175.436374668,0.0,0.0,2492.0338798717685,8971321.967538366,17226108.22657004 
 01/16  15:00:00,7.6,,4.345253673089985,21.075554508173777,32.99982167531353,21.08404164463352,32.98261993366165,21.008525476255123,33.13602235009811,16.014968643503224,45.311243179202634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1405.2717852149406,5058978.426773786,0.0,0.0,1988.2890627630982,7157840.625947153,13574243.391912155 
 01/16  16:00:00,6.5,,3.8712517650027243,21.1477735343903,32.85278144942573,20.894706455207803,33.36773642344077,21.08058118211201,32.988630181100746,16.034177109083508,45.25429510362981,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1550.194439929717,5580699.983746981,250.03901067378422,900140.4384256232,3992.0620072338447,14371423.22604184,23169181.831349384 
 01/16  17:00:00,5.3,,1.7883017152184966,21.22434435938197,32.70403662870535,20.960476351939356,33.23842227526171,21.15089890805565,32.85180240547535,16.0449671017148,45.23044402006843,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2017.8612366372986,7264300.451894275,4326.851557801367,15576665.60808492,6555.472106796744,23599699.58446828,51600739.60494164 
 01/16  18:00:00,2.9,,0.3661195957115352,18.368476927534626,39.14314424019903,19.952328823150047,35.401188351428374,19.089445456628514,37.39509726130858,16.04342598466296,45.25826489826345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  19:00:00,0.5,,-1.590316447781805,17.332097507227992,41.7070478720085,19.409839722081017,36.607577971932145,18.537876504802284,38.65515707007039,16.035559915962665,45.28376368127144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  20:00:00,1.5,,-0.604648789729921,16.676501023247646,43.48759296276265,19.19876067131436,37.10241922197946,18.085984911824028,39.77993856329145,16.027741481814665,45.321522369879254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  21:00:00,0.9,,-1.0559079926396313,16.156543206366273,44.96870031209463,18.998190539105366,37.584435933385336,17.712179290045036,40.74265129665582,16.013247308883948,45.38141508354194,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  22:00:00,-0.8,,-1.982942772990193,15.617321691510206,46.54421005032866,18.657307259356692,38.391882598801516,17.30907931203894,41.79099925426468,15.995580712476432,45.42991585655602,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  23:00:00,-0.1,,-1.7446244918125207,15.304012103560312,47.48413383574376,18.471645656737635,38.836937792226536,16.997318802290426,42.61988193031408,15.981390167949932,45.46699265910827,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  24:00:00,0.8,,-1.2056796608751863,15.129698644758017,48.02108360633994,18.40476951265249,39.00167948823701,16.78667412042766,43.19493782234075,15.969026248262631,45.504775427047775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  01:00:00,-1.3,,-2.6219847382965287,14.761899389665736,49.16313386214759,18.14825829355715,39.62684234484914,16.449535441415357,44.12242459658534,15.953509173851913,45.540256082532544,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  02:00:00,0.8,,-0.8281882977921552,14.55584006502652,49.81216946564329,17.999728988802,39.99130223645084,16.19909770041427,44.82386851307814,15.94231248941854,45.56502247294363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  03:00:00,0.5,,-1.0917362368603067,14.357735422299283,50.44226442225794,17.85847510725672,40.3386654297432,15.954680913475597,45.51795171828604,15.931327080599019,45.585959202970315,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  04:00:00,0.2,,-1.2947019256115162,14.148848655068656,51.12224097308076,17.69375643611288,40.753816548128896,15.699964636877828,46.25934404548101,15.920431002748796,45.61126360919721,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  05:00:00,-0.1,,-1.4448580302395473,13.978900036062516,51.676469923600656,17.555912075728173,41.09982284195167,15.460173249577412,46.96457651104035,15.91034933579992,45.62958618860542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  06:00:00,-1.2,,-2.3599669858387493,13.763639180876721,52.40646425886115,17.37936178488357,41.562466887277836,15.192555040964814,47.78087377064918,15.899778346724561,45.662291492522,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  07:00:00,0.1,,-1.3834940155353108,13.621829201401226,52.871380838255135,17.270170145286897,41.83394654572146,14.978073493625141,48.42587983512303,15.892046675845798,45.6668314946176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  08:00:00,-0.3,,-1.7507558744971772,20.842456865828723,33.861846747662476,20.723279317782975,33.784505496002254,20.868003904333406,33.681635993723646,15.88443686560135,45.6821209322674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7265.95024501523,26157420.882054843,22376.413192959335,80555087.49465364,29478.388044115356,106122196.95881532,236483005.92835972 
 01/17  09:00:00,-0.4,,-1.843182898528982,21.282300237629165,32.60674165656406,21.13969909351338,32.882085423331844,21.581854311897054,32.01028625698064,15.878275162592434,45.72142713559633,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6538.012249808249,23536844.099309698,18664.232008662308,67191235.2311843,23594.822988226188,84941362.75761428,195188268.98678696 
 01/17  10:00:00,1.4,,-0.5615709411910146,21.2905469056161,32.584047236812864,20.93486022166596,33.29257897776061,21.279963410845845,32.59578799875015,15.87757277122485,45.717924175295735,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5423.228109220157,19523621.19319257,10383.484280668334,37380543.41040599,15728.060094402066,56621016.339847445,126139089.93716224 
 01/17  11:00:00,1.6,,0.4874817932235113,21.305232249423803,32.53788519203893,20.978230259786443,33.19780784473428,21.229157037542873,32.69011708539546,15.881540329552383,45.69937975866023,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4184.563616718873,15064429.020187944,4481.763413319196,16134348.287949108,8048.9403080456395,28976185.108964305,66861069.35233484 
 01/17  12:00:00,4.0,,2.3435179965330786,21.087121454127292,32.95466737342252,20.957843956733143,33.217537371044266,21.01611344491217,33.09876223992634,15.8942557306181,45.63216276703577,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2603.5489328258245,9372776.158172969,367.0039725971466,1321214.301349728,2547.36469265339,9170512.893552205,22071670.392305445 
 01/17  13:00:00,5.7,,3.616405022713948,21.17702627962085,32.73270539201762,21.150735961272368,32.78557727932775,21.02529151450248,33.03918646829628,15.914474245283968,45.51684055177697,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1942.07439327998,6991467.815807928,0.0,0.0,1561.6644273399033,5621991.938423652,14014955.282479532 
 01/17  14:00:00,6.7,,4.3700747719992155,21.017140147050032,33.02823228003301,21.319906526630998,32.420025490164065,20.951483824495536,33.161811188741616,15.938051277752637,45.41045231142268,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1129.131947394341,4064875.010619628,0.0,0.0,519.3408110312486,1869626.9197124948,6593891.033702359 
 01/17  15:00:00,6.9,,4.632150359929691,20.936114060901414,33.17563724258342,21.409894397653396,32.224662302325754,20.97790891745466,33.090488546937195,15.961036013204431,45.31982845745768,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,873.7408191121167,3145466.94880362,0.0,0.0,215.70923803091634,776553.2569112988,4357800.228572132 
 01/17  16:00:00,6.9,,4.550426178307713,20.98419391364137,33.06123105317707,21.309144272369014,32.408143912422474,20.97078124309993,33.088506009686014,15.979543838862929,45.2437066295967,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,816.8496610948803,2940658.779941569,0.0,0.0,392.642116315735,1413511.618736646,4837967.109642461 
 01/17  17:00:00,5.8,,2.4465534127016952,21.113466368493427,32.78802278276697,20.925040645867153,33.17072391241025,21.094196045148294,32.82681712109576,15.988139946665765,45.202765760868616,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1147.3243306027089,4130367.590169752,6.724962510858295,24209.865039089862,3199.3437586261925,11517637.531054292,17413572.206959035 
 01/17  18:00:00,2.3,,-0.2670490242054953,18.795292074136004,37.91736336250124,20.194844551888743,34.70795606243868,19.670395597185856,35.87125400233994,15.984462019986172,45.21983055720918,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  19:00:00,0.8,,-0.8955007150791277,18.19558806618334,39.30387585252775,19.765506858131708,35.63451222805323,19.075462234344684,37.198346971417024,15.97659273121555,45.23659684688578,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  20:00:00,1.2,,-0.7392263579958872,17.507545587809044,41.028561749750146,19.519681305751682,36.166593638216966,18.657152465043986,38.166429250672195,15.96630771761073,45.247004278324226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  21:00:00,1.1,,-0.6343757620774292,17.042415741665515,42.22997120363918,19.33953475978975,36.5551424084495,18.325206307028672,38.94802806543604,15.952359633193684,45.26385956114596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  22:00:00,1.5,,-0.28681373070527727,16.631952103286974,43.297604578507624,19.095059032169083,37.07572586914976,18.016077100646406,39.668323767969326,15.940568880966998,45.248179821678995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  23:00:00,2.1,,0.30829583110099273,16.399613443270237,43.9544401922599,18.973295453945088,37.36894389875089,17.784056429143224,40.26319010054859,15.931083784838082,45.28854699371294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  24:00:00,2.5,,1.0737728407230784,16.1915146516904,44.47429240284579,18.847203334791267,37.60765212839372,17.569441364672162,40.75033946175509,15.924704492069777,45.23869540877423,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  01:00:00,2.7,,1.1938739257200064,16.0339577482377,44.89457694470196,18.752162251660717,37.80708022552259,17.372073325151387,41.234643724347954,15.920014200750973,45.22270774252879,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  02:00:00,3.3,,1.8216984239505691,15.859852614765177,45.32796862596685,18.618101982630797,38.06757593234092,17.174453599172942,41.689910984059196,15.917829565777295,45.160204569336955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  03:00:00,4.8,,3.2988453960248654,15.790482314359494,45.517046976088835,18.561235312546426,38.192835440245325,17.037929083619716,42.04043519929474,15.919248751959104,45.14363747453992,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  04:00:00,5.2,,3.6732404501499487,15.730716882909972,45.635911415525385,18.510783812684995,38.26710218479105,16.90527436284814,42.3439848613447,15.922157402607759,45.08029395366891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  05:00:00,5.3,,2.856329184466168,15.67030824640919,45.74947772983537,18.453963647375296,38.350520606854346,16.76165115999597,42.67275252745475,15.925109226839465,45.00946247634618,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  06:00:00,5.7,,3.6801002393168316,15.567277690587996,45.97888881543397,18.350742477955333,38.537826380460025,16.607260159391178,43.024609346175055,15.929363308598843,44.925221207090715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  07:00:00,5.7,,3.4457012259642816,15.453982002027772,46.233365318133096,18.226889811994624,38.770768129117705,16.444896722094903,43.39554259097299,15.933397192666822,44.835195899649776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  08:00:00,5.6,,3.275600874488498,21.508831312044556,31.762433139225465,20.953681549886042,32.712982327658494,21.28635113287745,32.139988356138936,15.937675726206228,44.76342650907955,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5639.964638417356,20303872.698302474,16463.453229777126,59268431.62719765,22617.8886943812,81424399.2997723,178885226.25030273 
 01/18  09:00:00,5.9,,3.4681010367778224,21.20576241934683,32.17516324392116,21.126423509123654,32.33061672541292,21.393509517543013,31.807547508979212,15.9431865496867,44.73428625156186,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4530.7158596362815,16310577.094690613,12282.274187293755,44216187.07425752,16596.7061877368,59748142.27585248,133638784.93866734 
 01/18  10:00:00,6.2,,5.222010412940429,21.012208344327416,32.51906435065584,21.08586005282043,32.37223156077204,21.195628296171837,32.154776634403476,15.95094922929567,44.66000972308897,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3692.81050722467,13294117.826008812,11714.700649737111,42172922.3390536,14441.60135410934,51989764.87479363,119396450.04428448 
 01/18  11:00:00,6.0,,3.23610782760723,21.23106053564419,32.04023477484629,20.861575799804193,32.77598065211433,21.218931514992764,32.064089516569325,15.936207128199927,44.63983930866942,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4174.712664195028,15028965.5911021,12434.823672362367,44765365.22050452,13765.100929248041,49554363.34529295,121498549.06322175 
 01/18  12:00:00,6.8,,5.325318059756397,21.108880865423796,32.27044242147786,21.046814967334296,32.393716345266725,21.251684583265646,31.988804149926654,15.930388023137047,44.64121953329356,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3313.5536976050466,11928793.311378168,12518.741554014714,45067469.59445297,11854.727413841429,42677018.68982914,110748090.66184476 
 01/18  13:00:00,4.3,,3.036618023094891,21.10596332703925,32.28857095478204,20.932772535193862,32.634091457012204,21.17610337631965,32.14981289369901,15.924605194241074,44.67481079689477,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3625.425615300796,13051532.215082865,12066.307317065903,43438706.34143725,12039.359459300671,43341694.05348241,110924369.56666948 
 01/18  14:00:00,3.2,,1.4426878031375194,21.08146932088911,32.31947506462088,20.858938828767794,32.76469898390159,21.168207634135204,32.14778156204446,15.912325871518398,44.68541209734956,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3708.2228780948785,13349602.361141562,13400.636612285487,48242291.804227754,12602.20409285738,45367934.73428657,118844254.33295098 
 01/18  15:00:00,3.0,,1.396197834534402,21.026449462005097,32.47317824841778,20.912721761765088,32.70103525367163,21.14544207378064,32.236682871507774,15.899003036644533,44.784539996211244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3472.7850595920722,12502026.21453146,12895.052050591567,46422187.38212964,11086.812973141818,39912526.70331054,109818600.33330181 
 01/18  16:00:00,1.9,,1.0813431725287008,21.00021346670761,32.59275545315358,20.8509307611329,32.893380347471314,21.11627789086617,32.36115952780484,15.88572839413415,44.915142447921816,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3292.4033417818127,11852652.030414525,11813.602448707805,42528968.815348096,10089.366942625356,36321720.99345128,100781490.93245989 
 01/18  17:00:00,1.1,,-1.227153303225398,20.9741710999722,32.6917336320232,20.78022826647539,33.08416846767564,21.108323259575076,32.42334722318583,15.864501173938159,45.04058834415861,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3608.1839224776536,12989462.120919554,13615.76448598756,49016752.149555214,11482.325384850432,41336371.385461554,114825095.17326258 
 01/18  18:00:00,0.6,,-0.27522817353953644,17.08805335576077,41.891507755618214,18.56312039597403,38.09228308014427,18.465981474127265,38.35213902530141,15.850689188972234,45.16251021231383,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  19:00:00,0.7,,-0.30631908740831554,16.567811274722544,43.213916633628045,18.131474469472288,39.14588360339132,17.872539298470226,39.789432011844546,15.837861309749972,45.273869573912215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  20:00:00,0.5,,-1.7313476218969246,15.805373148909723,45.40606041269628,17.680063442302107,40.30605203150196,17.359921016929512,41.12947160190711,15.820969863382649,45.35768469143776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  21:00:00,0.2,,-1.9240758918377912,15.307498280909542,46.88193593462973,17.401099623127287,41.026310071862056,16.980322531874034,42.13408201042994,15.804242358699208,45.411845413179655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  22:00:00,0.3,,-1.838302117735848,14.971267523271772,47.91752399598319,17.218276302389164,41.51248010631255,16.691886627821454,42.92201457849039,15.79265044757542,45.45532594360208,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  23:00:00,1.2,,-0.9414641065046646,14.771212090562894,48.50622415654909,17.102329056322287,41.78997839733841,16.468748351959118,43.50582924395498,15.785553706681492,45.44523435155786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  24:00:00,1.7,,-0.38170243125080294,14.602500235750838,49.037955175875865,16.980356918756126,42.114737990281654,16.25431153583156,44.10482294277848,15.781636735466572,45.45709504155463,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  01:00:00,2.0,,0.20969692329151646,14.45446847047486,49.487123227409526,16.862821877444173,42.41081092481603,16.054072326815376,44.651950017321205,15.781336121283353,45.437469620848375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  02:00:00,2.1,,0.4330069098521417,14.29539072213539,49.98950485690282,16.729768616833567,42.76234453902638,15.850001151024362,45.22943945350937,15.782676498387644,45.424719464016086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  03:00:00,2.2,,0.6574163011086818,14.142349182058771,50.49755337832338,16.593302244343462,43.143338928771094,15.646704863001379,45.830936158418424,15.784347255229342,45.42871260275229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  04:00:00,2.3,,0.751240424211733,13.987742673687515,51.04375156928852,16.451953502387124,43.564876865037185,15.44264316231255,46.468435699690104,15.785319468035917,45.45895810218813,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  05:00:00,1.9,,0.4433912430435548,13.793646843531912,51.703656212756954,16.27849548138498,44.05942667120765,15.219015672270391,47.151876883246764,15.78407440880875,45.473295438268075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  06:00:00,1.8,,0.2859122851130677,13.600639604979417,52.38333407959169,16.10428760030912,44.57425537753893,14.993812504328188,47.864173642202225,15.781005848702224,45.50506008428861,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  07:00:00,1.5,,0.1333641165680709,13.415509753716371,53.03863194024845,15.938716807636343,45.064880689769836,14.773765408814898,48.56583885300655,15.776591483593018,45.53469790094096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  08:00:00,1.3,,-0.33537969797292655,20.830323440216652,33.628549484243294,20.269616936613776,34.52919741679624,20.968628296850888,33.22171747054702,15.770420813207101,45.60257801473372,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7393.695088939895,26617302.32018363,28741.891579918254,103470809.68770579,29614.066554848396,106610639.59745426,262998612.8948263 
 01/19  09:00:00,1.2,,-0.35865721939819706,21.059572136020783,32.7575508524365,20.926989758037386,33.02331135667359,21.388379067633497,32.10439373187744,15.764394246080212,45.65422468937399,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7199.4853831365135,25918147.379291452,27041.795491047535,97350463.76777114,24876.006136826258,89553622.09257452,236469148.04404122 
 01/19  10:00:00,1.6,,-0.20113509277142744,21.281478691927926,32.34038049406907,20.95451688609149,32.9963228046453,21.19947495564038,32.50350445721192,15.759018930469537,45.71286382487193,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6303.38961008889,22692202.596320003,22319.08596321413,80348709.46757087,18980.06306835704,68328227.04608534,190410154.5666402 
 01/19  11:00:00,2.2,,0.26725017460558065,21.25041756170461,32.42984405323821,20.922876188119464,33.088936491799274,21.420267599137844,32.09390416726504,15.75709182988182,45.75770372743483,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4982.075388280926,17935471.397811335,17658.35087318575,63570063.14346871,15432.23780207758,55556056.08747929,152290656.25417703 
 01/19  12:00:00,2.8,,0.7470531156481716,21.33666946235534,32.261592500475466,20.942509867491495,33.04935265107797,21.386875542035476,32.161289499206774,15.758411639058956,45.75430395931793,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4274.198739084933,15387115.460705757,14825.984152398629,53373542.94863506,11665.739897174159,41996663.62982697,123063691.15463087 
 01/19  13:00:00,3.8,,1.369134966448317,21.21477063827231,32.496210064739486,20.91658331206444,33.09704788025393,21.26238691449275,32.401412249296385,15.762574140158229,45.73511539397688,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3659.4093046175685,13173873.496623248,12485.386152144634,44947390.14772068,9510.660739102366,34238378.66076852,102621824.78345828 
 01/19  14:00:00,4.3,,1.2220748306073277,21.258876800147462,32.398770002286014,20.893164256657634,33.13122235634768,21.307492294482216,32.29956587580395,15.765425103090443,45.70811243634901,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3229.806670911042,11627304.015279751,11993.467088680241,43176481.51924887,8670.261037412643,31212939.734685518,95574139.1880157 
 01/19  15:00:00,4.7,,1.9479290460935121,20.976643740941856,32.957853000087866,20.860332239279447,33.19447846057198,21.05833613169643,32.79279384244421,15.769249129562908,45.69179527398358,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2717.2444511486733,9782080.024135225,10684.255047309973,38463318.1703159,6874.516650934293,24748259.943363454,81104064.59757176 
 01/19  16:00:00,4.6,,2.158818474652512,20.85555916884886,33.208634793970084,20.872347556520005,33.174346635451414,20.99659947598154,32.921813317056724,15.772421393230669,45.68857763249458,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2620.623925415963,9434246.131497467,10444.038886898647,37598539.99283513,7412.567992922624,26685244.774521448,81908923.22094893 
 01/19  17:00:00,4.1,,1.856246103900976,21.123152531594897,32.69182566883804,20.86538518753351,33.2139589911012,21.138620919905843,32.66078743611074,15.772253596541622,45.72403359269477,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3072.3611281294634,11060500.061266068,11392.031994973751,41011315.18190551,9369.532776456992,33730317.99524517,95335703.59824082 
 01/19  18:00:00,2.8,,1.0870708599726362,17.647048599303684,40.71944695876864,18.888017932820233,37.60408065830881,18.717353358466834,38.03900866156846,15.767102280780394,45.76010124353722,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  19:00:00,2.4,,1.1129294833238943,17.031203162597393,42.243855346122245,18.407263039434106,38.73346945168002,18.32003750656599,38.94553865236554,15.762635398191026,45.798845327851915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  20:00:00,2.4,,1.2444463565444632,16.41287952358234,43.98210550200441,18.091929287906574,39.54758690379896,17.90400397679696,40.01847839158107,15.757872739998245,45.85900774825389,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  21:00:00,2.4,,1.048430514975845,15.974644581213212,45.246702493546564,17.863178339074487,40.13740916740487,17.566707952331917,40.894836405911384,15.752034787786403,45.895290185921084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  22:00:00,2.2,,0.9902534895204596,15.643259350848275,46.22784466647708,17.671145591244894,40.63607890102046,17.295189308777324,41.61277070225826,15.747102543340441,45.92099300303138,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  23:00:00,2.4,,1.1142373516801667,15.383943779820164,47.00758816655949,17.503991551519718,41.071088986919655,17.050400343212136,42.26678685256366,15.743068901378923,45.93752473661623,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  24:00:00,2.6,,1.434613433633183,15.181315473614756,47.607693137740995,17.356893392193008,41.44072805464279,16.82105077646263,42.87182263315689,15.740468416137956,45.92975890851904,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  01:00:00,2.7,,1.6614888158695575,15.00124706759996,48.157220281385946,17.218836723266673,41.79956450783984,16.60560181219075,43.45794487322016,15.739231683599929,45.92825623856775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  02:00:00,3.0,,1.9474795114304841,14.842146576027368,48.610944304904244,17.090247618452256,42.10446824146108,16.402717374740693,43.98426341034965,15.739283277716002,45.88792680963174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  03:00:00,4.1,,3.137317089766129,14.79345775411608,48.76234202085433,17.040819522305622,42.23526867192352,16.257563983720633,44.39171245385024,15.743602327551613,45.87383679723413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  04:00:00,4.7,,3.71314166660688,14.736387309055761,48.92229696897083,16.983403350208434,42.3720227760906,16.117669205220057,44.77149459878323,15.75023695793823,45.8356807897907,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  05:00:00,4.6,,3.5458753729602015,14.598041136371675,49.365810867122576,16.85150696342405,42.73200013699946,15.936426031141476,45.297071278671524,15.755680454772781,45.823909240371826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  06:00:00,5.8,,4.918174154842008,14.594767353907685,49.37474525721278,16.817244732870748,42.823739742802715,15.821428516354151,45.6300801883419,15.76435183370489,45.797078365892695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  07:00:00,5.5,,4.702470969088842,14.511618320083404,49.692360567458024,16.729328017479688,43.108278058805716,15.677694575421539,46.09977744669225,15.771865432101484,45.82260807600019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  08:00:00,6.4,,5.6502376899673274,21.322050324666286,32.664559730696276,20.69476166078418,33.764475893330626,21.179284630664586,32.85914122504462,15.779830658952429,45.82721054148683,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6514.777242419454,23453198.072710037,24448.815157386653,88015734.56659192,25756.526899554174,92723496.83839501,226880477.1974411 
 01/20  09:00:00,6.7,,5.555702800413742,21.156020522063038,32.72876390836063,21.025985348203882,32.989725328032634,21.409445613674396,32.22480987578157,15.786805538545032,45.82026194425159,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5734.4679092931365,20644084.473455295,21379.4110087439,76965879.63147804,20140.016602670385,72504059.76961339,189015582.0828297 
 01/20  10:00:00,7.1,,5.859432528832591,20.96848530954704,33.12009683514416,21.02342847347318,33.00842701322324,21.211568528114142,32.62923675640029,15.7949206594104,45.81834778637949,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4694.334701947551,16899604.927011184,20458.906909133922,73652064.87288213,17826.457664768604,64175247.59316698,171918797.1034003 
 01/20  11:00:00,7.8,,5.953118143615754,21.47699017028129,32.1230276726313,21.032482024152834,33.01084804475164,21.481092120975006,32.1147691395294,15.80201610531839,45.82639579762247,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4342.012021371036,15631243.27693573,17856.50289777997,64283410.432007894,16390.8769518485,59007157.026654586,154357567.48399803 
 01/20  12:00:00,8.4,,6.170862460391161,21.37211956154865,32.332090345241696,21.0514336708044,32.97343849091097,21.46558495316726,32.14743309767701,15.809246473878561,45.806591014524244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3832.763815650702,13797949.736342527,16592.247914007246,59732092.49042608,14369.538668701909,51730339.207326874,139178201.59343943 
 01/20  13:00:00,8.7,,6.445585389323838,21.090656506910445,32.885389509396234,21.005289413739575,33.05834086240236,21.193628984027065,32.678124706343276,15.816139742453396,45.774300422986094,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3193.0689514679893,11495048.22528476,14856.012969114427,53481646.688811935,11661.645315091331,41981923.13432879,118842908.94269499 
 01/20  14:00:00,9.1,,6.279369647702433,21.177639897532778,32.69393339848507,21.009265044697194,33.03381559279878,21.1993146986491,32.65046634533211,15.821824589446187,45.73488027477471,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3232.8129717804854,11638126.698409747,14160.694177040574,50978499.037346065,11601.779730788321,41766407.03083795,115981147.51843752 
 01/20  15:00:00,9.3,,6.54805780384986,21.15864671002906,32.721098387222256,21.02552949779278,32.98974615654963,21.250618237261662,32.536927005151625,15.826701786317056,45.70527863069342,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2969.004108137492,10688414.789294971,13472.145819685487,48499724.95086776,10969.582266946627,39490496.16100786,109642928.77907842 
