Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 01/20  16:00:00,9.0,,6.189126899697048,21.137022913642273,32.75957581651892,20.998023069388196,33.040526825470465,21.178138943788433,32.67698485670952,15.82866198978419,45.69257831004378,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3030.0202863313702,10908073.030792933,13258.57260382912,47730861.37378483,10570.417360836029,38053502.499009706,107436041.00398608 
 01/20  17:00:00,8.7,,5.919872652617785,21.151462489213102,32.71856550658337,20.992742512408988,33.03915904536054,21.187112466236172,32.647039090316746,15.827936060705172,45.67797809001646,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3102.879271057148,11170365.375805732,13374.434141988686,48147962.91115927,11019.110845362633,39668799.04330548,109985697.03363386 
 01/20  18:00:00,8.2,,5.385713520269814,18.007139651274674,39.87698300121397,18.901520801813597,37.66718615755619,18.863213025581665,37.77211816491707,15.824760998979274,45.69933951011674,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  19:00:00,7.8,,5.113884331834371,17.222814677307948,41.821756738517195,18.25761414254334,39.180816870005856,18.188203867931172,39.352219810733324,15.821120732858342,45.72206913051319,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  20:00:00,7.4,,4.921957137759888,16.6764830153097,43.3032395698541,17.935488792628448,39.98780125696082,17.763722802637748,40.42320453736345,15.816742734643828,45.742782436496576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  21:00:00,7.3,,4.914171253242176,16.350033716268385,44.21004973183132,17.766788485800554,40.41345527220818,17.503252186929565,41.09107057417667,15.812090684667687,45.75500753040477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  22:00:00,7.4,,4.9216733643430555,16.10723818173185,44.891216897976115,17.631846246461294,40.75089600113625,17.301065278100758,41.61140829946496,15.808770918458471,45.75589187314568,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  23:00:00,7.1,,4.568163152086387,15.858573104305083,45.60893077225197,17.465037087932092,41.18106210153463,17.084557747421304,42.18440139109555,15.80537981286002,45.76442771750432,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  24:00:00,7.1,,4.6500833502723244,15.66608356401451,46.16412203220032,17.32349786908051,41.5418486832987,16.88509971454432,42.71177548969935,15.8026811022831,45.76209520095936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,7.1,,4.56764335747061,16.034952767617092,45.080995886938766,17.620692780431096,40.76307117819101,16.92337591864989,42.600855279955766,15.82038927462116,45.70236930719469,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,7.0,,4.476751364355176,16.042912983766808,45.029730761940506,17.658075034301195,40.6417539295367,16.84677340454938,42.78271503860174,15.832505536769933,45.639546659550994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,6.8,,4.2142409639909655,15.886161895019574,45.454928252296575,17.50639441055923,41.00723678747655,16.67387417593318,43.22833404461666,15.836531728816565,45.59946891701175,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,6.8,,4.295688673853784,15.835492156462852,45.60203751716188,17.425959551794957,41.21572180647079,16.540002480463496,43.597507154927946,15.839051611026095,45.59165429655139,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,6.6,,4.436033564068569,15.771977061105938,45.765403285123874,17.3619759721377,41.36252285145613,16.411776868914863,43.9333776750417,15.842424214731993,45.55954007808137,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,6.5,,4.024001291958033,15.622491551601055,46.18358090824926,17.241522239663436,41.65892202369434,16.255324701934523,44.3523969241343,15.846102663477216,45.527011584082985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,6.5,,4.264150226748437,15.506785266422561,46.52179628067984,17.12765944232576,41.955190753998664,16.101532872429924,44.78432199506704,15.849211908680038,45.5123887829584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  08:00:00,6.5,,4.503243743955503,15.43314078163041,46.76549848032225,17.059298138387405,42.15834595888882,15.975426030683737,45.16910158857804,15.851947059999283,45.52715333040703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  09:00:00,6.6,,4.753817435256401,15.372326915118217,46.93552449229356,17.01139178582332,42.274924752862034,15.87830656050121,45.43794961351711,15.854961761438778,45.50585318097058,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  10:00:00,7.0,,4.8016061560900205,15.339247548963323,47.04109614002326,16.982026110280565,42.358890004641026,15.818613064877189,45.61738424184848,15.85960174232479,45.49791067999736,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,7.3,,4.744756071274915,15.34047753726877,47.021562579588156,16.97288349506905,42.36920478253226,15.782004311938032,45.70901575957191,15.86617193444337,45.46349962056024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,7.8,,5.025019580840797,15.380550171629087,46.905489207360866,17.006221059776227,42.284045279879386,15.786552834248846,45.700367510634024,15.875147828048707,45.44203573210778,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  13:00:00,8.0,,5.884259687498437,15.427712175693294,46.766068634143934,17.033470066301142,42.213219187644995,15.785791573722282,45.70492268622165,15.88586466707577,45.4132134743309,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  14:00:00,8.3,,5.644155554179932,15.444609370892628,46.67967068544322,17.025506383824816,42.202250622972606,15.75310541018516,45.76564921398633,15.897274078671886,45.34540081619205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  15:00:00,8.3,,6.159725170084126,14.968872445895629,48.14045894860603,16.61116069540393,43.336853792482756,15.49209416121131,46.546903725402146,15.88804369091298,45.38050911742473,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  16:00:00,8.1,,6.478844991965066,14.801202905935451,48.662064681826365,16.439218611112885,43.81243138305475,15.342968024599605,46.99439358973374,15.879727746266362,45.40511374692281,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,7.9,,5.454189918582777,14.637469475312914,49.17103483561705,16.29654957396971,44.20530874619801,15.176422259715823,47.49238237975019,15.87113874671234,45.42265224314647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,7.5,,5.25763727112594,14.410964793679884,49.89375455829994,16.126241076819028,44.68592889008174,14.95302147145419,48.1778159191104,15.86213832516505,45.446492958694044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,7.4,,5.413562900728744,14.235180508970531,50.483383974424015,16.00293709133191,45.05576655615276,14.77454133998575,48.75328943062816,15.85448514145335,45.48544352308718,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,7.3,,5.2398133481216504,14.08473118763525,50.998971841914155,15.893166700143095,45.39154687500422,14.628037386790101,49.23662738360148,15.848361179697106,45.52182479878326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,7.2,,4.737318936330515,13.894416606269388,51.624525534921005,15.74788609923113,45.80802743386821,14.463175993191923,49.755955844361935,15.84228929150622,45.53208647362084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,7.2,,5.713226240554377,13.8516049188342,51.76516452248441,15.704493380088575,45.93268409202706,14.366264926096537,50.065847171482915,15.840841506433982,45.53351897588344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  23:00:00,7.3,,5.726962917061414,13.783056079664465,51.9910412102633,15.64848189953847,46.09309678165539,14.270211745453095,50.3730557384225,15.841351948704704,45.527391190709984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  24:00:00,7.2,,5.632733320035093,13.668157219303794,52.367741788101355,15.548033157320958,46.37902109089892,14.14826494233727,50.75977186531142,15.84214559266198,45.513475662783286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  01:00:00,7.0,,5.1239499673528615,13.509514480060355,52.89267195132526,15.404617476800023,46.791060772550935,13.993498167053644,51.2536892255249,15.841137231953125,45.50016721586005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  02:00:00,6.7,,4.845254862522696,13.361204990828824,53.3853657143597,15.269464090648476,47.18025711233157,13.836717546418862,51.75770009563357,15.838697352334545,45.48916614475831,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,6.7,,5.003774349385332,13.268233624288262,53.69820674699045,15.181555519485876,47.437001386858604,13.713414527496745,52.16264000962762,15.836593811751461,45.485073949403734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,6.8,,5.097079063140034,13.187886841106879,53.97354711333347,15.106389620115324,47.66060919547155,13.605710345096494,52.52260929381577,15.835246249519265,45.48295956526551,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  05:00:00,6.7,,5.0034034649486765,13.085116156282536,54.32119125694279,15.010898798029245,47.940286324894736,13.487563573860301,52.91273483736795,15.83411605361597,45.472782039199124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  06:00:00,6.5,,4.579227336455225,12.94023290814628,54.79425011905724,14.879127561550657,48.31003098127816,13.342100604715245,53.37394425926192,15.831655907997662,45.443251321762354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  07:00:00,6.3,,4.394048708617467,12.804974088426059,55.269348758863956,14.754786506032678,48.688056793547155,13.19789414469568,53.86669094890241,15.8284548393059,45.442340251984106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  08:00:00,6.0,,4.271385895970962,12.688949660859763,55.69645284262245,14.647589789169706,49.030655644135706,13.065718331781746,54.33903318322879,15.825065409296776,45.45637826084181,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  09:00:00,5.5,,3.6543101392749016,12.5280062448823,56.305107602962934,14.511018338633638,49.48041729423818,12.920312486483677,54.87528023514897,15.81991151589677,45.485314656439805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  10:00:00,5.8,,3.8550225503046196,12.442297393570689,56.627644624123484,14.429125667993217,49.74723270707221,12.820651223133117,55.23913381534689,15.815788362385266,45.50103676835063,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  11:00:00,6.4,,4.32946470057623,12.434970263223164,56.68038746386244,14.40650272077747,49.84249655492971,12.769134829115131,55.45084763587376,15.81451265620101,45.52520976768216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  12:00:00,6.5,,4.34168833591726,12.401943207279432,56.804136853604106,14.365459779982347,49.975566603042,12.71564105945827,55.64621740025745,15.814427031855896,45.5259233736311,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  13:00:00,6.6,,4.433158654750124,12.368027210330224,56.93035469460821,14.322704387695218,50.1135669196641,12.670942889165302,55.809009967114086,15.815221594296364,45.523144126652916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  14:00:00,6.8,,6.114195795073738,12.511507920207277,56.39840158538455,14.404625347311395,49.850587633652346,12.710626707682671,55.66622278705776,15.822154651372447,45.50481052867206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  15:00:00,6.3,,5.70265288465343,12.488617483595196,56.49595002580441,14.363847263005983,49.99354275207489,12.656664023557388,55.876141982793925,15.828335477703439,45.49703693300702,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  16:00:00,6.0,,5.48392366943629,12.361291089968978,56.974190289493265,14.230866903880019,50.429020745846486,12.515202346429186,56.40084167737154,15.831931211177597,45.489356720651585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  17:00:00,5.3,,4.870138611592358,12.196772422833895,57.622509905441255,14.070138269196468,50.98224297167643,12.344065661288262,57.06671696150034,15.831896726004928,45.51175041589329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  18:00:00,5.0,,4.6463754512049675,12.063453757974033,58.127837138145864,13.946395509545344,51.39074291593864,12.196439163093801,57.62083435619133,15.829786923429847,45.515571473975655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  19:00:00,4.8,,4.4492422356494075,11.94726264531467,58.596426081569255,13.845351301059702,51.74819683251412,12.07193122147086,58.11671238091842,15.826492861001444,45.5418908730071,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  20:00:00,4.7,,4.35069053790574,11.83982008799436,59.029669073573146,13.75088858293459,52.081321820312766,11.957562712149942,58.57275286329799,15.822839808955564,45.56508432345009,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  21:00:00,4.6,,4.251941273509021,11.736376811677273,59.387111566819705,13.655760078149466,52.36298093726387,11.844341838544814,58.9651049814516,15.819255191797817,45.53928347373687,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  22:00:00,4.7,,4.420693269695731,11.663064387456195,59.65915450140425,13.581133685673311,52.6035115324478,11.746448459808029,59.331248025796356,15.81675383404289,45.53402206943075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  23:00:00,4.9,,4.618321807110246,11.609866481283731,59.812570085795244,13.521825828226822,52.756989297531916,11.662701549158427,59.60393976479183,15.815774578533375,45.493638569651246,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  24:00:00,5.1,,4.816030563478886,11.562471064344095,59.97834294243902,13.465751368415038,52.9306561474856,11.585171760970306,59.88832146558762,15.81612345737745,45.475887646378666,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  01:00:00,5.7,,5.409168133090767,11.559822793456345,59.934888365055684,13.442003910824475,52.964970995931736,11.533433351991194,60.03965483032538,15.818903878469854,45.42689373561873,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  02:00:00,6.5,,5.821007174447107,11.565104896477042,59.861835089660545,13.424272083299144,52.980122149236664,11.491987043721684,60.1522486258707,15.823514968818566,45.37399351493827,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  03:00:00,8.9,,7.82284268522552,11.723043864074766,59.20710620907263,13.527259723575801,52.59657496068652,11.540136758915981,59.92766914099468,15.834913500288945,45.3158389144634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  04:00:00,7.2,,5.142024974444212,11.515882907951626,60.02210737110316,13.33855272490251,53.246078970294576,11.396888499598697,60.49699496933243,15.83778145271013,45.306130928914165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  05:00:00,7.1,,5.13099790416289,11.350401013393046,60.667492969179136,13.157928594915345,53.86342962409314,11.238111500197814,61.12092541724652,15.83695846947418,45.29644560302682,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  06:00:00,6.8,,4.692568036848455,11.250754607040204,61.05779064502047,13.048624167749958,54.23911469378162,11.111759590418805,61.62368424031243,15.833616834424987,45.29730834182569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  07:00:00,6.5,,4.89158895689231,11.202321170409602,61.23987186555625,12.997023409985713,54.409667168357466,11.03178619549661,61.93733288351672,15.830243525239991,45.29640433565868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  08:00:00,5.7,,4.141134519947092,19.545010526853428,36.53307201849674,18.063291902608515,39.64679828596744,19.107972355754974,37.765578307210305,15.824978532450393,45.296333903908824,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339032,26832729.52922052,30511.30965317446,109840714.7514281,34217.009317300304,123181233.54228105,288727419.8032554 
 01/23  09:00:00,5.5,,3.8780635982818774,19.32318671021051,36.3271873593682,18.30156634816706,38.71857738902785,19.646884136758576,35.59884808891686,15.819487619519322,45.3136463658183,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228112,288727419.8032553 
 01/23  10:00:00,5.5,,3.6502725592046925,20.871906887715625,33.00774399698405,19.029766573942872,36.98671163886262,21.185366395345717,32.38086099119311,15.813566732466338,45.317799178014674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228112,288727419.8032553 
 01/23  11:00:00,5.5,,3.650382922230354,21.42559481100142,31.893991729819355,19.401199803514096,36.14083950952877,21.575782804251432,31.60221304711972,15.808452326796147,45.33775059403712,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7014.343355697492,25251636.080510974,30511.30965317448,109840714.75142816,30886.824686873093,111192568.87274313,273649910.78298026 
 01/23  12:00:00,4.9,,4.261921164902488,21.435266962798647,31.916323194811046,19.83023609196146,35.236264241610904,21.546868627192218,31.698922155906565,15.80625231632652,45.403212674098526,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6053.852171120559,21793867.81603401,30511.309653174485,109840714.75142814,26724.869211983147,96209529.16313934,253160124.14511275 
 01/23  13:00:00,2.9,,2.3126981928667223,21.504873335077818,31.815778048986637,20.069850389145085,34.752869685045184,21.634184166282935,31.56448926352142,15.797576939376917,45.47636996775742,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5930.989010863146,21351560.439107325,30511.309653174485,109840714.75142814,25494.478637483553,91780123.0949408,247747109.20608473 
 01/23  14:00:00,1.2,,0.776679152694452,21.449376435492887,31.946070482668496,20.248688296146543,34.39587919572915,21.547364023720515,31.754936673763456,15.78288284505204,45.552704897892404,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5835.735305770495,21008647.10077378,30511.309653174485,109840714.75142814,24041.781994490815,86550415.18016693,241555307.81374317 
 01/23  15:00:00,0.2,,-0.22065082106217057,21.47098499359052,31.92988045069754,20.491667967575133,33.90885516883879,21.56102585421434,31.752922827648533,15.76637890813776,45.634900594133285,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5627.273738644438,20258185.459119976,30511.309653174485,109840714.75142814,22214.70526848392,79972938.9665421,233413154.64121133 
 01/23  16:00:00,0.6,,-0.1513068280727829,21.38816917271544,32.10538528967368,20.82767328238721,33.23029382064699,21.47837602450064,31.92848205443071,15.751218838872528,45.70115344040582,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5259.969218002394,18935889.18480862,30124.658085417926,108448769.10750453,19793.295307704222,71255863.1077352,220711690.44449815 
 01/23  17:00:00,0.9,,-0.12345028560111287,21.421683264190776,32.06261478974953,20.882554193081766,33.13957338681817,21.49218290006339,31.922858796244494,15.737684412346365,45.77067772428466,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4944.8783593994085,17801562.093837872,27958.04331875273,100648955.94750983,18507.98679014314,66628752.4445153,205643633.8731811 
 01/23  18:00:00,0.9,,-0.3089722109338539,16.686687359032526,43.3078686599925,17.15813185082277,41.98194721035066,17.74874156802463,40.46543946398016,15.726606057233813,45.836824841015435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  19:00:00,0.6,,-0.7619024208984527,15.28356581771131,47.19647625939612,16.025789225690612,45.00281792034937,16.572588714296472,43.46264010598206,15.715506412819247,45.89515231058871,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  20:00:00,0.1,,-0.8453777779665782,14.45864012078077,49.806526143121744,15.544692277811484,46.43937170661826,15.941704539794092,45.275200006756904,15.705472319659197,45.96211013969878,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  21:00:00,1.5,,0.32647890595334206,14.09461639196893,51.01808628959188,15.391830197357393,46.92076872964482,15.663341084785495,46.11098894188027,15.70097219090377,45.9997128785388,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  22:00:00,0.7,,-0.302291896636215,13.682678547657096,52.42213778818359,15.182926692075315,47.57307007214463,15.36425693064496,47.022038001596634,15.694912734370327,46.034904031261206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  23:00:00,0.2,,-0.8141955453989883,13.31521407972733,53.70912964854972,14.940107444562592,48.33763797286778,15.058062750375221,47.97196414378122,15.687874154294926,46.07019425904943,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  24:00:00,-0.2,,-1.2446329107434824,13.00171503789992,54.83347420669568,14.730549928515025,49.00671752210937,14.776049741406165,48.86319245919822,15.680342561218914,46.103212892215545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  01:00:00,-0.8,,-1.8715982186626192,13.260802446303815,53.907425909590856,14.900920171255283,48.46654940244012,14.650498292528326,49.25594748214713,15.694788459281613,46.05635338613679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  02:00:00,-0.8,,-2.1605452535611858,13.20886593901857,54.05920559853376,14.882908429404331,48.4947148929213,14.464819500184351,49.82166326479367,15.697150447422885,46.02268508282405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  03:00:00,-1.1,,-2.4401075183562324,13.076670994781635,54.525471408840964,14.781496085688051,48.810417141037895,14.277254641322319,50.42759188986249,15.687657334182926,46.04833583537298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  04:00:00,-0.2,,-1.4828970234223255,13.045617526576086,54.60126967040032,14.748556507801437,48.882897837663,14.145262285749066,50.82815698268595,15.680101791458279,46.04108382984744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  05:00:00,-0.1,,-1.329607027897926,12.966186754025424,54.8650552808344,14.682817402710143,49.07225931929815,13.978184596267106,51.36276047078097,15.675461045810623,46.03741640900108,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  06:00:00,0.1,,-1.14632344559508,12.86209350783365,55.198574956710154,14.590791673077526,49.327572635676596,13.793833163878274,51.94244110096658,15.672783490163065,46.01059438766496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  07:00:00,0.1,,-0.7268768951040459,12.6699189533087,55.86520022391054,14.413415752538778,49.86701735440549,13.562856967080755,52.69788940060881,15.671692761137603,45.98659604900347,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  08:00:00,0.3,,-0.665247952397368,20.214229208072464,35.024620660149466,19.122809547889613,37.21760422587337,20.319758429232884,34.78621879343431,15.670755779874371,45.98184844939882,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339034,26832729.52922052,30511.30965317449,109840714.75142813,33379.935392979016,120167767.41472453,285379124.1059702 
 01/24  09:00:00,0.5,,-0.9130001129100761,20.89020184176376,33.13844613442714,20.060754502289313,34.88133311032187,21.351525286633404,32.21359408083677,15.669984205178704,45.989752534957915,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,30511.309653174485,109840714.75142814,29114.999833683105,104813999.40125918,268319381.8687865 
 01/24  10:00:00,0.2,,-0.7558098005592407,21.46155284198135,31.989779957025004,20.983100016700963,32.94401994635659,21.501087325125198,31.911473450189497,15.670948728975503,45.97611829497377,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6098.194874508913,21953501.54823209,28723.645016542574,103405122.05955327,21340.3455336299,76825243.92106766,224648741.69872555 
 01/24  11:00:00,0.8,,-0.9613174044388717,21.35807270381346,32.204296384604945,20.971273763988172,32.97840460494042,21.417099634791843,32.08800336849497,15.677051064994085,45.97550340868986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4925.448687928541,17731615.276542753,23421.393845687024,84317017.8444733,17430.581431327315,62750093.15277833,183109695.85977152 
 01/24  12:00:00,0.9,,-0.9374707221943855,21.06433005901385,32.7971119207605,20.96150161503286,33.00504704268123,21.141130126607425,32.642770616646196,15.687325707859985,45.955096038085635,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3909.438472840833,14073978.502226999,20974.654074498158,75508754.66819337,13347.188172681907,48049877.421654865,152925122.8800836 
 01/24  13:00:00,0.2,,-1.1793023244798675,21.288911984437764,32.32563838493727,20.974995373646525,32.954803152738215,21.273987869264047,32.35524183878321,15.700061183760772,45.88577510277794,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3840.476403931992,13825715.05415517,18430.271528848167,66348977.5038534,13075.29395126207,47071058.22454345,141384167.5361689 
 01/24  14:00:00,0.8,,-1.152513661650444,21.124066193477205,32.634996039613874,20.992447393692242,32.8999764152502,21.19510901724982,32.49296758440738,15.714848716512526,45.81519797164547,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2797.3534358440934,10070472.369038736,15613.832198281478,56209795.91381332,9472.586241114828,34101310.46801338,111535087.50096159 
 01/24  15:00:00,0.5,,-0.9757873417874988,20.847215906805406,33.18364914506658,20.768481451247155,33.344875233077296,21.069797285807006,32.73259022888633,15.698794678191096,45.84640477016793,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3395.9254364115877,12225331.571081717,16678.485489553263,60042547.762391746,9850.805666217764,35462900.39838395,119700866.36873046 
 01/24  16:00:00,0.8,,-0.9625447132974689,21.082070532453205,32.7125972578654,20.861395393960873,33.15944958276261,21.143691297275804,32.589032804740704,15.67850930991216,45.912581811426776,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3643.549812462599,13116779.324865358,17732.32766918879,63836379.60907965,10415.97071476453,37497494.5731523,127167392.78566366 
 01/24  17:00:00,0.6,,-1.578358377326249,20.977682405808498,32.935233370438816,20.847897297372057,33.19920928744128,21.117795930981835,32.652900242569814,15.65963376838937,45.98504141247874,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3593.422091254791,12936319.528517248,17969.67745153082,64690838.82551096,11608.646131017631,41791126.07166347,132686982.69521299 
 01/24  18:00:00,-0.9,,-1.7403961852632184,16.75755443445563,43.04975264000253,17.883794682678417,40.02520493119222,18.18706662731464,39.27488157864694,15.643623802991945,46.030832760318944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  19:00:00,-1.4,,-1.8343086989438744,16.02290099309923,44.93382654246102,17.318336731189998,41.3817571826894,17.60076969280628,40.65020557613141,15.628939618422146,46.07981329771167,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  20:00:00,-1.4,,-1.9987722555106164,15.236967247230632,47.26293805369484,16.88892358040983,42.52772018314206,17.06133194777239,42.066335667289565,15.614933365335403,46.12590375784567,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  21:00:00,-1.3,,-2.0123435653290183,14.758112164686581,48.75956720349419,16.643311144152946,43.21296018293707,16.721633469882576,42.99865685747188,15.60335347117006,46.179002560747016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  22:00:00,-1.7,,-2.6708614872939846,14.279073073741678,50.294735523324974,16.36267910695053,43.99324005667981,16.33288690003299,44.077075322114,15.590366741430445,46.21887544544728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  23:00:00,-1.8,,-2.602830044242506,13.941221872411296,51.40254707085644,16.14228452104758,44.61071510288723,16.016309963589286,44.971214617765824,15.580526730536938,46.242848533326324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  24:00:00,-1.9,,-3.133453119531406,13.596343969580872,52.55792449504595,15.90394796690736,45.28611803839918,15.695261364952959,45.89517938964559,15.57028081688404,46.263790466522316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  01:00:00,-2.2,,-3.360237420515568,13.88426565972469,51.60013326501859,16.081436286628545,44.79063417452282,15.559535180729869,46.31174413576034,15.587642742092614,46.228361395080015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  02:00:00,-2.6,,-3.841348408295845,13.81188259906206,51.84025996635224,16.054587361373134,44.864759631210376,15.360692075963719,46.90359281149453,15.59290677193657,46.20993526042023,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  03:00:00,-2.7,,-3.934821877098412,13.566302932211048,52.66939769057429,15.848710300623319,45.45400305071239,15.098473624870195,47.69560341730292,15.584606838089345,46.22933853002002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  04:00:00,-2.9,,-4.069629290597064,13.312438507184906,53.562067892986065,15.609321527706234,46.16793498544126,14.800405456150356,48.632809221712456,15.571602154911387,46.27970444449475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  05:00:00,-3.1,,-4.359776287121544,13.142772255142507,54.152223359624195,15.451097148700624,46.63311257942917,14.537939116665592,49.45797893141798,15.561943816916731,46.30270247950002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  06:00:00,-3.3,,-4.444643517778683,12.955607560875473,54.82249506169675,15.297338499887392,47.09870687490638,14.282436540667234,50.285464881245204,15.55317767706828,46.33157346016903,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  07:00:00,-3.6,,-4.676280782554671,12.735409986192181,55.616705177628766,15.113792796199544,47.655905233001775,14.012541392215454,51.17105280115394,15.54273581999756,46.36071490790026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  08:00:00,-3.6,,-4.379092750834123,20.108779603818874,35.227600624048286,19.670277204756147,35.95297062674307,20.524663940819043,34.29674389060489,15.536579823818368,46.39274738602234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220533,30511.30965317446,109840714.75142819,32441.05401092624,116787794.43933445,281623598.577759 
 01/25  09:00:00,-3.8,,-4.424575396765718,20.8630845057818,33.214805164551855,20.708928792973914,33.533695848701406,21.361126559503965,32.21598866601318,15.530426103125873,46.43236741535588,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,29882.144348289658,107575719.65384278,27752.564373685094,99909231.74526633,260352978.80925515 
 01/25  10:00:00,-3.5,,-4.731659873882088,21.492733355835266,31.970762733500365,21.04741502556758,32.854828687446535,21.471963002143582,32.010230762139614,15.527199239721963,46.46234093633173,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6134.43410839373,22083962.79021743,23581.334544053323,84892804.35859197,20067.06782653312,72241444.17551923,199131345.91592067 
 01/25  11:00:00,-3.1,,-4.720240878570655,21.35862750666857,32.23194531583783,20.96321793098939,33.02380281429139,21.458332789840632,32.03596892108199,15.529731244855473,46.452902445294356,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5102.927103158878,18370537.571371958,18837.238821290142,67814059.75664452,16028.81592806915,57703737.34104895,159875927.41007268 
 01/25  12:00:00,-2.9,,-4.433165390253208,21.38352740815831,32.18518402794976,21.01057911393537,32.928853932449414,21.36741125894985,32.21572235143651,15.538698566303145,46.427614599982476,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4212.071167320992,15163456.202355571,15058.851961862692,54211867.062705696,12038.774271764301,43339587.37835148,125238789.60379194 
 01/25  13:00:00,-2.9,,-4.486298999254362,21.29290006652935,32.337538338603565,20.965468430881188,32.9943107542544,21.324194021635122,32.275728822018934,15.551594703872901,46.35282668466744,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3499.049666282511,12596578.79861704,13237.658423958834,47655570.326251805,10007.210167520194,36025956.603072695,106975673.03104615 
 01/25  14:00:00,-2.4,,-4.1927126184291135,21.321108490422063,32.257265234315334,20.996945442875294,32.904004482265044,21.299705576675727,32.29811370165177,15.568011391425213,46.266745061980515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2950.9999976677755,10623599.991603993,12206.947660965223,43945011.57947481,9389.366137665347,33801718.09559524,98189255.18519337 
 01/25  15:00:00,-1.9,,-4.022180418518562,21.046665557313943,32.7771337318825,20.910530790193658,33.05260873606231,21.007013917601434,32.857103341973655,15.583138498341905,46.1846141460422,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2358.6403297189086,8491105.18698807,10636.390296492427,38291005.06737274,6769.384495380802,24369784.18337089,79057660.48636855 
 01/25  16:00:00,-1.6,,-3.699205752070035,20.977101690962208,32.91252999113339,20.88315344556904,33.103247406455836,21.0806675634313,32.70371960502857,15.593371820094553,46.147253512387415,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2306.9375996635417,8304975.35878875,10710.27234242683,38556980.43273659,7965.621646607711,28676237.927787762,83931326.35479234 
 01/25  17:00:00,-2.5,,-3.9623547026753125,21.147934483464145,32.55491713659411,20.896089300536133,33.06271768611426,21.12232199579169,32.60615779237376,15.594745791580188,46.12338404713554,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2756.7002724287818,9924120.980743615,12453.147301293702,44831330.28465733,9462.74892483486,34065896.12940549,98690385.99422938 
 01/25  18:00:00,-3.1,,-3.648814195851883,17.527980042277786,40.92088797263108,18.675072038895873,38.001305867120536,18.376854516734127,38.76146301164346,15.588253030450687,46.14305808996821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  19:00:00,-2.6,,-3.737301867707629,16.998859367699232,42.16945842082369,18.205072271920233,39.07892379902765,17.980553101853058,39.63404553914318,15.580511606182577,46.16030052176755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  20:00:00,-2.3,,-3.5089201931846903,16.25424082648842,44.22320339987442,17.84172071740671,39.98817633610639,17.490374166588303,40.885047895156674,15.568846158335628,46.201450773644225,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  21:00:00,-2.7,,-3.883387240597276,15.758723901101519,45.65383052480025,17.601898736567115,40.606439486657536,17.09866061526406,41.919476293409005,15.553689649154258,46.257246385649694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  22:00:00,-2.8,,-3.977019974256708,15.399196965459485,46.722412488583714,17.40079821290182,41.12890822386524,16.77700147900494,42.78725541774121,15.540372676006317,46.300550205495625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  23:00:00,-2.8,,-3.9773680482065976,15.11637873048312,47.555590253923654,17.231500527109805,41.55110098476958,16.49869568607119,43.52934107029295,15.52970072534689,46.309522564738906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  24:00:00,-2.8,,-4.029764864524956,14.858549666737066,48.33807323564361,17.066645498058516,41.975155180534486,16.222277388867507,44.29015544045042,15.519338429060051,46.32704379100171,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  01:00:00,-2.9,,-4.227571745364223,14.608406106571529,49.104661765533024,16.889289166254624,42.432542665375415,15.948448052901409,45.05298838616477,15.510826916452404,46.33338025626717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  02:00:00,-3.1,,-4.362034193330726,14.321724550180734,50.007213980034535,16.671861547683477,43.008483599337055,15.652007183633811,45.90087187650463,15.501991001551913,46.34447017302748,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  03:00:00,-3.3,,-4.650467623339468,14.08341358657144,50.77877838481367,16.48430163179243,43.51890307640584,15.372902734451365,46.72381988828631,15.49429105487139,46.36119889857641,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  04:00:00,-3.5,,-4.835925761123528,13.86925394124297,51.47813251266897,16.316462653361814,43.97677375715027,15.107524087660456,47.517012299431485,15.48735972138498,46.37137402274367,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  05:00:00,-3.9,,-5.2066481600967505,13.659877366110097,52.18598741784375,16.148003285460693,44.45367749836225,14.840675710132215,48.3428349299612,15.480145505218992,46.39474189584628,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  06:00:00,-4.1,,-5.440895972992494,13.40472864800447,53.06452692174866,15.941304594082142,45.04774093339624,14.554719005675324,49.24706611642453,15.472001079433493,46.42231937489646,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  07:00:00,-4.2,,-5.533727853668677,13.174871048887217,53.84464505980673,15.75145610894208,45.57955219576881,14.280257314200226,50.10883321675145,15.463937085174944,46.42732706106189,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  08:00:00,-4.4,,-5.670569223581223,20.29727049043722,34.65184812043912,20.082787957744898,34.884625547487396,20.593471430106177,33.98769555328981,15.4552647949386,46.46506700212495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220533,29706.39355434781,106943016.7956522,32058.539568675074,115410742.44723031,276873876.4134478 
 01/26  09:00:00,-4.4,,-5.574807871195632,21.048112679987458,32.7039769747579,20.8718204900171,33.061112805269985,21.370191393863944,32.066982299381046,15.447783797413443,46.48737926917146,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7442.689178389584,26793681.042202506,27081.470716383552,97493294.57898079,27089.186170521178,97521070.21387623,246453384.26117724 
 01/26  10:00:00,-4.2,,-5.38813929671457,21.122572867133606,32.55265504920843,20.96191115899238,32.87561887503364,21.177624005813357,32.4428118685782,15.444340393742447,46.49479619036067,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5928.367908439066,21342124.470380638,23893.63194966144,86017075.01878119,21348.33070180451,76853990.52649623,204681322.23962006 
 01/26  11:00:00,-4.2,,-4.860243193348665,21.095837551776587,32.59980631929142,20.8868607207827,33.02129444556787,21.19028723195622,32.41129792188691,15.445952461980385,46.48094071652852,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4817.49073862528,17342966.65905101,18619.17494219532,67029029.79190315,17246.743248259405,62088275.693733856,162733635.71632004 
 01/26  12:00:00,-3.8,,-4.329192733587709,21.116998645667596,32.54979551575034,20.955973245520717,32.8734793548891,21.20430994776413,32.375786765093686,15.451811828954995,46.45252046005075,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4128.841749459033,14863830.29805252,14848.110657718982,53453198.36778834,12489.488372653715,44962158.14155337,125865763.11932692 
 01/26  13:00:00,-2.9,,-4.49038658583064,21.084020588393784,32.61712959370603,20.930658189931854,32.92604468326801,21.122672226090117,32.53978815776894,15.463026303742645,46.42100535859298,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3249.234011839843,11697242.442623435,11781.343754287913,42412837.515436485,9386.346719203068,33790848.189131044,97667697.94132328 
 01/26  14:00:00,-2.8,,-4.717241153545199,21.08295546650263,32.63563541343506,20.905889624356394,32.9927948083847,21.170186132624963,32.46128369588308,15.478964677283384,46.396832789945066,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2966.464811548859,10679273.321575893,11795.936077424438,42465369.87872797,9906.073481673755,35661864.53402552,98673897.4825882 
 01/26  15:00:00,-2.7,,-4.6806974850364504,21.107892440619718,32.60537067072777,20.90872334450854,33.00697216731081,21.14123765548957,32.538672727725036,15.49358941242384,46.38131999913709,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3018.240236830211,10865664.85258876,12495.606486273762,44984183.35058554,10435.825204136088,37568970.73488992,103798687.70896024 
 01/26  16:00:00,-2.6,,-4.6452079084066,21.126068004563283,32.57899523038414,20.904802975856757,33.02506802595339,21.11843125915594,32.594276218258116,15.503957897851565,46.36470854865695,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3152.9693272712784,11350689.578176603,12957.857301113427,46648286.28400834,11536.631540186125,41531873.54467005,110589832.67428333 
 01/26  17:00:00,-2.4,,-4.46708887160165,21.118282156794912,32.60524550913442,20.899038773628067,33.047594176243614,21.119406825252256,32.602992266575704,15.508417746840674,46.36661877229027,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3292.9341284174275,11854562.86230274,13313.879379187645,47929965.76507552,12242.004543442197,44071216.35639191,115395272.20418908 
 01/26  18:00:00,-2.6,,-4.429162996384043,17.48057894164329,41.01480660498793,18.588837064333674,38.19965443401702,18.30425630841533,38.91985209165662,15.50549014920728,46.3696367129309,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  19:00:00,-2.4,,-4.575959558170302,16.72411381083956,42.93117988864536,18.141242542615245,39.2528606714626,17.747111540283832,40.23920321339736,15.497672384725986,46.42611155988699,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  20:00:00,-2.7,,-4.358403257155017,16.00788512389343,44.94287453257561,17.76555330527208,40.19787932069946,17.19582672053642,41.67180305578725,15.4875954281888,46.46278213876583,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  21:00:00,-2.5,,-4.284171776665936,15.611636806071932,46.09199216572573,17.573212280576094,40.68536170124811,16.828319633567045,42.64997393676185,15.475593040476523,46.49572400714543,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  22:00:00,-2.4,,-4.085524275821113,15.312180993396991,46.98227169641853,17.403671263895994,41.120008136710126,16.544779851737573,43.42183388523447,15.463838577965626,46.527000810436036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  23:00:00,-2.4,,-4.466599555808126,14.977372761057048,47.99595395936986,17.198018654272733,41.65013727827689,16.24518169674466,44.25000534747044,15.452996533598242,46.549867607970185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  24:00:00,-2.5,,-4.3926119663630665,14.716933223075156,48.80764311059614,17.013453641712754,42.13931029653759,15.963247728545928,45.052756944162695,15.443544172090684,46.57763798385875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  01:00:00,-2.7,,-4.4118293911639075,14.457371986849152,49.64120105329443,16.820380018523736,42.66564634258126,15.676136112043352,45.895639518773656,15.433593590082586,46.61501713612683,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  02:00:00,-3.3,,-4.802642280723871,14.204750194481171,50.455126846666474,16.637782098126234,43.15955474512504,15.387323150753776,46.749385922650625,15.42353476454004,46.64083301963749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  03:00:00,-4.4,,-5.669302586254577,13.920892882661436,51.38500474033732,16.41920752725023,43.75720574443854,15.06989304288368,47.706067086425335,15.413204482300898,46.664139465090656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  04:00:00,-4.7,,-5.9482801762749204,13.618784617430052,52.37589195307978,16.18591790716536,44.38863749769962,14.732179536679642,48.72911817259643,15.402296495644077,46.671525673325576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  05:00:00,-5.1,,-6.320139944955644,13.304918513832446,53.44497658401508,15.946571750560159,45.06094202511283,14.401237376218518,49.769860350185226,15.389830002357375,46.69695196487369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  06:00:00,-5.3,,-6.460397201484264,13.060469509305324,54.32490674189572,15.75112683540594,45.644468292470016,14.11375157187914,50.723571614627396,15.37755626273924,46.750980989676265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  07:00:00,-5.5,,-6.646919386678123,12.857480430935748,55.05478947288821,15.586627089517236,46.13088285267541,13.843987005701187,51.62291083305001,15.365242753647346,46.790833167256444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  08:00:00,-5.3,,-6.460329279097702,20.10525645214753,35.12407925887431,20.02663433559178,35.05960094897241,20.391332673179424,34.50967818088229,15.35845599132456,46.81266810404144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220533,29865.135350938526,107514487.26337878,33059.6046482018,119014576.73352654,281513103.9179176 
 01/27  09:00:00,-5.2,,-6.3667635038624635,20.91011771238083,33.03702997246449,20.869849047700626,33.11959943948396,21.37172875590786,32.117056941450834,15.350364495911881,46.85616087430291,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,27152.95294446296,97750630.60006666,28625.13774194326,103050495.87099573,252926506.66698104 
 01/27  10:00:00,-5.1,,-6.181831904016653,21.44393138134201,31.973722760263584,21.018956086171862,32.817391329202124,21.49542529425375,31.872155727074485,15.347278307461231,46.86640674967467,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6077.910141562292,21880476.50962425,22144.314284918626,79719531.42570704,21932.466502380696,78956879.4085705,200618763.71544644 
 01/27  11:00:00,-4.8,,-6.181336921335047,21.340978111891037,32.173581418034246,20.959172900781986,32.93637429630289,21.47684211045938,31.90715450135699,15.349644787798697,46.856889560228254,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5226.374361832164,18814947.702595793,19401.603424938505,69845772.32977861,18891.014570134423,68007652.45248392,174075969.42762038 
 01/27  12:00:00,-4.2,,-5.77544104905727,21.36444096807044,32.13386367757265,21.00681252842127,32.84609867864714,21.414016925348953,32.03562190544831,15.359770569824718,46.83504458725618,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4275.273903703073,15390986.053331064,15837.359391910308,57014493.81087711,15152.904711400915,54550456.9610433,141062152.02805716 
